time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3786.0,-30.164248447847534,5.028781881418027,35.01232825084184,24.12279654471206,4.987334950747262,-26.64911325624386,-40.184590209368594,1.4721997591436573,-0.3066352930511016,-5.040474050779841,40.024257282059594,42309.04039373206,25757.730790927413,25757.730790927413,68066.77118465948,77465.1943725593,77465.1943725593,25757.730790927413,103222.92516348671,103222.92516348671,103222.92516348671,128066.7168199422,91695.35181402865,56539.26371922555,39062.320105336774,24843.791656455494,0.0,63906.11176179227,21117.22290798717,1538.4198682939962,0.0,0.8866248090865322,2.816057895277213,0.0014959135982669303,354096.84153864434,1555579.3976972713,4.393090293993778,1555579.3976972713,4.393090293993778,0.85,0.09576604262896866,4.027634451161993,1.2676557149598375,1.0,0.0,4.027634451163246,1.2848595089063322,1.2851543723398786,3.134688596880371,19351.569758133825,1973.3109428942428,4632.441516551485,4632.441516551485,5.560292709340488,5.028781881418027,-2.3874386506850187,7.416220532103045,3.4558819772956255,3.4558819772956255,0.987394850655893,0.0,0.0,0.00022947885072937776,1.0000250832310664,0.00022947309480271727,199.05794096500915,0.0,1.1507810584336901e-06,3.261313519601078,0.05809282646762391,7.722426634918407e-05,0.0001522545843801937,0.0006132258093970188,0.09576604262896866,0.07188950700694374,0.02387653562202492,0.09576605519613111,0.07188950700694374,0.02387653562202492,0.37620975704561865,0.37620975704561865,0.12494991988573402,0.0,4.734036710522673,4.613477991693628,5.097407489763555,4.7338387577287335,4.614366364570401,5.093931882505785,24843.791656455494,21117.22290798717,0.85,1.0651058139536937,0.6620499859455928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524784640167168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.965915757995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.182979777728,1538.4198682939962,0.37620975704561865,0.12494991988573402,6.112874298809886,3.4558819772956255
3787.0,-30.164488171395973,5.028717631674256,35.012313586058816,24.122697463631653,4.987289850723104,-26.649333551361202,-40.184783551935084,1.4721352306882445,-0.3065461656079833,-5.040486525804703,40.0242293594889,42308.8059615119,25757.70996925251,25757.70996925251,68066.5159307644,77464.97511785725,77464.97511785725,25757.70996925251,103222.68508710976,103222.68508710976,103222.68508710976,128066.4003467234,91695.21105896334,56539.107525725936,39062.337259152664,24843.715259613648,0.0,63906.052518766315,21117.1579706716,1538.4161671708064,0.0,0.8866248467196939,2.8160552651765176,0.0014959135982669303,354096.66930299834,1555578.1931448462,4.393089029068917,1555578.1931448462,4.393089029068917,0.85,0.09576578583221751,4.027634451161993,1.267655318784528,1.0,0.0,4.02763445116149,1.284859822698706,1.285154678808321,3.1346878313171875,19351.540052904373,1973.3079138038345,4632.441516551485,4632.441516551485,5.5602882145886765,5.028717631674256,-2.3874354393115027,7.416153070985759,3.4559106201206706,3.4559106201206706,0.9874030343201916,0.0,0.0,0.00022947309480271727,1.0000249845195956,0.00022946736167092305,199.05813918494806,0.0,1.145762909381654e-06,3.247092085187607,0.058093972230533295,7.72225740663587e-05,0.0001522505207363586,0.0006132094425251113,0.09576578583221049,0.0718892447128465,0.023876541119363996,0.09576573942545977,0.07188924471285177,0.023876541119365748,0.37620853138774735,0.37620853138774735,0.12494999746758928,0.0,4.734022448727842,4.613719528748845,5.096620019817976,4.733940360196698,4.614662084955455,5.093446403032033,24843.715259613648,21117.1579706716,0.85,1.0651028071367161,0.6620469312994683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452479907737718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95169432358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.172691406759,1538.4161671708064,0.37620853138774735,0.12494999746758928,6.112874298809886,3.4559106201206706
3788.0,-30.16472684211703,5.028653853481292,35.012298947423275,24.1226059262641,4.987263503685148,-26.649551023316906,-40.184976475406415,1.472087684885006,-0.3067453992887863,-5.040484633029551,40.024200791519235,42308.57432934275,25757.65338315572,25757.65338315572,68066.22771249847,77464.71039864204,77464.71039864204,25757.65338315572,103222.36378179776,103222.36378179776,103222.36378179776,128065.99236972023,91695.03200674341,56538.96127084696,39062.30081766272,24843.62858792247,0.0,63905.92940558519,21117.0842997341,1538.411538692223,0.0,0.8866249599114763,2.8160581087145227,0.0014959135982669303,354096.69543547474,1555576.9607512667,4.393085224470082,1555576.9607512667,4.393085224470082,0.85,0.09576552082366069,4.027634451161993,1.2676548715075477,1.0,0.0,4.027634451161644,1.2848600569882986,1.285154905785024,3.134687259718179,19351.502265367104,1973.3040605473943,4632.441516551485,4632.441516551485,5.56027599941087,5.028653853481292,-2.3874215783935626,7.416075431874855,3.455939207916997,3.455939207916997,0.9874112022619991,0.0,0.0,0.00022946736167092305,1.000024874839004,0.00022946165384922596,199.0583365346834,0.0,1.1412265466613995e-06,3.234236033238406,0.058095113457079954,7.72208854859511e-05,0.00015224647618497194,0.0006131931525506069,0.095765520823656,0.07188897611810208,0.02387654470555392,0.0957655602307275,0.0718889761181056,0.023876544705555093,0.37620730783335943,0.37620730783335943,0.1249500766982233,0.0,4.733965369298517,4.613922930522051,5.095775612044633,4.733739233740778,4.614740119327507,5.092401617227722,24843.62858792247,21117.0842997341,0.85,1.065100348991242,0.6620445821361469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481345777128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.938838271635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.162413996743,1538.411538692223,0.37620730783335943,0.1249500766982233,6.112874298809886,3.455939207916997
3789.0,-30.164964252135814,5.028590297617242,35.01228435284656,24.122516763769113,4.987222078913339,-26.64976886841607,-40.18516943380234,1.472026695193544,-0.30656907752722873,-5.040494156356381,40.02417279755115,42308.34833245033,25757.626703685964,25757.626703685964,68065.9750361363,77464.51632582505,77464.51632582505,25757.626703685964,103222.14302951102,103222.14302951102,103222.14302951102,128065.69319551534,91694.91698736604,56538.813980806844,39062.33667395466,24843.550166004323,0.0,63905.886839958985,21117.017641103674,1538.4076544781904,0.0,0.8866250128454766,2.8160546756086178,0.0014959135982669303,354096.5639522986,1555575.7531202591,4.393083445254259,1555575.7531202591,4.393083445254259,0.85,0.09576526240887578,4.027634451161993,1.2676545066526161,1.0,0.0,4.027634451163664,1.2848603541249493,1.2851551956557257,3.134686534790781,19351.477991448515,1973.3015852965607,4632.441516551485,4632.441516551485,5.560270240143397,5.028590297617242,-2.387416031530921,7.416006329148163,3.4559678308815758,3.4559678308815758,0.9874193802518788,0.0,0.0,0.00022946165384922596,1.0000247434922311,0.00022945597630705882,199.05853284232458,0.0,1.1361894922583836e-06,3.219961021060259,0.058096249646572215,7.721919663400938e-05,0.00015224245721521658,0.000613176965609562,0.0957652624088724,0.0718887128324254,0.023876549576447005,0.09576520740808261,0.07188871283242794,0.023876549576447845,0.37620608380924253,0.37620608380924253,0.12495015326867215,0.0,4.733961198838642,4.614177268560923,5.094990081409321,4.733925078829145,4.615176611530728,5.091829844874155,24843.550166004323,21117.017641103674,0.85,1.0650971045374196,0.662041486700656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524827775036024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.924563259454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.152149687585,1538.4076544781904,0.37620608380924253,0.12495015326867215,6.112874298809886,3.4559678308815758
3790.0,-30.16520067740048,5.028527207834582,35.012269796214504,24.12243029046806,4.987196793138141,-26.649984213017294,-40.18535823617128,1.471980328754959,-0.3067015406709288,-5.040491839887666,40.0241447136121,42308.10934676381,25757.570773919237,25757.570773919237,68065.68012068304,77464.26776650113,77464.26776650113,25757.570773919237,103221.83854042037,103221.83854042037,103221.83854042037,128065.3044955758,91694.75361839152,56538.659914439915,39062.32633772401,24843.465955155425,0.0,63905.79229287943,21116.94606188211,1538.403157949299,0.0,0.8866251264419619,2.8160566897365396,0.0014959135982669303,354096.59593446535,1555574.5416087061,4.393079627053532,1555574.5416087061,4.393079627053532,0.85,0.09576499804992777,4.027634451161993,1.267654040693306,1.0,0.0,4.027634451162354,1.2848605827820916,1.285155417070109,3.134685976933785,19351.443513734604,1973.2980695481745,4632.441516551485,4632.441516551485,5.560258166646833,5.028527207834582,-2.3874016823784077,7.41592889021299,3.45599641461839,3.45599641461839,0.9874275470338257,0.0,0.0,0.00022945597630705882,1.0000246409051676,0.00022945032244342279,199.05872833604053,0.0,1.1301632139421203e-06,3.202882548311969,0.05809737980978616,7.721754419039377e-05,0.00015223843211666506,0.0006131607539839666,0.09576499804992077,0.0718884450940982,0.023876552955822566,0.09576500826473938,0.07188844509410346,0.023876552955824314,0.376204862635077,0.376204862635077,0.12495023071991404,0.0,4.733926419252896,4.614408534049062,5.0941512130502815,4.733790299216764,4.615337979627839,5.090800182471526,24843.465955155425,21116.94606188211,0.85,1.065094065475926,0.6620387265189717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524842016701127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90748478671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.141902678804,1538.403157949299,0.376204862635077,0.12495023071991404,6.112874298809886,3.45599641461839
3791.0,-30.16543592952911,5.0284644782312125,35.01225531711134,24.12233924204486,4.9871669125562805,-26.650198961237564,-40.18554696869103,1.4719299442646985,-0.30679941533639976,-5.040494079248165,40.02411785853528,42307.87503179348,25757.527552404375,25757.527552404375,68065.40258419786,77464.01939129566,77464.01939129566,25757.527552404375,103221.54694370003,103221.54694370003,103221.54694370003,128064.9380092274,91694.5880993073,56538.50813301541,39062.31107365764,24843.391065527372,0.0,63905.702139185014,21116.882405698267,1538.3993013612103,0.0,0.8866252123675316,2.8160577165185834,0.0014959135982669303,354096.56501688785,1555573.3831096448,4.393076738927007,1555573.3831096448,4.393076738927007,0.85,0.09576473776334028,4.027634451161993,1.2676536390231927,1.0,0.0,4.02763445116188,1.2848608301894835,1.285155657269467,3.134685373331851,19351.408582257256,1973.294507528795,4632.441516551485,4632.441516551485,5.560248836466474,5.0284644782312125,-2.3873905587586877,7.4158550369899,3.4560250330299827,3.4560250330299827,0.9874357237228522,0.0,0.0,0.00022945032244342279,1.000024518683532,0.0002294446967615148,199.05892286005857,0.0,1.1254509055735321e-06,3.18952786639539,0.058098505260691734,7.721589239079014e-05,0.00015223443005263264,0.0006131446351329939,0.0957647377633396,0.07188818090108579,0.023876556862253814,0.09576481239192663,0.0718881809010863,0.023876556862253987,0.3762036425106966,0.3762036425106966,0.12495030511628138,0.0,4.73388119235625,4.614624505605036,5.093316539917623,4.733694663911763,4.615484158410084,5.089973611881817,24843.391065527372,21116.882405698267,0.85,1.0650912251296938,0.6620359939031417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524856199319687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89413010479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.131667484264,1538.3993013612103,0.3762036425106966,0.12495030511628138,6.112874298809886,3.4560250330299827
3792.0,-30.165670206616667,5.028401913114151,35.01224084999474,24.122240126039856,4.987121657493318,-26.650414369243908,-40.185739542916394,1.4718658201206034,-0.3066970865477856,-5.040505329584953,40.024089249457674,42307.660965105046,25757.507814047363,25757.507814047363,68065.16877915242,77463.80049408537,77463.80049408537,25757.507814047363,103221.30830813273,103221.30830813273,103221.30830813273,128064.61749658117,91694.44544076393,56538.370036661705,39062.30600455803,24843.30918844844,0.0,63905.615193006466,21116.81281018117,1538.3952543407263,0.0,0.8866252587300473,2.8160550556772286,0.0014959135982669303,354096.40968991263,1555572.1489455958,4.393075180592294,1555572.1489455958,4.393075180592294,0.85,0.09576447914118001,4.027634451161993,1.2676532780146226,1.0,0.0,4.027634451162333,1.2848611418218732,1.2851559617447679,3.1346846130399704,19351.378475314006,1973.2914374749794,4632.441516551485,4632.441516551485,5.560244575569291,5.028401913114151,-2.3873860253409385,7.4157879384550895,3.456053654946024,3.456053654946024,0.9874439014131496,0.0,0.0,0.0002294446967615148,1.0000244171075747,0.000229439094522462,199.0591165781738,0.0,1.1198421809546838e-06,3.173632740825574,0.05809962510287269,7.721420700199559e-05,0.00015223048975951923,0.0006131287650727027,0.09576447914117425,0.07188791835499755,0.023876560786176705,0.09576447498777337,0.07188791835500187,0.023876560786178138,0.37620242245248936,0.37620242245248936,0.12495037676401391,0.0,4.733871139163057,4.614860139862628,5.092563855437447,4.733808243037174,4.615781400695084,5.089531712386417,24843.30918844844,21116.81281018117,0.85,1.065089015630056,0.6620335448978668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452487031159073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87823497922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.121447910708,1538.3952543407263,0.37620242245248936,0.12495037676401391,6.112874298809886,3.456053654946024
3793.0,-30.165903245983692,5.028339770505547,35.012226391841104,24.122154036909365,4.9870934567925325,-26.650626957587992,-40.185927926190175,1.4718171683968682,-0.30675296723791234,-5.040504138358477,40.02406057628874,42307.434820238755,25757.457113032466,25757.457113032466,68064.89193327122,77463.56537852956,77463.56537852956,25757.457113032466,103221.02249156202,103221.02249156202,103221.02249156202,128064.24396070256,91694.2929685917,56538.226194967785,39062.29641513769,24843.221469140535,0.0,63905.51788427822,21116.738248769456,1538.3905822843174,0.0,0.8866253687278108,2.8160559303475576,0.0014959135982669303,354096.42613649386,1555570.912017459,4.3930714833530455,1555570.912017459,4.3930714833530455,0.8500000000000001,0.09576421426143983,4.027634451161993,1.2676528488704935,1.0,0.0,4.027634451161313,1.2848613810158398,1.285156193795144,3.1346840294769045,19351.346297282966,1973.288156228984,4632.441516551485,4632.441516551485,5.560233630797571,5.028339770505547,-2.3873722740703194,7.415712044575867,3.4560822219327623,3.4560822219327623,0.9874520634093606,0.0,0.0,0.000229439094522462,1.0000242881533392,0.00022943352200589838,199.05930927317826,0.0,1.1151767567128908e-06,3.1604109285243323,0.05810074027962941,7.721255832486524e-05,0.00015222653619759676,0.0006131128415704989,0.09576421426143458,0.07188765085953491,0.023876563401899666,0.09576422577948905,0.07188765085953885,0.023876563401900974,0.3762012037840723,0.3762012037840723,0.12495045063036808,0.0,4.7338469679842206,4.615090387156556,5.0917707151201625,4.733751171120559,4.616013631719909,5.088600449931221,24843.221469140535,21116.738248769456,0.85,1.0650863053253854,0.6620310142365197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524884365397188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86501316692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.111240028735,1538.3905822843174,0.3762012037840723,0.12495045063036808,6.112874298809886,3.4560822219327623
3794.0,-30.16613530106235,5.028277916729009,35.01221198097433,24.122063756827288,4.98705865453975,-26.650839320161385,-40.186112467758335,1.4717626736388456,-0.3067273982604206,-5.040508894598471,40.02403303730875,42307.197066732166,25757.422453184518,25757.422453184518,68064.61951991668,77463.33987553405,77463.33987553405,25757.422453184518,103220.76232871856,103220.76232871856,103220.76232871856,128063.9054477622,91694.14703908897,56538.06774412993,39062.31032773227,24843.14311904364,0.0,63905.453446775915,21116.671651187095,1538.3865861355732,0.0,0.8866254443059859,2.816055038316457,0.0014959135982669303,354096.3604698181,1555569.7240176552,4.393068943023621,1555569.7240176552,4.393068943023621,0.85,0.09576395440709198,4.027634451161993,1.267652425770648,1.0,0.0,4.027634451163121,1.2848616474860766,1.285156453166237,3.1346833793680022,19351.31550002993,1973.2850157831606,4632.441516551485,4632.441516551485,5.560226148814728,5.028277916729009,-2.387362803783646,7.4156407205126555,3.4561108121010236,3.4561108121010236,0.9874602320288639,0.0,0.0,0.00022943352200589838,1.0000241856123173,0.00022942797314988504,199.05950115462446,0.0,1.109261298066403e-06,3.1436465187201863,0.058101849540927474,7.721094330081286e-05,0.00015222257870508551,0.0006130969022373204,0.09576395440708926,0.07188738735088909,0.023876567056200178,0.0957639548491335,0.07188738735089113,0.023876567056200854,0.37619998605776767,0.37619998605776767,0.12495052331550913,0.0,4.7338359484176635,4.615330044830671,5.091002027139439,4.733781496338054,4.61627968213287,5.0879182413255535,24843.14311904364,21116.671651187095,0.85,1.0650831165231425,0.6620279613846727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524898344981094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84824875712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.101049133194,1538.3865861355732,0.37619998605776767,0.12495052331550913,6.112874298809886,3.4561108121010236
3795.0,-30.16636636448059,5.028216412623,35.01219760352543,24.121972813177877,4.987027646014254,-26.65105041068466,-40.18630060655994,1.4717116922182967,-0.3067946350916486,-5.040510473283188,40.02400518893724,42306.97846756405,25757.380492721077,25757.380492721077,68064.35896028513,77463.0965080476,77463.0965080476,25757.380492721077,103220.47700076867,103220.47700076867,103220.47700076867,128063.5383585561,91693.98438080591,56537.92958134075,39062.28311051684,24843.06135778744,0.0,63905.344468304276,21116.602154119322,1538.3823181909152,0.0,0.8866255371985379,2.8160557389748346,0.0014959135982669303,354096.3386738267,1555568.522671754,4.393065820724723,1555568.522671754,4.393065820724723,0.85,0.09576369259828554,4.027634451161993,1.2676519872853533,1.0,0.0,4.027634451162915,1.284861897469842,1.2851566960774752,3.1346827694814796,19351.281172301762,1973.2815153290637,4632.441516551485,4632.441516551485,5.560217090856134,5.028216412623,-2.3873509184283592,7.41556733105136,3.4561393858292773,3.4561393858292773,0.987468395951222,0.0,0.0,0.00022942797314988504,1.0000240823023916,0.00022942244812911377,199.05969221641243,0.0,1.1045525099948677e-06,3.130301813325455,0.05810295409343747,7.72092968275579e-05,0.00015221867632232713,0.0006130811848660811,0.09576369259827738,0.07188712244416694,0.02387657015411045,0.09576372303134036,0.07188712244417306,0.023876570154112483,0.37619876980954764,0.37619876980954764,0.12495059601036121,0.0,4.7338127961614305,4.615555624557146,5.090227085952733,4.733715838191529,4.616454959772966,5.087124340075661,24843.06135778744,21116.602154119322,0.85,1.0650808555463407,0.6620256696769302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524912265544985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83490405172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.090870188254,1538.3823181909152,0.37619876980954764,0.12495059601036121,6.112874298809886,3.4561393858292773
3796.0,-30.166596251969896,5.02815529404258,35.01218328189115,24.121886514499806,4.9870004561133605,-26.651260060859666,-40.186480957176514,1.4716642650031362,-0.3068631690829875,-5.040509981841738,40.02397805975395,42306.732681779205,25757.334229650423,25757.334229650423,68064.06691142963,77462.85643681581,77462.85643681581,25757.334229650423,103220.19066646624,103220.19066646624,103220.19066646624,128063.17362243129,91693.82608983933,56537.765252583544,39062.2898191731,24842.982955965053,0.0,63905.27277513815,21116.535512570295,1538.378195104565,0.0,0.8866256380337952,2.8160566984735538,0.0014959135982669303,354096.34545887564,1555567.3523514608,4.39306243145659,1555567.3523514608,4.39306243145659,0.85,0.09576343071537625,4.027634451161993,1.267651538359933,1.0,0.0,4.027634451160694,1.2848621307755501,1.2851569223374535,3.134682200284703,19351.24776626077,1973.2781088609026,4632.441516551485,4632.441516551485,5.560207104098506,5.02815529404258,-2.3873374049104754,7.415492698953056,3.4561679619518464,3.4561679619518464,0.9874765605576704,0.0,0.0,0.00022942244812911377,1.0000239597864349,0.00022941695134795495,199.05988230616973,0.0,1.099808934217784e-06,3.1168585195732,0.05810405390237169,7.720771854210548e-05,0.00015221472958700828,0.0006130652888589413,0.09576343071537542,0.07188685763195994,0.02387657308341548,0.0957635098908139,0.07188685763196057,0.02387657308341569,0.37619755404950495,0.37619755404950495,0.1249506678211623,0.0,4.733779683635305,4.615773905785488,5.089434166056833,4.733646812758764,4.6166479622985435,5.0862634497329395,24842.982955965053,21116.535512570295,0.85,1.0650774803970389,0.662022566285615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524926126646296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.821460757965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.080703374406,1538.378195104565,0.37619755404950495,0.1249506678211623,6.112874298809886,3.4561679619518464
3797.0,-30.16682510975496,5.028094394318488,35.01216899174297,24.121802031900756,4.986961689634933,-26.651469941866505,-40.186668921355135,1.4716065217464716,-0.3066468656992356,-5.040517069689635,40.02395033358011,42306.52279812563,25757.30796689104,25757.30796689104,68063.83076501667,77462.67060430396,77462.67060430396,25757.30796689104,103219.978571195,103219.978571195,103219.978571195,128062.88254405056,91693.7169353661,56537.63176377102,39062.31685732786,24842.903972855565,0.0,63905.220830183425,21116.46837692723,1538.3742187209991,0.0,0.8866257024084063,2.8160530235292214,0.0014959135982669303,354096.2476010488,1555566.156278399,4.39306026770161,1555566.156278399,4.39306026770161,0.85,0.09576317163280731,4.027634451161993,1.2676511680101976,1.0,0.0,4.027634451160418,1.2848624122883177,1.2851571968518345,3.1346815134772648,19351.22473008324,1973.2757598245314,4632.441516551485,4632.441516551485,5.560201434785836,5.028094394318488,-2.387329402184064,7.4154237965025525,3.4561965518677913,3.4561965518677913,0.9874847291050832,0.0,0.0,0.00022941695134795495,1.0000238525101317,0.00022941147930832044,199.06007154480213,0.0,1.0941886105381154e-06,3.100930522265019,0.058105148090982224,7.720607366054498e-05,0.00015221087768740995,0.0006130497748154166,0.09576317163280437,0.07188659525862932,0.023876576374175056,0.09576314434459259,0.07188659525863153,0.02387657637417579,0.376196338387615,0.376196338387615,0.1249507373173868,0.0,4.7338007420993335,4.616046442589379,5.088695177097804,4.733870203990421,4.6171231870176825,5.0857257447001984,24842.903972855565,21116.46837692723,0.85,1.0650746508784312,0.6620198201105911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524939917230724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.805532760656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.07055241622,1538.3742187209991,0.376196338387615,0.1249507373173868,6.112874298809886,3.4561965518677913
3798.0,-30.16705286309999,5.028033757922066,35.012154696625124,24.121706757601373,4.986924474295541,-26.651678673549696,-40.18684909734873,1.4715502847452373,-0.30664751793665346,-5.040521863635297,40.02392160852991,42306.28559411042,25757.276367570616,25757.276367570616,68063.56196168103,77462.4348384626,77462.4348384626,25757.276367570616,103219.71120603321,103219.71120603321,103219.71120603321,128062.52900420674,91693.5580299136,56537.47111651242,39062.31879266799,24842.81779817352,0.0,63905.13659084151,21116.395128447493,1538.3697706595588,0.0,0.8866257820933066,2.816052472241365,0.0014959135982669303,354096.18141381873,1555564.9171157738,4.393057589338542,1555564.9171157738,4.393057589338542,0.85,0.09576291054655223,4.027634451161993,1.2676507262280214,1.0,0.0,4.027634451163827,1.2848626867028428,1.2851574642981327,3.1346808439877174,19351.191194359908,1973.272340132452,4632.441516551485,4632.441516551485,5.560194613475666,5.028033757922066,-2.3873196778090997,7.415353435731166,3.456225105941095,3.456225105941095,0.9874928874117413,0.0,0.0,0.00022941147930832044,1.000023737443862,0.0002294060337954716,199.06025987050754,0.0,1.0892646011415414e-06,3.0869758796351285,0.058106237355583366,7.720449696409677e-05,0.00015220698234422365,0.0006130340857970004,0.09576291054654539,0.07188633142085667,0.023876579125688715,0.09576285731414463,0.0718863314208618,0.02387657912569042,0.376195126241273,0.376195126241273,0.12495080770514692,0.0,4.73381754722152,4.616305620719629,5.087979414821291,4.733874345698666,4.617333268823302,5.08510725696982,24842.81779817352,21116.395128447493,0.85,1.0650718485661679,0.6620169809663391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524953646069687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79157811803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.060414423528,1538.3697706595588,0.376195126241273,0.12495080770514692,6.112874298809886,3.456225105941095
3799.0,-30.167279759847215,5.0279735500987135,35.012140441235786,24.121619935054355,4.986900433452253,-26.651885316655672,-40.18703276580197,1.4715059902606742,-0.30679315138064567,-5.040518512203763,40.0238941754698,42306.06646011309,25757.2249388023,25757.2249388023,68063.29139891539,77462.17979244611,77462.17979244611,25757.2249388023,103219.40473124842,103219.40473124842,103219.40473124842,128062.1406145064,91693.38483234722,56537.33359517917,39062.27915240895,24842.735883257974,0.0,63905.01503566692,21116.32550076928,1538.3653763736042,0.0,0.8866258986045125,2.8160547805981575,0.0014959135982669303,354096.2276850909,1555563.7336886765,4.3930536731729575,1555563.7336886765,4.3930536731729575,0.8500000000000001,0.09576264775606688,4.027634451161993,1.2676503146672626,1.0,0.0,4.027634451163548,1.2848629051876246,1.2851576758359382,3.1346803109502566,19351.154642400386,1973.2686128698779,4632.441516551485,4632.441516551485,5.560183511604627,5.0279735500987135,-2.3873038646349527,7.415277414733666,3.456253637952038,3.456253637952038,0.987501039414868,0.0,0.0,0.0002294060337954716,1.0000236482085285,0.00022940060888203617,199.06044748821864,0.0,1.083985202816676e-06,3.0720140647824596,0.05810732134078618,7.720288973623366e-05,0.00015220314405923796,0.0006130186265881586,0.09576264775606566,0.07188606617411576,0.023876581581949892,0.09576267485377406,0.07188606617411668,0.0238765815819502,0.37619391627863435,0.37619391627863435,0.12495087972256165,0.0,4.7337981076478854,4.616532368156641,5.087215907905545,4.7337253608231435,4.617445699135374,5.084168288685191,24842.735883257974,21116.32550076928,0.85,1.0650696406366174,0.6620148111459024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452496730867956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77661630318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.050290927858,1538.3653763736042,0.37619391627863435,0.12495087972256165,6.112874298809886,3.456253637952038
3800.0,-30.167505519418615,5.0279136901760015,35.012126258828275,24.121544078830652,4.986873168019464,-26.652091258715835,-40.187212557625,1.4714589073167106,-0.3066782056495754,-5.040518555032487,40.023867790435894,42305.83610445746,25757.18319072542,25757.18319072542,68063.01929518288,77461.98237681978,77461.98237681978,25757.18319072542,103219.1655675452,103219.1655675452,103219.1655675452,128061.82716523737,91693.26750014671,56537.18301039555,39062.31609972352,24842.66159769216,0.0,63904.97769741568,21116.262358038337,1538.3615037250843,0.0,0.8866259940197642,2.8160532625824533,0.0014959135982669303,354096.22709378024,1555562.5954727274,4.393050466083464,1555562.5954727274,4.393050466083464,0.85,0.09576238809049824,4.027634451161993,1.2676499069528657,1.0,0.0,4.027634451162082,1.284863136676217,1.2851579004070042,3.1346797461875884,19351.129880378998,1973.2660878464103,4632.441516551485,4632.441516551485,5.560174499493685,5.0279136901760015,-2.387290431221907,7.415204121397909,3.45628219818853,3.45628219818853,0.9875091994824371,0.0,0.0,0.00022940060888203617,1.000023529729158,0.00022939521127484473,199.06063416592545,0.0,1.0798856960425632e-06,3.060396062584624,0.058108401226482226,7.720131646156777e-05,0.0001521992924204684,0.0006130031135951569,0.09576238809049256,0.07188580356785691,0.02387658452263565,0.09576239246694872,0.07188580356786117,0.02387658452263706,0.3761927062682818,0.3761927062682818,0.12495094967001709,0.0,4.733806838224723,4.616797660627583,5.086449285715219,4.733840349382888,4.617858752583686,5.08338274066773,24842.66159769216,21116.262358038337,0.85,1.0650660049903335,0.6620115932873303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524980919927726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.764998300976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.040177000918,1538.3615037250843,0.3761927062682818,0.12495094967001709,6.112874298809886,3.45628219818853
3801.0,-30.167730076602563,5.027853955728722,35.01211208402752,24.1214393748902,4.986828750260462,-26.652297833742324,-40.18739619115365,1.4713965074002178,-0.30666895079684764,-5.040528899752965,40.02383964717884,42305.62696459823,25757.168133673516,25757.168133673516,68062.79509827174,77461.73760023704,77461.73760023704,25757.168133673516,103218.90573391056,103218.90573391056,103218.90573391056,128061.48664234756,91693.09537773208,56537.046194324794,39062.276870452544,24842.580908436994,0.0,63904.857778889535,21116.193772171446,1538.3574960339993,0.0,0.886626043308894,2.816051932627785,0.0014959135982669303,354096.0842702367,1555561.381410021,4.393048809381518,1555561.381410021,4.393048809381518,0.8500000000000001,0.09576213132411336,4.027634451161993,1.2676495179207996,1.0,0.0,4.027634451161384,1.2848634397715855,1.2851581966363572,3.1346790067261927,19351.093555321644,1973.2623837214182,4632.441516551485,4632.441516551485,5.560171249144632,5.027853955728722,-2.387284547651269,7.415138503379991,3.4563107630286765,3.4563107630286765,0.9875173608653361,0.0,0.0,0.00022939521127484473,1.0000234044523897,0.0002293898425311965,199.0608198497004,0.0,1.0744511105076003e-06,3.0449944471785395,0.05810947567759273,7.719970960052026e-05,0.00015219550167432447,0.000612987845855392,0.09576213132410996,0.07188554359244138,0.02387658773166858,0.09576210308718568,0.07188554359244394,0.023876587731669424,0.3761914987093217,0.3761914987093217,0.12495101726350716,0.0,4.733821644095315,4.617042276180257,5.085769464356417,4.7338599489561375,4.618001174598078,5.083030496255105,24842.580908436994,21116.193772171446,0.85,1.0650644953122133,0.6620095628876208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524994462982355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74959668557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.030078292177,1538.3574960339993,0.3761914987093217,0.12495101726350716,6.112874298809886,3.4563107630286765
3802.0,-30.167953612731505,5.027794682421397,35.012097924326085,24.121362645551585,4.986806952769669,-26.652501227459545,-40.187571792025096,1.4713545674977024,-0.306692859528539,-5.040523133354585,40.023811737376,42305.388903350955,25757.112796879057,25757.112796879057,68062.50170023002,77461.51438288468,77461.51438288468,25757.112796879057,103218.62717976373,103218.62717976373,103218.62717976373,128061.12173322817,91692.95356056119,56536.88925252266,39062.29367559836,24842.494553464432,0.0,63904.78822906279,21116.120370444765,1538.3527923792528,0.0,0.8866261738546928,2.816052920778065,0.0014959135982669303,354096.1638835418,1555560.177418926,4.39304442148809,1555560.177418926,4.39304442148809,0.8499999999999999,0.09576186678107214,4.027634451161993,1.2676490272348748,1.0,0.0,4.027634451161902,1.2848636470817532,1.2851583970956209,3.1346785009520337,19351.063625943312,1973.2593317741853,4632.441516551485,4632.441516551485,5.560159303652333,5.027794682421397,-2.3872667409598303,7.415061423381227,3.4563392659540404,3.4563392659540404,0.9875255045582972,0.0,0.0,0.0002293898425311965,1.000023298074571,0.0002293844983140494,199.0610046894808,0.0,1.06870651217681e-06,3.0287142555090796,0.05811054438410491,7.719817305710576e-05,0.00015219166947409075,0.0006129724111537069,0.09576186678106696,0.07188527740957505,0.02387658937149191,0.09576185798927161,0.07188527740957894,0.023876589371493204,0.3761902920339376,0.3761902920339376,0.12495108772866059,0.0,4.733821449455775,4.617289552790453,5.085021361576594,4.733830273826072,4.618289568741488,5.082039957198674,24842.494553464432,21116.120370444765,0.85,1.0650610632847128,0.6620065581269104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525007933931098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.733316493905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.019996145944,1538.3527923792528,0.3761902920339376,0.12495108772866059,6.112874298809886,3.4563392659540404
3803.0,-30.168176131497212,5.027735696213038,35.01208383089066,24.121276731044077,4.986776517760701,-26.652704569303552,-40.18775112982837,1.471304955566976,-0.30666998762814046,-5.040525184385675,40.023785348107324,42305.17084687846,25757.078345003087,25757.078345003087,68062.24919188155,77461.28903537538,77461.28903537538,25757.078345003087,103218.36738037846,103218.36738037846,103218.36738037846,128060.788118733,91692.80570533073,56536.748408620304,39062.2858852338,24842.42073835455,0.0,63904.706623588354,21116.057627601367,1538.3489886913474,0.0,0.8866262590513244,2.8160523801839963,0.0014959135982669303,354096.1355661485,1555559.0390222638,4.393041557867187,1555559.0390222638,4.393041557867187,0.85,0.09576160870840929,4.027634451161993,1.2676486134761946,1.0,0.0,4.027634451162696,1.284863890236262,1.2851586334389604,3.134677907728723,19351.032422280863,1973.2561498861348,4632.441516551485,4632.441516551485,5.560151866564169,5.027735696213038,-2.3872545759717516,7.41499027218479,3.4563678084325455,3.4563678084325455,0.9875336595521559,0.0,0.0,0.0002293844983140494,1.0000231920809541,0.00022937917853357165,199.06118868831507,0.0,1.0638252345817297e-06,3.014880714804622,0.05811160820933949,7.719660384396037e-05,0.00015218789447008903,0.0006129572068175363,0.09576160870840646,0.07188501646268672,0.02387659224571974,0.0957616120297661,0.07188501646268884,0.02387659224572045,0.3761890863899288,0.3761890863899288,0.12495115589552427,0.0,4.733829238672399,4.617540908513263,5.084293038624537,4.733855196757531,4.6185424547412595,5.081375863390974,24842.42073835455,21116.057627601367,0.85,1.0650584720274512,0.6620039912875976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525021343651543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7194829532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.009926969607,1538.3489886913474,0.3761890863899288,0.12495115589552427,6.112874298809886,3.4563678084325455
3804.0,-30.168397701812133,5.027676888810513,35.012069742550736,24.121181771066063,4.986736598372095,-26.652908005819857,-40.18793050255624,1.471246902379854,-0.3065929375603105,-5.040532155790196,40.023757309649476,42304.956908215616,25757.05688830304,25757.05688830304,68062.01379651866,77461.06553554017,77461.06553554017,25757.05688830304,103218.1224238432,103218.1224238432,103218.1224238432,128060.46123928577,91692.65547558988,56536.607479219136,39062.27555152305,24842.338815442556,0.0,63904.61436696561,21115.98799312617,1538.34483273938,0.0,0.8866263251510993,2.8160505518142673,0.0014959135982669303,354096.03931603313,1555557.8294825442,4.393039336128237,1555557.8294825442,4.393039336128237,0.85,0.09576135074731797,4.027634451161993,1.2676482892828065,1.0,0.0,4.027634451161583,1.2848641728343064,1.2851589092662807,3.134677218275421,19351.00071749701,1973.2529168979222,4632.441516551485,4632.441516551485,5.560147234730184,5.027676888810513,-2.3872460005256477,7.414922889336161,3.456396338730393,3.456396338730393,0.9875418110658265,0.0,0.0,0.00022937917853357165,1.0000230932693077,0.00022937388154075307,199.06137190318233,0.0,1.0589618254632043e-06,3.001097813362721,0.05811266717116496,7.719503435472333e-05,0.0001521841441788483,0.0006129421020153334,0.09576135074731425,0.07188475582171273,0.023876594925601517,0.09576129828792676,0.07188475582171552,0.023876594925602443,0.37618788198333747,0.37618788198333747,0.12495122292499718,0.0,4.733854137478204,4.617795908267567,5.083622460628419,4.733939218229864,4.6188027239907115,5.080926890755336,24842.338815442556,21115.98799312617,0.85,1.065056326068719,0.6620015992160408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525034692364835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70570005176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.999870723243,1538.34483273938,0.37618788198333747,0.12495122292499718,6.112874298809886,3.456396338730393
3805.0,-30.16861825567237,5.027618565824,35.01205569088094,24.121109686698787,4.986718457250335,-26.653108349448395,-40.188105614483334,1.4712085510263695,-0.30661225276207915,-5.040524376051693,40.023730201063124,42304.72977010724,25756.99875838155,25756.99875838155,68061.72852848879,77460.84625363487,77460.84625363487,25756.99875838155,103217.84501201642,103217.84501201642,103217.84501201642,128060.10108235624,91692.51787030343,56536.46173830482,39062.28459110957,24842.256070339827,0.0,63904.5406614494,21115.91765978885,1538.340288541252,0.0,0.8866264630527295,2.8160517146329145,0.0014959135982669303,354096.1467263458,1555556.660056853,4.393034700993302,1555556.660056853,4.393034700993302,0.85,0.09576108681075465,4.027634451161993,1.267647828818299,1.0,0.0,4.027634451160551,1.284864363206858,1.2851590928762304,3.13467675382445,19350.971677003166,1973.249955591682,4632.441516551485,4632.441516551485,5.560134686288658,5.027618565824,-2.3872264795879867,7.414845045411987,3.4564248246576526,3.4564248246576526,0.9875499499021865,0.0,0.0,0.00022937388154075307,1.0000229873692765,0.00022936860895983848,199.06155427784674,0.0,1.0544266574265157e-06,2.9882451471467455,0.05811372159782238,7.719350217542522e-05,0.00015218037936532786,0.0006129269387226961,0.09576108681075332,0.0718844904585642,0.02387659635218912,0.09576106984993336,0.0718844904585652,0.02387659635218945,0.3761866789553218,0.3761866789553218,0.12495129206220282,0.0,4.733863048055696,4.618055435749284,5.082874006415352,4.733912123289599,4.619108263755038,5.07989503043683,24842.256070339827,21115.91765978885,0.85,1.065053090500457,0.6619988084137454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525047984204655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.692847385544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.989826060217,1538.340288541252,0.3761866789553218,0.12495129206220282,6.112874298809886,3.4564248246576526
3806.0,-30.168837792525167,5.027560482621042,35.012041706867166,24.121018743049376,4.986686188964027,-26.653309190495378,-40.188280831184215,1.4711575869342124,-0.30662535006098324,-5.040527759121068,40.02370406834331,42304.50729068243,25756.969984354855,25756.969984354855,68061.47727503728,77460.60801325332,77460.60801325332,25756.969984354855,103217.57799760818,103217.57799760818,103217.57799760818,128059.7619748782,91692.355176404,56536.314525803544,39062.267389556066,24842.183977270015,0.0,63904.45136682608,21115.856380679514,1538.336611442437,0.0,0.8866265405312976,2.8160514919301978,0.0014959135982669303,354096.1000182765,1555555.5327292776,4.393032096792335,1555555.5327292776,4.393032096792335,0.8500000000000001,0.09576083019336745,4.027634451161993,1.2676474364893515,1.0,0.0,4.027634451162901,1.284864612540019,1.2851593354916797,3.1346761455277816,19350.937341758447,1973.24645437111,4632.441516551485,4632.441516551485,5.560128474871507,5.027560482621042,-2.387215067737759,7.414775550358801,3.456453358704739,3.456453358704739,0.9875581024870683,0.0,0.0,0.00022936860895983848,1.0000228814110783,0.00022936336080249363,199.0617358118472,0.0,1.0495681519154294e-06,2.974476142528327,0.0581147711659743,7.719196910752857e-05,0.0001521766398523099,0.0006129118773312345,0.09576083019336629,0.07188423116340409,0.023876599029962194,0.09576084174705012,0.07188423116340496,0.02387659902996249,0.3761854774748487,0.3761854774748487,0.12495135771405215,0.0,4.733872460983321,4.6183021750312605,5.082166168632114,4.733902409060079,4.619282735831121,5.0793283960538815,24842.183977270015,21115.856380679514,0.85,1.0650506470096883,0.6619962519957325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45250612150912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67907838093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.97979437449,1538.336611442437,0.3761854774748487,0.12495135771405215,6.112874298809886,3.456453358704739
3807.0,-30.169056301556633,5.027502617310206,35.012027726654715,24.120933666732185,4.9866499561894235,-26.653509502760123,-40.18845590818671,1.471103157392935,-0.30645927950251917,-5.0405319899266035,40.0236762110331,42304.2888934927,25756.943837300354,25756.943837300354,68061.23273079305,77460.40959203869,77460.40959203869,25756.943837300354,103217.35342933904,103217.35342933904,103217.35342933904,128059.45494653203,91692.2302820767,56536.169373001656,39062.28989897228,24842.101517192987,0.0,63904.391416165265,21115.78628961404,1538.3323620863102,0.0,0.8866266199405879,2.8160488118696754,0.0014959135982669303,354096.04160601465,1555554.3310060578,4.393029427696475,1555554.3310060578,4.393029427696475,0.8500000000000001,0.0957605712721522,4.027634451161993,1.2676470128400252,1.0,0.0,4.027634451162106,1.2848648780365706,1.285159594305607,3.134675497797642,19350.91098381075,1973.2437666084495,4632.441516551485,4632.441516551485,5.560122830535921,5.027502617310206,-2.3872042487256553,7.414706866035861,3.456481867881553,3.456481867881553,0.987566247966158,0.0,0.0,0.00022936336080249363,1.000022774325216,0.00022935813732568325,199.0619164962376,0.0,1.0447073108794607e-06,2.960700519032392,0.05811581587328518,7.719043729004669e-05,0.00015217292351244694,0.0006128969092727702,0.09576057127214518,0.07188397028724085,0.023876600984904343,0.09576049466678936,0.07188397028724611,0.023876600984906092,0.3761842766296105,0.3761842766296105,0.12495142254271038,0.0,4.733914371726826,4.618579219707101,5.081497453400175,4.734072710424073,4.619679399272229,5.078814554201415,24842.101517192987,21115.78628961404,0.85,1.0650478194457271,0.6619934554730992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525074384990988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66530275743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.969775711015,1538.3323620863102,0.3761842766296105,0.12495142254271038,6.112874298809886,3.456481867881553
3808.0,-30.169273759449773,5.027445097863518,35.01201376402283,24.12084712358194,4.986622999318047,-26.65370794120512,-40.188630705792434,1.4710571810734325,-0.30651988195245394,-5.040529920411003,40.023648762678555,42304.07386211638,25756.902333602506,25756.902333602506,68060.97619571889,77460.16758420822,77460.16758420822,25756.902333602506,103217.06991781073,103217.06991781073,103217.06991781073,128059.08869367576,91692.06513220422,56536.030910721565,39062.26024609184,24842.018775865025,0.0,63904.27902195687,21115.71595948527,1538.3279460989236,0.0,0.8866267299741332,2.8160498512610816,0.0014959135982669303,354096.07017860695,1555553.1469252673,4.393025729262238,1555553.1469252673,4.393025729262238,0.85,0.09576031025044462,4.027634451161993,1.2676465402869508,1.0,0.0,4.027634451162011,1.2848651039323056,1.2851598135413442,3.134674946681557,19350.87613025259,1973.240212534616,4632.441516551485,4632.441516551485,5.5601138711788085,5.027445097863518,-2.3871887309275714,7.414633828791089,3.456510345983819,3.456510345983819,0.9875743845668055,0.0,0.0,0.00022935813732568325,1.0000226648085129,0.000229352939085237,199.06209631173303,0.0,1.0397953046475028e-06,2.9467798933710228,0.05811685566858983,7.718890794515396e-05,0.0001521692293805293,0.0006128820306597915,0.09576031025044328,0.07188370777573269,0.023876602474710584,0.0957602670024425,0.0718837077757337,0.023876602474710917,0.3761830782955803,0.3761830782955803,0.12495148861435865,0.0,4.733932978159601,4.618832018136743,5.080808282695216,4.734010038458564,4.6198471291195915,5.0780555616848915,24842.018775865025,21115.71595948527,0.85,1.065045678276627,0.6619912548826522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508749325498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.651382131764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.959770320336,1538.3279460989236,0.3761830782955803,0.12495148861435865,6.112874298809886,3.456510345983819
3809.0,-30.16949019830478,5.027387964556572,35.011999865000455,24.120770254544937,4.986601217260254,-26.653904944917382,-40.18880155691875,1.4710159638728577,-0.306526137180299,-5.04052556451955,40.02362269017273,42303.84664532108,25756.85599683348,25756.85599683348,68060.70264215456,77459.9438125536,77459.9438125536,25756.85599683348,103216.79980938707,103216.79980938707,103216.79980938707,128058.74309972848,91691.91990200765,56535.88195532325,39062.264385204886,24841.943290341416,0.0,63904.207675546306,21115.651796790204,1538.3238951572503,0.0,0.8866268466722291,2.8160504423108157,0.0014959135982669303,354096.1303178612,1555552.0221971557,4.393021806820607,1555552.0221971557,4.393021806820607,0.85,0.09576005015830497,4.027634451161993,1.2676461259787906,1.0,0.0,4.027634451161585,1.2848653075095806,1.2851600104859273,3.134674450015813,19350.845480582517,1973.2370871380663,4632.441516551485,4632.441516551485,5.560103868511995,5.027387964556572,-2.387171419977357,7.414559384533929,3.4565388319795853,3.4565388319795853,0.9875825234227387,0.0,0.0,0.000229352939085237,1.000022558636969,0.00022934776531225966,199.062275284873,0.0,1.0347726403621058e-06,2.932545662786208,0.0581178904412302,7.718741315599972e-05,0.00015216552592923729,0.0006128671145117796,0.09576005015830348,0.07188344609582474,0.02387660406247874,0.09576004753569195,0.07188344609582585,0.02387660406247911,0.376181880684274,0.376181880684274,0.12495155399362343,0.0,4.7339448736305485,4.619086053335536,5.080088436224571,4.733999427339256,4.620110436114089,5.077217368251127,24841.943290341416,21115.651796790204,0.85,1.0650425866745983,0.6619884383843029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525100538484077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63714790118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.949778703824,1538.3238951572503,0.376181880684274,0.12495155399362343,6.112874298809886,3.4565388319795853
