time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3810.0,-30.16970554030305,5.0273310995385145,35.01198602147617,24.12068402571606,4.986571834582001,-26.6541017214176,-40.1889760751277,1.4709680156966183,-0.306516422022753,-5.040526437788174,40.02359650862124,42303.63967033217,25756.823802166964,25756.823802166964,68060.46347249913,77459.71304082479,77459.71304082479,25756.823802166964,103216.53684299176,103216.53684299176,103216.53684299176,128058.40608662768,91691.76415183806,56535.74970055902,39062.23827919893,24841.869243635923,0.0,63904.10752283485,21115.588857090534,1538.3200463676633,0.0,0.8866269371176461,2.816050212445229,0.0014959135982669303,354096.1182611498,1555550.8927656007,4.393018766781185,1555550.8927656007,4.393018766781185,0.85,0.09575979237835673,4.027634451161993,1.2676457732124256,1.0,0.0,4.02763445116226,1.2848655425285154,1.2851602389108185,3.1346738766423154,19350.81261075638,1973.2337353486034,4632.441516551485,4632.441516551485,5.560096918685126,5.0273310995385145,-2.3871578687518524,7.414488968290367,3.456567338595096,3.456567338595096,0.9875906681700275,0.0,0.0,0.00022934776531225966,1.0000224443540149,0.00022934261786535358,199.06245335130524,0.0,1.029903020677067e-06,2.9187451605988075,0.058118920344250875,7.718588631089878e-05,0.0001521618790013609,0.0006128524260194238,0.09575979237835174,0.07188318660310125,0.023876605775250484,0.09575980990202174,0.071883186603105,0.023876605775251733,0.37618068389470977,0.37618068389470977,0.12495161649853782,0.0,4.7339584869879445,4.619334228605453,5.0793931843045925,4.734010015765421,4.620325280588133,5.076610534491238,24841.869243635923,21115.588857090534,0.85,1.06504051321238,0.6619862370382971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525113522603639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62334739899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.939800253447,1538.3200463676633,0.37618068389470977,0.12495161649853782,6.112874298809886,3.456567338595096
3811.0,-30.169919827832437,5.027274420387693,35.01197218247476,24.120598984323465,4.986535084451975,-26.654298285494843,-40.18914682148022,1.4709135421143509,-0.30632929274992193,-5.040531013896544,40.023568953307475,42303.42140348079,25756.8014980986,25756.8014980986,68060.22290157939,77459.51675991013,77459.51675991013,25756.8014980986,103216.31825800873,103216.31825800873,103216.31825800873,128058.10650339632,91691.63948436103,56535.60275742582,39062.26302992801,24841.78824538759,0.0,63904.05127531561,21115.52000857945,1538.3158870237735,0.0,0.8866270136725592,2.8160472148698474,0.0014959135982669303,354096.05508149083,1555549.7040727357,4.39301619362787,1555549.7040727357,4.39301619362787,0.8499999999999999,0.09575953430175034,4.027634451161993,1.2676453501125802,1.0,0.0,4.027634451160201,1.2848658080235098,1.285160497852584,3.1346732289169124,19350.786300683616,1973.231052467827,4632.441516551485,4632.441516551485,5.560092103930686,5.027274420387693,-2.3871470106030936,7.414421430990787,3.456595830922243,3.456595830922243,0.9875988088349266,0.0,0.0,0.00022934261786535358,1.0000223344884502,0.000229337495729704,199.06263054607604,0.0,1.0246634096202395e-06,2.903896102863759,0.058119945007660496,7.718439249247647e-05,0.0001521582253728771,0.0006128377105394707,0.09575953430174686,0.07188292709485448,0.023876607206892365,0.09575945732047642,0.07188292709485711,0.023876607206893236,0.3761794875763937,0.3761794875763937,0.12495167771614368,0.0,4.734009120596568,4.619614376122911,5.078750192229279,4.734201721146633,4.620726313861098,5.07616952691194,24841.78824538759,21115.52000857945,0.85,1.0650376860828101,0.6619834041698925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525126440945022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60849834126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.92983656214,1538.3158870237735,0.3761794875763937,0.12495167771614368,6.112874298809886,3.456595830922243
3812.0,-30.17013306883171,5.027218088482677,35.01195835568638,24.12051740046593,4.9865095078231,-26.65449279010659,-40.189317253511376,1.4708692290979377,-0.30632959317068753,-5.040527733061196,40.02354163103452,42303.206368705265,25756.75982860192,25756.75982860192,68059.96619730719,77459.28928149778,77459.28928149778,25756.75982860192,103216.0491100997,103216.0491100997,103216.0491100997,128057.75430873003,91691.48772066909,56535.46314984138,39062.249523141894,24841.705198630323,0.0,63903.954721772214,21115.449418835775,1538.3114248151173,0.0,0.8866271294218173,2.816047601984082,0.0014959135982669303,354096.10037806985,1555548.525433564,4.393012303080148,1555548.525433564,4.393012303080148,0.85,0.09575927306666744,4.027634451161993,1.267644939101301,1.0,0.0,4.027634451162332,1.284866025928195,1.2851607092256458,3.1346726972972965,19350.754272171667,1973.227786468536,4632.441516551485,4632.441516551485,5.560083108782765,5.027218088482677,-2.387130314805297,7.414348403287974,3.456624284544309,3.456624284544309,0.9876069384412312,0.0,0.0,0.000229337495729704,1.0000222254497726,0.00022933239871399515,199.06280687574585,0.0,1.0196257964178658e-06,2.889619507048232,0.058120964633456916,7.718290145063086e-05,0.00015215459427907316,0.0006128230858209705,0.0957592730666644,0.07188266509341955,0.02387660797324486,0.0957592052151609,0.07188266509342182,0.023876607973245614,0.3761782937401759,0.3761782937401759,0.124951740610832,0.0,4.734045933839809,4.619884161751884,5.078082952668183,4.734198139890509,4.620969513220132,5.075420261632701,24841.705198630323,21115.449418835775,0.85,1.0650352782332424,0.6619810394033794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525139296050738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59422174544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.91988681729,1538.3114248151173,0.3761782937401759,0.124951740610832,6.112874298809886,3.456624284544309
3813.0,-30.170345461638657,5.027162134413355,35.011944592959914,24.120435048267268,4.98648872318105,-26.654686052043953,-40.18948366921393,1.4708293135862864,-0.30643978030252583,-5.040522624851049,40.02351584339314,42302.97852691894,25756.714488318583,25756.714488318583,68059.69301523751,77459.03926595331,77459.03926595331,25756.714488318583,103215.7537542719,103215.7537542719,103215.7537542719,128057.38437631249,91691.31501746803,56535.31238714951,39062.22514479836,24841.630622040593,0.0,63903.855766838955,21115.386028734505,1538.3074038628117,0.0,0.8866272489210163,2.816049648928262,0.0014959135982669303,354096.17090415495,1555547.4129965662,4.393008286490661,1555547.4129965662,4.393008286490661,0.8500000000000001,0.09575901344802415,4.027634451161993,1.2676445033634085,1.0,0.0,4.027634451163034,1.2848662232065056,1.2851608999998778,3.134672215999771,19350.71782454399,1973.2240698448493,4632.441516551485,4632.441516551485,5.5600733212262075,5.027162134413355,-2.3871121636436627,7.414274298057018,3.456652748453609,3.456652748453609,0.9876150709867454,0.0,0.0,0.00022933239871399515,1.0000221370829487,0.00022932732207604393,199.06298250431718,0.0,1.01462625369525e-06,2.8754508029723382,0.05812197925971061,7.71814455717395e-05,0.00015215095314225565,0.0006128084206528829,0.09575901344802132,0.07188240445903996,0.02387660898898137,0.09575903742481356,0.07188240445904208,0.023876608988982077,0.3761771014477806,0.3761771014477806,0.12495180294751078,0.0,4.734051631796717,4.62012232330477,5.077386143929459,4.734082844548539,4.621084634312183,5.074608657842987,24841.630622040593,21115.386028734505,0.85,1.065032652545437,0.6619784990950551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525152088396713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58005304137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.90995089501,1538.3074038628117,0.3761771014477806,0.12495180294751078,6.112874298809886,3.456652748453609
3814.0,-30.170556758924732,5.027106383320627,35.01193087153273,24.120349308382742,4.986455877714929,-26.65487953403947,-40.1896539266221,1.4707786528296327,-0.3063392220506671,-5.040525485784343,40.023489520864096,42302.771199356,25756.6901311274,25756.6901311274,68059.4613304834,77458.82446426366,77458.82446426366,25756.6901311274,103215.51459539105,103215.51459539105,103215.51459539105,128057.0706379774,91691.17220286171,56535.176745770266,39062.217174546044,24841.55604258635,0.0,63903.773217132395,21115.322636198398,1538.30356997117,0.0,0.8866273297481206,2.816047991180303,0.0014959135982669303,354096.1314049128,1555546.2774859983,4.393005569742343,1555546.2774859983,4.393005569742343,0.85,0.09575875675680251,4.027634451161993,1.2676441066386177,1.0,0.0,4.027634451162877,1.284866470716498,1.2851611410434938,3.134671612152823,19350.6876846649,1973.2209964325127,4632.441516551485,4632.441516551485,5.560068063266426,5.027106383320627,-2.3870998077261354,7.4142061910467625,3.456681232456835,3.456681232456835,0.9876232092733813,0.0,0.0,0.00022932732207604393,1.0000220229369932,0.00022932227172610257,199.0631572272692,0.0,1.0105706916640651e-06,2.863957340175961,0.058122989830402275,7.717995611016652e-05,0.0001521473659658774,0.0006127939728177195,0.09575875675679793,0.07188214638337083,0.023876610373427098,0.09575875112500253,0.07188214638337427,0.02387661037342824,0.3761759086517731,0.3761759086517731,0.12495186259909209,0.0,4.7340798919864255,4.620374632328378,5.076737295544888,4.734186263733648,4.621378459658729,5.074136471954205,24841.55604258635,21115.322636198398,0.85,1.0650304028094053,0.661976109855353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452516482988096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56855957857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.900024856815,1538.30356997117,0.3761759086517731,0.12495186259909209,6.112874298809886,3.456681232456835
3815.0,-30.170767096327378,5.027051080987324,35.011917197389444,24.120281938836,4.98643983126876,-26.655070471958965,-40.18982002800328,1.470743206900435,-0.30630011971368276,-5.040516419231649,40.023463455248894,42302.55075530534,25756.636279996404,25756.636279996404,68059.18703530174,77458.61595305499,77458.61595305499,25756.636279996404,103215.2522330514,103215.2522330514,103215.2522330514,128056.72996613455,91691.04209263744,56535.03443893082,39062.23072634068,24841.477733083146,0.0,63903.708459423826,21115.256073120672,1538.299246347573,0.0,0.886627470426413,2.8160485353432003,0.0014959135982669303,354096.2565815461,1555545.1530588903,4.393000841285816,1555545.1530588903,4.393000841285816,0.85,0.09575849408468445,4.027634451161993,1.2676436461741107,1.0,0.0,4.027634451162475,1.2848666469867551,1.2851613108648126,3.134671182108684,19350.66022594391,1973.2181964222145,4632.441516551485,4632.441516551485,5.560056438482648,5.027051080987324,-2.387078582937291,7.414129663924615,3.4567096844345504,3.4567096844345504,0.9876313384098715,0.0,0.0,0.00022932227172610257,1.0000219229277691,0.00022931724442071692,199.06333115675727,0.0,1.0053386044303016e-06,2.8491296049554746,0.0581239951690067,7.717850303234264e-05,0.00015214376869375994,0.000612779484320609,0.09575849408468101,0.0718818838048145,0.02387661027986652,0.09575851567896299,0.07188188380481708,0.023876610279867375,0.37617471646993,0.37617471646993,0.1249519225476511,0.0,4.7341039869675114,4.620641785877638,5.076026946113473,4.734216299517982,4.621727552956429,5.073202835884047,24841.477733083146,21115.256073120672,0.85,1.065027189752477,0.6619733310495695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177505665905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55373184335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.890113685798,1538.299246347573,0.37617471646993,0.1249519225476511,6.112874298809886,3.4567096844345504
3816.0,-30.17097641592098,5.0269960333081585,35.0119035924764,24.120195290911965,4.986412581400383,-26.655261614180695,-40.189986129384465,1.4706977796601035,-0.3063267676997725,-5.040516138788041,40.023438123434275,42302.33479748944,25756.605721499833,25756.605721499833,68058.94051898927,77458.37476724414,77458.37476724414,25756.605721499833,103214.98048874397,103214.98048874397,103214.98048874397,128056.38808338788,91690.87436100292,56534.89165568626,39062.203005907395,24841.407594643915,0.0,63903.610600551314,21115.196455447327,1538.2955911188972,0.0,0.8866275636710127,2.816048918857093,0.0014959135982669303,354096.26045346877,1555544.0602873038,4.39299770716363,1555544.0602873038,4.39299770716363,0.85,0.09575823695830758,4.027634451161993,1.2676432527462018,1.0,0.0,4.02763445116198,1.284866869908991,1.2851615273784176,3.1346706382485188,19350.624827525542,1973.2145867881022,4632.441516551485,4632.441516551485,5.560049841853968,5.0269960333081585,-2.3870637184948413,7.414059751803,3.4567381788695384,3.4567381788695384,0.9876394796770109,0.0,0.0,0.00022931724442071692,1.0000218168805093,0.00022931224154294384,199.06350424487857,0.0,1.0007521568101488e-06,2.836131612399962,0.05812499592116351,7.717704997981236e-05,0.00015214019444090456,0.0006127650885366715,0.09575823695830658,0.07188162602676008,0.023876610931546503,0.09575831125430988,0.07188162602676083,0.023876610931546752,0.3761735258481924,0.3761735258481924,0.12495197857016316,0.0,4.734121203785833,4.620888726905434,5.075349962207156,4.734189371088291,4.621877024157527,5.072642580419142,24841.407594643915,21115.196455447327,0.85,1.0650249630558764,0.6619709653326613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525190123888165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.540733850794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.880214701201,1538.2955911188972,0.3761735258481924,0.12495197857016316,6.112874298809886,3.4567381788695384
3817.0,-30.171184753748715,5.026941238851194,35.01189000905377,24.120119434688263,4.986383465928609,-26.65545205919341,-40.19015209106726,1.4706507713732804,-0.30613602814474916,-5.040515696568456,40.02341153955706,42302.12262043129,25756.575334835758,25756.575334835758,68058.69795526705,77458.18484827128,77458.18484827128,25756.575334835758,103214.76018310704,103214.76018310704,103214.76018310704,128056.08971402311,91690.7567448903,56534.75151176049,39062.2280368109,24841.32953091607,0.0,63903.557567726966,21115.13010127866,1538.2914816978066,0.0,0.8866276622780965,2.8160464598422,0.0014959135982669303,354096.2665589396,1555542.913504479,4.392994392798992,1555542.913504479,4.392994392798992,0.85,0.09575797749220724,4.027634451161993,1.2676428439328444,1.0,0.0,4.027634451161895,1.2848671001780934,1.2851617512719598,3.134670076464507,19350.600005586777,1973.2120556547627,4632.441516551485,4632.441516551485,5.560043282318576,5.026941238851194,-2.3870486843665657,7.413989923217759,3.456766657954636,3.456766657954636,0.9876476165584674,0.0,0.0,0.00022931224154294384,1.0000217145894614,0.000229307262229884,199.0636765214337,0.0,9.95890380817507e-07,2.8223533392368148,0.05812599181154433,7.717559817462202e-05,0.00015213664336832182,0.0006127507861143987,0.09575797749220255,0.07188136673005649,0.023876610762146068,0.095757982476903,0.07188136673006,0.023876610762147237,0.3761723354264153,0.3761723354264153,0.12495203300244656,0.0,4.73417297398197,4.621172979553933,5.074699223462233,4.734379668423685,4.622310830168146,5.072097128881239,24841.32953091607,21115.13010127866,0.85,1.0650220511297253,0.6619681944248282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525202681072464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52695557763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.870329095464,1538.2914816978066,0.3761723354264153,0.12495203300244656,6.112874298809886,3.456766657954636
3818.0,-30.171391955189737,5.026886567596659,35.011876410293965,24.120024125464283,4.986344359302788,-26.655642480448055,-40.190318087674655,1.470594884561054,-0.3060525159302756,-5.040521253901703,40.0233839259831,42301.91530270964,25756.5605505442,25756.5605505442,68058.47585325384,77457.95655937715,77457.95655937715,25756.5605505442,103214.51710992135,103214.51710992135,103214.51710992135,128055.76482501606,91690.59625527468,56534.61168130742,39062.20508218584,24841.247715094705,0.0,63903.45279728055,21115.0605578305,1538.2872911824754,0.0,0.8866277340436541,2.816044711567181,0.0014959135982669303,354096.1898320568,1555541.7223029826,4.392991980627512,1555541.7223029826,4.392991980627512,0.8500000000000001,0.09575772016406901,4.027634451161993,1.2676423966558654,1.0,0.0,4.027634451161641,1.2848673719385666,1.2851620166966644,3.1346694134548905,19350.566135538505,1973.208601871027,4632.441516551485,4632.441516551485,5.560040090849994,5.026886567596659,-2.3870380522056593,7.413924619802318,3.456795121682298,3.456795121682298,0.9876557490520852,0.0,0.0,0.000229307262229884,1.0000215961818957,0.00022930231017548436,199.06384785856113,0.0,9.912003642402628e-07,2.8090618322569045,0.058126983011908565,7.717414608917516e-05,0.00015213311614070885,0.0006127365797309476,0.09575772016407025,0.07188110918044122,0.023876610983629032,0.09575766992107096,0.07188110918044029,0.023876610983628723,0.37617114759280557,0.37617114759280557,0.12495208730343091,0.0,4.734234476517884,4.621445937473197,5.074121654664452,4.73446873797144,4.622527260360641,5.071800811214473,24841.247715094705,21115.0605578305,0.85,1.0650203216585834,0.6619660354958132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525215179380757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.513664070655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.860456180451,1538.2872911824754,0.37617114759280557,0.12495208730343091,6.112874298809886,3.456795121682298
3819.0,-30.17159826115742,5.026832278258224,35.01186281623627,24.11995221571999,4.986323323848003,-26.655830288394267,-40.19048366518689,1.4705553510848153,-0.3059781985555219,-5.040514377941443,40.02335686542329,42301.71022462488,25756.51472061213,25756.51472061213,68058.22494523702,77457.74988846865,77457.74988846865,25756.51472061213,103214.26460908078,103214.26460908078,103214.26460908078,128055.42837318529,91690.46433859043,56534.48111135881,39062.20358581292,24841.163764104505,0.0,63903.36734991742,21114.989199488828,1538.2826923306209,0.0,0.8866278671646314,2.8160445363713045,0.0014959135982669303,354096.2847644606,1555540.5549582206,4.392987506189008,1555540.5549582206,4.392987506189008,0.8499999999999999,0.09575745791835588,4.027634451161993,1.2676420433400204,1.0,0.0,4.02763445116142,1.2848675671304777,1.2851622055702714,3.1346689372485255,19350.538295578604,1973.205762985179,4632.441516551485,4632.441516551485,5.56003019759351,5.026832278258224,-2.387018219064917,7.413850497323141,3.4568235312519326,3.4568235312519326,0.9876638660719808,0.0,0.0,0.00022930231017548436,1.000021502883992,0.0002292973796205307,199.06401845547097,0.0,9.857750035999911e-07,2.7936863602023747,0.05812796878691216,7.717269769500389e-05,0.00015212961248048048,0.0006127224682683067,0.09575745791834984,0.07188084745507027,0.023876610463279577,0.09575739206458272,0.0718808474550748,0.02387661046328108,0.3761699613340179,0.3761699613340179,0.12495214550452696,0.0,4.734292456631351,4.621730243819002,5.073495704467234,4.734536179385941,4.622880479114087,5.071005014148739,24841.163764104505,21114.989199488828,0.85,1.065017819367307,0.6619637114425011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452522760953693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.498288598596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.850599086458,1538.2826923306209,0.3761699613340179,0.12495214550452696,6.112874298809886,3.4568235312519326
3820.0,-30.171803553821878,5.026778214516534,35.01184926472948,24.11986581226813,4.986294121911119,-26.656018000999623,-40.190645470842696,1.470508569088853,-0.30595987342104536,-5.040514572623888,40.02333091669124,42301.49375565437,25756.48764900283,25756.48764900283,68057.9814046572,77457.51758684176,77457.51758684176,25756.48764900283,103214.00523584458,103214.00523584458,103214.00523584458,128055.09476808942,91690.30307560976,56534.33540272883,39062.18630320103,24841.089532244827,0.0,63903.27583544586,21114.926102408102,1538.2788116510624,0.0,0.8866279602238598,2.8160442724262325,0.0014959135982669303,354096.2820765931,1555539.435576367,4.392984378299388,1555539.435576367,4.392984378299388,0.85,0.09575720169480735,4.027634451161993,1.267641583974473,1.0,0.0,4.027634451163716,1.2848677961917168,1.2851624283485963,3.1346683784119254,19350.504262317834,1973.2022925584001,4632.441516551485,4632.441516551485,5.560024353675306,5.026778214516534,-2.387003509295917,7.41378172381245,3.456851964914166,3.456851964914166,0.9876719899754759,0.0,0.0,0.0002292973796205307,1.0000213973042644,0.00022929247337971225,199.0641882147246,0.0,9.81496082290798e-07,2.7815598972121216,0.05812895028299445,7.71712823195378e-05,0.0001521260973009929,0.0006127083104103005,0.09575720169480423,0.07188059038053886,0.02387661131426537,0.09575715156937344,0.0718805903805412,0.023876611314266147,0.3761687772055311,0.3761687772055311,0.12495220350552828,0.0,4.7343452231174865,4.621998878594752,5.072896096161685,4.734554699202818,4.623073052598386,5.070497307737185,24841.089532244827,21114.926102408102,0.85,1.0650155334745266,0.6619612719789645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525239985993248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48616213561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.840753025066,1538.2788116510624,0.3761687772055311,0.12495220350552828,6.112874298809886,3.456851964914166
3821.0,-30.172007782861563,5.026724472450869,35.01183574377151,24.119788908306532,4.986271015730912,-26.656204146575174,-40.19080699710173,1.4704673794444583,-0.30591806448688885,-5.040509974212839,40.02330470347329,42301.28089316109,25756.44904787967,25756.44904787967,68057.72994104076,77457.29919778687,77457.29919778687,25756.44904787967,103213.74824566653,103213.74824566653,103213.74824566653,128054.75966225259,91690.15776375077,56534.19532537648,39062.18048708254,24841.011416586054,0.0,63903.1919036686,21114.859704098144,1538.2745978229004,0.0,0.8866280786671624,2.8160442591420005,0.0014959135982669303,354096.3455642034,1555538.3047856835,4.392980397205594,1555538.3047856835,4.392980397205594,0.8499999999999999,0.09575694279018038,4.027634451161993,1.2676411691168323,1.0,0.0,4.027634451163271,1.2848679990378609,1.285162624937055,3.134667883531989,19350.473595413565,1973.1991654044516,4632.441516551485,4632.441516551485,5.560016020893766,5.026724472450869,-2.3869852084368586,7.413709680887727,3.456880376149186,3.456880376149186,0.987680107471196,0.0,0.0,0.00022929247337971225,1.0000212864790063,0.0002292875926541848,199.06435709470657,0.0,9.766568457114028e-07,2.7678455007461156,0.05812992693984016,7.716986941199916e-05,0.00015212260396771309,0.0006126942405408333,0.09575694279017768,0.07188033119202283,0.023876611598154858,0.095756901600802,0.07188033119202485,0.023876611598155524,0.3761675940200806,0.3761675940200806,0.12495226252722844,0.0,4.734393061991113,4.6222674891013185,5.072276775193416,4.734591909725964,4.623350632580298,5.069808264303504,24841.011416586054,21114.859704098144,0.85,1.065012997216711,0.6619588103975856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525252301680718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.47244773914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.830920386648,1538.2745978229004,0.3761675940200806,0.12495226252722844,6.112874298809886,3.456880376149186
3822.0,-30.17221100670535,5.026671109570849,35.01182229007022,24.119716334994905,4.9862538104454295,-26.65638879723162,-40.19096454195676,1.4704316009716383,-0.3059273983217281,-5.040502289604387,40.02327962054599,42301.05574830203,25756.40354560245,25756.40354560245,68057.45929390448,77457.07434905959,77457.07434905959,25756.40354560245,103213.47789466204,103213.47789466204,103213.47789466204,128054.41661719355,91690.0079754128,56534.04496485174,39062.18112284561,24840.938722531515,0.0,63903.11984537713,21114.797914151786,1538.270622690299,0.0,0.8866282087408244,2.816045279463864,0.0014959135982669303,354096.4516611832,1555537.2227542694,4.3929760251952015,1555537.2227542694,4.3929760251952015,0.85,0.09575668400910092,4.027634451161993,1.2676407135976482,1.0,0.0,4.027634451160801,1.2848681765140944,1.2851627961825691,3.1346674505466763,19350.44198378425,1973.1959419153586,4632.441516551485,4632.441516551485,5.56000619836777,5.026671109570849,-2.3869645283038596,7.413635637874709,3.456908794316905,3.456908794316905,0.9876882269476871,0.0,0.0,0.0002292875926541848,1.0000211817432527,0.00022928273604613756,199.06452514372884,0.0,9.715784892787307e-07,2.753453438615923,0.05813089851832944,7.716849135376168e-05,0.0001521191013004231,0.0006126801330773853,0.09575668400910245,0.07188007225247037,0.023876611756632086,0.09575670289365024,0.07188007225246922,0.023876611756631704,0.37616641176667664,0.37616641176667664,0.12495232076984726,0.0,4.734426758833081,4.622529574466284,5.071620347373653,4.734574891282648,4.623592455092648,5.06900928779919,24840.938722531515,21114.797914151786,0.85,1.0650099628715997,0.6619560336123741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525264553580202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45805567701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.821102213093,1538.270622690299,0.37616641176667664,0.12495232076984726,6.112874298809886,3.456908794316905
3823.0,-30.17241330518055,5.026617849163701,35.01180886231286,24.119625810440652,4.986216995008403,-26.656574576033897,-40.191129805147625,1.470378265861683,-0.3058040293236104,-5.040507444392325,40.02325346881048,42300.86660557912,25756.391248857704,25756.391248857704,68057.25785443682,77456.8562702363,77456.8562702363,25756.391248857704,103213.247519094,103213.247519094,103213.247519094,128054.11242109541,91689.85664446963,56533.92231580524,39062.14925407155,24840.864902001416,0.0,63903.01415607297,21114.735166701204,1538.26687977009,0.0,0.8866282772591593,2.816043053580648,0.0014959135982669303,354096.38049198076,1555536.0946170404,4.392973722170732,1555536.0946170404,4.392973722170732,0.85,0.09575643007065252,4.027634451161993,1.2676403597323227,1.0,0.0,4.027634451162169,1.2848684360829343,1.2851630495705009,3.1346668172818446,19350.410046600467,1973.1926852289487,4632.441516551485,4632.441516551485,5.560003543883152,5.026617849163701,-2.386953251381891,7.413571100545592,3.4569372373021836,3.4569372373021836,0.9876963535149096,0.0,0.0,0.00022928273604613756,1.0000210853273899,0.00022927790164651806,199.06469242779824,0.0,9.667783747302954e-07,2.7398499139856574,0.05813186529670417,7.716704580703612e-05,0.00015211569023910145,0.0006126663945692911,0.0957564300706457,0.071879817444826,0.023876612625819707,0.09575640160978613,0.07187981744483112,0.023876612625821407,0.37616523004212504,0.37616523004212504,0.12495237572517139,0.0,4.734484284167479,4.622795780735032,5.071047209588528,4.734703415068736,4.623850858105129,5.068744856914179,24840.864902001416,21114.735166701204,0.85,1.0650085720247524,0.6619541685821887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525276745196614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.444452152384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.811297369328,1538.26687977009,0.37616523004212504,0.12495237572517139,6.112874298809886,3.4569372373021836
3824.0,-30.172614689015457,5.026565117750479,35.01179547779118,24.119567486364417,4.986209270039166,-26.656756622282053,-40.191286930907495,1.4703512033058035,-0.30578319671951704,-5.0404921542836005,40.02322787262325,42300.647757589955,25756.327769586624,25756.327769586624,68056.97552717658,77456.6506949242,77456.6506949242,25756.327769586624,103212.97846451083,103212.97846451083,103212.97846451083,128053.76395862171,91689.729225245,56533.781372649995,39062.16428066111,24840.78549411089,0.0,63902.949774772,21114.667669994255,1538.2623442626107,0.0,0.8866284479503455,2.816044565053901,0.0014959135982669303,354096.59159377986,1555534.990445728,4.3929679849340095,1555534.990445728,4.3929679849340095,0.85,0.09575616630593965,4.027634451161993,1.2676399404788392,1.0,0.0,4.027634451160739,1.2848685726843774,1.2851631799913743,3.1346664840181786,19350.383155793403,1973.1899431297543,4632.441516551485,4632.441516551485,5.55998984068348,5.026565117750479,-2.3869268390021645,7.413491956752644,3.4569656222619787,3.4569656222619787,0.9877044635034224,0.0,0.0,0.00022927790164651806,1.000020990029253,0.00022927308919766892,199.06485895578274,0.0,9.623582733293144e-07,2.727323346615277,0.0581328276549775,7.716567146112364e-05,0.00015211223018539444,0.0006126524587377779,0.09575616630593882,0.07187955501674062,0.023876611289198196,0.09575618910706268,0.07187955501674125,0.023876611289198407,0.3761640491653803,0.3761640491653803,0.12495243266596998,0.0,4.734523665828817,4.623073434992989,5.070366672777027,4.734708957564067,4.624212978312812,5.067673660544017,24840.78549411089,21114.667669994255,0.85,1.0650052269425054,0.6619514107984051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525288881318597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43192558501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.801504289651,1538.2623442626107,0.3761640491653803,0.12495243266596998,6.112874298809886,3.4569656222619787
3825.0,-30.172815037720902,5.026512467607608,35.01178215050041,24.1194715484977,4.98617330003642,-26.656940561521555,-40.19144433606414,1.4702988238370431,-0.3057584341707411,-5.040497675577455,40.0232027705467,42300.43449778407,25756.31801714451,25756.31801714451,68056.75251492858,77456.4072264997,77456.4072264997,25756.31801714451,103212.7252436442,103212.7252436442,103212.7252436442,128053.44326326986,91689.55205971556,56533.634131542596,39062.13103130329,24840.718019625652,0.0,63902.84905092894,21114.610316681803,1538.2589706571832,0.0,0.8866285107964316,2.81604359429621,0.0014959135982669303,354096.51536441734,1555533.9075899972,4.392965872564784,1555533.9075899972,4.392965872564784,0.85,0.09575591405689528,4.027634451161993,1.2676394827617332,1.0,0.0,4.027634451161848,1.2848688276910079,1.2851634288727878,3.1346658618840584,19350.345766427054,1973.1861304754482,4632.441516551485,4632.441516551485,5.559987735434642,5.026512467607608,-2.3869156589629545,7.413428126570563,3.456994078034263,3.456994078034263,0.9877125937240752,0.0,0.0,0.00022927308919766892,1.0000208821720338,0.00022926830157755349,199.06502462804417,0.0,9.579894513870129e-07,2.7149421052307945,0.058133785644428886,7.716429469407689e-05,0.00015210879450359201,0.0006126386210673872,0.09575591405689306,0.07187930206838264,0.02387661198851042,0.09575595287954627,0.0718793020683843,0.02387661198851097,0.3761628698388634,0.3761628698388634,0.12495248429751533,0.0,4.734569110763516,4.623325848445802,5.069786645188117,4.734739241406714,4.624325060876345,5.067456035941689,24840.718019625652,21114.610316681803,0.85,1.065003415742686,0.6619491169176464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525300962589485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.419544343626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.791722789985,1538.2589706571832,0.3761628698388634,0.12495248429751533,6.112874298809886,3.456994078034263
3826.0,-30.173014392768643,5.026460151475434,35.011768822430575,24.119399638753407,4.986151546063274,-26.65712218454894,-40.19160516383124,1.4702593378435767,-0.3056531254532615,-5.040491106004416,40.02317609326983,42300.23976434751,25756.27793586085,25756.27793586085,68056.51770020837,77456.20345400897,77456.20345400897,25756.27793586085,103212.48138986982,103212.48138986982,103212.48138986982,128053.1169240387,91689.41994480549,56533.510782850106,39062.121291061536,24840.635534168876,0.0,63902.75682523041,21114.540204043544,1538.2544592570816,0.0,0.8866286409663471,2.816042975390826,0.0014959135982669303,354096.6060667751,1555532.7567837497,4.392961497322031,1555532.7567837497,4.392961497322031,0.85,0.095755652904748,4.027634451161993,1.2676391288964077,1.0,0.0,4.027634451162197,1.2848690223216044,1.2851636173962253,3.134665387048199,19350.317884633183,1973.1832873237227,4632.441516551485,4632.441516551485,5.5599790831325,5.026460151475434,-2.386895552391332,7.413355703866767,3.457022470437414,3.457022470437414,0.9877207058392612,0.0,0.0,0.00022926830157755349,1.0000207786369129,0.0002292635377937443,199.0651894788725,0.0,9.530477161879978e-07,2.7009372276767856,0.058134738692145076,7.716288801412811e-05,0.00015210541356342538,0.0006126250038762947,0.09575565290474221,0.07187904223159497,0.023876610673147235,0.095755665060144,0.07187904223159931,0.02387661067314868,0.37616169040635594,0.37616169040635594,0.12495253732552641,0.0,4.734620633024747,4.623594965504424,5.069180646019333,4.734837980551163,4.624683864069368,5.066769174594924,24840.635534168876,21114.540204043544,0.85,1.0650012782130542,0.6619470249153057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525312981780711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40553946607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.781955314618,1538.2544592570816,0.37616169040635594,0.12495253732552641,6.112874298809886,3.457022470437414
3827.0,-30.17321278538047,5.026408173594579,35.01175555203289,24.11933244382965,4.98613310242029,-26.65730261025732,-40.19175827326251,1.4702229272972072,-0.30553383115767474,-5.040483980419772,40.023151116951624,42300.01706903472,25756.237345702633,25756.237345702633,68056.25441473736,77456.00537749796,77456.00537749796,25756.237345702633,103212.24272320059,103212.24272320059,103212.24272320059,128052.8058122502,91689.29447736732,56533.36043232908,39062.14893893138,24840.563089049607,0.0,63902.71202798099,21114.478625692165,1538.2505116639477,0.0,0.8866287678044725,2.816042237333949,0.0014959135982669303,354096.70444568974,1555531.6793541592,4.392957234067514,1555531.6793541592,4.392957234067514,0.85,0.09575539419191938,4.027634451161993,1.2676386838173497,1.0,0.0,4.027634451160683,1.2848692025138977,1.2851637915086753,3.134664947437269,19350.291405735024,1973.1805872275472,4632.441516551485,4632.441516551485,5.559970320980171,5.026408173594579,-2.3868749343934463,7.4132831079880255,3.4570508758502214,3.4570508758502214,0.9877288216714918,0.0,0.0,0.0002292635377937443,1.0000206783555774,0.00022925879709881862,199.06535353408225,0.0,9.483035266116145e-07,2.6874921944173153,0.05813568699567169,7.716154886462767e-05,0.00015210198892911663,0.0006126112107011702,0.09575539419191774,0.0718787843994326,0.023876609792485144,0.09575540792610615,0.07187878439943382,0.023876609792485553,0.37616051207068385,0.37616051207068385,0.12495258950841583,0.0,4.734684072749928,4.623886246646293,5.068555668225315,4.73495014926209,4.625064853911567,5.066069341903415,24840.563089049607,21114.478625692165,0.85,1.06499790470454,0.6619440040434101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525324941379925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39209443281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.772201067239,1538.2505116639477,0.37616051207068385,0.12495258950841583,6.112874298809886,3.4570508758502214
3828.0,-30.17341025306911,5.0263563529831465,35.01174231011041,24.11924621500077,4.986101852658506,-26.657483484074,-40.1919151894748,1.47017508366342,-0.30544939190218656,-5.040485164341371,40.02312540555259,42299.814284444605,25756.218473371886,25756.218473371886,68056.03275781649,77455.78215165842,77455.78215165842,25756.218473371886,103212.00062503031,103212.00062503031,103212.00062503031,128052.49021658882,91689.13830283088,56533.224445035565,39062.12650866146,24840.48959155851,0.0,63902.616100219966,21114.416152824735,1538.2466923854329,0.0,0.8866288549619962,2.816040987622107,0.0014959135982669303,354096.6880999528,1555530.5702152082,4.392954304548931,1555530.5702152082,4.392954304548931,0.85,0.09575513891810107,4.027634451161993,1.267638241485693,1.0,0.0,4.027634451163049,1.2848694361507085,1.2851640191075622,3.1346643774391816,19350.258446349664,1973.177226305585,4632.441516551485,4632.441516551485,5.559966247031116,5.0263563529831465,-2.386860379362197,7.413216732345344,3.4570792961086223,3.4570792961086223,0.9877369417453207,0.0,0.0,0.00022925879709881862,1.000020581983725,0.00022925407859510414,199.06551682468998,0.0,9.437081113771526e-07,2.6744687876428506,0.05813663070378307,7.716017644196221e-05,0.0001520986206568564,0.000612597644531774,0.09575513891809961,0.07187852958331792,0.023876609334781692,0.09575513709613641,0.07187852958331901,0.023876609334782056,0.3761593361365125,0.3761593361365125,0.12495263945983853,0.0,4.734755095951186,4.624168321173954,5.0679889322389045,4.735035772439176,4.625294383213429,5.065719747848277,24840.48959155851,21114.416152824735,0.85,1.0649960347645646,0.6619418243864198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525336843259897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37907102604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.762459455489,1538.2466923854329,0.3761593361365125,0.12495263945983853,6.112874298809886,3.4570792961086223
3829.0,-30.17360676195292,5.026304756888619,35.01172906017535,24.119170009531103,4.986073586735484,-26.657663196380476,-40.192071931064106,1.4701300211630328,-0.30526928945971576,-5.040483030226242,40.023098688322754,42299.614902917434,25756.191531343364,25756.191531343364,68055.8064342608,77455.58744423886,77455.58744423886,25756.191531343364,103211.77897558222,103211.77897558222,103211.77897558222,128052.18732355176,91689.0114679002,56533.092672738436,39062.13199462418,24840.408347969536,0.0,63902.54034259371,21114.347095774105,1538.2423539177744,0.0,0.8866289626736458,2.8160388662352704,0.0014959135982669303,354096.7175644754,1555529.4176873362,4.392950684170347,1555529.4176873362,4.392950684170347,0.85,0.09575488077605779,4.027634451161993,1.2676378892688085,1.0,0.0,4.027634451163552,1.2848696567296394,1.2851642336740876,3.134663839298279,19350.23167885316,1973.1744967805685,4632.441516551485,4632.441516551485,5.559960431085371,5.026304756888619,-2.3868433623138396,7.413148119202459,3.4571076771801645,3.4571076771801645,0.9877450506229042,0.0,0.0,0.00022925407859510414,1.0000204820799043,0.00022924938309092164,199.06567932267495,0.0,9.392913805636866e-07,2.661951772517488,0.05813756999516363,7.715880556911725e-05,0.0001520952730259869,0.0006125841614983542,0.09575488077605558,0.07187827249741716,0.02387660827863843,0.09575480652698685,0.07187827249741881,0.02387660827863898,0.3761581617591945,0.3761581617591945,0.12495269074277233,0.0,4.734846250760597,4.624471507686849,5.06743937533696,4.73521374076654,4.6256882947587314,5.065245224321416,24840.408347969536,21114.347095774105,0.85,1.0649937556378923,0.6619394890428633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525348689670798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.366554010914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.752729759946,1538.2423539177744,0.3761581617591945,0.12495269074277233,6.112874298809886,3.4571076771801645
3830.0,-30.173802303835238,5.026253521909013,35.011715846427514,24.11909202290701,4.9860565608780085,-26.65784091422264,-40.19222458647562,1.4700951712653996,-0.30536121627233115,-5.040474157578247,40.02307324248152,42299.40277464533,25756.14819755268,25756.14819755268,68055.550972198,77455.33994165044,77455.33994165044,25756.14819755268,103211.48813920312,103211.48813920312,103211.48813920312,128051.82002821236,91688.83599783291,56532.9523115019,39062.09298481224,24840.331889009227,0.0,63902.42487382147,21114.282105657843,1538.2381285223503,0.0,0.8866291001162769,2.8160411124425537,0.0014959135982669303,354096.8400641381,1555528.3200052266,4.392946064481884,1555528.3200052266,4.392946064481884,0.85,0.09575462179172324,4.027634451161993,1.267637460124679,1.0,0.0,4.027634451161662,1.2848698294792609,1.2851644004298888,3.1346634178454753,19350.194647300523,1973.1707206131068,4632.441516551485,4632.441516551485,5.559951076668154,5.026253521909013,-2.386821307404203,7.413074829313216,3.457136039613287,3.457136039613287,0.9877531541752249,0.0,0.0,0.00022924938309092164,1.0000203813212727,0.00022924471078082117,199.06584102125558,0.0,9.347137298506339e-07,2.648978710396696,0.058138504708893486,7.715747045591342e-05,0.00015209191263500823,0.0006125706270718792,0.09575462179171965,0.07187801466055271,0.02387660713116693,0.09575463472026927,0.0718780146605554,0.02387660713116783,0.3761569900962026,0.3761569900962026,0.12495274375528882,0.0,4.7348964611770725,4.624733770089449,5.06684881799481,4.7351129413059425,4.625799606701037,5.064503497876899,24840.331889009227,21114.282105657843,0.85,1.0649916823434649,0.6619373655720829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525360478579763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.353580948795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.743012690205,1538.2381285223503,0.3761569900962026,0.12495274375528882,6.112874298809886,3.457136039613287
3831.0,-30.173996887895118,5.02620247845294,35.011702674480404,24.11901040412488,4.986029049766805,-26.658018818501642,-40.192377276811726,1.4700509803733104,-0.30527953685071907,-5.040473013524583,40.02304803251674,42299.194862058444,25756.12521472884,25756.12521472884,68055.32007678729,77455.12027181718,77455.12027181718,25756.12521472884,103211.24548654602,103211.24548654602,103211.24548654602,128051.50553079188,91688.68372888138,56532.8115368364,39062.08021338331,24840.26004424586,0.0,63902.34025762917,21114.221037608982,1538.234348946024,0.0,0.8866291973194488,2.816040170936226,0.0014959135982669303,354096.8558594464,1555527.2324989263,4.392942797312976,1555527.2324989263,4.392942797312976,0.8500000000000001,0.09575436713199406,4.027634451161993,1.2676370057044553,1.0,0.0,4.027634451162936,1.2848700458849147,1.2851646108815322,3.1346628898863336,19350.16251215758,1973.1674437404804,4632.441516551485,4632.441516551485,5.559946115391522,5.02620247845294,-2.386804870298505,7.413007348751445,3.4571644249892537,3.4571644249892537,0.9877612642826439,0.0,0.0,0.00022924471078082117,1.0000202815188932,0.0002292400614441839,199.06600192801884,0.0,9.300973396634815e-07,2.6358958606063068,0.058139434806233146,7.715613505862767e-05,0.00015208857572219348,0.000612557187206866,0.09575436713199356,0.071877760275667,0.023876606856326567,0.0957543779268805,0.07187776027566736,0.02387660685632669,0.3761558183240667,0.3761558183240667,0.12495279529774016,0.0,4.734955664129757,4.624995736339486,5.066295279966823,4.735193476673885,4.626045768506685,5.064083319433109,24840.26004424586,21114.221037608982,0.85,1.064989479296297,0.6619349884765516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525372209494776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.340498099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.733308442432,1538.234348946024,0.3761558183240667,0.12495279529774016,6.112874298809886,3.4571644249892537
3832.0,-30.174190456599852,5.026151691792109,35.011689515839386,24.118933535087876,4.986004832164744,-26.658195479410256,-40.19252979252485,1.4700098549751244,-0.3051934885897367,-5.040468594258572,40.023022076187665,42298.9905459105,25756.094399299658,25756.094399299658,68055.08494521015,77454.90637304568,77454.90637304568,25756.094399299658,103211.00077234535,103211.00077234535,103211.00077234535,128051.18287692778,91688.53815465851,56532.6752665569,39062.06987566846,24840.18210458243,0.0,63902.25198025089,21114.154788895063,1538.2301438459688,0.0,0.8866293139180281,2.8160395544270056,0.0014959135982669303,354096.9168737825,1555526.112796599,4.3929388782310825,1555526.112796599,4.3929388782310825,0.8499999999999999,0.09575410962957048,4.027634451161993,1.2676365897478536,1.0,0.0,4.027634451163453,1.284870247900606,1.2851648069694317,3.134662397034163,19350.13178988352,1973.1643109403842,4632.441516551485,4632.441516551485,5.559939463299085,5.026151691792109,-2.3867859823934543,7.412937674185564,3.4571927827498534,3.4571927827498534,0.9877693664999582,0.0,0.0,0.0002292400614441839,1.0000201757193425,0.00022923543645435464,199.06616199538595,0.0,9.25524855996197e-07,2.6229374418932223,0.058140360331089144,7.715480120988917e-05,0.00015208526023429474,0.0006125438336335826,0.09575410962956842,0.0718775036633114,0.02387660596625701,0.09575410779051684,0.07187750366331296,0.02387660596625753,0.3761546466214905,0.3761546466214905,0.12495284751627285,0.0,4.735018111052796,4.625261566824008,5.06574311985014,4.735275105668848,4.6263332516476225,5.063542907027852,24840.18210458243,21114.154788895063,0.85,1.064987270968834,0.661932705579501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525383882966247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.327539680286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.723616864972,1538.2301438459688,0.3761546466214905,0.12495284751627285,6.112874298809886,3.4571927827498534
3833.0,-30.174383054433367,5.026101252685774,35.0116764041383,24.11887115975844,4.985988429721848,-26.65837048486074,-40.192682028841205,1.469975860149236,-0.30503342327870087,-5.040459583209493,40.02299712612831,42298.78938146221,25756.052692760204,25756.052692760204,68054.84207422241,77454.71961807349,77454.71961807349,25756.052692760204,103210.7723108337,103210.7723108337,103210.7723108337,128050.88048561891,91688.42249625466,56532.54493217825,39062.08618230712,24840.108174785215,0.0,63902.19435709233,21114.09194856743,1538.2260651045895,0.0,0.8866294502687369,2.81603849992079,0.0014959135982669303,354097.0412843267,1555525.036503239,4.392934295246513,1555525.036503239,4.392934295246513,0.85,0.09575385133406605,4.027634451161993,1.2676361941220242,1.0,0.0,4.027634451161528,1.284870416504115,1.2851649696687715,3.134661985696901,19350.107381103506,1973.1618219375125,4632.441516551485,4632.441516551485,5.55993046015478,5.026101252685774,-2.386763629808231,7.412864882494006,3.457221132904591,3.457221132904591,0.9877774665441689,0.0,0.0,0.00022923543645435464,1.0000200745559302,0.00022923083474714158,199.0663212601384,0.0,9.206789745798988e-07,2.609204213959433,0.058141281010063724,7.715346982591762e-05,0.00015208196662843703,0.0006125305681931615,0.09575385133406498,0.07187724644119682,0.023876604892868167,0.09575383275992012,0.07187724644119763,0.023876604892868435,0.3761534753836365,0.3761534753836365,0.12495289999023856,0.0,4.735096538975483,4.625560091588284,5.065156537571113,4.735426159930796,4.626771240556025,5.062827380598549,24840.108174785215,21114.09194856743,0.85,1.064984430642939,0.6619301544653071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525395495542406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31380645235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.713939142324,1538.2260651045895,0.3761534753836365,0.12495289999023856,6.112874298809886,3.457221132904591
