time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3834.0,-30.17457475303573,5.026050944503056,35.01166332061522,24.118784791231178,4.985957348986399,-26.658546148798248,-40.192838141787774,1.469928744748839,-0.30494820265153066,-5.040460571615365,40.022971723466334,42298.60814401873,25756.036981926252,25756.036981926252,68054.64512594498,77454.49520766904,77454.49520766904,25756.036981926252,103210.5321895953,103210.5321895953,103210.5321895953,128050.56786910116,91688.26287699674,56532.428238988214,39062.03848667614,24840.03567950586,0.0,63902.074166182,21114.03032757998,1538.2222953245896,0.0,0.8866295373033175,2.8160372627639076,0.0014959135982669303,354097.0276379548,1555523.9406861288,4.392931369863315,1555523.9406861288,4.392931369863315,0.85,0.09575359787629346,4.027634451161993,1.2676358281681313,1.0,0.0,4.027634451161704,1.2848706464471185,1.2851651937515824,3.1346614247115645,19350.07369473726,1973.1583868841308,4632.441516551485,4632.441516551485,5.559927068674521,5.026050944503056,-2.386748585957371,7.412799530460427,3.4572495032605,3.4572495032605,0.9877855723601429,0.0,0.0,0.00022923083474714158,1.0000199808592052,0.0002292262546096221,199.06647978151415,0.0,9.160449264205184e-07,2.5960713214757494,0.058142197054990144,7.715210456090298e-05,0.0001520787301862386,0.000612517532987064,0.09575359787628875,0.07187699329424982,0.023876604582038927,0.09575356542544926,0.07187699329425336,0.023876604582040103,0.3761523066782336,0.3761523066782336,0.12495295021216611,0.0,4.735180310338649,4.625845468776674,5.064631084774817,4.735512368963839,4.626985111340218,5.062527403574791,24840.03567950586,21114.03032757998,0.85,1.0649833516978482,0.6619285632891684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540704989166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30067355987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.704274417172,1538.2222953245896,0.3761523066782336,0.12495295021216611,6.112874298809886,3.4572495032605
3835.0,-30.174765488918396,5.0260011087901955,35.01165028315206,24.118726222682767,4.9859497981693846,-26.6587185930025,-40.192982415296115,1.4699029022535604,-0.3049165220890018,-5.040445137480253,40.02294689800961,42298.3820434328,25755.980285543203,25755.980285543203,68054.362328976,77454.28809222148,77454.28809222148,25755.980285543203,103210.26837776469,103210.26837776469,103210.26837776469,128050.22780772812,91688.12969021947,56532.275802832424,39062.059874874496,24839.95942996343,0.0,63902.01930483793,21113.965515468914,1538.2179315060575,0.0,0.8866297059337865,2.8160386482667943,0.0014959135982669303,354097.24072854925,1555522.8697689928,4.392925701901913,1555522.8697689928,4.392925701901913,0.8499999999999999,0.09575333686081688,4.027634451161993,1.2676353473728526,1.0,0.0,4.027634451162043,1.2848707768155934,1.285165318264752,3.1346611066554324,19350.0455867344,1973.1555206655075,4632.441516551485,4632.441516551485,5.559914829689345,5.0260011087901955,-2.3867213703894277,7.412722479179623,3.4572778290465234,3.4572778290465234,0.9877936654418639,0.0,0.0,0.0002292262546096221,1.000019880544538,0.00022922169755745477,199.06663750700932,0.0,9.117518529155033e-07,2.5839047511625366,0.05814310880684306,7.715084285598079e-05,0.00015207541175364132,0.0006125041675536113,0.0957533368608178,0.07187673432479572,0.02387660253602209,0.09575335910257125,0.07187673432479502,0.023876602536021866,0.37615113940018835,0.37615113940018835,0.12495300194993023,0.0,4.7352443534832105,4.626134559615309,5.06401520520825,4.735528615391274,4.627320123296158,5.061581089836409,24839.95942996343,21113.965515468914,0.85,1.0649798405325777,0.6619255933314528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525418550311586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28850698956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.69462128669,1538.2179315060575,0.37615113940018835,0.12495300194993023,6.112874298809886,3.4572778290465234
3836.0,-30.174955348064522,5.02595125680965,35.01163727415727,24.118630738835805,4.985909827295161,-26.658893490248364,-40.19313461668787,1.4698479694789244,-0.304783044120029,-5.0404525533294375,40.02292165228143,42298.19254072939,25755.982237665452,25755.982237665452,68054.17477839484,77454.0626810551,77454.0626810551,25755.982237665452,103210.04491872055,103210.04491872055,103210.04491872055,128049.93530549982,91687.96472855315,56532.146508914935,39062.02024404246,24839.890386779276,0.0,63901.91063082174,21113.906828762385,1538.2145072063033,0.0,0.8866297596457351,2.8160360252812033,0.0014959135982669303,354097.13834199565,1555521.7807228176,4.39292389655083,1555521.7807228176,4.39292389655083,0.85,0.09575308716503265,4.027634451161993,1.2676349726272749,1.0,0.0,4.027634451161755,1.2848710432418533,1.285165578896558,3.134660456663327,19350.010772895643,1973.151970641926,4632.441516551485,4632.441516551485,5.559915251091805,5.02595125680965,-2.386710925781555,7.412662182591205,3.457306213513982,3.457306213513982,0.9878017752897091,0.0,0.0,0.00022922169755745477,1.0000197891915825,0.00022921716153513118,199.0667945077229,0.0,9.07157051896787e-07,2.570883085075494,0.05814401596389495,7.714951184057755e-05,0.0001520721857168772,0.0006124911742567994,0.09575308716502559,0.07187648458984469,0.0238766025751809,0.09575306255339228,0.07187648458984999,0.02387660257518266,0.3761499736795756,0.3761499736795756,0.124953049064171,0.0,4.735332422645854,4.626412848463815,5.063528415473513,4.735669509209401,4.627511978668224,5.061567147120172,24839.890386779276,21113.906828762385,0.85,1.064978716701631,0.6619237535024148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542999299312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27548532347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.68498105274,1538.2145072063033,0.3761499736795756,0.124953049064171,6.112874298809886,3.457306213513982
3837.0,-30.17514426421625,5.025901889426103,35.01162427640114,24.118577443901472,4.985902108361396,-26.659064313207384,-40.19328245250506,1.469822157352613,-0.3046618250178881,-5.040436128549349,40.02289596163939,42297.988927736864,25755.92408602566,25755.92408602566,68053.91301376253,77453.8775215193,77453.8775215193,25755.92408602566,103209.80160754497,103209.80160754497,103209.80160754497,128049.60974658931,91687.85269532737,56532.01576341422,39062.04103545905,24839.80813904434,0.0,63901.84917450339,21113.836918187688,1538.2097772218444,0.0,0.8866299364600799,2.8160363479214405,0.0014959135982669303,354097.36510993855,1555520.6724846126,4.392917953517281,1555520.6724846126,4.392917953517281,0.85,0.09575282450817814,4.027634451161993,1.2676345797488469,1.0,0.0,4.027634451163075,1.2848711733772127,1.2851657032332409,3.134660139176116,19349.987129180434,1973.1495596539526,4632.441516551485,4632.441516551485,5.559902697961975,5.025901889426103,-2.3866828882375,7.412584777663603,3.4573345100145008,3.4573345100145008,0.9878098600041431,0.0,0.0,0.00022921716153513118,1.000019690932029,0.00022921264812445681,199.066950728861,0.0,9.029714237736343e-07,2.55902101497448,0.05814491893531872,7.714821902285724e-05,0.00015206894251227395,0.0006124781118142072,0.09575282450817751,0.07187622462925844,0.023876599878919068,0.09575279818022701,0.07187622462925891,0.023876599878919227,0.37614880874231527,0.37614880874231527,0.12495309990045651,0.0,4.735414803753542,4.626718003894098,5.062937748757747,4.735774303531457,4.627969700625329,5.060606369163054,24839.80813904434,21113.836918187688,0.85,1.064975644568918,0.6619212037546733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544138309433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26362325337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.675352024882,1538.2097772218444,0.37614880874231527,0.12495309990045651,6.112874298809886,3.4573345100145008
3838.0,-30.175332320269053,5.0258526896255304,35.01161134766913,24.11850067963826,4.985876672681522,-26.659236133836735,-40.19343039309604,1.4697804862492267,-0.3045315075455619,-5.0404343091383765,40.02287197659776,42297.78960156702,25755.903976068705,25755.903976068705,68053.69357763573,77453.66896318708,77453.66896318708,25755.903976068705,103209.57293925578,103209.57293925578,103209.57293925578,128049.31544198004,91687.70974318359,56531.8818072962,39062.03103987487,24839.74250272426,0.0,63901.77354259913,21113.781127315622,1538.2063355996854,0.0,0.8866300326647243,2.81603484509519,0.0014959135982669303,354097.3902295561,1555519.6378228217,4.392914719914771,1555519.6378228217,4.392914719914771,0.85,0.09575257236082182,4.027634451161993,1.2676341725839304,1.0,0.0,4.0276344511600115,1.284871377665743,1.2851659017691461,3.1346596407798377,19349.956960275165,1973.1464832817696,4632.441516551485,4632.441516551485,5.559898356847924,5.0258526896255304,-2.386665497442825,7.412518187068356,3.457362869615147,3.457362869615147,0.9878179627471848,0.0,0.0,0.00022921264812445681,1.0000196013124043,0.0002292081553437983,199.06710623896956,0.0,8.984709003322854e-07,2.5462665315416966,0.058145817406219054,7.714692530894634e-05,0.00015206572281551046,0.0006124651440526002,0.09575257236081672,0.07187597319733444,0.023876599163482278,0.09575254323065686,0.07187597319733828,0.02387659916348355,0.3761476462471688,0.3761476462471688,0.12495314708798115,0.0,4.735511940199785,4.62702589685216,5.062398102023792,4.735902801592829,4.628260914649786,5.06024299173032,24839.74250272426,21113.781127315622,0.85,1.0649734710769614,0.6619188679226541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525452716640013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25086876994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.665735559707,1538.2063355996854,0.3761476462471688,0.12495314708798115,6.112874298809886,3.457362869615147
3839.0,-30.17551937080053,5.025803840172616,35.0115984562525,24.118432646524184,4.985862173722328,-26.659405955584823,-40.193578019365646,1.4697487585065816,-0.30449802144340765,-5.04042361688272,40.022847206018,42297.59337429359,25755.861934349723,25755.861934349723,68053.45530864332,77453.45161110816,77453.45161110816,25755.861934349723,103209.31354545789,103209.31354545789,103209.31354545789,128048.98157360606,91687.56201920647,56531.75493223418,39062.00787441365,24839.668028148164,0.0,63901.67590256181,21113.717823925937,1538.2021796553086,0.0,0.8866301769316624,2.8160356530441732,0.0014959135982669303,354097.53785174346,1555518.569275197,4.392909870857319,1555518.569275197,4.392909870857319,0.8499999999999999,0.09575231448883767,4.027634451161993,1.2676337401429194,1.0,0.0,4.027634451162287,1.284871535389435,1.2851660537560459,3.1346592559864335,19349.92578431268,1973.1433042183294,4632.441516551485,4632.441516551485,5.559889281348786,5.025803840172616,-2.3866415135260373,7.4124453536986525,3.457391197491018,3.457391197491018,0.9878260564260052,0.0,0.0,0.0002292081553437983,1.0000194965346394,0.0002292036866661817,199.06726091779052,0.0,8.94364844657657e-07,2.5346299697598003,0.05814671177106371,7.7145634363713e-05,0.0001520625209800853,0.000612452248229935,0.09575231448883587,0.0718757176102253,0.023876596878610566,0.09575232757780856,0.07187571761022665,0.023876596878611014,0.37614648607522694,0.37614648607522694,0.1249531940579315,0.0,4.735590844785861,4.627321275307054,5.061822989495511,4.735925595439312,4.628523019776765,5.059542911008464,24839.668028148164,21113.717823925937,0.85,1.0649713696462704,0.6619168085480194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525463998603028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23923220816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.656130027974,1538.2021796553086,0.37614648607522694,0.1249531940579315,6.112874298809886,3.457391197491018
3840.0,-30.175705441519703,5.025755076783368,35.0115855851922,24.118351621460192,4.985829923499268,-26.659576670597065,-40.19372201347721,1.4697011525766512,-0.3042894870075088,-5.040425198293466,40.02282201610292,42297.38620729857,25755.851606709653,25755.851606709653,68053.23781400823,77453.2535953031,77453.2535953031,25755.851606709653,103209.10520201275,103209.10520201275,103209.10520201275,128048.70135335927,91687.42604945217,56531.609542445134,39062.01834111893,24839.596151346523,0.0,63901.61449246545,21113.656728644542,1538.198457957768,0.0,0.8866302601729624,2.81603272351993,0.0014959135982669303,354097.5160180581,1555517.4826389474,4.392907072975965,1555517.4826389474,4.392907072975965,0.85,0.09575206244108837,4.027634451161993,1.2676333406707272,1.0,0.0,4.0276344511633395,1.2848717673531533,1.2851662800309582,3.1346586900722038,19349.897088984802,1973.1403781092222,4632.441516551485,4632.441516551485,5.559887051932611,5.025755076783368,-2.386626521077282,7.41238159786065,3.457419549055431,3.457419549055431,0.9878341568729804,0.0,0.0,0.0002292036866661817,1.0000193944361226,0.00022919924147613355,199.06741478658026,0.0,8.89567413057592e-07,2.5210340486052156,0.05814760133847677,7.714437519979862e-05,0.00015205931146638308,0.0006124393214819763,0.09575206244108689,0.07187546684243191,0.023876595598654977,0.09575200528266448,0.07187546684243303,0.023876595598655345,0.3761453272078977,0.3761453272078977,0.12495323834246641,0.0,4.735700640674338,4.627630979864193,5.061328743176375,4.736135711285954,4.628866810676584,5.059348757569637,24839.596151346523,21113.656728644542,0.85,1.0649689895085872,0.6619142026886629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525475220258863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.225636287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.646538371651,1538.198457957768,0.3761453272078977,0.12495323834246641,6.112874298809886,3.457419549055431
3841.0,-30.175890563056743,5.0257066784276425,35.01157272645823,24.118283518496924,4.985815807480011,-26.659744717645342,-40.19386562341822,1.4696699620686389,-0.30426734029691715,-5.040413416346956,40.02279663301142,42297.181484744346,25755.807802687126,25755.807802687126,68052.98928743147,77453.03431601646,77453.03431601646,25755.807802687126,103208.84211870359,103208.84211870359,103208.84211870359,128048.35932847035,91687.27577489478,56531.47356416505,39062.00245636637,24839.51720976677,0.0,63901.51966613314,21113.589628301754,1538.1940190429564,0.0,0.8866304122127048,2.816033807984476,0.0014959135982669303,354097.67868506524,1555516.3876700834,4.392901962663135,1555516.3876700834,4.392901962663135,0.85,0.09575180359177432,4.027634451161993,1.2676328994380315,1.0,0.0,4.027634451161182,1.2848719224650782,1.2851664294666398,3.1346583116508726,19349.86537474277,1973.1371441565439,4632.441516551485,4632.441516551485,5.559877596006964,5.0257066784276425,-2.3866016492992705,7.4123083277269135,3.457447845166629,3.457447845166629,0.9878422414761797,0.0,0.0,0.00022919924147613355,1.0000192955298182,0.00022919481904066857,199.06756787066465,0.0,8.848924911232365e-07,2.507785319843252,0.05814848623096789,7.714311941421e-05,0.00015205612206192355,0.0006124264757266965,0.09575180359177529,0.07187521072914733,0.02387659286262796,0.09575178225656367,0.0718752107291466,0.023876592862627718,0.37614417045029425,0.37614417045029425,0.12495328500114398,0.0,4.735785486707016,4.627924295662979,5.060783729374236,4.736146076050034,4.629119851051598,5.058626118690029,24839.51720976677,21113.589628301754,0.85,1.0649666806515485,0.6619119812131984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548638314961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.21238755824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.63696010922,1538.1940190429564,0.37614417045029425,0.12495328500114398,6.112874298809886,3.457447845166629
3842.0,-30.176074735251028,5.025658436225994,35.01155990552652,24.11820675423371,4.985789500327704,-26.659913129382353,-40.19401300521565,1.4696278944590684,-0.30411547013022755,-5.040411231592939,40.022772016612144,42296.99672808891,25755.78906419779,25755.78906419779,68052.7857922867,77452.82958193967,77452.82958193967,25755.78906419779,103208.61864613746,103208.61864613746,103208.61864613746,128048.06561300905,91687.13472661588,56531.352232822464,39061.980548659354,24839.446966871594,0.0,63901.427515530944,21113.529921840855,1538.1903023594039,0.0,0.8866305125672068,2.816032064145077,0.0014959135982669303,354097.7088487969,1555515.3257751346,4.39289858957928,1555515.3257751346,4.39289858957928,0.85,0.09575155112184439,4.027634451161993,1.2676324988668783,1.0,0.0,4.027634451160107,1.2848721284211073,1.2851666297873166,3.1346578091870367,19349.835607632944,1973.1341087560936,4632.441516551485,4632.441516551485,5.559873550950104,5.025658436225994,-2.3865837743192335,7.4122422105452275,3.457476170123958,3.457476170123958,0.9878503343211308,0.0,0.0,0.00022919481904066857,1.0000191966063336,0.00022919041936241263,199.06772016990777,0.0,8.803634720787265e-07,2.494950079871111,0.05814936659443997,7.714183066557589e-05,0.00015205298837509267,0.0006124138543816572,0.0957515511218431,0.07187495966402374,0.02387659145781935,0.0957515024381972,0.07187495966402471,0.023876591457819677,0.3761430145926899,0.3761430145926899,0.12495333014974416,0.0,4.735886936136353,4.628224265207621,5.06028533751811,4.7362957614627135,4.629428280337265,5.058295940356459,24839.446966871594,21113.529921840855,0.85,1.0649650318961463,0.6619100444635423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525497489112598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19955231826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.627394659708,1538.1903023594039,0.3761430145926899,0.12495333014974416,6.112874298809886,3.457476170123958
3843.0,-30.176258106064314,5.025610478635501,35.01154710178852,24.118128802534216,4.985770958138536,-26.6600800431765,-40.19415640560908,1.4695928952507402,-0.30415603991639273,-5.040402789633345,40.02274687554929,42296.79881072397,25755.75491085916,25755.75491085916,68052.55372158313,77452.58836696115,77452.58836696115,25755.75491085916,103208.34327782031,103208.34327782031,103208.34327782031,128047.71399957949,91686.960017891,56531.220601697474,39061.93268465948,24839.37072175918,0.0,63901.30340641866,21113.465113495302,1538.1860921844957,0.0,0.8866306467093138,2.8160335840492863,0.0014959135982669303,354097.82540244266,1555514.24124797,4.39289408083792,1555514.24124797,4.39289408083792,0.85,0.0957512948699326,4.027634451161993,1.2676320719206706,1.0,0.0,4.027634451162096,1.284872301259026,1.2851667970115317,3.134657387520439,19349.79873675552,1973.1303489729441,4632.441516551485,4632.441516551485,5.559866178306867,5.025610478635501,-2.3865612515581818,7.412171730193683,3.4575044615238393,3.4575044615238393,0.9878584175782398,0.0,0.0,0.00022919041936241263,1.0000191131049145,0.00022918603890560607,199.067871806662,0.0,8.758339198912001e-07,2.482113328971661,0.05815024242835986,7.714057675058407e-05,0.00015204984261182856,0.0006124011843971595,0.0957512948699275,0.07187470564260706,0.02387658922732045,0.09575130652380236,0.07187470564261088,0.02387658922732172,0.3761418600542892,0.3761418600542892,0.12495337655533795,0.0,4.7359559221789596,4.628486658951715,5.059769905249709,4.7362467497169405,4.629552207094662,5.057724260090652,24839.37072175918,21113.465113495302,0.85,1.0649634685659244,0.6619082327900594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525508538137946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18671556737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.61784205798,1538.1860921844957,0.3761418600542892,0.12495337655533795,6.112874298809886,3.4575044615238393
3844.0,-30.17644047927632,5.025562923006814,35.01153437230489,24.11807016413661,4.985763095544641,-26.66024499103695,-40.194295754749305,1.46956760730521,-0.30410143954549085,-5.0403884347082535,40.02272343088561,42296.588302239565,25755.706675442478,25755.706675442478,68052.29497768205,77452.38214614702,77452.38214614702,25755.706675442478,103208.0888215895,103208.0888215895,103208.0888215895,128047.39096068665,91686.82422388894,56531.08024637033,39061.937752798454,24839.302139097155,0.0,63901.23989189561,21113.406818232583,1538.1821884876263,0.0,0.8866308048345836,2.816034541831953,0.0014959135982669303,354098.02359332686,1555513.2299000479,4.392888765983392,1555513.2299000479,4.392888765983392,0.85,0.0957510377900353,4.027634451161993,1.2676316702505575,1.0,0.0,4.027634451161955,1.2848724286208582,1.2851669187739343,3.1346570768003246,19349.770078518744,1973.1274266460764,4632.441516551485,4632.441516551485,5.559855765781092,5.025562923006814,-2.3865342636906477,7.412097186697462,3.4575327583777513,3.4575327583777513,0.9878665023936433,0.0,0.0,0.00022918603890560607,1.0000190091504493,0.00022918168235652595,199.06802261866184,0.0,8.720082140223519e-07,2.4712712785393456,0.058151114436573885,7.713935827842415e-05,0.00015204668062718192,0.0006123884490788627,0.09575103779003116,0.07187445100262982,0.023876586787401344,0.09575111316390564,0.07187445100263293,0.02387658678740237,0.37614070449163256,0.37614070449163256,0.12495342260048037,0.0,4.7360169189358885,4.628757888986229,5.059195745814577,4.736286995162743,4.62986996850907,5.0569264520606225,24839.302139097155,21113.406818232583,0.85,1.064960477962696,0.6619055964140049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525519539102074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.175873516935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.608299371514,1538.1821884876263,0.37614070449163256,0.12495342260048037,6.112874298809886,3.4575327583777513
3845.0,-30.176621994423712,5.025515361608278,35.01152166489067,24.11798973279076,4.985726550048361,-26.660412034958988,-40.19443915514273,1.469516590583628,-0.30377895890444506,-5.040393145705389,40.02269861473177,42296.398414607815,25755.70736782428,25755.70736782428,68052.1057824321,77452.20397143441,77452.20397143441,25755.70736782428,103207.91133925869,103207.91133925869,103207.91133925869,128047.14459106085,91686.70451757206,56530.948591647146,39061.95102880545,24839.23325180216,0.0,63901.18428060762,21113.348264031836,1538.1787102273252,0.0,0.8866308707729605,2.8160297470150586,0.0014959135982669303,354097.958551063,1555512.1593897915,4.3928865496847465,1555512.1593897915,4.3928865496847465,0.85,0.09575078820323207,4.027634451161993,1.2676312795700508,1.0,0.0,4.027634451161193,1.2848726763115241,1.2851671609234683,3.134656472518427,19349.744815459104,1973.1248505309259,4632.441516551485,4632.441516551485,5.559855915244782,5.025515361608278,-2.386521274769449,7.412036636377727,3.4575610965608226,3.4575610965608226,0.9878745990173778,0.0,0.0,0.00022918168235652595,1.000018919739916,0.00022917734638073776,199.068172721293,0.0,8.67249610820332e-07,2.457785397064821,0.058151981686184705,7.71381044005886e-05,0.00015204357795593735,0.0006123759526532674,0.0957507882032328,0.07187420258382615,0.023876585619406636,0.09575074073127436,0.07187420258382561,0.02387658561940646,0.37613954882056866,0.37613954882056866,0.12495346445085874,0.0,4.736138377173859,4.629070059421338,5.0587409375831385,4.736614186800921,4.6303098332759305,5.056912744571889,24839.23325180216,21113.348264031836,0.85,1.0649584440187627,0.6619032008682771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525530480232907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16238763546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.598770557963,1538.1787102273252,0.37613954882056866,0.12495346445085874,6.112874298809886,3.4575610965608226
3846.0,-30.17680248005303,5.0254682238870405,35.011508961766246,24.11792599540206,4.985717519577385,-26.660575400443,-40.19458203166721,1.4694904399673465,-0.3037880423972297,-5.04037741664939,40.02267332485098,42296.21070969212,25755.656526548537,25755.656526548537,68051.86723624065,77451.9818104546,77451.9818104546,25755.656526548537,103207.63833700314,103207.63833700314,103207.63833700314,128046.79089267079,91686.55154902213,56530.829796807346,39061.91305801643,24839.15255566765,0.0,63901.06561368408,21113.2796723175,1538.1740765297068,0.0,0.8866310425883381,2.816031703511872,0.0014959135982669303,354098.17571391654,1555511.0684446457,4.392880774684861,1555511.0684446457,4.392880774684861,0.85,0.09575052778165075,4.027634451161993,1.2676308916369452,1.0,0.0,4.027634451161596,1.2848728076177784,1.2851672866883497,3.1346561521754346,19349.71253267152,1973.121558602736,4632.441516551485,4632.441516551485,5.559844940195109,5.0254682238870405,-2.3864932064485584,7.411961430335599,3.4575893537439426,3.4575893537439426,0.9878826724982693,0.0,0.0,0.00022917734638073776,1.0000188124577845,0.0002291730350726901,199.06832197277,0.0,8.631547771182983e-07,2.4461806383532574,0.05815284484096182,7.713685512214814e-05,0.00015204049125858962,0.0006123635205646894,0.09575052778164922,0.07187394565258667,0.023876582129062553,0.09575053736590503,0.07187394565258781,0.02387658212906293,0.3761383957273166,0.3761383957273166,0.1249535098032926,0.0,4.7362228363579675,4.629360166235983,5.0582040868174545,4.736589374252162,4.630550353146418,5.056086641667093,24839.15255566765,21113.2796723175,0.85,1.0649566886356854,0.661901492619782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525541369901447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15078287675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.589252855201,1538.1740765297068,0.3761383957273166,0.1249535098032926,6.112874298809886,3.4575893537439426
3847.0,-30.176982066103303,5.025421258709707,35.011496316700935,24.11785387611019,4.985694844010709,-26.660739320862444,-40.19472117125986,1.4694520987699213,-0.3036279341776549,-5.04037321988366,40.02264960969498,42296.011511889694,25755.63582128005,25755.63582128005,68051.64733316975,77451.78101931018,77451.78101931018,25755.63582128005,103207.41684059023,103207.41684059023,103207.41684059023,128046.50316261195,91686.414062716,56530.69365703186,39061.91156187126,24839.08632202172,0.0,63900.99788389298,21113.22337371846,1538.1705414263292,0.0,0.8866311499289667,2.8160300862233183,0.0014959135982669303,354098.2336564852,1555510.0454298987,4.392877166789024,1555510.0454298987,4.392877166789024,0.85,0.09575027590613065,4.027634451161993,1.2676304311724382,1.0,0.0,4.02763445116308,1.2848729959096719,1.285167469483626,3.1346556928068092,19349.68351728752,1973.1185998569872,4632.441516551485,4632.441516551485,5.559840470571822,5.025421258709707,-2.3864735352275703,7.411894793937277,3.4576176594673833,3.4576176594673833,0.9878907598478238,0.0,0.0,0.0002291730350726901,1.0000187187192202,0.00022916874532729226,199.06847048054206,0.0,8.582448585542055e-07,2.4322659291426185,0.05815370308582038,7.713563853653222e-05,0.0001520373965361579,0.0006123510561540067,0.0957502759061276,0.0718736955363474,0.0238765803697802,0.09575027390881073,0.07187369553634969,0.023876580369780964,0.37613724356590134,0.37613724356590134,0.12495355267691831,0.0,4.736325954369875,4.629661627493022,5.057707937043119,4.736745285705979,4.630875415905109,5.055731338453086,24839.08632202172,21113.22337371846,0.85,1.0649543760931313,0.6618990768929903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525552197821405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13686816754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.579749726614,1538.1705414263292,0.37613724356590134,0.12495355267691831,6.112874298809886,3.4576176594673833
3848.0,-30.17716069779908,5.025374454185214,35.01148367073471,24.11777697214859,4.9856689978234785,-26.660902699240346,-40.19486024100331,1.4694109992647326,-0.30348311234149605,-5.04036946133996,40.02262429331988,42295.81607487641,25755.616542939144,25755.616542939144,68051.43261781556,77451.57374655799,77451.57374655799,25755.616542939144,103207.19028949713,103207.19028949713,103207.19028949713,128046.2006316716,91686.26842622375,56530.55959450261,39061.898701912374,24839.01034217447,0.0,63900.909044086846,21113.1587908483,1538.166455480109,0.0,0.8866312608399531,2.816028618965504,0.0014959135982669303,354098.2855487554,1555508.953342973,4.39287343888819,1555508.953342973,4.39287343888819,0.85,0.09575002206873759,4.027634451161993,1.2676300613721834,1.0,0.0,4.027634451161615,1.2848731970624971,1.2851676651704866,3.134655202062002,19349.652781872002,1973.1154657168354,4632.441516551485,4632.441516551485,5.559836308977805,5.025374454185214,-2.3864541719107204,7.411828626095934,3.457645938678699,3.457645938678699,0.9878988396224855,0.0,0.0,0.00022916874532729226,1.000018619270785,0.0002291644784518137,199.06861819930987,0.0,8.539530551008111e-07,2.4201029581556988,0.05815455703887548,7.713442257937747e-05,0.0001520343227479148,0.0006123386760585831,0.09575002206873484,0.07187344400667163,0.023876578062063215,0.0957499816491385,0.0718734440066737,0.023876578062063898,0.3761360930321962,0.3761360930321962,0.12495359567879044,0.0,4.736436826872193,4.629962022870075,5.057246149405216,4.736886348998439,4.631170718740009,5.0554061635978655,24839.01034217447,21113.1587908483,0.85,1.064952496542188,0.6618969386757153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562971788002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12470519655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.570258603406,1538.166455480109,0.3761360930321962,0.12495359567879044,6.112874298809886,3.457645938678699
3849.0,-30.177338454478008,5.0253281112286174,35.01147107990759,24.117717530485265,4.985665716918397,-26.661063033335697,-40.194995084870584,1.4693902957761353,-0.30353809180081726,-5.040351175166664,40.022600607428835,42295.60685617107,25755.561154791594,25755.561154791594,68051.16801096266,77451.34571909063,77451.34571909063,25755.561154791594,103206.90687388222,103206.90687388222,103206.90687388222,128045.84481977802,91686.11081734872,56530.42055431943,39061.87807003254,24838.937945895792,0.0,63900.81601592833,21113.097254011424,1538.1622369654694,0.0,0.8866314398720944,2.8160314781976195,0.0014959135982669303,354098.5380165833,1555507.9315916938,4.392867421324528,1555507.9315916938,4.392867421324528,0.85,0.09574976345348846,4.027634451161993,1.2676295855222275,1.0,0.0,4.027634451161362,1.2848733027404442,1.2851677653899731,3.1346549442436435,19349.61951978097,1973.112073927485,4632.441516551485,4632.441516551485,5.55982435239997,5.0253281112286174,-2.386424020588484,7.411752131817101,3.4576741880783266,3.4576741880783266,0.9879069108795219,0.0,0.0,0.0002291644784518137,1.0000185280916059,0.00022916023255003257,199.06876519467832,0.0,8.494010055467177e-07,2.407202449719398,0.05815540643988103,7.713324358812075e-05,0.00015203123486369296,0.0006123262391897101,0.09574976345348764,0.07187318869288367,0.023876574760603963,0.09574983560191395,0.0718731886928843,0.023876574760604168,0.37613494393696995,0.37613494393696995,0.12495364053712947,0.0,4.736505366738982,4.63023707157754,5.05669080586074,4.73681308336586,4.631371863632296,5.054504257993585,24838.937945895792,21113.097254011424,0.85,1.064949906023106,0.6618946281629361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525573688514846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11180468812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.560780612896,1538.1622369654694,0.37613494393696995,0.12495364053712947,6.112874298809886,3.4576741880783266
3850.0,-30.17751527990026,5.025281822380403,35.01145854046907,24.11764118531721,4.985636003110443,-26.6612251726793,-40.195137716922886,1.4693458958894507,-0.30328790989091203,-5.040351851610719,40.022576922571865,42295.43408075108,25755.55466178566,25755.55466178566,68050.98874253675,77451.15646751119,77451.15646751119,25755.55466178566,103206.71112929685,103206.71112929685,103206.71112929685,128045.58469535987,91685.98090685545,56530.306864550716,39061.860047005255,24838.87356606302,0.0,63900.733613068274,21113.042531153566,1538.158920333026,0.0,0.886631522269492,2.8160281062061774,0.0014959135982669303,354098.52867726475,1555506.9098855304,4.392864651813515,1555506.9098855304,4.392864651813515,0.85,0.09574951437756159,4.027634451161993,1.2676292228652168,1.0,0.0,4.027634451161265,1.2848735192444565,1.2851679764878723,3.134654416047395,19349.59210321161,1973.109278215457,4632.441516551485,4632.441516551485,5.559822950761998,5.025281822380403,-2.3864077557359034,7.411689578116307,3.457702498710062,3.457702498710062,0.9879149996314462,0.0,0.0,0.00022916023255003257,1.0000184310499294,0.00022915600896418971,199.0689114201372,0.0,8.452264247062187e-07,2.395371687617424,0.05815625166630573,7.713199651992969e-05,0.00015202823603010287,0.0006123141609842293,0.09574951437755902,0.07187294117603395,0.023876573201525066,0.09574952338832106,0.07187294117603588,0.023876573201525707,0.37613379465509245,0.37613379465509245,0.1249536808970586,0.0,4.73661755362167,4.630539248766013,5.056228942654627,4.737063941719782,4.631746681808238,5.0543802112466665,24838.87356606302,21113.042531153566,0.85,1.0649484739032746,0.6618927778960786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452558435276143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.099973926015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.5513141975,1538.158920333026,0.37613379465509245,0.1249536808970586,6.112874298809886,3.457702498710062
3851.0,-30.17769134623955,5.025235898404077,35.0114460153843,24.11757765747609,4.985625245298544,-26.661384732918133,-40.195272386167176,1.4693186319771978,-0.30324607990451113,-5.040337682654991,40.02255226177451,42295.23162796495,25755.510877159144,25755.510877159144,68050.7425051241,77450.94211070196,77450.94211070196,25755.510877159144,103206.4529878611,103206.4529878611,103206.4529878611,128045.24967482183,91685.83325962286,56530.17091299212,39061.84705181193,24838.796686960726,0.0,63900.643738772655,21112.977183916617,1538.1545397813989,0.0,0.8866316838541135,2.8160292103596447,0.0014959135982669303,354098.724300872,1555505.8460802503,4.39285922069169,1555505.8460802503,4.39285922069169,0.85,0.09574925623320814,4.027634451161993,1.2676288063591352,1.0,0.0,4.027634451162211,1.2848736555276001,1.2851681073751915,3.134654083562908,19349.560943445445,1973.106100803582,4632.441516551485,4632.441516551485,5.55981349902335,5.025235898404077,-2.3863805262662634,7.41161642467034,3.457730748426232,3.457730748426232,0.9879230709789234,0.0,0.0,0.00022915600896418971,1.000018351954226,0.00022915180358077956,199.06905701806252,0.0,8.407846360267658e-07,2.3827836584998545,0.05815709245094176,7.713081908969664e-05,0.00015202518987449308,0.0006123018921829517,0.09574925623320495,0.07187268668805223,0.023876569545152715,0.09574930569423892,0.07187268668805463,0.02387656954515351,0.37613264705305427,0.37613264705305427,0.12495372295917131,0.0,4.736707209741041,4.630829478198109,5.055712636210899,4.737091602750468,4.632017204778492,5.053674396245185,24838.796686960726,21112.977183916617,0.85,1.064946118278826,0.6618905405846749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525594961153507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08738589689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.54186051306,1538.1545397813989,0.37613264705305427,0.12495372295917131,6.112874298809886,3.457730748426232
3852.0,-30.17786647585937,5.0251901192078945,35.01143353069418,24.117510846722894,4.9856015838784105,-26.6615447405049,-40.19541093204168,1.4692798485238672,-0.3029697088068133,-5.040333641478224,40.02252838818263,42295.04914398695,25755.493503541853,25755.493503541853,68050.54264752881,77450.7669323793,77450.7669323793,25755.493503541853,103206.26043592114,103206.26043592114,103206.26043592114,128044.98927094362,91685.71918830479,56530.049279114384,39061.85545465601,24838.72883502248,0.0,63900.58428967849,21112.919509769108,1538.1509150789893,0.0,0.8866317909757672,2.816026044619181,0.0014959135982669303,354098.7800953714,1555504.816233574,4.392855620159496,1555504.816233574,4.392855620159496,0.85,0.09574900463616881,4.027634451161993,1.2676283997436988,1.0,0.0,4.027634451161141,1.2848738456701851,1.2851682921576826,3.134653619679833,19349.536869607182,1973.1036459552633,4632.441516551485,4632.441516551485,5.559809748599901,5.0251901192078945,-2.386360682831713,7.411550802039608,3.457759031064007,3.457759031064007,0.9879311517325735,0.0,0.0,0.00022915180358077956,1.000018254342363,0.00022914762064166067,199.0692018415551,0.0,8.371617098594649e-07,2.3725162857417232,0.058157929612651614,7.712960778293731e-05,0.00015202219579784224,0.0006122898331366834,0.09574900463616857,0.07187243747645343,0.02387656715971515,0.09574898398692562,0.07187243747645361,0.023876567159715204,0.3761315002715085,0.3761315002715085,0.12495376277223233,0.0,4.736837236884696,4.6311571826355475,5.055245446612105,4.737363932671428,4.6324756503154845,5.053384391023826,24838.72883502248,21112.919509769108,0.85,1.0649439814045745,0.6618883006179122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525605524020189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07711852414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.5324161414,1538.1509150789893,0.3761315002715085,0.12495376277223233,6.112874298809886,3.457759031064007
3853.0,-30.17804077066582,5.025144571055367,35.01142105361002,24.117438098788284,4.985582335063265,-26.661703555286646,-40.19554549651218,1.4692451196841139,-0.30289320876710235,-5.040325374605046,40.02250364033964,42294.85382952153,25755.465778303293,25755.465778303293,68050.31960782483,77450.54970664461,77450.54970664461,25755.465778303293,103206.0154849479,103206.0154849479,103206.0154849479,128044.66917555835,91685.56451940382,56529.91629245229,39061.83136327948,24838.65369061044,0.0,63900.48505388992,21112.855637018874,1538.146768974157,0.0,0.8866319227995325,2.816026003154405,0.0014959135982669303,354098.89423196274,1555503.7486744493,4.3928511893501465,1555503.7486744493,4.3928511893501465,0.85,0.09574875008499889,4.027634451161993,1.2676279689511287,1.0,0.0,4.027634451162608,1.2848740167959607,1.2851684579478444,3.1346532021914064,19349.50422797413,1973.100317435019,4632.441516551485,4632.441516551485,5.559803763583478,5.025144571055367,-2.386337701051162,7.411482272106529,3.4577872808371657,3.4577872808371657,0.9879392230963331,0.0,0.0,0.00022914762064166067,1.000018167352225,0.00022914345771175433,199.06934597488353,0.0,8.326943517484735e-07,2.359855792855174,0.05815876230700336,7.712843130243559e-05,0.00015201918933922508,0.0006122777242203809,0.09574875008499892,0.07187218607630778,0.023876564008691127,0.09574873872034531,0.07187218607630777,0.02387656400869112,0.3761303566133265,0.3761303566133265,0.12495380342160296,0.0,4.736953303377561,4.631465657915783,5.054780191341081,4.737432165837959,4.632715202814495,5.052934917537357,24838.65369061044,21112.855637018874,0.85,1.0649421448121275,0.6618862719719973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525616030704185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06445803125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.522984666475,1538.146768974157,0.3761303566133265,0.12495380342160296,6.112874298809886,3.4577872808371657
3854.0,-30.178213980902413,5.02509917895028,35.0114085853117,24.117360810656123,4.985558455251838,-26.661861856975573,-40.195680026058085,1.4692063313250203,-0.302790461991151,-5.040320479702493,40.02247894207653,42294.66285863401,25755.44705261039,25755.44705261039,68050.10991124439,77450.33284062898,77450.33284062898,25755.44705261039,103205.77989323938,103205.77989323938,103205.77989323938,128044.36008999302,91685.40789726604,56529.78526814424,39061.80292124644,24838.58019675364,0.0,63900.38311800008,21112.793167240594,1538.1427950960096,0.0,0.8866320372604759,2.816025222424278,0.0014959135982669303,354098.9618134529,1555502.6832546259,4.392847342133973,1555502.6832546259,4.392847342133973,0.85,0.09574849785482328,4.027634451161993,1.2676275617862123,1.0,0.0,4.027634451161107,1.284874206873928,1.2851686427202502,3.134652738466237,19349.471174126087,1973.0969468805442,4632.441516551485,4632.441516551485,5.559799721288968,5.02509917895028,-2.386317168209646,7.411416347159927,3.457815524009833,3.457815524009833,0.987947292574238,0.0,0.0,0.00022914345771175433,1.0000180543284352,0.00022913932075520002,199.06948921150817,0.0,8.287117337938943e-07,2.3485690535718966,0.058159591018737154,7.712725514385972e-05,0.00015201620256789463,0.0006122656945972727,0.09574849785481901,0.07187193642419153,0.023876561430627476,0.0957484771637025,0.07187193642419475,0.023876561430628544,0.37612921450573633,0.37612921450573633,0.12495384454591076,0.0,4.737067004390667,4.631760310283369,5.054347128515076,4.737530017711322,4.632948183969916,5.052624203849064,24838.58019675364,21112.793167240594,0.85,1.0649405620241952,0.6618843392618101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452562648731902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05317129197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.51356407799,1538.1427950960096,0.37612921450573633,0.12495384454591076,6.112874298809886,3.457815524009833
3855.0,-30.17838641438354,5.025054155509608,35.011396155566885,24.11730730617421,4.98555011609289,-26.66201790529289,-40.19581413650883,1.4691816070022807,-0.30263158349316654,-5.0403052898344605,40.02245512843099,42294.473834556324,25755.402812880722,25755.402812880722,68049.87664743705,77450.14947204996,77450.14947204996,25755.402812880722,103205.55228493069,103205.55228493069,103205.55228493069,128044.05976446669,91685.2907509605,56529.662253206094,39061.809441949335,24838.507479536005,0.0,63900.31692148534,21112.731357605604,1538.1386306713864,0.0,0.8866322009765859,2.816024905178209,0.0014959135982669303,354099.17153248464,1555501.6559954616,4.392841839373696,1555501.6559954616,4.392841839373696,0.85,0.09574824186597172,4.027634451161993,1.267627151324414,1.0,0.0,4.027634451161519,1.2848743310962059,1.2851687616552483,3.1346524354064798,19349.446451336342,1973.0944258575907,4632.441516551485,4632.441516551485,5.559790171307709,5.025054155509608,-2.386288987705205,7.411343143214813,3.4578437383432243,3.4578437383432243,0.9879553538123498,0.0,0.0,0.00022913932075520002,1.00001797338915,0.00022913520241903896,199.06963180597407,0.0,8.235418281576436e-07,2.333917540998762,0.05816041456056531,7.712608266583428e-05,0.00015201323808936574,0.0006122537547614199,0.09574824186596977,0.07187168368956547,0.023876558176404297,0.09574822482384643,0.07187168368956694,0.023876558176404786,0.3761280730056798,0.3761280730056798,0.12495388769300644,0.0,4.737182802056623,4.63207803134037,5.053852918619555,4.7376737063412975,4.633377657064386,5.0519050066513955,24838.507479536005,21112.731357605604,0.85,1.0649380147996808,0.6618820668217306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525636878880592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.038519779395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.504159407226,1538.1386306713864,0.3761280730056798,0.12495388769300644,6.112874298809886,3.4578437383432243
3856.0,-30.178557858912704,5.025009234916316,35.01138376574817,24.11722495397555,4.985524784357861,-26.662174762833597,-40.19594461480153,1.4691416882787698,-0.30257521358248596,-5.040302409846462,40.02243143187012,42294.273868051,25755.3904711951,25755.3904711951,68049.6643392461,77449.91800701711,77449.91800701711,25755.3904711951,103205.30847821222,103205.30847821222,103205.30847821222,128043.74917609394,91685.1182292259,56529.52095886703,39061.77474484319,24838.440697881724,0.0,63900.21544272492,21112.674593199466,1538.1350860197158,0.0,0.8866323015390913,2.816024499562849,0.0014959135982669303,354099.21129507275,1555500.633787538,4.392838459307753,1555500.633787538,4.392838459307753,0.8500000000000001,0.09574799277848754,4.027634451161993,1.267626715586521,1.0,0.0,4.027634451160903,1.2848745263708627,1.2851689516828317,3.134651959003402,19349.410042005708,1973.0907131391157,4632.441516551485,4632.441516551485,5.559787507121754,5.025009234916316,-2.3862698081986276,7.411279043114943,3.457871988236872,3.457871988236872,0.9879634252105348,0.0,0.0,0.00022913520241903896,1.0000178703312388,0.000229131107770246,199.0697735828017,0.0,8.198356632346087e-07,2.323414269606881,0.05816123439622854,7.71249419582376e-05,0.00015201026046080137,0.0006122417619620314,0.09574799277848677,0.07187143657596434,0.023876556202522426,0.09574800123979897,0.07187143657596493,0.02387655620252262,0.37612693358758553,0.37612693358758553,0.12495392846003502,0.0,4.737290801224901,4.632365239989042,5.053419421250794,4.737727196263961,4.6335195267423614,5.051690922514524,24838.440697881724,21112.674593199466,0.85,1.0649363835125158,0.6618799885887745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525647223855676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.028016508004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.494764523792,1538.1350860197158,0.37612693358758553,0.12495392846003502,6.112874298809886,3.457871988236872
3857.0,-30.178728536596356,5.024964728080131,35.01137141680144,24.1171708208509,4.98552020217063,-26.662328854959107,-40.1960784807801,1.4691205205333018,-0.30250504961003344,-5.04028460338146,40.02240784271214,42294.09117628734,25755.340820342128,25755.340820342128,68049.43199662946,77449.71689453571,77449.71689453571,25755.340820342128,103205.05771487784,103205.05771487784,103205.05771487784,128043.42565934005,91684.98415137756,56529.405091333836,39061.75451115969,24838.367944462207,0.0,63900.122455621895,21112.612752792877,1538.1308560357274,0.0,0.8866324777750396,2.816025655585325,0.0014959135982669303,354099.457140317,1555499.6162131985,4.392832535738142,1555499.6162131985,4.392832535738142,0.8500000000000001,0.0957477359314293,4.027634451161993,1.2676263358956206,1.0,0.0,4.027634451160088,1.2848746338654857,1.2851690539407026,3.1346516967535125,19349.38174594943,1973.0878277443808,4632.441516551485,4632.441516551485,5.559776789047323,5.024964728080131,-2.386239574450018,7.411204302530149,3.457900194117078,3.457900194117078,0.9879714840334508,0.0,0.0,0.000229131107770246,1.0000177904241785,0.0002291270315031648,199.0699147256603,0.0,8.151208081161052e-07,2.310052370201042,0.05816204951703666,7.712377164997971e-05,0.0001520073361202663,0.0006122299837873453,0.09574773593142948,0.07187118343115716,0.02387655250027232,0.09574779626353971,0.07187118343115702,0.023876552500272274,0.37612579419578906,0.37612579419578906,0.12495397067676324,0.0,4.73738201584689,4.632656329592237,5.052906821935721,4.737779553771418,4.633854379296679,5.05089033383814,24838.367944462207,21112.612752792877,0.85,1.0649342971743008,0.6618780927322985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525657509513528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.014654608596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.48538370458,1538.1308560357274,0.37612579419578906,0.12495397067676324,6.112874298809886,3.457900194117078
