time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3858.0,-30.178898192276783,5.024920302077537,35.01135911520961,24.117104289494478,4.985494481390178,-26.662484141211433,-40.19621248645706,1.4690804303248195,-0.30217266308432045,-5.040282253866159,40.02238452412672,42293.9135970031,25755.33112031133,25755.33112031133,68049.24471731443,77449.55100508474,77449.55100508474,25755.33112031133,103204.88212539606,103204.88212539606,103204.88212539606,128043.1854797536,91684.8763255922,56529.28529557302,39061.76781113241,24838.303354357548,0.0,63900.071165489964,21112.557851203914,1538.127455015387,0.0,0.88663257426426,2.8160215550197902,0.0014959135982669303,354099.4895789475,1555498.6103111433,4.392829292583153,1555498.6103111433,4.392829292583153,0.85,0.09574748735244692,4.027634451161993,1.2676259501604368,1.0,0.0,4.027634451161844,1.2848748298556882,1.2851692447380494,3.134651218604975,19349.358990180834,1973.085507301763,4632.441516551485,4632.441516551485,5.559774695112458,5.024920302077537,-2.3862206499528456,7.411140952030383,3.4579284499463565,3.4579284499463565,0.9879795571275304,0.0,0.0,0.0002291270315031648,1.0000176839203907,0.0002291229797106319,199.070055023543,0.0,8.11462140253679e-07,2.2996837054789263,0.05816286097917691,7.712260013686903e-05,0.00015200443136629578,0.0006122182845001815,0.09574748735244792,0.07187093707743578,0.02387655027501214,0.09574745554859562,0.07187093707743503,0.023876550275011895,0.37612465525194777,0.37612465525194777,0.12495400896540154,0.0,4.737526850016309,4.632993850780053,5.052469534085731,4.738109590781846,4.634348385523936,5.050724863644632,24838.303354357548,21112.557851203914,0.85,1.0649322211407064,0.6618758449809748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525667749179014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.004285943876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.47601253302,1538.127455015387,0.37612465525194777,0.12495400896540154,6.112874298809886,3.4579284499463565
3859.0,-30.179067036217507,5.024876109476423,35.01134680987424,24.11703646592798,4.985476670210117,-26.66263790566832,-40.19634247580541,1.4690475396608855,-0.3020413731472331,-5.040272592716451,40.02235981190192,42293.722884389485,25755.303112133643,25755.303112133643,68049.02599652312,77449.34795576536,77449.34795576536,25755.303112133643,103204.651067899,103204.651067899,103204.651067899,128042.87802829311,91684.73421506635,56529.15529910125,39061.754351072326,24838.226960394106,0.0,63899.98131146643,21112.492916334988,1538.1232027355893,0.0,0.8866327130633483,2.8160209552351776,0.0014959135982669303,354099.6229658313,1555497.5442917114,4.392824627327571,1555497.5442917114,4.392824627327571,0.8499999999999999,0.09574723339257851,4.027634451161993,1.2676255364017566,1.0,0.0,4.027634451160926,1.284874992110505,1.285169401823727,3.134650822759261,19349.32899889229,1973.0824490414457,4632.441516551485,4632.441516551485,5.559768649018283,5.024876109476423,-2.3861963316483266,7.41107244112475,3.4579566559823736,3.4579566559823736,0.9879876159949639,0.0,0.0,0.0002291229797106319,1.0000175993330347,0.0002291189473699726,199.07019465032576,0.0,8.065905624665093e-07,2.2858776540300876,0.058163667569739376,7.712146375128593e-05,0.00015200151595934596,0.0006122065423067113,0.0957472333925747,0.0718706866896744,0.023876546702900295,0.0957471854425526,0.07187068668967726,0.023876546702901243,0.3761235196773799,0.3761235196773799,0.12495404833873057,0.0,4.737664271859671,4.633323088320537,5.052027467478013,4.738231219569229,4.63465832108227,5.050277600994377,24838.226960394106,21112.492916334988,0.85,1.06493029575131,0.6618737911399069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525677927543938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.990479892425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.466656146335,1538.1232027355893,0.3761235196773799,0.12495404833873057,6.112874298809886,3.4579566559823736
3860.0,-30.179235104286274,5.024832137769907,35.01133453065037,24.11696322904902,4.985459620637256,-26.662790895599723,-40.19647236037997,1.4690154119506782,-0.3020131380376938,-5.040263303604215,40.022335961783334,42293.535023370074,25755.276604781982,25755.276604781982,68048.81162815206,77449.11999031396,77449.11999031396,25755.276604781982,103204.39659509595,103204.39659509595,103204.39659509595,128042.55250570162,91684.56718346877,56529.02815909974,39061.7100270767,24838.155910605663,0.0,63899.86593768236,21112.432524014814,1538.1192628817669,0.0,0.8866328468418603,2.8160216684319175,0.0014959135982669303,354099.7512162088,1555496.5154617624,4.392820130822391,1555496.5154617624,4.392820130822391,0.85,0.09574698152110678,4.027634451161993,1.2676251100050284,1.0,0.0,4.027634451163484,1.284875150755516,1.2851695553237652,3.134650435720322,19349.293748211116,1973.0788544723343,4632.441516551485,4632.441516551485,5.559762926905746,5.024832137769907,-2.3861722332130975,7.4110043709830045,3.4579848583845005,3.4579848583845005,0.987995673824143,0.0,0.0,0.0002291189473699726,1.0000175184840365,0.00022911493362366537,199.07033363566728,0.0,8.02718839947371e-07,2.2749051924108494,0.05816447028857932,7.712032829711384e-05,0.00015199861907285876,0.0006121948747068943,0.0957469815211058,0.07187043794373177,0.02387654357737404,0.09574697888509152,0.0718704379437325,0.02387654357737428,0.37612238652070357,0.37612238652070357,0.12495408799837565,0.0,4.7377781389274105,4.633620032711292,5.0515882044872455,4.738250165566512,4.634825388204035,5.049848844015514,24838.155910605663,21112.432524014814,0.85,1.0649288637712622,0.6618720462514956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525688057222685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.979507430806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.457310366313,1538.1192628817669,0.37612238652070357,0.12495408799837565,6.112874298809886,3.4579848583845005
3861.0,-30.179402125772647,5.024788451625406,35.01132229456178,24.116899666283302,4.985447905228502,-26.662942410057784,-40.19659822862593,1.4689881895136,-0.30193858135953633,-5.04025070787498,40.02231265973911,42293.33508163488,25755.242337340052,25755.242337340052,68048.57741897494,77448.90951057345,77448.90951057345,25755.242337340052,103204.1518479135,103204.1518479135,103204.1518479135,128042.23848223631,91684.41937432937,56528.89060114088,39061.6986368761,24838.086634322804,0.0,63899.7852711989,21112.373639174384,1538.1153497034384,0.0,0.8866329954837124,2.8160221580995155,0.0014959135982669303,354099.9251195405,1555495.5102747655,4.392815134738157,1555495.5102747655,4.392815134738157,0.85,0.09574672875671983,4.027634451161993,1.2676246929494663,1.0,0.0,4.027634451160043,1.2848752864115873,1.2851696858534876,3.1346501047665187,19349.26255427581,1973.0756735761765,4632.441516551485,4632.441516551485,5.559755529631156,5.024788451625406,-2.3861456324414236,7.41093408406683,3.4580130537688287,3.4580130537688287,0.9880037296482368,0.0,0.0,0.00022911493362366537,1.0000174094170462,0.00022911094493567515,199.0704717556984,0.0,7.99017816506305e-07,2.2644164919788685,0.05816526930639583,7.711922796853179e-05,0.0001519957056551336,0.0006121831405252939,0.09574672875671845,0.0718701885218916,0.02387654023482685,0.09574676799290259,0.07187018852189263,0.023876540234827194,0.3761212535587144,0.3761212535587144,0.1249541277624486,0.0,4.737880371342669,4.633909403168559,5.051125067050975,4.738312126515439,4.635090718620006,5.049296504173867,24838.086634322804,21112.373639174384,0.85,1.0649265428697143,0.6618697528033394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525698140366925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96901873037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.447974501461,1538.1153497034384,0.3761212535587144,0.1249541277624486,6.112874298809886,3.4580130537688287
3862.0,-30.179568463297663,5.024745035376514,35.01131011792554,24.11684658089655,4.9854362865514075,-26.663093299162202,-40.196727798879124,1.4689611224159822,-0.3016876553260204,-5.0402385582770135,40.02228991923361,42293.15335366938,25755.20994986708,25755.20994986708,68048.36330353646,77448.74111324744,77448.74111324744,25755.20994986708,103203.95106311451,103203.95106311451,103203.95106311451,128041.97184832305,91684.31341100448,56528.77111948708,39061.713657241555,24838.020785208544,0.0,63899.7344424501,21112.31766742726,1538.11164728825,0.0,0.8866331398167888,2.816020274259812,0.0014959135982669303,354100.09286341054,1555494.5293115005,4.392810283479683,1555494.5293115005,4.392810283479683,0.85,0.0957464767912684,4.027634451161993,1.2676243204018105,1.0,0.0,4.027634451162424,1.2848754212891413,1.2851698156367115,3.134649775712097,19349.240191564582,1973.073393214256,4632.441516551485,4632.441516551485,5.559748538183372,5.024745035376514,-2.3861192763104606,7.410864311686975,3.458041262011521,3.458041262011521,0.9880117891461488,0.0,0.0,0.00022911094493567515,1.000017338147692,0.00022910697264514614,199.07060931028957,0.0,7.940299998997374e-07,2.250281019715856,0.05816606333639573,7.711809529250523e-05,0.00015199284964316994,0.0006121716375531161,0.09574647679126883,0.07186993993253485,0.02387653685873398,0.09574648905437247,0.07186993993253453,0.02387653685873387,0.3761201204909526,0.3761201204909526,0.12495416586883881,0.0,4.738010080381912,4.634239060870016,5.050650784988932,4.738550902950976,4.6355806824659,5.0487767946272015,24838.020785208544,21112.31766742726,0.85,1.0649240391573573,0.661867435329638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525708160735327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95488325811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.438654000875,1538.11164728825,0.3761201204909526,0.12495416586883881,6.112874298809886,3.458041262011521
3863.0,-30.179733895153344,5.024701672955099,35.01129795064028,24.116769746784144,4.9854085462944875,-26.663244985284187,-40.19685747390611,1.468919636425359,-0.30147998330431847,-5.040236475191803,40.02226583832418,42292.97599748061,25755.203490569816,25755.203490569816,68048.17948805043,77448.54182981358,77448.54182981358,25755.203490569816,103203.7453203834,103203.7453203834,103203.7453203834,128041.6962939126,91684.1696690999,56528.64905654476,39061.6895695057,24837.9509735292,0.0,63899.640543034904,21112.25832749982,1538.1079461604,0.0,0.8866332377109841,2.816017784122771,0.0014959135982669303,354100.1216236087,1555493.4905273805,4.392806993104608,1555493.4905273805,4.392806993104608,0.85,0.09574622828524627,4.027634451161993,1.2676239104894926,1.0,0.0,4.027634451163025,1.2848756235953742,1.2851700128851324,3.13464928215523,19349.209855986624,1973.0702998461886,4632.441516551485,4632.441516551485,5.559747143822054,5.024701672955099,-2.386100309615431,7.41080198257053,3.458069478862481,3.458069478862481,0.9880198511035659,0.0,0.0,0.00022910697264514614,1.0000172437681176,0.00022910302204575894,199.07074611609434,0.0,7.907662959667815e-07,2.241031682769859,0.05816685410269169,7.71169617159685e-05,0.00015199001092917766,0.0006121602042508438,0.09574622828524107,0.07186969439306148,0.023876533892179582,0.09574618456687543,0.0718696943930654,0.02387653389218088,0.3761189899755792,0.3761189899755792,0.12495420166421725,0.0,4.738158778265756,4.63456796337033,5.05025504372469,4.7387564918875,4.635887519148639,5.04867605080608,24837.9509735292,21112.25832749982,0.85,1.0649227274169342,0.6618656323895482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525718140082955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94563392116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.429341634932,1538.1079461604,0.3761189899755792,0.12495420166421725,6.112874298809886,3.458069478862481
3864.0,-30.179898313453112,5.024658577618554,35.01128577681899,24.116706568188988,4.985394197715627,-26.66339441978733,-40.1969829929061,1.4688903040498493,-0.301344393256727,-5.040224210520384,40.02224131337761,42292.7859414668,25755.171440385337,25755.171440385337,68047.95738185213,77448.3435261983,77448.3435261983,25755.171440385337,103203.51496658364,103203.51496658364,103203.51496658364,128041.38889596834,91684.03191957342,56528.5192768594,39061.68071412669,24837.8739293847,0.0,63899.554643511394,21112.192839976993,1538.1035940048553,0.0,0.8866333890978046,2.816017431801254,0.0014959135982669303,354100.29095631896,1555492.4325892602,4.392801904760768,1555492.4325892602,4.392801904760768,0.85,0.09574597439407335,4.027634451161993,1.2676234857412054,1.0,0.0,4.027634451161975,1.2848757689930277,1.2851701532398057,3.1346489274356055,19349.180785052078,1973.0673354358603,4632.441516551485,4632.441516551485,5.5597402251843615,5.024658577618554,-2.386073833662064,7.410732411280618,3.4580976395909815,3.4580976395909815,0.9880278970259947,0.0,0.0,0.00022910302204575894,1.000017138142521,0.00022909909571280522,199.07088208389206,0.0,7.864487676164209e-07,2.228795807424937,0.05816764055145931,7.711586448472839e-05,0.00015198715756103054,0.0006121487119269926,0.09574597439407469,0.07186944454410374,0.02387652984997095,0.09574591801701211,0.07186944454410274,0.02387652984997062,0.3761178616760727,0.3761178616760727,0.12495424005940664,0.0,4.738298543729115,4.634893565953178,5.049833386116404,4.738879817263637,4.636219184887011,5.048170110308035,24837.8739293847,21112.192839976993,0.85,1.0649206831171865,0.6618635478355618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525728065108332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93339804582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.42004186798,1538.1035940048553,0.3761178616760727,0.12495424005940664,6.112874298809886,3.4580976395909815
3865.0,-30.180061957207347,5.024615697536932,35.011273639445086,24.116643564216815,4.9853786627136305,-26.663543275760883,-40.19711221391333,1.4688599812670977,-0.30117544347450576,-5.040214149414821,40.02221802734203,42292.614520371484,25755.145609794694,25755.145609794694,68047.76013016618,77448.15073654572,77448.15073654572,25755.145609794694,103203.29634634042,103203.29634634042,103203.29634634042,128041.10161883775,91683.89889112687,56528.4074045517,39061.65720730575,24837.805272497342,0.0,63899.462479803085,21112.13448162274,1538.09977432786,0.0,0.8866335247652624,2.8160163830534204,0.0014959135982669303,354100.42986545013,1555491.4280948252,4.392797344769888,1555491.4280948252,4.392797344769888,0.85,0.09574572406854677,4.027634451161993,1.2676231186883529,1.0,0.0,4.0276344511616236,1.284875918974477,1.2851702982105047,3.1346485615332003,19349.15271046364,1973.06447262456,4632.441516551485,4632.441516551485,5.5597346491634765,5.024615697536932,-2.3860489153971303,7.410664612934062,3.458125808619382,3.458125808619382,0.9880359453198234,0.0,0.0,0.00022909909571280522,1.000017057429996,0.00022909518793767453,199.07101741133252,0.0,7.81618564452688e-07,2.215107011658918,0.05816842217002376,7.71147349072671e-05,0.00015198436080553812,0.0006121374476182198,0.09574572406854326,0.07186919742207583,0.023876526646467434,0.09574565923728616,0.07186919742207847,0.023876526646468308,0.3761167351683331,0.3761167351683331,0.12495427869835907,0.0,4.738442968356708,4.635224694284318,5.049413780876932,4.739038705940288,4.636568247459934,5.047754519657303,24837.805272497342,21112.13448162274,0.85,1.064919132170701,0.6618618197882189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525737929338636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.919709250054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.410756891535,1538.09977432786,0.3761167351683331,0.12495427869835907,6.112874298809886,3.458125808619382
3866.0,-30.180224688228925,5.0245731576901855,35.011261561303016,24.116578988637798,4.985372722292142,-26.66369035066985,-40.19723361181093,1.468838384733054,-0.30123832013049423,-5.040197898559096,40.02219547784295,42292.41457663024,25755.104781609618,25755.104781609618,68047.51935823986,77447.91287428461,77447.91287428461,25755.104781609618,103203.01765589422,103203.01765589422,103203.01765589422,128040.75596822092,91683.72430578417,56528.270487550595,39061.61535359286,24837.73831232671,0.0,63899.35366591957,21112.077565477703,1538.0959037417163,0.0,0.8866336893047511,2.8160191085013304,0.0014959135982669303,354100.6542337505,1555490.4553729815,4.392791814347127,1555490.4553729815,4.392791814347127,0.85,0.0957454718923178,4.027634451161993,1.2676226571248845,1.0,0.0,4.027634451160502,1.2848760280895979,1.285170402329357,3.134648295330431,19349.115865625045,1973.060715496632,4632.441516551485,4632.441516551485,5.559725835628556,5.0245731576901855,-2.3860193574651367,7.410592515155322,3.4581539707574573,3.4581539707574573,0.9880439916449878,0.0,0.0,0.00022909518793767453,1.0000169623130735,0.00022909130201928727,199.07115198413746,0.0,7.779247710817512e-07,2.2046388012456832,0.05816920009479484,7.711367372897255e-05,0.00015198151420870197,0.000612125982566734,0.0957454718923173,0.07186894900003403,0.023876522892283276,0.09574552873024804,0.0718689490000344,0.0238765228922834,0.37611561064630417,0.37611561064630417,0.12495431737572721,0.0,4.7385403362402485,4.635509401095305,5.04894521095207,4.738959578428592,4.636678977713075,5.047101875330156,24837.73831232671,21112.077565477703,0.85,1.0649171776291801,0.6618598178276521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525747747113003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90924103964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.40148195121,1538.0959037417163,0.37611561064630417,0.12495431737572721,6.112874298809886,3.4581539707574573
3867.0,-30.18038652805817,5.0245306235693326,35.0112495028674,24.116507602762454,4.9853433873300865,-26.663838962963688,-40.197359026037134,1.468795822235637,-0.3009016859032272,-5.040197282053929,40.022171895547,42292.23506067819,25755.104094502305,25755.104094502305,68047.3391551805,77447.74211875354,77447.74211875354,25755.104094502305,103202.84621325583,103202.84621325583,103202.84621325583,128040.51782392137,91683.6069962579,56528.14417332422,39061.62535881521,24837.67161066553,0.0,63899.29696948074,21112.0208690657,1538.0924156186995,0.0,0.8866337779181198,2.816014749689903,0.0014959135982669303,354100.66274556343,1555489.4380996823,4.392788835917453,1555489.4380996823,4.392788835917453,0.85,0.09574522587267315,4.027634451161993,1.267622264795937,1.0,0.0,4.027634451162566,1.284876235254363,1.2851706045484008,3.1346477899209138,19349.09110838887,1973.0581909611205,4632.441516551485,4632.441516551485,5.559725687303464,5.0245306235693326,-2.3860012780028876,7.41053190157222,3.45818216406625,3.45818216406625,0.9880520468760714,0.0,0.0,0.00022909130201928727,1.000016869441052,0.00022908743744226557,199.0712858201174,0.0,7.735742498670309e-07,2.1923094241231658,0.05816997366904471,7.711257745682825e-05,0.000151978724562459,0.0006121147468914193,0.0957452258726703,0.0718687056131246,0.023876520259545703,0.09574517296522878,0.07186870561312673,0.02387652025954641,0.37611448511735707,0.37611448511735707,0.12495435283356687,0.0,4.738691357135281,4.635833207426629,5.048574191155296,4.7392955961507255,4.637129603740448,5.047091291467439,24837.67161066553,21112.0208690657,0.85,1.0649153023965339,0.6618575957240593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452575751014073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.896911662516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.392219841171,1538.0924156186995,0.37611448511735707,0.12495435283356687,6.112874298809886,3.45818216406625
3868.0,-30.180547469783665,5.024488465999514,35.01123745418305,24.116448196023725,4.985338083437144,-26.663984363529945,-40.19748017946256,1.4687749771834637,-0.3008963143140022,-5.0401790054914954,40.02214806270057,42292.04176349826,25755.05890837814,25755.05890837814,68047.1006718764,77447.52243969952,77447.52243969952,25755.05890837814,103202.58134807766,103202.58134807766,103202.58134807766,128040.17704707186,91683.45012989879,56528.01344268228,39061.59631912946,24837.595698994213,0.0,63899.19201812367,21111.95634414508,1538.0879851951795,0.0,0.8866339574312817,2.8160168134172427,0.0014959135982669303,354100.9150820294,1555488.410018859,4.392782802209143,1555488.410018859,4.392782802209143,0.85,0.09574497065470751,4.027634451161993,1.2676218378497288,1.0,0.0,4.027634451162208,1.2848763407643184,1.285170705116767,3.1346475325136147,19349.058002999875,1973.0548151509308,4632.441516551485,4632.441516551485,5.559715933025077,5.024488465999514,-2.3859701675796807,7.410458633579195,3.45821028820261,3.45821028820261,0.9880600823436029,0.0,0.0,0.00022908743744226557,1.0000167758482514,0.0002290835943706495,199.07141891355414,0.0,7.693263168613615e-07,2.1802707819850986,0.05817074299536157,7.711151844292404e-05,0.00015197591899934152,0.0006121034471087524,0.09574497065470586,0.07186845497087542,0.02387651568383044,0.09574498672659186,0.07186845497087666,0.023876515683830854,0.37611336134471757,0.37611336134471757,0.1249543913214449,0.0,4.738802901147665,4.636129347236306,5.048128080837671,4.739282691177493,4.637348488995087,5.046378438404645,24837.595698994213,21111.95634414508,0.85,1.0649133192885485,0.661855657760164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525767219713925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.88487302038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.382970160317,1538.0879851951795,0.37611336134471757,0.1249543913214449,6.112874298809886,3.45821028820261
3869.0,-30.1807076145515,5.024446480225498,35.011225465093226,24.116385192051553,4.985321973576154,-26.664130127458826,-40.19760513966901,1.4687444864835202,-0.30070427180163506,-5.0401700948926464,40.022125701146685,42291.86777449854,25755.038292881964,25755.038292881964,68046.9060673805,77447.33210912407,77447.33210912407,25755.038292881964,103202.37040200602,103202.37040200602,103202.37040200602,128039.90309525248,91683.31791531683,56527.89735117532,39061.57840460168,24837.53269324645,0.0,63899.11109784813,21111.902789259482,1538.0845148357812,0.0,0.8866340838848916,2.816015326366651,0.0014959135982669303,354101.03810680326,1555487.4454058541,4.392778551913454,1555487.4454058541,4.392778551913454,0.8500000000000001,0.09574472245674312,4.027634451161993,1.2676214735442772,1.0,0.0,4.027634451161189,1.2848764913595927,1.285170850808413,3.1346471651140178,19349.030100171047,1973.0519698542364,4632.441516551485,4632.441516551485,5.559711482780837,5.024446480225498,-2.3859458646549427,7.4103923448804405,3.4582384550416636,3.4582384550416636,0.9880681300119039,0.0,0.0,0.0002290835943706495,1.0000166927982075,0.000229079770388269,199.07155134808968,0.0,7.6504571959659e-07,2.168139569336736,0.05817150804108116,7.711042616766236e-05,0.00015197316820298715,0.0006120923679065874,0.0957447224567393,0.07186820993651098,0.023876512520228325,0.09574473379444307,0.07186820993651384,0.023876512520229275,0.37611223751455936,0.37611223751455936,0.12495442743051549,0.0,4.738932310605776,4.636440309809586,5.04770902192422,4.739465823090995,4.637701022981048,5.0460497554662425,24837.53269324645,21111.902789259482,0.85,1.0649116223726633,0.6618537730475997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525776875417729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87274180773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.373733076814,1538.0845148357812,0.37611223751455936,0.12495442743051549,6.112874298809886,3.4582384550416636
3870.0,-30.180867020438793,5.0244046551698585,35.01121348792325,24.11632260717454,4.985303254884691,-26.664275487126414,-40.197730030026264,1.468711721572389,-0.3004523415783069,-5.040161571936552,40.02210207015401,42291.696702561036,25755.019006676714,25755.019006676714,68046.71570923775,77447.15396717562,77447.15396717562,25755.019006676714,103202.17297385233,103202.17297385233,103202.17297385233,128039.63490519699,91683.19653524124,56527.78283849358,39061.570774164065,24837.46193134466,0.0,63899.032705508725,21111.84264164296,1538.0806086576918,0.0,0.8866342129640244,2.8160130058068282,0.0014959135982669303,354101.15577959263,1555486.4260334072,4.392774213370846,1555486.4260334072,4.392774213370846,0.85,0.09574447255353516,4.027634451161993,1.267621058137156,1.0,0.0,4.027634451161116,1.2848766525559805,1.2851710071281286,3.1346467718515214,19349.004483878038,1973.0493577193067,4632.441516551485,4632.441516551485,5.559707319489152,5.0244046551698585,-2.3859218240677245,7.4103264792375825,3.458266603443168,3.458266603443168,0.9880761724123337,0.0,0.0,0.000229079770388269,1.000016615801618,0.00022907596410749395,199.07168317174964,0.0,7.612461048143479e-07,2.157371461043862,0.058172269287185975,7.710933451724439e-05,0.00015197043587102463,0.0006120813630722432,0.09574447255353619,0.07186796375249788,0.023876508801038303,0.09574442567724621,0.07186796375249711,0.023876508801038046,0.3761111147350604,0.3761111147350604,0.12495446298025177,0.0,4.739084665663768,4.636773845067353,5.0473140404646415,4.739709230358244,4.638124116282427,5.045750344992143,24837.46193134466,21111.84264164296,0.85,1.0649099497772436,0.661851907797582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452578648332021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86197369944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.364506594307,1538.0806086576918,0.3761111147350604,0.12495446298025177,6.112874298809886,3.458266603443168
3871.0,-30.1810254889259,5.0243630467926605,35.01120152522673,24.116254120040708,4.985288530532947,-26.664419603573496,-40.197850938979514,1.4686826451805268,-0.300385915309505,-5.040150241679683,40.02207853738291,42291.51322048701,25754.993005263797,25754.993005263797,68046.50622575081,77446.93573191974,77446.93573191974,25754.993005263797,103201.92873718354,103201.92873718354,103201.92873718354,128039.31922597543,91683.03630036165,56527.65709993035,39061.532444923665,24837.390488791883,0.0,63898.92293371555,21111.7819154731,1538.0765939666744,0.0,0.8866343559924112,2.8160134547059013,0.0014959135982669303,354101.31221162446,1555485.4108984577,4.3927694059739615,1555485.4108984577,4.3927694059739615,0.85,0.09574422186389014,4.027634451161993,1.267620628993027,1.0,0.0,4.027634451162171,1.2848767964581285,1.285171146172387,3.1346464207809714,19348.970667589765,1973.0459094175653,4632.441516551485,4632.441516551485,5.559701706593051,5.0243630467926605,-2.385895681820284,7.410258728612945,3.458294730351759,3.458294730351759,0.9880842086719311,0.0,0.0,0.00022907596410749395,1.0000165181116658,0.00022907218026764074,199.0718142203621,0.0,7.577227205131711e-07,2.147386189934327,0.05817302700990649,7.710827768137412e-05,0.00015196768642611983,0.000612070289313223,0.09574422186388752,0.07186771698814119,0.02387650487574633,0.09574420647318824,0.07186771698814316,0.02387650487574699,0.3761099943728068,0.3761099943728068,0.12495449926384686,0.0,4.739216504673152,4.63708119586488,5.0469156408343,4.739764326370164,4.638332039971658,5.04534361642186,24837.390488791883,21111.7819154731,0.85,1.0649085008261827,0.6618501733488902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579604690554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85198842833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.355289575878,1538.0765939666744,0.3761099943728068,0.12495449926384686,6.112874298809886,3.458294730351759
3872.0,-30.181183065228563,5.024321730411581,35.011189609899155,24.11619502762335,4.985280525573645,-26.6645622449688,-40.19796786652876,1.468659705313833,-0.30030582051495003,-5.040135095012516,40.02205599170877,42291.31698436481,25754.957965729613,25754.957965729613,68046.27495009442,77446.72849557063,77446.72849557063,25754.957965729613,103201.68646130024,103201.68646130024,103201.68646130024,128039.00975810747,91682.88942457183,56527.5209798713,39061.5204941117,24837.32329680723,0.0,63898.84379091892,21111.724802286146,1538.0727357771675,0.0,0.8866345148905563,2.816014169398924,0.0014959135982669303,354101.52133529284,1555484.4383444544,4.392764065172123,1555484.4383444544,4.392764065172123,0.85,0.09574397077043259,4.027634451161993,1.2676201894087722,1.0,0.0,4.027634451161567,1.284876911602587,1.2851712564812023,3.1346461398691097,19348.939670630418,1973.0427486073654,4632.441516551485,4632.441516551485,5.559694142647764,5.024321730411581,-2.385866657547822,7.410188387959403,3.458322852916587,3.458322852916587,0.9880922436904535,0.0,0.0,0.00022907218026764074,1.000016425134497,0.00022906841778806957,199.07194453131646,0.0,7.53255864297094e-07,2.1347271194179642,0.05817378026577078,7.710725565873045e-05,0.0001519649246089103,0.0006120591657230822,0.09574397077043469,0.0718674699310874,0.023876500839347278,0.09574400776174821,0.07186746993108584,0.023876500839346754,0.3761088745781823,0.3761088745781823,0.124954535663839,0.0,4.739333518828914,4.6373795082524225,5.046484973750353,4.739829274497538,4.638601419227825,5.044791145057843,24837.32329680723,21111.724802286146,0.85,1.0649062003804977,0.6618479220491795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525805554263302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83932935781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.346086023173,1538.0727357771675,0.3761088745781823,0.124954535663839,6.112874298809886,3.458322852916587
3873.0,-30.18133982605673,5.024280657964556,35.011177756326646,24.116141558066033,4.985270421757715,-26.664704362234126,-40.198088496085234,1.4686349579351434,-0.30008238142369237,-5.040121930596287,40.022033959796445,42291.13959771261,25754.92869364298,25754.92869364298,68046.0682913556,77446.55234095616,77446.55234095616,25754.92869364298,103201.48103459914,103201.48103459914,103201.48103459914,128038.74094730712,91682.77245164238,56527.40255138459,39061.522111397535,24837.25991270798,0.0,63898.782024105516,21111.670925801784,1538.0691445844784,0.0,0.8866346618254188,2.8160127659003322,0.0014959135982669303,354101.70309093373,1555483.487953066,4.392759126475074,1555483.487953066,4.392759126475074,0.85,0.09574372119635073,4.027634451161993,1.2676197794964543,1.0,0.0,4.02763445116208,1.2848770351598833,1.2851713752322282,3.1346458384329483,19348.914984430307,1973.0402313155162,4632.441516551485,4632.441516551485,5.559687823714966,5.024280657964556,-2.385839009725654,7.41011966769021,3.4583509942196162,3.4583509942196162,0.9881002840627475,0.0,0.0,0.00022906841778806957,1.0000163401530016,0.0002290646748362355,199.07207416804704,0.0,7.490041244928838e-07,2.1226776888128325,0.058174529269895275,7.71062012912664e-05,0.00015196221649680318,0.0006120482584374619,0.09574372119634658,0.07186722432533915,0.023876496871007437,0.09574375236062586,0.07186722432534226,0.023876496871008467,0.3761077548942315,0.3761077548942315,0.12495456993379019,0.0,4.73946993484202,4.6377051851075635,5.046049709284091,4.740039549172593,4.639032804394333,5.044333717857285,24837.25991270798,21111.670925801784,0.85,1.0649039955986255,0.6618457857578329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525815008106022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82727992721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.336895061613,1538.0691445844784,0.3761077548942315,0.12495456993379019,6.112874298809886,3.4583509942196162
3874.0,-30.181495791632592,5.024239694367456,35.01116592366148,24.116068670433037,4.985249947384434,-26.66484680075125,-40.19820912564171,1.4686009565031084,-0.2999544975633057,-5.04011498551403,40.02201086161778,42290.965811546324,25754.915631652068,25754.915631652068,68045.88144319839,77446.3396200529,77446.3396200529,25754.915631652068,103201.25525170496,103201.25525170496,103201.25525170496,128038.4478508574,91682.61439305029,56527.28320954608,39061.47909278245,24837.192599152433,0.0,63898.671691934884,21111.61370927957,1538.0654671922318,0.0,0.8866347809325601,2.816011893777219,0.0014959135982669303,354101.7989788367,1555482.4915665817,4.392755123109518,1555482.4915665817,4.392755123109518,0.85,0.09574347329196793,4.027634451161993,1.267619383321144,1.0,0.0,4.027634451159774,1.2848772019744572,1.2851715372755321,3.1346454314643997,19348.881627430084,1973.036829848122,4632.441516551485,4632.441516551485,5.55968500403751,5.024239694367456,-2.3858159079206693,7.410055602288125,3.458379140248783,3.458379140248783,0.9881083257853666,0.0,0.0,0.0002290646748362355,1.0000162572790852,0.00022906095092842875,199.0722031472749,0.0,7.451171851214496e-07,2.111662102634188,0.058175274387080395,7.71051469371323e-05,0.0001519595278991032,0.00061203742974874,0.09574347329196976,0.07186698039135675,0.023876492900613014,0.09574350665538787,0.07186698039135538,0.02387649290061256,0.3761066371578055,0.3761066371578055,0.12495460193368935,0.0,4.739605610584476,4.6380129212305405,5.045665581580295,4.740160487950732,4.639257010096969,5.044142296919631,24837.192599152433,21111.61370927957,0.85,1.0649029102084913,0.6618442088348477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525824413035744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81626434103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.327715184181,1538.0654671922318,0.3761066371578055,0.12495460193368935,6.112874298809886,3.458379140248783
3875.0,-30.181650822000734,5.024198950129695,35.01115409496094,24.11601048605519,4.985236124691428,-26.664987732221604,-40.19832577379418,1.4685730349123225,-0.29973125406434065,-5.040102693985388,40.02198731176441,42290.77944335157,25754.88930853128,25754.88930853128,68045.66875188285,77446.1595028718,77446.1595028718,25754.88930853128,103201.04881140307,103201.04881140307,103201.04881140307,128038.16889481676,91682.49125362882,56527.153562888845,39061.48632304441,24837.12008341368,0.0,63898.606406458086,21111.552070901627,1538.0613704278305,0.0,0.8866349289207863,2.8160103909216985,0.0014959135982669303,354101.968682983,1555481.4756966936,4.3927501490093945,1555481.4756966936,4.3927501490093945,0.85,0.09574322205187169,4.027634451161993,1.2676189778046685,1.0,0.0,4.027634451164255,1.284877340303561,1.2851716708513101,3.1346450939904016,19348.85563984121,1973.034179851551,4632.441516551485,4632.441516551485,5.55967932169469,5.024198950129695,-2.3857888487289673,7.409987798858662,3.458407250660265,3.458407250660265,0.9881163573315044,0.0,0.0,0.00022906095092842875,1.0000161598162767,0.0002290572494053615,199.07233135325814,0.0,7.413265314048326e-07,2.1009193900012955,0.0581760157136118,7.710412739485612e-05,0.00015195682353357263,0.0006120265375529606,0.09574322205187295,0.07186673384342383,0.023876488208449117,0.09574321651867712,0.07186673384342289,0.0238764882084488,0.37610552010811293,0.37610552010811293,0.1249546349296675,0.0,4.739754315395373,4.63833966664447,5.04527645393398,4.740371439921034,4.639669908896792,5.04374334635321,24837.12008341368,21111.552070901627,0.85,1.0649006696491214,0.6618419684201021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525833770265537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8055216284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.318546012943,1538.0613704278305,0.37610552010811293,0.1249546349296675,6.112874298809886,3.458407250660265
3876.0,-30.18180508520166,5.024158408793774,35.01114229376617,24.115946993138664,4.985222509695826,-26.665127952376107,-40.198446123953886,1.4685453768703238,-0.2995978264937662,-5.0400909753542456,40.021964455526074,42290.61160048506,25754.864960310595,25754.864960310595,68045.47656079565,77445.95706911989,77445.95706911989,25754.864960310595,103200.82202943048,103200.82202943048,103200.82202943048,128037.87399488635,91682.34557212486,56527.04226198332,39061.448122379494,24837.05196545588,0.0,63898.500087835375,21111.4941706375,1538.0575366589305,0.0,0.886635071475625,2.8160100033144206,0.0014959135982669303,354102.1304774252,1555480.4897477538,4.3927453575344115,1555480.4897477538,4.3927453575344115,0.85,0.09574297263668775,4.027634451161993,1.2676186140486974,1.0,0.0,4.027634451161104,1.2848774773533798,1.285171803176272,3.134644759637477,19348.824894926336,1973.0310447427346,4632.441516551485,4632.441516551485,5.55967406567136,5.024158408793774,-2.385762160433065,7.4099205692268395,3.4584353589724866,3.4584353589724866,0.9881243882778533,0.0,0.0,0.0002290572494053615,1.00001607986923,0.00022905356625396947,199.07245892495945,0.0,7.368708265553945e-07,2.088291922457988,0.05817675258443836,7.71030755089124e-05,0.0001519541738964491,0.0006120158657831988,0.09574297263668474,0.07186648872220762,0.023876483914477126,0.095742980084591,0.07186648872220988,0.023876483914477876,0.3761044049661948,0.3761044049661948,0.12495466816309386,0.0,4.739897837613341,4.638658308897277,5.044890956087443,4.74049314886048,4.639955054437564,5.043371276962262,24837.05196545588,21111.4941706375,0.85,1.0648994337466422,0.661840442926705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525843071398505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.792894160855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.30939037818,1538.0575366589305,0.3761044049661948,0.12495466816309386,6.112874298809886,3.4584353589724866
3877.0,-30.181958473106075,5.024118017502054,35.01113050853784,24.11588409394028,4.985205156783044,-26.665267758455904,-40.19856256255878,1.4685144421328267,-0.2993740417462618,-5.040081596348047,40.02194131819083,42290.43158145836,25754.846955006422,25754.846955006422,68045.27853646479,77445.77211088876,77445.77211088876,25754.846955006422,103200.61906589518,103200.61906589518,103200.61906589518,128037.60204433661,91682.21549948459,56526.916888718915,39061.44290085075,24836.982978441436,0.0,63898.42587929219,21111.43553167522,1538.0537081723721,0.0,0.8866352031270439,2.816008153206193,0.0014959135982669303,354102.25996964565,1555479.4916736255,4.3927409325401205,1555479.4916736255,4.3927409325401205,0.85,0.09574272433131015,4.027634451161993,1.2676181689696393,1.0,0.0,4.0276344511622,1.2848776296962003,1.2851719508213444,3.134644387975139,19348.79744413715,1973.0282455412555,4632.441516551485,4632.441516551485,5.559670178886366,5.024118017502054,-2.3857371624399653,7.409855179942019,3.458463460586367,3.458463460586367,0.9881324173103906,0.0,0.0,0.00022905356625396947,1.0000159886507425,0.00022904990405505092,199.0725857729564,0.0,7.33214004204251e-07,2.077928487914847,0.05817748579844256,7.710205782341618e-05,0.0001519515084305533,0.0006120051302609284,0.09574272433130804,0.07186624447214857,0.023876479859159472,0.0957426930777031,0.07186624447215015,0.023876479859159996,0.37610329107673474,0.37610329107673474,0.12495470154726822,0.0,4.740056422685257,4.638989186926494,5.044529050928588,4.740707554601784,4.640330449349733,5.0430992883358385,24836.982978441436,21111.43553167522,0.85,1.0648975714207145,0.6618383942876375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525852326516153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78253072631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.300244944654,1538.0537081723721,0.37610329107673474,0.12495470154726822,6.112874298809886,3.458463460586367
3878.0,-30.182111118872427,5.024077879806172,35.01111874790157,24.115830519609176,4.985195201163134,-26.66540615672212,-40.198678826540686,1.4684902390128458,-0.2991582040812659,-5.040067142757177,40.021918464028566,42290.253881071694,25754.816523505844,25754.816523505844,68045.07040457753,77445.59498190711,77445.59498190711,25754.816523505844,103200.41150541295,103200.41150541295,103200.41150541295,128037.32486672307,91682.09595146515,56526.79656586675,39061.44376177599,24836.913361310122,0.0,63898.35712308611,21111.376357113604,1538.0497263129237,0.0,0.8866353596107455,2.816007000334331,0.0014959135982669303,354102.459524718,1555478.5058151898,4.392735672898115,1555478.5058151898,4.392735672898115,0.85,0.09574247430456338,4.027634451161993,1.2676177964219826,1.0,0.0,4.027634451163054,1.28487775050007,1.2851720669471631,3.1346440932566946,19348.772214484918,1973.0256728327124,4632.441516551485,4632.441516551485,5.559663609672168,5.024077879806172,-2.3857083846258513,7.409786264432023,3.4584915398946876,3.4584915398946876,0.9881404399699107,0.0,0.0,0.00022904990405505092,1.0000159113120504,0.00022904625962854002,199.07271200736537,0.0,7.290434083305895e-07,2.0661090192088905,0.058178214841850893,7.71010416765335e-05,0.00015194886237851742,0.0006119944729305893,0.09574247430456267,0.07186599883756685,0.023876475466995818,0.09574242291077134,0.07186599883756739,0.023876475466995995,0.3761021791439731,0.3761021791439731,0.12495473622633213,0.0,4.74022164434615,4.639336787811999,5.0441433734732755,4.7409089386758865,4.640754543643936,5.042628181468274,24836.913361310122,21111.376357113604,0.85,1.0648954600429505,0.6618363254568319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525861529131014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7707112576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.29111190413,1538.0497263129237,0.3761021791439731,0.12495473622633213,6.112874298809886,3.4584915398946876
3879.0,-30.182262944545762,5.024037994275737,35.011107041077224,24.11577139226722,4.985186837909857,-26.665543657584,-40.19879117896778,1.4684675509481069,-0.2990647780750919,-5.040052490996614,40.0218965101397,42290.06347343777,25754.786263652222,25754.786263652222,68044.84973708999,77445.38903613445,77445.38903613445,25754.786263652222,103200.17529978667,103200.17529978667,103200.17529978667,128037.02430342468,91681.94790009792,56526.66382791605,39061.42674686875,24836.84900363801,0.0,63898.27575050676,21111.32165309231,1538.0460381328303,0.0,0.8866355138411919,2.8160074817717944,0.0014959135982669303,354102.661815931,1555477.558792233,4.39273048899248,1555477.558792233,4.39273048899248,0.85,0.09574222600761491,4.027634451161993,1.2676173529913655,1.0,0.0,4.0276344511610915,1.2848778641786565,1.2851721759689023,3.1346438159214554,19348.740969429367,1973.0224867237405,4632.441516551485,4632.441516551485,5.559657077511209,5.024037994275737,-2.385679385475315,7.4097173797510525,3.4585196283855995,3.4585196283855995,0.9881484652530285,0.0,0.0,0.00022904625962854002,1.0000158258472285,0.0002290426348347923,199.07283756371743,0.0,7.25505869236246e-07,2.0560836334155215,0.05817894034772013,7.710005972839365e-05,0.00015194619990014637,0.0006119837494409765,0.09574222600761419,0.0718657547277788,0.023876471279835384,0.09574222634727819,0.07186575472777934,0.023876471279835564,0.3761010700116754,0.3761010700116754,0.12495477025785158,0.0,4.740369500339739,4.639666903038631,5.043740701437059,4.740987712921537,4.641015090793303,5.042157908716149,24836.84900363801,21111.32165309231,0.85,1.064893362737575,0.6618341884303878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525870687231839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76068587181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.281988618173,1538.0460381328303,0.3761010700116754,0.12495477025785158,6.112874298809886,3.4585196283855995
3880.0,-30.182413857176268,5.023998156801057,35.01109534671805,24.11570412749427,4.985163481402596,-26.665681835985158,-40.198911144956924,1.4684314602114856,-0.29878094365159313,-5.040047349166551,40.021873459561995,42289.908747233,25754.780496961626,25754.780496961626,68044.68924419463,77445.21078306487,77445.21078306487,25754.780496961626,103199.9912800265,103199.9912800265,103199.9912800265,128036.77313981425,91681.82110287627,56526.560307446314,39061.40088381107,24836.78185978775,0.0,63898.182743598816,21111.264580819585,1538.0424117889015,0.0,0.8866356235863803,2.8160043464793483,0.0014959135982669303,354102.73280721926,1555476.564461976,4.392726800300661,1555476.564461976,4.392726800300661,0.85,0.09574198112864057,4.027634451161993,1.2676169908838353,1.0,0.0,4.027634451165452,1.2848780405248097,1.2851723476977888,3.1346433856997833,19348.714209891055,1973.0197580102335,4632.441516551485,4632.441516551485,5.559655832662123,5.023998156801057,-2.385657366421844,7.409655523222901,3.4585477260502624,3.4585477260502624,0.9881564931572179,0.0,0.0,0.0002290426348347923,1.0000157306931854,0.00022903903189205413,199.0729623651427,0.0,7.215979769399714e-07,2.045008666647879,0.05817966194569707,7.709901125130287e-05,0.00015194362358348946,0.000611973372979252,0.09574198112864185,0.07186551350993856,0.0238764676187033,0.09574190586327717,0.0718655135099376,0.023876467618702983,0.37609996229068626,0.37609996229068626,0.1249548024832126,0.0,4.740547126186186,4.6400138375626625,5.043406857927323,4.741266405514978,4.641411309650664,5.042081275708995,24836.78185978775,21111.264580819585,0.85,1.0648924010442409,0.6618327303129683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258797961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74961090504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.27287667322,1538.0424117889015,0.37609996229068626,0.1249548024832126,6.112874298809886,3.4585477260502624
3881.0,-30.182564073602812,5.023958615586294,35.011083661230856,24.11564482552933,4.985156396752272,-26.665817760358856,-40.199023217987246,1.468410083508313,-0.2987248407227412,-5.0400303522533765,40.02185032925781,42289.72427004153,25754.744945771574,25754.744945771574,68044.46921581311,77444.9987303056,77444.9987303056,25754.744945771574,103199.74367607717,103199.74367607717,103199.74367607717,128036.45269696706,91681.66681299865,56526.433402289535,39061.37045634346,24836.70902088988,0.0,63898.07947723334,21111.2026677564,1538.0381805244783,0.0,0.8866357940305759,2.816005593034451,0.0014959135982669303,354102.9674772021,1555475.5666930473,4.39272107143014,1555475.5666930473,4.39272107143014,0.85,0.0957417305246141,4.027634451161993,1.267616526023485,1.0,0.0,4.027634451161504,1.2848781479822073,1.2851724505502167,3.134643123542145,19348.681648247846,1973.0164376466832,4632.441516551485,4632.441516551485,5.559648158266249,5.023958615586294,-2.38562659453558,7.409585210121874,3.45857577173586,3.45857577173586,0.9881645062102457,0.0,0.0,0.00022903903189205413,1.0000156581416648,0.00022903544562260028,199.07308659096,0.0,7.172484841221536e-07,2.0326822040021835,0.05818037919418119,7.70980317688952e-05,0.00015194100012315892,0.0006119628066400435,0.0957417305246068,0.07186526775458234,0.023876462770024465,0.09574170325732366,0.07186526775458782,0.023876462770026287,0.3760988569391914,0.3760988569391914,0.12495483717079611,0.0,4.740692555775013,4.640333634195599,5.043025567463417,4.741305511530641,4.641644984768504,5.041532763765474,24836.70902088988,21111.2026677564,0.85,1.064890678601023,0.6618309128541056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525888850283202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.737284442395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.263777958706,1538.0381805244783,0.3760988569391914,0.12495483717079611,6.112874298809886,3.45857577173586
