time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3882.0,-30.182713429720827,5.023919276542615,35.01107202858495,24.115586082357936,4.985145438951549,-26.66595329775904,-40.19913525609297,1.468385306989734,-0.29856727014669104,-5.040017531081401,40.021828497396335,42289.54324900927,25754.72068524159,25754.72068524159,68044.26393425086,77444.80478823726,77444.80478823726,25754.72068524159,103199.52547347886,103199.52547347886,103199.52547347886,128036.17125936157,91681.52871807262,56526.30799271651,39061.35636150678,24836.64578588271,0.0,63898.00214738949,21111.1489180003,1538.0345985599658,0.0,0.8866359384902108,2.8160050164337234,0.0014959135982669303,354103.1444943788,1555474.6249353173,4.392716215938629,1555474.6249353173,4.392716215938629,0.85,0.09574148415219347,4.027634451161993,1.2676161161111668,1.0,0.0,4.027634451161934,1.284878271312168,1.2851725693002665,3.134642822661181,19348.652504419493,1973.0134658032555,4632.441516551485,4632.441516551485,5.559642921172613,5.023919276542615,-2.3855988206686694,7.409518097211285,3.458603840397408,3.458603840397408,0.9881725258278309,0.0,0.0,0.00022903544562260028,1.000015568483925,0.00022903187994345906,199.0732101054562,0.0,7.139297295244389e-07,2.0232768534722596,0.05818109312391071,7.709705260321634e-05,0.00015193839301938395,0.0006119523061790616,0.09574148415219808,0.07186502536075368,0.0238764587914444,0.09574147627805904,0.07186502536075022,0.023876458791443254,0.3760977520682163,0.3760977520682163,0.12495487072714673,0.0,4.74083943088533,4.6406543969631,5.042647176012849,4.741450260934698,4.641961711363308,5.041158020035596,24836.64578588271,21111.1489180003,0.85,1.0648887546952948,0.6618288808382874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525897862666222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.727879091864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.254688161056,1538.0345985599658,0.3760977520682163,0.12495487072714673,6.112874298809886,3.458603840397408
3883.0,-30.182861907389693,5.023880121418726,35.011060427418826,24.115522344969236,4.98513263649725,-26.66608822889079,-40.19924718942491,1.4683589579984329,-0.29845161519421026,-5.040005390148501,40.021806149015966,42289.36562296598,25754.69861486668,25754.69861486668,68044.06423783266,77444.5981494202,77444.5981494202,25754.69861486668,103199.29676428688,103199.29676428688,103199.29676428688,128035.87633266169,91681.37682508305,56526.18487187161,39061.32439245716,24836.57956837482,0.0,63897.90396083197,21111.092633118595,1538.0308592343706,0.0,0.8866360813554779,2.81600491207766,0.0014959135982669303,354103.31211980985,1555473.6608970372,4.392711414037119,1555473.6608970372,4.392711414037119,0.85,0.09574123727282452,4.027634451161993,1.2676157314749439,1.0,0.0,4.027634451163392,1.2848784019568802,1.2851726953932,3.134642503934904,19348.620448620313,1973.010197021441,4632.441516551485,4632.441516551485,5.559638156865319,5.023880121418726,-2.385571504590758,7.409451626009484,3.458631904145209,3.458631904145209,0.9881805440414883,0.0,0.0,0.00022903187994345906,1.0000154769349108,0.0002290283352868211,199.07333289362703,0.0,7.098311928481944e-07,2.0116616005317827,0.058181802955103556,7.709607436469747e-05,0.0001519358055787616,0.0006119418849140707,0.09574123727282222,0.07186478275874253,0.02387645451407969,0.09574125538686652,0.07186478275874425,0.023876454514080263,0.37609664785346686,0.37609664785346686,0.12495490330019086,0.0,4.740977890675197,4.640960947589292,5.042277855253531,4.741553774954298,4.642210126057648,5.0408236868649965,24836.57956837482,21111.092633118595,0.85,1.06488726577858,0.6618271179738298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525906823444779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71626383893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.245610591037,1538.0308592343706,0.37609664785346686,0.12495490330019086,6.112874298809886,3.458631904145209
3884.0,-30.183009661442274,5.023841264933253,35.011048875197154,24.11547830505299,4.985128461834944,-26.666221645821306,-40.1993626501411,1.4683404462140512,-0.29819593663222577,-5.039987587504045,40.021784372291684,42289.20584862716,25754.662778256756,25754.662778256756,68043.86862688392,77444.43615004647,77444.43615004647,25754.662778256756,103199.09892830322,103199.09892830322,103199.09892830322,128035.61315267754,91681.27277257596,56526.08284608904,39061.32214054102,24836.51422437432,0.0,63897.83636491535,21111.03709071817,1538.0270432776426,0.0,0.8866362509991059,2.8160036259651133,0.0014959135982669303,354103.5579145395,1555472.7215186222,4.392705712078796,1555472.7215186222,4.392705712078796,0.85,0.09574098806817233,4.027634451161993,1.2676153556304057,1.0,0.0,4.027634451161986,1.2848784958896438,1.285172784792788,3.134642274772665,19348.598489171884,1973.0079577808817,4632.441516551485,4632.441516551485,5.559630420856176,5.023841264933253,-2.3855399521327336,7.409381217065986,3.4586599578104065,3.4586599578104065,0.9881885593744019,0.0,0.0,0.0002290283352868211,1.0000154015251073,0.0002290248079554912,199.07345508351406,0.0,7.056466108808793e-07,1.999802495236412,0.058182508601714436,7.709506531071751e-05,0.0001519332699761036,0.000611931672433451,0.09574098806817327,0.0718645384756008,0.02387644959257247,0.09574099243856736,0.07186453847560009,0.02387644959257224,0.37609554351533664,0.37609554351533664,0.12495493538461745,0.0,4.7411340873986205,4.641303797326202,5.041870310361901,4.741791650871846,4.642708885964623,5.040274022868175,24836.51422437432,21111.03709071817,0.85,1.0648853309882187,0.6618253176385652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525915731530321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70440473363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.236545640746,1538.0270432776426,0.37609554351533664,0.12495493538461745,6.112874298809886,3.4586599578104065
3885.0,-30.183156495284823,5.023802420425108,35.011037340379595,24.115400562901073,4.985104362935803,-26.666356227002957,-40.19947451362384,1.4683040946540065,-0.298061437364197,-5.039983177770831,40.02176177477656,42289.03505230398,25754.66134097745,25754.66134097745,68043.69639328143,77444.21852129478,77444.21852129478,25754.66134097745,103198.87986227224,103198.87986227224,103198.87986227224,128035.32945435104,91681.10465272689,56525.96130664708,39061.27038453313,24836.4495920788,0.0,63897.71997661193,21110.982153266978,1538.0235715048914,0.0,0.8866363553712473,2.8160023707089152,0.0014959135982669303,354103.61879816646,1555471.7467343623,4.392702203986673,1555471.7467343623,4.392702203986673,0.8499999999999999,0.09574074480667466,4.027634451161993,1.2676149506634107,1.0,0.0,4.027634451162135,1.2848786732550237,1.285172957666363,3.1346418420648696,19348.56300882394,1973.004339792278,4632.441516551485,4632.441516551485,5.55963011059229,5.023802420425108,-2.3855182319392663,7.409320652364374,3.45868803630632,3.45868803630632,0.9881965818018058,0.0,0.0,0.0002290248079554912,1.0000153056223924,0.00022902130264191317,199.0735765125356,0.0,7.021980350692154e-07,1.9900292313861565,0.0581832107997495,7.709408770593864e-05,0.00015193072024955256,0.0006119214030669529,0.09574074480667208,0.07186429918747024,0.02387644561920184,0.09574074491649322,0.07186429918747218,0.02387644561920248,0.3760944414850149,0.3760944414850149,0.12495496451300546,0.0,4.7412901362383195,4.6416176709177535,5.041549551359594,4.74192174040661,4.642881513326984,5.040274913083465,24836.4495920788,21110.982153266978,0.85,1.064884575195907,0.661823850174666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525924596212054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69463146978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.227490237647,1538.0235715048914,0.3760944414850149,0.12495496451300546,6.112874298809886,3.45868803630632
3886.0,-30.18330256751686,5.023763983135642,35.01102583217889,24.115360679011815,4.985106766799818,-26.66648747213374,-40.19958208138121,1.4682916714167014,-0.29788154555848223,-5.039959921510899,40.02173948041215,42288.84980820083,25754.612474735895,25754.612474735895,68043.46228293673,77444.0468370966,77444.0468370966,25754.612474735895,103198.6593118325,103198.6593118325,103198.6593118325,128035.03781041993,91680.99289998879,56525.83578532984,39061.285682954396,24836.37849858744,0.0,63897.66418154184,21110.921723799325,1538.0192974073557,0.0,0.8866365546806227,2.816002718982899,0.0014959135982669303,354103.9398892548,1555470.7850275042,4.392695504924272,1555470.7850275042,4.392695504924272,0.85,0.0957404922203897,4.027634451161993,1.267614523167722,1.0,0.0,4.027634451162744,1.2848787386195988,1.2851730185417716,3.1346416825988235,19348.539424303413,1973.0019348404821,4632.441516551485,4632.441516551485,5.559619561891052,5.023763983135642,-2.385482591843056,7.409246574978698,3.458716053654585,3.458716053654585,0.9882045867584529,0.0,0.0,0.00022902130264191317,1.0000152262515332,0.0002290178155590479,199.0736973118486,0.0,6.978153107761852e-07,1.9776085907397087,0.05818390861506028,7.709314765345834e-05,0.00015192815498845484,0.0006119110711329795,0.09574049222038687,0.07186405253818752,0.023876439682199355,0.09574051221995154,0.07186405253818964,0.02387643968220006,0.3760933397716203,0.3760933397716203,0.12495499626987663,0.0,4.741439160779294,4.641952936700648,5.041136089059364,4.742078375952417,4.643338008539786,5.039526511855229,24836.37849858744,21110.921723799325,0.85,1.0648818412143537,0.6618215290006929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525933405694922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68221082914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.218448344285,1538.0192974073557,0.3760933397716203,0.12495499626987663,6.112874298809886,3.458716053654585
3887.0,-30.183447897664543,5.023725484887253,35.01101435049565,24.11528353057804,4.985078776801727,-26.66662108890505,-40.19969377024097,1.4682519680422523,-0.2976491251307607,-5.039958591804605,40.02171723638587,42288.68485976502,25754.619789806686,25754.619789806686,68043.3046495717,77443.84736078515,77443.84736078515,25754.619789806686,103198.46715059184,103198.46715059184,103198.46715059184,128034.78426117297,91680.84075048046,56525.71796036729,39061.24754457019,24836.317110581138,0.0,63897.564655151335,21110.869543993966,1538.0160839545385,0.0,0.8866366420765819,2.8159998152278827,0.0014959135982669303,354103.95824805426,1555469.8254925164,4.392692567426457,1555469.8254925164,4.392692567426457,0.85,0.09574025139961621,4.027634451161993,1.2676141725992784,1.0,0.0,4.027634451162848,1.2848789315843323,1.285173207069988,3.1346412118343943,19348.507314368006,1972.998660538309,4632.441516551485,4632.441516551485,5.559621140987252,5.023725484887253,-2.3854630518961946,7.409188536783447,3.4587441291063046,3.4587441291063046,0.988212608316087,0.0,0.0,0.0002290178155590479,1.0000151489157807,0.00022901434624000413,199.07381749759867,0.0,6.941864788225956e-07,1.9673244809832358,0.0581846028015391,7.709217159719494e-05,0.00015192564396185296,0.00061190095763573,0.09574025139961369,0.07186381533990609,0.023876436059707597,0.0957402228983593,0.07186381533990799,0.02387643605970823,0.37609223981880935,0.37609223981880935,0.12495502429169493,0.0,4.7416129059149625,4.642281647633524,5.04084165954697,4.742309466673817,4.64359901207564,5.039666476117986,24836.317110581138,21110.869543993966,0.85,1.0648810328968639,0.6618199783981245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525942169494135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67192671938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.209416814061,1538.0160839545385,0.37609223981880935,0.12495502429169493,6.112874298809886,3.4587441291063046
3888.0,-30.18359235955303,5.023687372411112,35.0110028741818,24.115238652471476,4.985079250245814,-26.666751077545385,-40.19980119829995,1.4682379682382312,-0.29751126122442884,-5.039936055168598,40.02169442941241,42288.50575399822,25754.573497136862,25754.573497136862,68043.07925113509,77443.6633321765,77443.6633321765,25754.573497136862,103198.23682931336,103198.23682931336,103198.23682931336,128034.47978825434,91680.71522179243,56525.597116724144,39061.24233896476,24836.24295894098,0.0,63897.48529790574,21110.806515099834,1538.0116485272376,0.0,0.8866368395765108,2.8160006326236067,0.0014959135982669303,354104.26940377604,1555468.841674283,4.392685929184948,1555468.841674283,4.392685929184948,0.85,0.09573999901172714,4.027634451161993,1.267613723673858,1.0,0.0,4.027634451163078,1.2848790042510103,1.2851732752954215,3.1346410345539164,19348.48082254356,1972.995959124019,4632.441516551485,4632.441516551485,5.5596111478400845,5.023687372411112,-2.3854278817836057,7.4091152541947185,3.4587721221065997,3.4587721221065997,0.9882206063161714,0.0,0.0,0.00022901434624000413,1.000015058427434,0.00022901089769601957,199.07393696543923,0.0,6.906505861607154e-07,1.9573037611794675,0.05818529345212526,7.70912327871281e-05,0.00015192311345287604,0.0006118907656705956,0.09573999901173064,0.0718635689504452,0.023876430061285446,0.0957399959132302,0.07186356895044256,0.023876430061284572,0.376091141100315,0.376091141100315,0.12495505627115186,0.0,4.741766931773839,4.642614068684907,5.04045686657679,4.742424793944167,4.643986400295034,5.03896059557411,24836.24295894098,21110.806515099834,0.85,1.0648788279210297,0.6618179973255417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525950888781027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66190599957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.200395281187,1538.0116485272376,0.376091141100315,0.12495505627115186,6.112874298809886,3.4587721221065997
3889.0,-30.183736006781636,5.023649341547295,35.01099144890865,24.115175543725513,4.985062199713784,-26.666882085466202,-40.19990869620813,1.4682082783983568,-0.29728432640342817,-5.0399276205066155,40.02167296345198,42288.33075429721,25754.563703658052,25754.563703658052,68042.89445795526,77443.47629413336,77443.47629413336,25754.563703658052,103198.0399977914,103198.0399977914,103198.0399977914,128034.2229749851,91680.57925996839,56525.472970099865,39061.22921096503,24836.18297719369,0.0,63897.41218815872,21110.755530614635,1538.0083517428336,0.0,0.8866369603568879,2.8159986308214093,0.0014959135982669303,354104.3858583608,1555467.915703393,4.392681869593022,1555467.915703393,4.392681869593022,0.85,0.09573975630163264,4.027634451161993,1.267613304969855,1.0,0.0,4.027634451163693,1.2848791502850696,1.2851734169317335,3.1346406782835587,19348.452128889297,1972.9930331855728,4632.441516551485,4632.441516551485,5.559609033732703,5.023649341547295,-2.385403019462952,7.409052361010247,3.4588001673177766,3.4588001673177766,0.9882286192336505,0.0,0.0,0.00022901089769601957,1.0000149735259172,0.00022900746864675255,199.0740557596938,0.0,6.865152278036669e-07,1.945584155595592,0.058185979967353064,7.709029337723195e-05,0.0001519206043187876,0.0006118806597956984,0.09573975630162697,0.07186333025383573,0.02387642604779124,0.095739735674726,0.07186333025384,0.023876426047792658,0.37609004381349503,0.37609004381349503,0.12495508573838358,0.0,4.741939195140105,4.6429524144352285,5.040127446300289,4.742643294103175,4.644321762121194,5.038825823689081,24836.18297719369,21110.755530614635,0.85,1.0648771542983515,0.6618160157999945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525959555985408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65018639399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.191386298098,1538.0083517428336,0.37609004381349503,0.12495508573838358,6.112874298809886,3.4588001673177766
3890.0,-30.183878806702268,5.023611548871219,35.01098003853893,24.115116241760575,4.985054002978873,-26.667011445206686,-40.20001975642515,1.4681866414832818,-0.2971920576865159,-5.03991166583691,40.021650546996376,42288.174061900136,25754.535121129087,25754.535121129087,68042.70918302922,77443.26895420965,77443.26895420965,25754.535121129087,103197.80407533873,103197.80407533873,103197.80407533873,128033.91787153034,91680.42623890791,56525.3703645124,39061.17319377279,24836.11379619161,0.0,63897.2869899644,21110.696726762868,1538.0043502103777,0.0,0.8866371229015588,2.815999279660435,0.0014959135982669303,354104.606139284,1555466.9487317163,4.392676406247839,1555466.9487317163,4.392676406247839,0.85,0.0957395084864781,4.027634451161993,1.2676129324221987,1.0,0.0,4.027634451162747,1.2848792586010016,1.2851735208663286,3.13464041403186,19348.41983501978,1972.9897401273402,4632.441516551485,4632.441516551485,5.559602863653952,5.023611548871219,-2.385372598127388,7.408984146998607,3.4588281736278765,3.4588281736278765,0.9882366210365362,0.0,0.0,0.00022900746864675255,1.0000148852208925,0.00022900405987073607,199.07417385336078,0.0,6.826347449869954e-07,1.9345868672931448,0.05818666260209805,7.708932284790923e-05,0.0001519181457988433,0.000611870757776072,0.0957395084864772,0.07186308765087762,0.023876420835599585,0.09573952619382553,0.07186308765087829,0.023876420835599807,0.3760889482530604,0.3760889482530604,0.12495511629858323,0.0,4.74208941863003,4.643268785556415,5.039775793020169,4.742719608150367,4.644564463237714,5.038399551809391,24836.11379619161,21110.696726762868,0.85,1.0648763412086009,0.6618148602857246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596817432286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.639189105685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.182388819967,1538.0043502103777,0.3760889482530604,0.12495511629858323,6.112874298809886,3.4588281736278765
3891.0,-30.184020836332074,5.023573842447645,35.01096864401032,24.115053202863805,4.985036081510433,-26.667141084111343,-40.200127044785745,1.4681563292897493,-0.2969472587255382,-5.0399027370845655,40.02162818766148,42288.005157346735,25754.524770828943,25754.524770828943,68042.52992817567,77443.08589224638,77443.08589224638,25754.524770828943,103197.61066307532,103197.61066307532,103197.61066307532,128033.65855081288,91680.29324788511,56525.251319899166,39061.157697762166,24836.047887737554,0.0,63897.205585499716,21110.64070457692,1538.0007010083098,0.0,0.8866372494373514,2.8159971004473845,0.0014959135982669303,354104.7294157031,1555465.9842244878,4.392672153210471,1555465.9842244878,4.392672153210471,0.85,0.09573926454697146,4.027634451161993,1.267612523608841,1.0,0.0,4.027634451162479,1.2848794074648484,1.285173665384174,3.1346400508579872,19348.391768329337,1972.9868781214113,4632.441516551485,4632.441516551485,5.559600629346167,5.023573842447645,-2.3853473184523795,7.408921160900024,3.4588561884065063,3.4588561884065063,0.9882446252590018,0.0,0.0,0.00022900405987073607,1.0000148049437705,0.00022900066952870029,199.07429131013018,0.0,6.785992693307655e-07,1.9231503292833894,0.058187341201367385,7.708838529068727e-05,0.0001519156745800488,0.0006118608046101188,0.09573926454697111,0.07186284806964799,0.023876416477323126,0.09573923860768117,0.07186284806964824,0.023876416477323213,0.3760878529661703,0.3760878529661703,0.1249551461647415,0.0,4.742259433459083,4.643596570803936,5.039469194408753,4.742955478359022,4.644924611219267,5.0382597980690775,24836.047887737554,21110.64070457692,0.85,1.064874892488517,0.6618130600525544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525976741834454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62775256768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.173403527997,1538.0007010083098,0.3760878529661703,0.1249551461647415,6.112874298809886,3.4588561884065063
3892.0,-30.184162009687117,5.023536455097152,35.0109572789839,24.115003400389128,4.985034263560625,-26.66726834180518,-40.20023021204395,1.4681405956786664,-0.29683587463205185,-5.0398826294771055,40.0216062579167,42287.82279973737,25754.48648205912,25754.48648205912,68042.3092817965,77442.89109903677,77442.89109903677,25754.48648205912,103197.37758109589,103197.37758109589,103197.37758109589,128033.35724480601,91680.15469942336,56525.12497255247,39061.14414096766,24835.979663710117,0.0,63897.12380467778,21110.5827141536,1537.9966588343523,0.0,0.8866374313796787,2.815997982694516,0.0014959135982669303,354105.0070351124,1555465.0382487867,4.392666037886749,1555465.0382487867,4.392666037886749,0.85,0.09573901572452792,4.027634451161993,1.267612102706917,1.0,0.0,4.027634451161684,1.2848794880805894,1.2851737416619695,3.134639854184811,19348.3625287859,1972.983896517761,4632.441516551485,4632.441516551485,5.559592363991992,5.023536455097152,-2.3853137627883902,7.408850217885542,3.458884166216847,3.458884166216847,0.9882526189190991,0.0,0.0,0.00022900066952870029,1.0000147157034769,0.0002289972996723413,199.07440805889223,0.0,6.749299380732171e-07,1.912751444499497,0.058188016131305455,7.708748375634828e-05,0.000151913185772352,0.0006118507806024969,0.0957390157245282,0.07186260459799458,0.023876411126533617,0.09573903662676247,0.07186260459799437,0.023876411126533548,0.376086758801487,0.376086758801487,0.1249551779745477,0.0,4.742409464432967,4.6439175292829304,5.039102944778051,4.743046754845068,4.6452394149071665,5.0376762225167795,24835.979663710117,21110.5827141536,0.85,1.0648728022530374,0.6618110531704646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525985263140786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.617353682894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.164428907523,1537.9966588343523,0.376086758801487,0.1249551779745477,6.112874298809886,3.458884166216847
3893.0,-30.18430249751161,5.023499191890844,35.01094596314161,24.114950140379392,4.985020905588185,-26.667396136520313,-40.20033725593237,1.4681145445968518,-0.29652387976295813,-5.03987148788449,40.021584960453005,42287.65937560342,25754.47158475702,25754.47158475702,68042.13096036043,77442.72910573857,77442.72910573857,25754.47158475702,103197.20069049559,103197.20069049559,103197.20069049559,128033.11968620567,91680.04400221666,56525.01265668557,39061.145939478985,24835.918995710068,0.0,63897.06493518905,21110.531146353558,1537.993260397151,0.0,0.8866375653425297,2.8159951775126846,0.0014959135982669303,354105.16086364957,1555464.1195479902,4.392661535218154,1555464.1195479902,4.392661535218154,0.85,0.09573877253794466,4.027634451161993,1.2676117136748513,1.0,0.0,4.027634451162034,1.284879616927278,1.2851738662080805,3.134639539845662,19348.33916702682,1972.9815142813113,4632.441516551485,4632.441516551485,5.559589148127951,5.023499191890844,-2.385286741587271,7.408785933478114,3.4589121774368605,3.4589121774368605,0.9882606221248172,0.0,0.0,0.0002289972996723413,1.0000146442611624,0.00022899394622518816,199.0745242408485,0.0,6.708521599099544e-07,1.9011950211848108,0.05818868698346537,7.70865483561074e-05,0.0001519107513162339,0.0006118409755031657,0.09573877253794114,0.07186236571551238,0.023876406822428753,0.09573874417097634,0.07186236571551503,0.02387640682242963,0.3760856653389353,0.3760856653389353,0.12495520751604466,0.0,4.742593056285898,4.644271956085106,5.038770545513046,4.743347608121553,4.6457107507922615,5.0374621587260435,24835.918995710068,21110.531146353558,0.85,1.0648709925780742,0.6618091052929567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525993733082945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60579725958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.155466706765,1537.993260397151,0.3760856653389353,0.12495520751604466,6.112874298809886,3.4589121774368605
3894.0,-30.184442221531583,5.023462057852578,35.01093465028772,24.11488137384879,4.985005987690025,-26.667523399659615,-40.200440388265974,1.4680871658180088,-0.2964399942088676,-5.039860020185386,40.02156241580891,42287.48322526627,25754.456084591908,25754.456084591908,68041.93930985818,77442.51050619684,77442.51050619684,25754.456084591908,103196.96659078874,103196.96659078874,103196.96659078874,128032.81707038263,91679.87575907871,56524.88665354924,39061.09900614386,24835.850479593893,0.0,63896.94948573775,21110.47290765481,1537.9893973906067,0.0,0.8866377054871966,2.815995412687512,0.0014959135982669303,354105.319194694,1555463.1470484785,4.392656824771544,1555463.1470484785,4.392656824771544,0.85,0.09573852773013,4.027634451161993,1.2676112988172106,1.0,0.0,4.027634451161947,1.2848797519521165,1.2851739969548404,3.1346392104341376,19348.30366065975,1972.9778936394946,4632.441516551485,4632.441516551485,5.559585802124539,5.023462057852578,-2.3852594720873874,7.408721529939966,3.4589401637947863,3.4589401637947863,0.9882686182270818,0.0,0.0,0.00022899394622518816,1.000014564659359,0.00022899061105494174,199.0746397912653,0.0,6.675858965761934e-07,1.891938430896932,0.058189354569361945,7.708564714681336e-05,0.0001519082990783748,0.000611831098785482,0.09573852773013053,0.07186212575064337,0.023876401979487163,0.09573852683039843,0.07186212575064298,0.02387640197948703,0.37608457468247275,0.37608457468247275,0.12495523705231668,0.0,4.74275428904059,4.644588994470553,5.038461106416207,4.743420025976491,4.645878851559701,5.037245180234208,24835.850479593893,21110.47290765481,0.85,1.064869917225792,0.6618075442663367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002161904872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59654066929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.146513533691,1537.9893973906067,0.37608457468247275,0.12495523705231668,6.112874298809886,3.4589401637947863
3895.0,-30.184581150288924,5.0234252732294715,35.01092338418329,24.114841455034934,4.985007720602488,-26.667648281802734,-40.20054320627821,1.4680748521163025,-0.29623813787367226,-5.0398379119714445,40.02154115177712,42287.30903642363,25754.414154772792,25754.414154772792,68041.72319119642,77442.3414843302,77442.3414843302,25754.414154772792,103196.755639103,103196.755639103,103196.755639103,128032.54066075888,91679.76351354158,56524.76902324707,39061.10498921612,24835.78502165588,0.0,63896.890010872,21110.4172684075,1537.9854686719448,0.0,0.8866378952106202,2.815995337824465,0.0014959135982669303,354105.62443625554,1555462.2297906636,4.392650447919307,1555462.2297906636,4.392650447919307,0.85,0.09573827936258031,4.027634451161993,1.2676108696730815,1.0,0.0,4.027634451161377,1.2848798164529283,1.285174057184907,3.1346390530756274,19348.27997213793,1972.9754780825187,4632.441516551485,4632.441516551485,5.559576750781104,5.0234252732294715,-2.38522430088402,7.4086495741134915,3.4589681270130606,3.4589681270130606,0.9882766077180173,0.0,0.0,0.00022899061105494174,1.0000144817781023,0.00022898729491174858,199.07475468412522,0.0,6.639478154490326e-07,1.8816281089825584,0.058190018517177394,7.708474869387382e-05,0.00015190586236106792,0.0006118212845789091,0.0957382793625773,0.07186188295660287,0.023876396405974432,0.09573830021197173,0.07186188295660513,0.023876396405975185,0.3760834842389355,0.3760834842389355,0.12495526775572609,0.0,4.742915192399835,4.644928790507038,5.038081734592254,4.743599774097788,4.646329813019975,5.03660633103425,24835.78502165588,21110.4172684075,0.85,1.0648675260974232,0.6618054341804191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526010544910228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58623034738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.137570979241,1537.9854686719448,0.3760834842389355,0.12495526775572609,6.112874298809886,3.4589681270130606
3896.0,-30.184719205574403,5.023388531758511,35.010912160988134,24.114773142524086,4.984989559798072,-26.667774367235314,-40.20064993584526,1.4680447214590227,-0.29606738003718647,-5.039830055590602,40.02151986938805,42287.15500016619,25754.408976515315,25754.408976515315,68041.5639766815,77442.13798416719,77442.13798416719,25754.408976515315,103196.5469606825,103196.5469606825,103196.5469606825,128032.2724665961,91679.60838296046,56524.663117423675,39061.05029504087,24835.725505913593,0.0,63896.77580095446,21110.366680026553,1537.9822063707993,0.0,0.8866380123782301,2.8159940078914167,0.0014959135982669303,354105.7329070292,1555461.3117413865,4.392646509763722,1555461.3117413865,4.392646509763722,0.85,0.09573803847167292,4.027634451161993,1.2676104993233457,1.0,0.0,4.027634451162546,1.2848799642762272,1.28517420078099,3.1346386924406278,19348.24723307098,1972.9721396267819,4632.441516551485,4632.441516551485,5.559575632956419,5.023388531758511,-2.3851995665472674,7.408588098305778,3.458996133748178,3.458996133748178,0.9882846096423366,0.0,0.0,0.00022898729491174858,1.0000143907440524,0.00022898399966161733,199.0748688547477,0.0,6.601603926757965e-07,1.8708945528432073,0.05819067867757007,7.708381607090137e-05,0.0001519034788408472,0.0006118116846307531,0.09573803847167373,0.07186164636278926,0.023876392108884474,0.09573806457307414,0.07186164636278865,0.023876392108884273,0.3760823955577282,0.3760823955577282,0.12495529494396725,0.0,4.7430818944363295,4.645252907837346,5.0377729277468575,4.743762675553398,4.646564247716867,5.036552657099662,24835.725505913593,21110.366680026553,0.85,1.0648669377096351,0.6618042063952548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601888021148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.575496791236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.128639699085,1537.9822063707993,0.3760823955577282,0.12495529494396725,6.112874298809886,3.458996133748178
3897.0,-30.184856497807814,5.023352091817384,35.01090095809124,24.114723305124812,4.984987535140312,-26.667898152031974,-40.20075257923452,1.4680291893644868,-0.29594696913272855,-5.0398098569860545,40.02149801422463,42286.98715288213,25754.372792935264,25754.372792935264,68041.3599458174,77441.94389743968,77441.94389743968,25754.372792935264,103196.31669037494,103196.31669037494,103196.31669037494,128031.97371072855,91679.46889088824,56524.549655823736,39061.02137229389,24835.657020353603,0.0,63896.6783926475,21110.30846730056,1537.9781442852443,0.0,0.8866381945130839,2.81599478196493,0.0014959135982669303,354106.0117834275,1555460.368985015,4.392640387976074,1555460.368985015,4.392640387976074,0.85,0.0957377902462245,4.027634451161993,1.2676100751245398,1.0,0.0,4.027634451161286,1.284880043752801,1.2851742760415423,3.134638498546774,19348.217794386106,1972.9691377163565,4632.441516551485,4632.441516551485,5.559567822047221,5.023352091817384,-2.3851657160947863,7.408517807912171,3.459024092193154,3.459024092193154,0.9882925977694725,0.0,0.0,0.00022898399966161733,1.0000143112198623,0.00022898072266815098,199.07498239444706,0.0,6.560014877218973e-07,1.859108216203857,0.05819133467905779,7.708291916355625e-05,0.0001519010804980611,0.000611802024982722,0.09573779024622404,0.07186140412192576,0.023876386124298283,0.09573785769525699,0.07186140412192611,0.023876386124298397,0.37608130756174074,0.37608130756174074,0.12495532334810128,0.0,4.743230621099656,4.645569842217242,5.037413610031024,4.743862887853311,4.64687580441165,5.0360147874066,24835.657020353603,21110.30846730056,0.85,1.064865367925711,0.6618025884385883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602716311614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5637104546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.119721286523,1537.9781442852443,0.37608130756174074,0.12495532334810128,6.112874298809886,3.459024092193154
3898.0,-30.18499309339995,5.023315777990153,35.01088979995457,24.114675039332383,4.984975431199143,-26.668022317779922,-40.20085525754837,1.4680046555791422,-0.29557427116270674,-5.039797712903811,40.02147691216519,42286.822518069355,25754.35765926761,25754.35765926761,68041.18017733697,77441.79704756562,77441.79704756562,25754.35765926761,103196.15470683323,103196.15470683323,103196.15470683323,128031.75115838695,91679.37227378598,56524.43506296369,39061.0413453581,24835.59645155372,0.0,63896.63779691182,21110.256983820662,1537.9747271956319,0.0,0.8866383328754333,2.8159912949474184,0.0014959135982669303,354106.179453406,1555459.4587153625,4.39263573743997,1555459.4587153625,4.39263573743997,0.85,0.09573754726971884,4.027634451161993,1.2676097080716868,1.0,0.0,4.027634451161615,1.284880165308707,1.2851743934145212,3.1346382019947425,19348.19740412033,1972.9670584878963,4632.441516551485,4632.441516551485,5.55956455515921,5.023315777990153,-2.3851377321804463,7.4084535101706,3.4590520803638447,3.4590520803638447,0.9883005943896699,0.0,0.0,0.00022898072266815098,1.0000142386180666,0.0002289774623455188,199.07509535814262,0.0,6.523674166205948e-07,1.8488092587027658,0.058191987046474415,7.708202196069141e-05,0.00015189870070745959,0.0006117924400561088,0.09573754726971921,0.07186116616617548,0.023876381103543728,0.09573754137343729,0.0718611661661752,0.02387638110354363,0.37608021989424173,0.37608021989424173,0.12495534945475223,0.0,4.743424764237432,4.645936032154395,5.03708814450556,4.744223441741099,4.647423777216204,5.035809399891491,24835.59645155372,21110.256983820662,0.85,1.064863231045084,0.6618004323243611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035400248911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.553411497094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.110813558595,1537.9747271956319,0.37608021989424173,0.12495534945475223,6.112874298809886,3.4590520803638447
3899.0,-30.185128894060334,5.023279617842704,35.01087865163595,24.11461091777312,4.9849637485323885,-26.66814572582461,-40.20095402430741,1.4679805802966686,-0.29547751467259786,-5.039784157951776,40.02145488186056,42286.64515380846,25754.339217694007,25754.339217694007,68040.98437150246,77441.58429503911,77441.58429503911,25754.339217694007,103195.92351273312,103195.92351273312,103195.92351273312,128031.4530238797,91679.2096037598,56524.30756353848,39061.00226691257,24835.52951114658,0.0,63896.53177805914,21110.200084474593,1537.9709042449183,0.0,0.8866384817911798,2.81599160448404,0.0014959135982669303,354106.3666029465,1555458.5084048596,4.392630732191746,1555458.5084048596,4.392630732191746,0.8500000000000001,0.09573730270266714,4.027634451161993,1.267609286620282,1.0,0.0,4.027634451162228,1.2848802846849674,1.2851745086287756,3.1346379107603055,19348.163073913867,1972.963557781084,4632.441516551485,4632.441516551485,5.559560574197217,5.023279617842704,-2.38510869268134,7.408388310524044,3.459080045845659,3.459080045845659,0.9883085845273312,0.0,0.0,0.0002289774623455188,1.0000141557702154,0.00022897422103906054,199.07520766454704,0.0,6.49049038899031e-07,1.8394049762398539,0.05819263609551331,7.708115894609382e-05,0.000151896303399425,0.0006117827845756787,0.09573730270266496,0.07186092718500574,0.02387637551765923,0.09573733000134493,0.07186092718500738,0.023876375517659774,0.37607913568899354,0.37607913568899354,0.12495537553757113,0.0,4.743596183531679,4.646267265966628,5.03677684101001,4.744306643279174,4.647617855273154,5.035557429209348,24835.52951114658,21110.200084474593,0.85,1.064861933474556,0.6617987545973331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260435955941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54400721464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.101915210305,1537.9709042449183,0.37607913568899354,0.12495537553757113,6.112874298809886,3.459080045845659
3900.0,-30.185263806192108,5.02324362066159,35.010867517089814,24.114551860280358,4.984953051979116,-26.66826823545784,-40.20105645814908,1.4679574812448257,-0.2953179283284726,-5.0397700269744234,40.02143298637518,42286.48673094431,25754.319661733683,25754.319661733683,68040.80639267799,77441.38814647934,77441.38814647934,25754.319661733683,103195.70780821302,103195.70780821302,103195.70780821302,128031.17083746128,91679.06357820927,56524.19902045671,39060.96061972507,24835.46302924827,0.0,63896.42364897334,21110.143574861027,1537.967095549033,0.0,0.8866386331533689,2.815991154363022,0.0014959135982669303,354106.56170559424,1555457.5639104254,4.392625644716631,1555457.5639104254,4.392625644716631,0.85,0.09573705832236479,4.027634451161993,1.2676088497834281,1.0,0.0,4.0276344511617355,1.2848803994543978,1.285174619259579,3.134637630764901,19348.132256390716,1972.960415268284,4632.441516551485,4632.441516551485,5.5595563526738045,5.02324362066159,-2.385079201045423,7.408322821707013,3.4591079971644954,3.4591079971644954,0.9883165706184273,0.0,0.0,0.00022897422103906054,1.0000140631655428,0.00022897100098196927,199.07531923625402,0.0,6.45263756282718e-07,1.8286774853052228,0.05819328135926959,7.708026389831126e-05,0.00015189395714074928,0.000611773334703405,0.09573705832236423,0.07186068829725954,0.023876370025104683,0.09573709395405774,0.07186068829725996,0.023876370025104822,0.376078052377001,0.376078052377001,0.12495540224351054,0.0,4.7437621915891555,4.646588750394244,5.036473208556686,4.744452098645979,4.647901431984451,5.035285576892875,24835.46302924827,21110.143574861027,0.85,1.0648609500661974,0.661797395160218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605174325442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5332797237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.093028233963,1537.967095549033,0.376078052377001,0.12495540224351054,6.112874298809886,3.4591079971644954
3901.0,-30.185398025473802,5.023207845547458,35.010856413556645,24.11450782036411,4.984947224520125,-26.66838963448527,-40.20115491058675,1.4679388335316508,-0.2950151437376576,-5.039752920568013,40.02141162060004,42286.314915714465,25754.293013695802,25754.293013695802,68040.60792941027,77441.23298170172,77441.23298170172,25754.293013695802,103195.52599539752,103195.52599539752,103195.52599539752,128030.92432292987,91678.96022817872,56524.0788302155,39060.97933107025,24835.398327532348,0.0,63896.3776586026,21110.088578402494,1537.9633239206753,0.0,0.8866387977572048,2.8159891670403554,0.0014959135982669303,354106.7978893141,1555456.642266248,4.392620112174319,1555456.642266248,4.392620112174319,0.85,0.09573681335532924,4.027634451161993,1.2676084761368114,1.0,0.0,4.027634451161818,1.2848804933530715,1.2851747090421501,3.134637401686541,19348.110445194336,1972.9581911452267,4632.441516551485,4632.441516551485,5.559550600191493,5.023207845547458,-2.38504747213958,7.408255317687038,3.4591359373779302,3.4591359373779302,0.9883245535365515,0.0,0.0,0.00022897100098196927,1.0000139909581605,0.0002289677975030943,199.07543023508694,0.0,6.41033893404712e-07,1.8166900539089539,0.058193922393163,7.707940364835039e-05,0.00015189159733361887,0.0006117638302629085,0.09573681335532794,0.07186044887707035,0.023876364478257583,0.09573680938284643,0.07186044887707133,0.02387636447825791,0.3760769694089729,0.3760769694089729,0.12495542970578724,0.0,4.743951005913971,4.6469465298127375,5.036151719263387,4.744737776830334,4.6484100228784655,5.034898323413927,24835.398327532348,21110.088578402494,0.85,1.0648586104982387,0.6617951825320931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526059837614151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5212922923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.08415453112,1537.9633239206753,0.3760769694089729,0.12495542970578724,6.112874298809886,3.4591359373779302
3902.0,-30.185531444376167,5.023172098090197,35.01084531631427,24.11444488624113,4.984927731772843,-26.668511679671255,-40.20125723965464,1.4679079670678898,-0.29472839956582675,-5.039744892109072,40.02138959676428,42286.162602824115,25754.289694871288,25754.289694871288,68040.4522976954,77441.05670608155,77441.05670608155,25754.289694871288,103195.34640095284,103195.34640095284,103195.34640095284,128030.67979354941,91678.82991179674,56523.97225743517,39060.95294929064,24835.333392596574,0.0,63896.286341887215,21110.033383707087,1537.9597457610978,0.0,0.8866389184882801,2.8159863306935615,0.0014959135982669303,354106.9087362081,1555455.6922360903,4.392616054251646,1555455.6922360903,4.392616054251646,0.85,0.09573657272356018,4.027634451161993,1.2676081178756435,1.0,0.0,4.0276344511612905,1.284880644386537,1.2851748559938976,3.1346370332202933,19348.08294296541,1972.955386698354,4632.441516551485,4632.441516551485,5.559549883760537,5.023172098090197,-2.3850224123108137,7.40819451040101,3.45916388458627,3.45916388458627,0.9883325384532201,0.0,0.0,0.0002289677975030943,1.0000139075416534,0.00022896461316819952,199.0755405721177,0.0,6.377339352825147e-07,1.8073379725906467,0.05819456012709828,7.707850953488185e-05,0.00015188928796821245,0.0006117545289832373,0.09573657272355937,0.0718602129368798,0.023876359786679565,0.09573650325315712,0.07186021293688041,0.02387635978667977,0.3760758891323354,0.3760758891323354,0.12495545648739717,0.0,4.744161239914831,4.64731154505813,5.035894418817918,4.745016492543243,4.648786803888129,5.0348804995789465,24835.333392596574,21110.033383707087,0.85,1.0648576966372376,0.6617937445779759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526067890413326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.511940210985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.075290211304,1537.9597457610978,0.3760758891323354,0.12495545648739717,6.112874298809886,3.45916388458627
3903.0,-30.185664001301323,5.02313668023757,35.01083423965249,24.114399728737794,4.984928857111542,-26.66863088701776,-40.20135537777094,1.4678957428279775,-0.2946013354971342,-5.039722455311841,40.02136800173225,42285.99658302527,25754.250142315235,25754.250142315235,68040.2467253405,77440.86881085834,77440.86881085834,25754.250142315235,103195.11895317357,103195.11895317357,103195.11895317357,128030.38364793886,91678.69597509793,56523.8599602141,39060.92890542648,24835.264694765287,0.0,63896.193600191764,21109.974990550494,1537.9556166582672,0.0,0.8866391110842504,2.8159872785946485,0.0014959135982669303,354107.21851551515,1555454.7607034307,4.392609580861393,1555454.7607034307,4.392609580861393,0.85,0.09573632598514194,4.027634451161993,1.2676076870830735,1.0,0.0,4.027634451162195,1.2848807081573608,1.28517491568762,3.134636877642904,19348.05467669762,1972.952504341199,4632.441516551485,4632.441516551485,5.559541345594234,5.02313668023757,-2.384986711173544,7.408123391411115,3.4591917805125756,3.4591917805125756,0.9883405087178787,0.0,0.0,0.00022896461316819952,1.0000138177038875,0.0002289614494466894,199.07565019640296,0.0,6.339231905410994e-07,1.7965383219934756,0.05819519405028882,7.707765204940376e-05,0.00015188696111879577,0.0006117451572843639,0.09573632598514054,0.07185997209828264,0.023876353886857896,0.09573629924255508,0.0718599720982837,0.023876353886858246,0.3760748116863035,0.3760748116863035,0.12495548640427093,0.0,4.744344892618074,4.6476653849003355,5.035564091431183,4.745121119814712,4.649123206465333,5.034285487849388,24835.264694765287,21109.974990550494,0.85,1.0648560249312926,0.6617921068603116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452607589520033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50114056039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.066437451776,1537.9556166582672,0.3760748116863035,0.12495548640427093,6.112874298809886,3.4591917805125756
3904.0,-30.185795836532716,5.023101296023464,35.01082319916615,24.114336410444253,4.984911565333082,-26.66875128660157,-40.201453655585624,1.4678670154019244,-0.294367600551368,-5.039713802154956,40.02134690209306,42285.83437271615,25754.24610569273,25754.24610569273,68040.08047840888,77440.68210274723,77440.68210274723,25754.24610569273,103194.92820843996,103194.92820843996,103194.92820843996,128030.133036273,91678.55547798403,56523.74376328708,39060.90190521884,24835.204827833033,0.0,63896.10673305187,21109.92410365808,1537.952312528951,0.0,0.8866392316487444,2.815985212882875,0.0014959135982669303,354107.3379875679,1555453.8505406587,4.3926055285396775,1555453.8505406587,4.3926055285396775,0.85,0.09573608756469698,4.027634451161993,1.267607294204645,1.0,0.0,4.027634451160131,1.2848808491006494,1.2851750525979644,3.1346365337930986,19348.025025906747,1972.949480801981,4632.441516551485,4632.441516551485,5.559540474213021,5.023101296023464,-2.3849611081572544,7.408062404180718,3.4592197162905167,3.4592197162905167,0.9883484903687191,0.0,0.0,0.0002289614494466894,1.0000137424890654,0.00022895830298971415,199.07575922395495,0.0,6.29819916665612e-07,1.7849096438303442,0.058195823870205485,7.707679335214372e-05,0.0001518846560945457,0.0006117358734892836,0.09573608756469712,0.07185973789070922,0.02387634967398789,0.09573603635298629,0.07185973789070912,0.02387634967398786,0.3760737360701251,0.3760737360701251,0.12495551422752102,0.0,4.744542053521911,4.648015985308575,5.035297772736385,4.7453462016035814,4.649434766601416,5.034248969468763,24835.204827833033,21109.92410365808,0.85,1.0648548707774934,0.6617904679134814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526083848279294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.489511882224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.05759751323,1537.952312528951,0.3760737360701251,0.12495551422752102,6.112874298809886,3.4592197162905167
3905.0,-30.185926961703828,5.023066187382675,35.01081217498133,24.11428646827119,4.984909417599042,-26.668869532474833,-40.201547847222514,1.4678519883700971,-0.294247938234264,-5.039693604974178,40.02132529593443,42285.658217490505,25754.213036894682,25754.213036894682,68039.87125438519,77440.48817478894,77440.48817478894,25754.213036894682,103194.70121168363,103194.70121168363,103194.70121168363,128029.83794542884,91678.41360573283,56523.619469339596,39060.882373770255,24835.136733745214,0.0,63896.01910751547,21109.86622368343,1537.9482678723311,0.0,0.8866394128725082,2.815985996654814,0.0014959135982669303,354107.61684530077,1555452.9185288718,4.3925994373863,1555452.9185288718,4.3925994373863,0.85,0.0957358426577884,4.027634451161993,1.267606861763634,1.0,0.0,4.027634451162795,1.28488092590696,1.2851751253788286,3.134636346413971,19347.99508490416,1972.946427669404,4632.441516551485,4632.441516551485,5.559533335688353,5.023066187382675,-2.3849269843612433,7.407993171743918,3.459247603186324,3.459247603186324,0.9883564580532355,0.0,0.0,0.00022895830298971415,1.000013668486689,0.00022895517351897253,199.0758676643928,0.0,6.263833112147514e-07,1.7751703039826054,0.0581964502535167,7.70759703659494e-05,0.00015188233262376476,0.0006117265153983201,0.09573584265778767,0.07185949860092558,0.023876344056862092,0.095735830790971,0.07185949860092612,0.023876344056862266,0.3760726619571971,0.3760726619571971,0.1249555440388479,0.0,4.74471530053404,4.648351231301774,5.034981736630755,4.745445666739897,4.649730439293762,5.033756035036333,24835.136733745214,21109.86622368343,0.85,1.0648530566496952,0.6617886185732165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452609175806672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47977254238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.048767614051,1537.9482678723311,0.3760726619571971,0.1249555440388479,6.112874298809886,3.459247603186324
