time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3906.0,-30.186057381439397,5.023031264612196,35.01080120717414,24.114231881126784,4.984903508477112,-26.668987519583023,-40.201645775791235,1.4678336466207347,-0.2941163127708819,-5.039677391953393,40.02130488968066,42285.500604103756,25754.190732457522,25754.190732457522,68039.69133656129,77440.29055363942,77440.29055363942,25754.190732457522,103194.48128609694,103194.48128609694,103194.48128609694,128029.55887769545,91678.26623250436,56523.51191071526,39060.83813532123,24835.07759159851,0.0,63895.915726919746,21109.815952858735,1537.9448285002138,0.0,0.8866395694456506,2.8159861576974796,0.0014959135982669303,354107.84069479664,1555452.0382770412,4.39259417477196,1555452.0382770412,4.39259417477196,0.8500000000000001,0.09573560163516343,4.027634451161993,1.267606482622214,1.0,0.0,4.027634451161803,1.2848810181870893,1.2851752136588805,3.1346361212844505,19347.96398296437,1972.9432561541782,4632.441516551485,4632.441516551485,5.5595285208542995,5.023031264612196,-2.3848957203357073,7.407926984947903,3.459275514239725,3.459275514239725,0.9883644326399214,0.0,0.0,0.00022895517351897253,1.0000135949661728,0.00022895206092344905,199.07597552153948,0.0,6.230021032202082e-07,1.7655879605260703,0.058197073255619916,7.707511473745257e-05,0.00015188005878151995,0.0006117173571929584,0.09573560163516201,0.07185926248074818,0.02387633915441382,0.09573563907440955,0.07185926248074925,0.023876339154414176,0.3760715883491018,0.3760715883491018,0.12495557224690082,0.0,4.744878489534585,4.648673198495885,5.034665360793156,4.745561079182494,4.649991751822881,5.0334307176236734,24835.07759159851,21109.815952858735,0.85,1.064851963736639,0.6617872225953343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526099625260454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47019019892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.03994754524,1537.9448285002138,0.3760715883491018,0.12495557224690082,6.112874298809886,3.459275514239725
3907.0,-30.18618696779213,5.022996463082718,35.010790263974066,24.11418337086218,4.984892205638145,-26.669105295918122,-40.20174366943536,1.4678105337640623,-0.2937666206421454,-5.039664092485501,40.02128367079692,42285.34643697871,25754.176183537333,25754.176183537333,68039.52262051604,77440.13946917375,77440.13946917375,25754.176183537333,103194.31565271108,103194.31565271108,103194.31565271108,128029.33021389687,91678.1628759247,56523.40524337273,39060.84181394663,24835.01456118579,0.0,63895.856375132425,21109.762377007923,1537.9412373594425,0.0,0.8866397141176262,2.815983108468924,0.0014959135982669303,354108.02431761194,1555451.1229716993,4.392589312171476,1555451.1229716993,4.392589312171476,0.85,0.0957353606039679,4.027634451161993,1.2676060930406678,1.0,0.0,4.027634451162167,1.2848811327554257,1.2851753242539259,3.1346358417799607,19347.942170385846,1972.9410318901814,4632.441516551485,4632.441516551485,5.559525380195073,5.022996463082718,-2.3848665721462163,7.407863035228934,3.4593034228496014,3.4593034228496014,0.9883724065284575,0.0,0.0,0.00022895206092344905,1.0000135081080652,0.00022894896825604444,199.07608268958074,0.0,6.196429902395754e-07,1.7560682343389566,0.058197692898610154,7.707425942287804e-05,0.00015187780150057101,0.0006117082656904425,0.0957353606039701,0.07185902656282768,0.02387633404114242,0.095735327485265,0.07185902656282603,0.023876334041141867,0.37607051456278956,0.37607051456278956,0.12495559894103343,0.0,4.745077422420081,4.649034346249323,5.034374375741152,4.745897471843364,4.650504109784265,5.0332357500024045,24835.01456118579,21109.762377007923,0.85,1.0648503123748145,0.6617854245308419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526107450137835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.460670472734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.031137237813,1537.9412373594425,0.37607051456278956,0.12495559894103343,6.112874298809886,3.4593034228496014
3908.0,-30.186315879513156,5.022961778844075,35.010779322654386,24.114119249302917,4.984879761151604,-26.669222579115637,-40.20183772137386,1.4677864607540252,-0.2936528815475299,-5.03965089463058,40.021261839165646,42285.17917583787,25754.162108637163,25754.162108637163,68039.34128447503,77439.92982310716,77439.92982310716,25754.162108637163,103194.09193174432,103194.09193174432,103194.09193174432,128029.03973131545,91678.00022353473,56523.284791179896,39060.79492483871,24834.94779957113,0.0,63895.742724409836,21109.70562963546,1537.937427958248,0.0,0.8866398604924774,2.8159831528041996,0.0014959135982669303,354108.2065375535,1555450.181235083,4.392584392336374,1555450.181235083,4.392584392336374,0.85,0.09573511914803234,4.027634451161993,1.267605671589263,1.0,0.0,4.027634451162597,1.2848812517749912,1.2851754393268253,3.134635551416166,19347.907843901372,1972.937531562906,4632.441516551485,4632.441516551485,5.559522341862022,5.022961778844075,-2.384837490361433,7.407799269205508,3.4593313098292295,3.4593313098292295,0.9883803742369227,0.0,0.0,0.00022894896825604444,1.0000134377980927,0.00022894589172737725,199.07618929980214,0.0,6.156761119721134e-07,1.7448261013289694,0.05819830857472213,7.707343768224972e-05,0.00015187553057379472,0.0006116991192275222,0.09573511914803304,0.07185879042587869,0.023876328722154345,0.09573510766591263,0.07185879042587817,0.02387632872215418,0.37606944322550245,0.37606944322550245,0.12495562575348688,0.0,4.7452567149214815,4.649362278092497,5.034104682087957,4.745998013083067,4.650698984810049,5.033051027942918,24834.94779957113,21109.70562963546,0.85,1.0648493684146851,0.6617839839223565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452611522502219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44942833972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.0223392785,1537.937427958248,0.37606944322550245,0.12495562575348688,6.112874298809886,3.4593313098292295
3909.0,-30.186443913236058,5.022927429477361,35.010768428079054,24.114084045309596,4.984883844332761,-26.669337419180835,-40.201931389141805,1.467777350277494,-0.2934180941077784,-5.039627195602881,40.021241318053704,42285.014199379635,25754.121924005667,25754.121924005667,68039.13612338531,77439.77032617449,77439.77032617449,25754.121924005667,103193.89225018016,103193.89225018016,103193.89225018016,128028.77658988972,91677.89405675678,56523.17290460158,39060.80128017244,24834.88433970956,0.0,63895.685619882,21109.651688753125,1537.933570125709,0.0,0.8866400556268934,2.815982830354708,0.0014959135982669303,354108.5337451123,1555449.2960298657,4.392577833635266,1555449.2960298657,4.392577833635266,0.85,0.09573487425591255,4.027634451161993,1.267605278710835,1.0,0.0,4.027634451160876,1.2848813007545623,1.2851754843644307,3.1346354319241128,19347.885438253004,1972.935246822616,4632.441516551485,4632.441516551485,5.559513667250295,5.022927429477361,-2.3848006131570343,7.407728042634396,3.4593591741890433,3.4593591741890433,0.9883883354825838,0.0,0.0,0.00022894589172737725,1.0000133462887302,0.00022894283619018273,199.07629518401743,0.0,6.124636033348706e-07,1.7357218518510233,0.05819892103832546,7.707261930620701e-05,0.00015187327242117024,0.0006116900242142158,0.09573487425590749,0.07185855154757696,0.02387632270833052,0.09573487762691064,0.07185855154758077,0.023876322708331784,0.3760683720731021,0.3760683720731021,0.12495565375828518,0.0,4.745438386822627,4.649716741953,5.033764557590473,4.746209101495083,4.651179449408744,5.032449166831441,24834.88433970956,21109.651688753125,0.85,1.064847109210986,0.6617819934030426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526122959438075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44032409025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.013550514763,1537.933570125709,0.3760683720731021,0.12495565375828518,6.112874298809886,3.4593591741890433
3910.0,-30.186571269827308,5.022893028573435,35.01075755787555,24.114010878279828,4.984861864734866,-26.669454256159693,-40.20202910816295,1.4677448510672602,-0.2932395415738256,-5.039621600429362,40.02122023878087,42284.869005602246,25754.12810847112,25754.12810847112,68038.99711407337,77439.56272421741,77439.56272421741,25754.12810847112,103193.69083268853,103193.69083268853,103193.69083268853,128028.51605164882,91677.7289603047,56523.07003093298,39060.732143746354,24834.825218960286,0.0,63895.55736270664,21109.60143611624,1537.9303743072514,0.0,0.8866401605347735,2.815981133816729,0.0014959135982669303,354108.61099654646,1555448.38674804,4.392574307556757,1555448.38674804,4.392574307556757,0.85,0.09573463814768787,4.027634451161993,1.267604858358391,1.0,0.0,4.027634451162651,1.2848814591219806,1.2851756388419011,3.134635045566198,19347.85059596879,1972.9316938984048,4632.441516551485,4632.441516551485,5.559515002283977,5.022893028573435,-2.3847770332668734,7.407670061840308,3.4593870817614913,3.4593870817614913,0.9883963090747118,0.0,0.0,0.00022894283619018273,1.000013275717679,0.00022893979685007429,199.07640050834195,0.0,6.082850244818901e-07,1.7238797593816766,0.058199529323349944,7.70717655428948e-05,0.00015187107064728792,0.0006116811562738737,0.09573463814768815,0.07185831985848984,0.023876318289198315,0.09573463234066291,0.07185831985848963,0.023876318289198242,0.3760673028968414,0.3760673028968414,0.12495567826435904,0.0,4.745625175038299,4.650044167625424,5.0335264974889355,4.746382058855545,4.651364462996298,5.032584907819057,24834.825218960286,21109.60143611624,0.85,1.064847071101458,0.6617810494330594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452613064118382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42848199778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.004775043195,1537.9303743072514,0.3760673028968414,0.12495567826435904,6.112874298809886,3.4593870817614913
3911.0,-30.186697911806267,5.022858913832497,35.01074668339355,24.11397120393815,4.98486081546467,-26.669568356664563,-40.2021226362325,1.4677312603229533,-0.29297090622333144,-5.039599997212704,40.021198373752064,42284.70953441808,25754.093768912546,25754.093768912546,68038.80330333063,77439.40592006223,77439.40592006223,25754.093768912546,103193.49968897477,103193.49968897477,103193.49968897477,128028.25390622472,91677.62284708122,56522.96105505247,39060.735324476394,24834.754217249956,0.0,63895.48954172635,21109.54108466246,1537.9261310932766,0.0,0.8866403498602425,2.815980121146777,0.0014959135982669303,354108.90926793456,1555447.443572032,4.3925679441042,1555447.443572032,4.3925679441042,0.85,0.09573439262626593,4.027634451161993,1.267604491305538,1.0,0.0,4.027634451163676,1.2848815289870443,1.2851757048175654,3.134634875121319,19347.828201622666,1972.9294103106226,4632.441516551485,4632.441516551485,5.559507589441645,5.022858913832497,-2.384741668179301,7.407600582011798,3.4594149165379364,3.4594149165379364,0.9884042618679818,0.0,0.0,0.00022893979685007429,1.0000132012393763,0.00022893677460091074,199.07650524177743,0.0,6.050608887104519e-07,1.7147425586054206,0.058200134384238655,7.707094840378285e-05,0.00015186884844629143,0.0006116722060605829,0.09573439262626214,0.07185808065823421,0.023876311968027933,0.09573435421955996,0.07185808065823705,0.02387631196802888,0.37606623389748495,0.37606623389748495,0.12495570593661036,0.0,4.745817946002319,4.650399121999442,5.033229463970656,4.746629090989359,4.651859825940846,5.032082447019434,24834.754217249956,21109.54108466246,0.85,1.064845168122525,0.6617792560585117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526138282310843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.419344797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.996008869042,1537.9261310932766,0.37606623389748495,0.12495570593661036,6.112874298809886,3.4594149165379364
3912.0,-30.1868237798639,5.022825042985682,35.010735879772646,24.113920842669927,4.9848607198771635,-26.669681665258377,-40.20221228767184,1.4677186052716205,-0.29289013163719346,-5.039580088719067,40.021178688767094,42284.537221480045,25754.064501617886,25754.064501617886,68038.60172309793,77439.20200778241,77439.20200778241,25754.064501617886,103193.2665094003,103193.2665094003,103193.2665094003,128027.96371107938,91677.46969900985,56522.83929450127,39060.70044945397,24834.697201679075,0.0,63895.39765113305,21109.492621427213,1537.9227248592385,0.0,0.8866405226488583,2.81598138302022,0.0014959135982669303,354109.1841407878,1555446.5944353784,4.392562136476413,1555446.5944353784,4.392562136476413,0.85,0.09573415165116883,4.027634451161993,1.2676040671067317,1.0,0.0,4.027634451161029,1.2848815944388987,1.2851757664009706,3.1346347154430525,19347.79588094852,1972.9261145190785,4632.441516551485,4632.441516551485,5.559501271543286,5.022825042985682,-2.384707457152506,7.407532500138188,3.4594427803053756,3.4594427803053756,0.988412222944393,0.0,0.0,0.00022893677460091074,1.0000131205783804,0.0002289337708574263,199.07660933527333,0.0,6.016588014495311e-07,1.7051010433079712,0.0582007360430401,7.707016514166005e-05,0.00015186660945925068,0.0006116631882392418,0.09573415165117428,0.07185784513984537,0.023876306511328913,0.09573420374119448,0.07185784513984128,0.023876306511327553,0.37606516692801023,0.37606516692801023,0.1249557324053763,0.0,4.745984977211947,4.6507283926808896,5.032906530577293,4.7466899570818555,4.6520831542338215,5.031652689374823,24834.697201679075,21109.492621427213,0.85,1.0648435446726017,0.661777510993082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526145880570254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4097032817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.987252765737,1537.9227248592385,0.37606516692801023,0.1249557324053763,6.112874298809886,3.4594427803053756
3913.0,-30.186948916054515,5.022791205348167,35.01072510064087,24.11386768743398,4.984845026695833,-26.669795874889424,-40.2023058157414,1.467691985530754,-0.2925160383278467,-5.039570000472807,40.021157794818265,42284.38426633097,25754.060516501777,25754.060516501777,68038.44478283275,77439.04992674701,77439.04992674701,25754.060516501777,103193.11044324879,103193.11044324879,103193.11044324879,128027.74726280165,91677.3617722663,56522.7302933176,39060.701643276334,24834.63681955287,0.0,63895.338462829204,21109.441296619938,1537.9193567512666,0.0,0.8866406497794348,2.815977637679669,0.0014959135982669303,354109.3234273835,1555445.6931489224,4.392557863469795,1555445.6931489224,4.392557863469795,0.85,0.09573391369787593,4.027634451161993,1.2676036874158307,1.0,0.0,4.027634451163273,1.2848817251905522,1.2851758933229036,3.1346343964575274,19347.773103873507,1972.923791903811,4632.441516551485,4632.441516551485,5.559500411280702,5.022791205348167,-2.38468044996617,7.407471655314337,3.4594706607896404,3.4594706607896404,0.9884201887970401,0.0,0.0,0.0002289337708574263,1.0000130443009478,0.00022893078461537557,199.076712823607,0.0,5.979750681948325e-07,1.6946613432641553,0.0582013340181083,7.706934801823576e-05,0.00015186442283919054,0.000611654381332956,0.09573391369787199,0.07185761229590015,0.023876301401971837,0.09573388047737492,0.07185761229590311,0.023876301401972822,0.3760641002609331,0.3760641002609331,0.1249557561420725,0.0,4.746195123407858,4.651093756073465,5.032647891862666,4.747053962144946,4.652574306202553,5.031632538772612,24834.63681955287,21109.441296619938,0.85,1.0648420748630008,0.6617757301799051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526153432403492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39926358166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.978507945256,1537.9193567512666,0.3760641002609331,0.1249557561420725,6.112874298809886,3.4594706607896404
3914.0,-30.187073320649635,5.022757507222217,35.01071430741933,24.11381365908312,4.98483465629062,-26.669908893610035,-40.20239916918797,1.46767022925104,-0.29227901723982086,-5.039554860083464,40.02113582615916,42284.23372133298,25754.043775113983,25754.043775113983,68038.27749644697,77438.8728258558,77438.8728258558,25754.043775113983,103192.91660096978,103192.91660096978,103192.91660096978,128027.48419884554,91677.2306855489,56522.62556224835,39060.67235922283,24834.567597875764,0.0,63895.239957098594,21109.3824581944,1537.915361252168,0.0,0.8866408065483425,2.815976286362874,0.0014959135982669303,354109.53246808774,1555444.745503931,4.392552594285519,1555444.745503931,4.392552594285519,0.85,0.0957336720548113,4.027634451161993,1.2676033170660959,1.0,0.0,4.0276344511619495,1.2848818331509135,1.2851759974708141,3.134634133074348,19347.745439071467,1972.920970879094,4632.441516551485,4632.441516551485,5.559496797335931,5.022757507222217,-2.384649734697689,7.4074072419199055,3.459498494840633,3.459498494840633,0.9884281413830379,0.0,0.0,0.00022893078461537557,1.000012968051592,0.00022892781586764859,199.07681570700146,0.0,5.944912511553236e-07,1.6847882057741872,0.05820192850935946,7.706853242842133e-05,0.00015186225218695424,0.0006116456387392276,0.0957336720548109,0.0718573765937392,0.023876295461071697,0.09573360274841955,0.0718573765937395,0.023876295461071798,0.3760630362449124,0.3760630362449124,0.12495578137836783,0.0,4.746405701672302,4.651457673355878,5.032395349810145,4.747275842843635,4.652941999686163,5.0314139978226535,24834.567597875764,21109.3824581944,0.85,1.0648410983686758,0.6617743943011096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526160940333606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38939044417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.969773590907,1537.915361252168,0.3760630362449124,0.12495578137836783,6.112874298809886,3.459498494840633
3915.0,-30.18719686672951,5.022724077526437,35.01070355196923,24.11376843173059,4.984835252182833,-26.670020042913798,-40.20248850630594,1.4676584283671128,-0.29213338804686373,-5.039533429515267,40.02111533988967,42284.070045170854,25754.0115634935,25754.0115634935,68038.08160866436,77438.6868024393,77438.6868024393,25754.0115634935,103192.6983659328,103192.6983659328,103192.6983659328,128027.20296673645,91677.09476914862,56522.5117581966,39060.64778994669,24834.50460080366,0.0,63895.15239075035,21109.32891068311,1537.9115763595798,0.0,0.8866409899963148,2.8159768724370813,0.0014959135982669303,354109.82835635584,1555443.8618040234,4.392546428388635,1555443.8618040234,4.392546428388635,0.85,0.09573343000345105,4.027634451161993,1.267602879130282,1.0,0.0,4.027634451163786,1.2848818944958271,1.2851760550150833,3.1346339834155654,19347.716755003526,1972.9180459181807,4632.441516551485,4632.441516551485,5.559489843849229,5.022724077526437,-2.3846143331453846,7.407338410671821,3.4595263145815514,3.4595263145815514,0.9884360898804433,0.0,0.0,0.00022892781586764859,1.0000128785716735,0.00022892486764233282,199.07691788049135,0.0,5.910088441245012e-07,1.6749190642488363,0.05820251951820358,7.706775193505312e-05,0.00015186006393259546,0.0006116368252505843,0.0957334300034511,0.07185714049327893,0.02387628951017216,0.09573340687479423,0.0718571404932789,0.023876289510172146,0.37606197450558165,0.37606197450558165,0.1249558080117808,0.0,4.746596620022842,4.651810727885447,5.032096631193667,4.7474000414683815,4.6532635064882015,5.030942544598474,24834.50460080366,21109.32891068311,0.85,1.0648394919316877,0.6617727396060178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526168404376754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.379521302646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.96104972165,1537.9115763595798,0.37606197450558165,0.1249558080117808,6.112874298809886,3.4595263145815514
3916.0,-30.18731969755013,5.022690669217007,35.010692821486835,24.113704764191084,4.984819338807549,-26.670132199409036,-40.2025779132731,1.4676318406664863,-0.29193065658927253,-5.03952352327503,40.02109455622407,42283.91003839586,25754.00899713159,25754.00899713159,68037.91903552745,77438.49301650227,77438.49301650227,25754.00899713159,103192.50201363386,103192.50201363386,103192.50201363386,128026.94664671295,91676.94411785764,56522.39469030001,39060.61047506403,24834.444633079092,0.0,63895.05510814312,21109.27793811723,1537.908230251309,0.0,0.8866411157994275,2.815975361160353,0.0014959135982669303,354109.965130222,1555442.965275963,4.392542200002639,1555442.965275963,4.392542200002639,0.8500000000000001,0.09573319373523367,4.027634451161993,1.267602498340421,1.0,0.0,4.027634451161444,1.284882024982975,1.2851761817437861,3.134633665075484,19347.68496125489,1972.9148038580852,4632.441516551485,4632.441516551485,5.559489289851537,5.022690669217007,-2.384587384652377,7.407278053869383,3.4595541591353616,3.4595541591353616,0.9884440454672462,0.0,0.0,0.00022892486764233282,1.0000128040247556,0.00022892193652019054,199.07701946254866,0.0,5.869236090792114e-07,1.663341508130485,0.05820310644181266,7.70669708387648e-05,0.00015185789680356802,0.0006116280968470533,0.09573319373523054,0.071856909066246,0.023876284668984525,0.0957331607882968,0.07185690906624836,0.02387628466898531,0.3760609141712074,0.3760609141712074,0.12495583279314833,0.0,4.7467922862302885,4.652148926379368,5.031861766394059,4.74759286668575,4.653520471933007,5.030941161852638,24834.444633079092,21109.27793811723,0.85,1.0648385688121325,0.6617712429675482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526175816917848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.367943746525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.952338904497,1537.908230251309,0.3760609141712074,0.12495583279314833,6.112874298809886,3.4595541591353616
3917.0,-30.187441808028172,5.022657565530558,35.01068211329482,24.113659152667992,4.984822035281984,-26.67024184636036,-40.2026669709943,1.4676220736141485,-0.29183762322895745,-5.039500108677311,40.021073744512016,42283.75159305323,25753.972442373855,25753.972442373855,68037.72403542709,77438.29704183873,77438.29704183873,25753.972442373855,103192.26948421258,103192.26948421258,103192.26948421258,128026.64803437222,91676.79852142368,56522.28642603726,39060.56899487381,24834.37855015964,0.0,63894.94754503344,21109.221767635692,1537.9042202360326,0.0,0.8866413105361926,2.8159768711479214,0.0014959135982669303,354110.2884119729,1555442.0675384782,4.39253565467963,1555442.0675384782,4.39253565467963,0.85,0.09573295049795533,4.027634451161993,1.267602069196292,1.0,0.0,4.0276344511624105,1.2848820767343034,1.2851762297406197,3.13463353882152,19347.654234293357,1972.9116705800002,4632.441516551485,4632.441516551485,5.559481398816623,5.022657565530558,-2.3845504624420113,7.407208027972569,3.459581954424561,3.459581954424561,0.988451986978446,0.0,0.0,0.00022892193652019054,1.0000127289477303,0.00022891902262191712,199.07712044896783,0.0,5.8351905976662e-07,1.653693015378601,0.058203689960872426,7.706619280091065e-05,0.0001518557437192799,0.0006116194250105982,0.09573295049795927,0.0718566721156249,0.023876278382334377,0.09573298352940575,0.07185667211562194,0.023876278382333395,0.3760598542949019,0.3760598542949019,0.12495585976753197,0.0,4.746957623849539,4.652468560386694,5.031561109338213,4.747662485448359,4.653791410877886,5.030403044422826,24834.37855015964,21109.221767635692,0.85,1.064837309514556,0.6617698772387512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526183186551846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.358295253776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.943638298164,1537.9042202360326,0.3760598542949019,0.12495585976753197,6.112874298809886,3.459581954424561
3918.0,-30.1875632169268,5.022624516680185,35.010671444746485,24.1136054386385,4.984809425206333,-26.67035239259329,-40.202756168413885,1.4675986008728021,-0.2915381025864008,-5.039488296157823,40.021053482832244,42283.59669782278,25753.96586204472,25753.96586204472,68037.5625598675,77438.13024430114,77438.13024430114,25753.96586204472,103192.09610634585,103192.09610634585,103192.09610634585,128026.41683386825,91676.67562188463,56522.175236787654,39060.55598344108,24834.320727522405,0.0,63894.87671096349,21109.172618394045,1537.9009552139614,0.0,0.8866414441607237,2.815974308659093,0.0014959135982669303,354110.4515057018,1555441.1935276533,4.392531163409076,1555441.1935276533,4.392531163409076,0.85,0.09573271395594267,4.027634451161993,1.2676016851095486,1.0,0.0,4.027634451162461,1.284882192576309,1.2851763418649347,3.1346332562102126,19347.628297329742,1972.9090257457688,4632.441516551485,4632.441516551485,5.55947997832829,5.022624516680185,-2.38452202998701,7.407146546667195,3.459609785927844,3.459609785927844,0.9884599388365268,0.0,0.0,0.00022891902262191712,1.0000126558263862,0.00022891612549917582,199.0772208552645,0.0,5.800904775525625e-07,1.643976413383962,0.05820427005134998,7.706541354988343e-05,0.0001518536090720337,0.0006116108274318082,0.09573271395594286,0.07185644050830184,0.02387627344764103,0.09573270759770208,0.07185644050830169,0.02387627344764098,0.37605879388427155,0.37605879388427155,0.1249558843483551,0.0,4.747151831530459,4.652809562234438,5.031311946576238,4.747950193571398,4.654195928938464,5.030337778071555,24834.320727522405,21109.172618394045,0.85,1.0648359627900055,0.6617681866591268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619051297364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34857865178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.934948028336,1537.9009552139614,0.37605879388427155,0.1249558843483551,6.112874298809886,3.459609785927844
3919.0,-30.187683861385953,5.022591785401265,35.0106608127869,24.113569990173005,4.984814129076902,-26.6704605191928,-40.2028450165875,1.4675907868837215,-0.2913158756118719,-5.039463907475875,40.021033211457606,42283.4436097022,25753.927753470456,25753.927753470456,68037.37136317266,77437.96733418484,77437.96733418484,25753.927753470456,103191.8950876553,103191.8950876553,103191.8950876553,128026.15234503563,91676.56331084573,56522.072538564214,39060.545302535014,24834.25725738033,0.0,63894.80255991535,21109.11866877328,1537.897075127648,0.0,0.886641641902213,2.8159742320974495,0.0014959135982669303,354110.788236852,1555440.3190990004,4.392524517097238,1555440.3190990004,4.392524517097238,0.85,0.0957324708797122,4.027634451161993,1.2676012713508684,1.0,0.0,4.027634451162282,1.284882235119433,1.2851763806951426,3.1346331524208635,19347.604594984303,1972.9066087791757,4632.441516551485,4632.441516551485,5.559471751872732,5.022591785401265,-2.3844842958328405,7.407076081234106,3.4596375788005322,3.4596375788005322,0.9884678796572949,0.0,0.0,0.00022891612549917582,1.000012576152172,0.0002289132466513517,199.07732062945135,0.0,5.76751143815831e-07,1.6345127415740652,0.0582048468024938,7.706463735719928e-05,0.00015185148814197654,0.0006116022851008415,0.0957324708797096,0.071856203903371,0.023876266976338604,0.09573248481417465,0.07185620390337295,0.023876266976339253,0.3760577345555863,0.3760577345555863,0.12495590993787892,0.0,4.747341998796742,4.653167374347959,5.030995892024066,4.748148031863991,4.6546447822289,5.029778090856553,24834.25725738033,21109.11866877328,0.85,1.064834206184028,0.6617665587126937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526197797308853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33911497997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.926267743132,1537.897075127648,0.3760577345555863,0.12495590993787892,6.112874298809886,3.4596375788005322
3920.0,-30.187803869329993,5.022559152828973,35.01065023639537,24.11351561257618,4.984805698988884,-26.67056938635324,-40.20293016275389,1.467571216012133,-0.2911145338768506,-5.03944962032062,40.0210135660728,42283.27801465453,25753.915908675077,25753.915908675077,68037.1939233296,77437.78083255893,77437.78083255893,25753.915908675077,103191.696741234,103191.696741234,103191.696741234,128025.8985958562,91676.42183403145,56521.951794095294,39060.52226659573,24834.201854622195,0.0,63894.72412121793,21109.071576428865,1537.8938886444878,0.0,0.886641785902374,2.815973250736639,0.0014959135982669303,354110.9854977403,1555439.4716734793,4.392519677092608,1555439.4716734793,4.392519677092608,0.85,0.09573223410382345,4.027634451161993,1.267600865834393,1.0,0.0,4.027634451162168,1.284882332632989,1.285176474531849,3.1346329145241953,19347.574737435516,1972.903564156518,4632.441516551485,4632.441516551485,5.559469194949921,5.022559152828973,-2.384453930579165,7.407013083408138,3.4596654123925252,3.4596654123925252,0.9884758321121501,0.0,0.0,0.0002289132466513517,1.000012509812848,0.00022891038302530107,199.07741987732146,0.0,5.731133113236069e-07,1.624203124291102,0.05820541991580512,7.706389351265879e-05,0.00015184935313869292,0.0006115936860880631,0.09573223410382377,0.07185597261828061,0.023876261485543154,0.09573226864438909,0.07185597261828038,0.023876261485543074,0.37605667733961445,0.37605667733961445,0.12495593211015286,0.0,4.747535369973491,4.653516602870468,5.03071858807931,4.748335086443774,4.654940559837883,5.02963656458985,24834.201854622195,21109.071576428865,0.85,1.0648327363344239,0.661764779427434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452620503578587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32880536269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.917598725237,1537.8938886444878,0.37605667733961445,0.12495593211015286,6.112874298809886,3.4596654123925252
3921.0,-30.187923066628528,5.022526551228827,35.010639645947315,24.113451840262883,4.984789830176111,-26.670678267681435,-40.2030190807767,1.4675450312290492,-0.29091201076221296,-5.039438516282023,40.02099200386038,42283.1315845712,25753.9121920175,25753.9121920175,68037.0437765887,77437.58659051199,77437.58659051199,25753.9121920175,103191.49878252948,103191.49878252948,103191.49878252948,128025.63479404485,91676.26927814692,56521.846828387985,39060.469388621044,24834.13601151537,0.0,63894.60540013641,21109.015609788064,1537.8901749296313,0.0,0.8866419206299178,2.815971882103188,0.0014959135982669303,354111.1388098121,1555438.5415638715,4.392515148751858,1555438.5415638715,4.392515148751858,0.85,0.0957319961961905,4.027634451161993,1.2676004784507682,1.0,0.0,4.02763445116092,1.2848824610603375,1.2851765993089834,3.1346326012094714,19347.542541737665,1972.9002811090093,4632.441516551485,4632.441516551485,5.559468392639183,5.022526551228827,-2.384425926102427,7.406952477331254,3.4596932212088856,3.4596932212088856,0.988483777488253,0.0,0.0,0.00022891038302530107,1.00001242532156,0.00022890753877552426,199.07751845486558,0.0,5.700832856552867e-07,1.6156160315470824,0.058205989999090775,7.706311672392892e-05,0.00015184726630137216,0.000611585281070176,0.09573199619619051,0.07185574063599062,0.023876255560199882,0.09573200548812728,0.07185574063599061,0.023876255560199882,0.3760556215316169,0.3760556215316169,0.12495595368879406,0.0,4.747729556412253,4.653848327334458,5.030497328328977,4.748526505519806,4.655196243794819,5.029633422758934,24834.13601151537,21109.015609788064,0.85,1.064832364962746,0.661763717293118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526212236079825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32021826994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.908938437378,1537.8901749296313,0.3760556215316169,0.12495595368879406,6.112874298809886,3.4596932212088856
3922.0,-30.18804153899148,5.022494244531401,35.01062907230551,24.11341139758008,4.9847927604069255,-26.670784616440965,-40.20310387769712,1.4675358378564247,-0.2907341690884664,-5.039414812600862,40.02097131248272,42282.97104028726,25753.876803691062,25753.876803691062,68036.84784397832,77437.41056285436,77437.41056285436,25753.876803691062,103191.28736654542,103191.28736654542,103191.28736654542,128025.35733346884,91676.14225491114,56521.73509015624,39060.45240528323,24834.069966923413,0.0,63894.522372206644,21108.9594718849,1537.8861601393817,0.0,0.8866421164025905,2.8159723097048333,0.0014959135982669303,354111.4660837467,1555437.6490190683,4.392508568618928,1555437.6490190683,4.392508568618928,0.85,0.0957317533182205,4.027634451161993,1.2676000866713006,1.0,0.0,4.027634451161405,1.2848825099481567,1.2851766445532768,3.1346324819414835,19347.51573450088,1972.897547531612,4632.441516551485,4632.441516551485,5.559460753400498,5.022494244531401,-2.384388615276942,7.406882859808343,3.45972098498089,3.45972098498089,0.9884917099945401,0.0,0.0,0.00022890753877552426,1.0000123497646627,0.00022890471185620266,199.0776164329651,0.0,5.662261874329288e-07,1.6046850151849201,0.058206556225278205,7.706237594393356e-05,0.0001518451628315907,0.0006115768090628172,0.095731753318217,0.07185550454420646,0.023876248774010542,0.09573179124630969,0.07185550454420908,0.023876248774011417,0.3760545660209049,0.3760545660209049,0.12495597800767422,0.0,4.7479109586366235,4.654183783108806,5.030213497257989,4.748680643512387,4.65557046927529,5.029123285047092,24834.069966923413,21108.9594718849,0.85,1.0648306821614733,0.6617620645784786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526219387743038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30928725358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.900290389187,1537.8861601393817,0.3760545660209049,0.12495597800767422,6.112874298809886,3.45972098498089
3923.0,-30.188159314006977,5.022461996343299,35.01061853717659,24.113357404153817,4.9847814383733,-26.670891762856122,-40.203192516323156,1.467513887222468,-0.290463539117809,-5.039402081560179,40.020951286966756,42282.8296436674,25753.869782572205,25753.869782572205,68036.6994262396,77437.23747608645,77437.23747608645,25753.869782572205,103191.10725865865,103191.10725865865,103191.10725865865,128025.1198764268,91676.01212087618,56521.6364554415,39060.41740603854,24834.012617768156,0.0,63894.43002380669,21108.91072510293,1537.882897962038,0.0,0.8866422538508648,2.8159702347412767,0.0014959135982669303,354111.641859824,1555436.7851972915,4.392503948833784,1555436.7851972915,4.392503948833784,0.85,0.09573151732858148,4.027634451161993,1.2675996778579433,1.0,0.0,4.027634451161986,1.2848826184889628,1.2851767494864816,3.134632217142558,19347.48827075484,1972.894747008901,4632.441516551485,4632.441516551485,5.559459237759376,5.022461996343299,-2.3843593313477345,7.406821327691034,3.4597487833792147,3.4597487833792147,0.9884996523940613,0.0,0.0,0.00022890471185620266,1.0000122770833877,0.000228901901608469,199.07771383443423,0.0,5.627763603915612e-07,1.5949082053496846,0.058207119001638594,7.70616016101035e-05,0.00015184311024609917,0.0006115685419987776,0.09573151732858232,0.07185527390663844,0.023876243421943867,0.09573153247931146,0.07185527390663782,0.02387624342194366,0.3760535111955372,0.3760535111955372,0.12495600057524558,0.0,4.748111817793415,4.65452925491968,5.029977590121291,4.7489385424423745,4.655935240422082,5.029058191326499,24834.012617768156,21108.91072510293,0.85,1.064829898332132,0.6617608080690768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526226495917844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29951044374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.891652890628,1537.882897962038,0.3760535111955372,0.12495600057524558,6.112874298809886,3.4597487833792147
3924.0,-30.188276438395643,5.022429932188009,35.010608010962116,24.11331284036862,4.98477715868337,-26.670997619280996,-40.20327340168876,1.4674983395687116,-0.2901961874870267,-5.039383337351074,40.02093047635874,42282.658892925596,25753.847698634807,25753.847698634807,68036.5065915604,77437.07388965183,77437.07388965183,25753.847698634807,103190.92158828664,103190.92158828664,103190.92158828664,128024.86929929271,91675.89407591605,56521.511068112726,39060.42556422591,24833.947711006065,0.0,63894.37327523198,21108.855554355156,1537.8790631781094,0.0,0.886642424784363,2.81596890515606,0.0014959135982669303,354111.9006591809,1555435.887510125,4.392498203575407,1555435.887510125,4.392498203575407,0.85,0.09573127730184314,4.027634451161993,1.2675992542086174,1.0,0.0,4.027634451160456,1.2848826970370382,1.2851768244415112,3.1346320255146933,19347.463358311234,1972.8922066466362,4632.441516551485,4632.441516551485,5.559454470524363,5.022429932188009,-2.3843256098229952,7.4067555420110045,3.459776545583356,3.459776545583356,0.9885075844523874,0.0,0.0,0.000228901901608469,1.0000122092722037,0.00022889910691696545,199.07781069791008,0.0,5.594576941249116e-07,1.5855031051499995,0.058207678459332717,7.706089501387853e-05,0.00015184100659459049,0.000611560069259488,0.09573127730184343,0.07185504011574186,0.023876237186101573,0.09573126702360323,0.07185504011574163,0.0238762371861015,0.3760524577497216,0.3760524577497216,0.12495602445993456,0.0,4.7483199475727815,4.654889433152334,5.0297265409799365,4.749187149864042,4.656365624684213,5.02875801748803,24833.947711006065,21108.855554355156,0.85,1.064827826051063,0.6617587234291888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623356225938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29010534354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.883025413184,1537.8790631781094,0.3760524577497216,0.12495602445993456,6.112874298809886,3.459776545583356
3925.0,-30.188392707961928,5.022398051794391,35.0105975222457,24.113262723572575,4.984774393342715,-26.671102554864873,-40.20336176091803,1.4674842402456851,-0.2900502187007419,-5.0393644202417684,40.02091051613925,42282.52260744918,25753.82564723422,25753.82564723422,68036.3482546834,77436.88184961645,77436.88184961645,25753.82564723422,103190.70749685066,103190.70749685066,103190.70749685066,128024.59532053872,91675.74784502393,56521.42035795578,39060.36387452017,24833.887823688056,0.0,63894.25169820822,21108.804650134847,1537.8755091368862,0.0,0.8866425935166741,2.8159691932570468,0.0014959135982669303,354112.1618459031,1555435.0265057173,4.392492532302764,1555435.0265057173,4.392492532302764,0.85,0.09573103894932614,4.027634451161993,1.2675988948484886,1.0,0.0,4.027634451163501,1.2848827687765327,1.28517689260639,3.1346318504972346,19347.432497452384,1972.8890597148247,4632.441516551485,4632.441516551485,5.559449710313032,5.022398051794391,-2.384291711161489,7.40668976295588,3.4598043095570827,3.4598043095570827,0.9885155170163094,0.0,0.0,0.00022889910691696545,1.0000121201749241,0.00022889633265337422,199.0779068545185,0.0,5.563610661032443e-07,1.5767272613365944,0.05820823482039882,7.706012313452e-05,0.00015183898378244543,0.0006115519221116044,0.09573103894932414,0.07185480769082012,0.023876231258504025,0.0957310738007725,0.07185480769082161,0.02387623125850452,0.3760514065300519,0.3760514065300519,0.12495604832243125,0.0,4.748511795622562,4.655231433416702,5.029464931871303,4.74931420154104,4.6566352398960476,5.028454497618782,24833.887823688056,21108.804650134847,0.85,1.0648273740811542,0.6617578496288251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526240589570698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28132949973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.874407044132,1537.8755091368862,0.3760514065300519,0.12495604832243125,6.112874298809886,3.4598043095570827
3926.0,-30.18850843376506,5.022366265135105,35.010587055746534,24.113218893203907,4.9847652499364425,-26.671207638783493,-40.203446278441675,1.4674644549548714,-0.2896621476483574,-5.039349627922283,40.0208901858282,42282.37305107329,25753.814399114333,25753.814399114333,68036.18745018763,77436.74098523048,77436.74098523048,25753.814399114333,103190.55538434481,103190.55538434481,103190.55538434481,128024.38262741826,91675.64998853496,56521.313660614425,39060.37369768949,24833.827243073447,0.0,63894.20094076294,21108.75315661243,1537.872015055114,0.0,0.8866427425723772,2.8159658134241554,0.0014959135982669303,354112.36608215194,1555434.149537405,4.392487522383089,1555434.149537405,4.392487522383089,0.8500000000000001,0.09573080229709774,4.027634451161993,1.2675985398842027,1.0,0.0,4.027634451161124,1.2848828670774095,1.2851769873649797,3.1346316106799974,19347.411845623963,1972.8869538143979,4632.441516551485,4632.441516551485,5.559447282193899,5.022366265135105,-2.384260822503864,7.406627087638968,3.459832075525321,3.459832075525321,0.9885234501500918,0.0,0.0,0.00022889633265337422,1.0000120635030816,0.00022889357139507034,199.07800256150858,0.0,5.522945888055214e-07,1.5652028646748477,0.05820878711498763,7.705938482182211e-05,0.0001518369478315521,0.0006115437220456455,0.09573080229709764,0.07185457670435869,0.02387622559273896,0.0957307574917259,0.07185457670435876,0.023876225592738987,0.37605035622862093,0.37605035622862093,0.12495607135916999,0.0,4.748741492261104,4.655614603680078,5.029231165604017,4.749687480273906,4.657175285526478,5.028324252555876,24833.827243073447,21108.75315661243,0.85,1.0648257032475417,0.6617560346403546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526247565600212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26980510307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.865801895874,1537.872015055114,0.37605035622862093,0.12495607135916999,6.112874298809886,3.459832075525321
3927.0,-30.18862329178694,5.022334679164173,35.0105766102171,24.113168636709474,4.984763257342511,-26.671311226479755,-40.20352684948591,1.4674511920353353,-0.2895383890843277,-5.039329659219728,40.02086986361615,42282.2106374728,25753.79031651185,25753.79031651185,68036.00095398465,77436.54522419474,77436.54522419474,25753.79031651185,103190.33554070658,103190.33554070658,103190.33554070658,128024.09991705955,91675.49977982423,56521.196561989454,39060.3369087053,24833.764376352967,0.0,63894.10128505826,21108.69971990002,1537.8682638188488,0.0,0.8866429179746499,2.8159665166386683,0.0014959135982669303,354112.6417884105,1555433.272918824,4.3924816269288325,1555433.272918824,4.3924816269288325,0.85,0.09573056363459977,4.027634451161993,1.2675980788702148,1.0,0.0,4.027634451162072,1.2848829348345046,1.2851770515895065,3.134631445378143,19347.380145278345,1972.8837212787594,4632.441516551485,4632.441516551485,5.559442083509275,5.022334679164173,-2.3842260962936117,7.406560775457784,3.4598598166360937,3.4598598166360937,0.988531376181741,0.0,0.0,0.00022889357139507034,1.0000119730544978,0.00022889083087267826,199.0780975509108,0.0,5.497057876919496e-07,1.557866202318985,0.05820933682077532,7.705868099014561e-05,0.00015183489040492473,0.0006115354354832804,0.09573056363459995,0.07185434425145915,0.023876219383140808,0.09573056682594773,0.07185434425145901,0.023876219383140763,0.37604930938742775,0.37604930938742775,0.12495609525002868,0.0,4.748944045251335,4.655968861893314,5.0289755911226734,4.749791270135404,4.657423691059876,5.027991296131063,24833.764376352967,21108.69971990002,0.85,1.06482444522457,0.6617545248634801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526254509010974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26246844071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.857203765352,1537.8682638188488,0.37604930938742775,0.12495609525002868,6.112874298809886,3.4598598166360937
3928.0,-30.188737518341078,5.0223031485393514,35.01056618119693,24.113114608358615,4.984751739277942,-26.67141519835448,-40.203607455454744,1.467429419291345,-0.289268272422305,-5.039316438490235,40.02084945342307,42282.051152430264,25753.78367497852,25753.78367497852,68035.83482740878,77436.37281631438,77436.37281631438,25753.78367497852,103190.1564912929,103190.1564912929,103190.1564912929,128023.86022844342,91675.36881322623,56521.07834542615,39060.32274200009,24833.70373715051,0.0,63894.026479150605,21108.64817657793,1537.864798172279,0.0,0.8866430593115996,2.8159645056513414,0.0014959135982669303,354112.82432604465,1555432.39250547,4.392476876446944,1555432.39250547,4.392476876446944,0.8499999999999999,0.09573032863557598,4.027634451161993,1.267597667309456,1.0,0.0,4.0276344511610995,1.284883042364642,1.2851771556228242,3.1346311830450437,19347.352505826544,1972.8809028390474,4632.441516551485,4632.441516551485,5.559440649808859,5.0223031485393514,-2.3841963154661823,7.406499464005534,3.459887565310088,3.459887565310088,0.9885393043743108,0.0,0.0,0.00022889083087267826,1.0000119072396878,0.00022888810544714503,199.07819201815872,0.0,5.455779841112807e-07,1.5461680069713697,0.05820988239875943,7.705797685933153e-05,0.00015183285401334671,0.0006115272336424047,0.09573032863557303,0.0718541147229769,0.02387621391259613,0.09573029798878059,0.07185411472297912,0.023876213912596866,0.3760482638158739,0.3760482638158739,0.12495611834530751,0.0,4.749160023596517,4.656327025250164,5.028762145502924,4.750048166067927,4.657784704682001,5.027933523743002,24833.70373715051,21108.64817657793,0.85,1.064823091867746,0.6617528035461564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452626140036216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.250770245366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.848619161856,1537.864798172279,0.3760482638158739,0.12495611834530751,6.112874298809886,3.459887565310088
3929.0,-30.188850954038838,5.022271800744443,35.010555759367975,24.11306983502584,4.984748255058998,-26.67151765490555,-40.20369158880783,1.4674149559257137,-0.2890243182516201,-5.039297113630539,40.020828804841095,42281.90981820428,25753.761735389035,25753.761735389035,68035.67155359332,77436.20524716667,77436.20524716667,25753.761735389035,103189.9669825557,103189.9669825557,103189.9669825557,128023.6058577587,91675.24561858205,56520.981169376784,39060.29383245029,24833.638875202996,0.0,63893.932707653286,21108.593043922545,1537.8609489473135,0.0,0.8866432326156948,2.815963551831021,0.0014959135982669303,354113.0911430856,1555431.5018093637,4.392471051517449,1555431.5018093637,4.392471051517449,0.85,0.09573009051946237,4.027634451161993,1.267597313993611,1.0,0.0,4.027634451161725,1.2848831156644152,1.2851772254373401,3.1346310042211867,19347.326506583355,1972.878251654067,4632.441516551485,4632.441516551485,5.559435913734068,5.022271800744443,-2.38416203022816,7.4064338309726025,3.4599152780368736,3.4599152780368736,0.9885472222962496,0.0,0.0,0.00022888810544714503,1.0000118248095453,0.00022888539892089508,199.07828583143382,0.0,5.425727876361244e-07,1.5376512801607765,0.05821042497154707,7.705724192151174e-05,0.00015183086352563328,0.0006115192166855155,0.09573009051946531,0.07185388267500832,0.023876207844456983,0.09573004466490055,0.07185388267500611,0.023876207844456248,0.3760472197331158,0.3760472197331158,0.12495614318955704,0.0,4.749375418801549,4.656690974633364,5.028528918983113,4.750272795378919,4.658183350687182,5.027632789890447,24833.638875202996,21108.593043922545,0.85,1.064822099226394,0.6617515627292059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526268253832195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.242253518554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.840043380162,1537.8609489473135,0.3760472197331158,0.12495614318955704,6.112874298809886,3.4599152780368736
