time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3930.0,-30.18896372478633,5.022240710305643,35.01054539413294,24.113029112946265,4.984752164425142,-26.67161877354461,-40.2037717756815,1.4674072131834295,-0.28886934312288304,-5.039274034371952,40.02080960960004,42281.75483675163,25753.73085265599,25753.73085265599,68035.48568940762,77436.02423915002,77436.02423915002,25753.73085265599,103189.75509180602,103189.75509180602,103189.75509180602,128023.33623327396,91675.11170988297,56520.87310530702,39060.2651161955,24833.581141467945,0.0,63893.84625766345,21108.543970247752,1537.857420301902,0.0,0.8866434197826916,2.8159642074742877,0.0014959135982669303,354113.409797067,1555430.6738048408,4.392464760643255,1555430.6738048408,4.392464760643255,0.85,0.095729852993121,4.027634451161993,1.2675968991359703,1.0,0.0,4.027634451162701,1.2848831574806336,1.2851772637853793,3.134630902205362,19347.298246224676,1972.875369899474,4632.441516551485,4632.441516551485,5.55942924711282,5.022240710305643,-2.3841249112075493,7.406365621513192,3.4599429933663086,3.4599429933663086,0.9885551409618024,0.0,0.0,0.00022888539892089508,1.000011755504021,0.00022888270828929743,199.07837909486105,0.0,5.38810606396697e-07,1.5269892585282394,0.058210963782153465,7.705654146376757e-05,0.0001518288574571275,0.0006115111369748902,0.09572985299311718,0.07185365114647146,0.02387620184664571,0.09572986750791647,0.07185365114647434,0.023876201846646662,0.3760461774311887,0.3760461774311887,0.1249561680906448,0.0,4.749572690662774,4.657045460292466,5.028251471715691,4.750404691249059,4.658507086650104,5.027185604907174,24833.581141467945,21108.543970247752,0.85,1.0648206310047805,0.6617500324873672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526275059857818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.23159149692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.831479634404,1537.857420301902,0.3760461774311887,0.1249561680906448,6.112874298809886,3.4599429933663086
3931.0,-30.189075809519338,5.022209614287399,35.010535053852536,24.112970299925678,4.98473768295377,-26.67172111386218,-40.20385587410999,1.467382987296555,-0.2886121784118245,-5.039263249832698,40.02078960598261,42281.619213747224,25753.73152218922,25753.73152218922,68035.35073593644,77435.84429686442,77435.84429686442,25753.73152218922,103189.57581905364,103189.57581905364,103189.57581905364,128023.09945466254,91674.97114451793,56520.776671541156,39060.2160810853,24833.523635608897,0.0,63893.739716694196,21108.495090267563,1537.8541882686422,0.0,0.8866435472322303,2.8159620824605853,0.0014959135982669303,354113.5586986505,1555429.810930604,4.392460476934942,1555429.810930604,4.392460476934942,0.85,0.09572962062430311,4.027634451161993,1.2675965265883136,1.0,0.0,4.027634451161102,1.28488327638557,1.2851773792602053,3.1346306121221343,19347.26858102995,1972.8723448914718,4632.441516551485,4632.441516551485,5.559429391644215,5.022209614287399,-2.3840968183713,7.406306432658699,3.4599707340851777,3.4599707340851777,0.9885630668814793,0.0,0.0,0.00022888270828929743,1.0000116840025217,0.00022888003405440238,199.0784717910186,0.0,5.356465772017316e-07,1.5180223997897073,0.05821149942873067,7.705580684367882e-05,0.0001518269014456186,0.00061150325887555,0.09572962062430475,0.07185342394179307,0.023876196682511674,0.09572960783751125,0.07185342394179184,0.02387619668251127,0.37604513622242675,0.37604513622242675,0.12495619019899344,0.0,4.749784442475004,4.657395403064868,5.028045855360631,4.750651071420862,4.658815589689368,5.027243914271594,24833.523635608897,21108.495090267563,0.85,1.064820294407656,0.661749013302783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526281825993148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22262463818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.822925428629,1537.8541882686422,0.37604513622242675,0.12495619019899344,6.112874298809886,3.4599707340851777
3932.0,-30.189187229161902,5.022178769176355,35.010524722267554,24.11292465347799,4.984739393416704,-26.671821236163193,-40.203932114504255,1.4673734004179892,-0.2884941264655936,-5.039240271961402,40.02076917869287,42281.45373603539,25753.701413325292,25753.701413325292,68035.15514936068,77435.6522219459,77435.6522219459,25753.701413325292,103189.3536352712,103189.3536352712,103189.3536352712,128022.81183146244,91674.82473358215,56520.65667585107,39060.18673081231,24833.458196191244,0.0,63893.64492700355,21108.439466762557,1537.8502173837774,0.0,0.8866437383474526,2.815963212197814,0.0014959135982669303,354113.8759531118,1555428.9297812532,4.392454053359963,1555428.9297812532,4.392454053359963,0.85,0.0957293814062706,4.027634451161993,1.267596094696783,1.0,0.0,4.027634451160673,1.28488332676348,1.2851774262133877,3.134630489219038,19347.237682174327,1972.8691940850676,4632.441516551485,4632.441516551485,5.559422892077232,5.022178769176355,-2.384059738858324,7.406238508034679,3.459998421303517,3.459998421303517,0.9885709775152905,0.0,0.0,0.00022888003405440238,1.0000116146820075,0.00022887737571646472,199.0785639372096,0.0,5.323825961170833e-07,1.508772277395814,0.05821203181132679,7.705514087101199e-05,0.0001518248931833904,0.0006114951703294128,0.09572938140626736,0.07185319135799453,0.02387619004827283,0.09572941969471192,0.07185319135799696,0.023876190048273637,0.3760440958489189,0.3760440958489189,0.12495621424592797,0.0,4.7499682376876535,4.657724252606897,5.027791594486871,4.750746145495782,4.659083142259703,5.026818279470831,24833.458196191244,21108.439466762557,0.85,1.0648188129991436,0.66174740515024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526288550974247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21337451579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.814381206983,1537.8502173837774,0.3760440958489189,0.12495621424592797,6.112874298809886,3.459998421303517
3933.0,-30.189297894673988,5.022147963504901,35.01051441630755,24.1128810326569,4.984728194688371,-26.671921970697177,-40.20401596846057,1.4673522707115259,-0.2880561515013369,-5.039227133121748,40.020749261903816,42281.32321875841,25753.69668057443,25753.69668057443,68035.01989933284,77435.52065508418,77435.52065508418,25753.69668057443,103189.21733565861,103189.21733565861,103189.21733565861,128022.61731913681,91674.7332997432,56520.56608532482,39060.18579379819,24833.3999834782,0.0,63893.58577727639,21108.38998595647,1537.846894556387,0.0,0.8866438774782264,2.8159589825744042,0.0014959135982669303,354114.0573605944,1555428.070653165,4.392449377035807,1555428.070653165,4.392449377035807,0.85,0.09572914804426616,4.027634451161993,1.2675957611622293,1.0,0.0,4.027634451163454,1.2848834311153035,1.2851775271732644,3.1346302346399852,19347.218385794764,1972.8672264019583,4632.441516551485,4632.441516551485,5.559421870423566,5.022147963504901,-2.3840298675061757,7.406177831011076,3.4600261323854977,3.4600261323854977,0.988578894967285,0.0,0.0,0.00022887737571646472,1.0000115360794652,0.00022887473539932957,199.07865545979485,0.0,5.292180990897295e-07,1.4998040928202936,0.058212561029425874,7.70544083987464e-05,0.0001518229673177183,0.0006114874136464836,0.09572914804426567,0.0718529633721625,0.02387618467210317,0.09572908408729622,0.07185296337216286,0.02387618467210329,0.37604305509725355,0.37604305509725355,0.12495623675555281,0.0,4.750203969275788,4.658105965106699,5.027586483490381,4.751170981620419,4.659657687520735,5.026791043772789,24833.3999834782,21108.38998595647,0.85,1.064817681957824,0.6617459750364435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526295236056426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20440633121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.805846573161,1537.846894556387,0.37604305509725355,0.12495623675555281,6.112874298809886,3.4600261323854977
3934.0,-30.189407852649566,5.022117407039235,35.01050413159165,24.112835246510826,4.984730740402981,-26.672020693782866,-40.20409577116368,1.467343581536352,-0.2879576192407285,-5.039203971816953,40.020729268761635,42281.178830707075,25753.66677587993,25753.66677587993,68034.84560658701,77435.32456240647,77435.32456240647,25753.66677587993,103188.9913382864,103188.9913382864,103188.9913382864,128022.32823116056,91674.58261912102,56520.46691578899,39060.12855925781,24833.33689287415,0.0,63893.46545213196,21108.336358943026,1537.8430528727401,0.0,0.8866440679542752,2.815960390624961,0.0014959135982669303,354114.37714806804,1555427.2082318799,4.392442974947327,1555427.2082318799,4.392442974947327,0.8499999999999999,0.09572890994707567,4.027634451161993,1.267595361140557,1.0,0.0,4.0276344511613384,1.2848834772229922,1.2851775698988301,3.134630122154645,19347.186585856016,1972.863983710647,4632.441516551485,4632.441516551485,5.559415414930412,5.022117407039235,-2.3839925936707984,7.406110000710033,3.4600538039565696,3.4600538039565696,0.9885868011304485,0.0,0.0,0.00022887473539932957,1.0000114623338534,0.00022887211199077218,199.07874639730696,0.0,5.256307852526657e-07,1.4896376454060545,0.058213086660211126,7.705371132054001e-05,0.00015182102407878956,0.0006114795869904274,0.09572890994708033,0.0718527317541342,0.023876178192946126,0.09572891337929601,0.0718527317541307,0.02387617819294496,0.37604201746931465,0.37604201746931465,0.12495626084758191,0.0,4.7504038300110665,4.658455715052412,5.027333723974493,4.751246352576231,4.6598985545546725,5.026366763098338,24833.33689287415,21108.336358943026,0.85,1.0648169593736891,0.6617449614215011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452630187589725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1942398838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.797323333096,1537.8430528727401,0.37604201746931465,0.12495626084758191,6.112874298809886,3.4600538039565696
3935.0,-30.189517090831565,5.022086874891334,35.010493871945435,24.11278645684945,4.984718919366442,-26.67212020575423,-40.20417187185956,1.4673220342891256,-0.28759237515669156,-5.039191293787281,40.02070942953593,42281.02232713161,25753.663857748037,25753.663857748037,68034.68618487965,77435.17452741652,77435.17452741652,25753.663857748037,103188.83838516455,103188.83838516455,103188.83838516455,128022.11748269125,91674.47188912363,56520.34952032403,39060.135965332884,24833.279097526698,0.0,63893.41506285958,21108.287232897692,1537.8397615325252,0.0,0.8866442044556437,2.8159570643851306,0.0014959135982669303,354114.5521933578,1555426.352450272,4.392438387002406,1555426.352450272,4.392438387002406,0.85,0.09572867768009607,4.027634451161993,1.2675949462829164,1.0,0.0,4.027634451162293,1.2848835834562997,1.2851776727855029,3.134629862985542,19347.163217176723,1972.861600768532,4632.441516551485,4632.441516551485,5.559414784996523,5.022086874891334,-2.3839630061849517,7.406049881076286,3.460081499361935,3.460081499361935,0.98859471410341,0.0,0.0,0.00022887211199077218,1.0000113873103078,0.00022886950578268985,199.0788367396077,0.0,5.222648868936769e-07,1.4800986894566803,0.05821360892509802,7.705304658487186e-05,0.00015181906540590032,0.00061147169817202,0.09572867768009127,0.07185250480365603,0.02387617287643524,0.09572861015926191,0.07185250480365964,0.023876172876436445,0.3760409806557703,0.3760409806557703,0.12495628317811687,0.0,4.750638203993674,4.658833219944711,5.027135856678342,4.751598918630577,4.6603672399242555,5.02636851456748,24833.279097526698,21108.287232897692,0.85,1.0648153040175707,0.6617430338562232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263084732922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18470092785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.788810578497,1537.8397615325252,0.3760409806557703,0.12495628317811687,6.112874298809886,3.460081499361935
3936.0,-30.189625717665407,5.022056607633714,35.010483634006604,24.11274566492068,4.984722883144655,-26.672217588798727,-40.20424769315866,1.4673147542779834,-0.2874426938169563,-5.039167139659563,40.020689542515264,42280.86714484426,25753.632070914402,25753.632070914402,68034.49921575867,77434.99298293829,77434.99298293829,25753.632070914402,103188.6250538527,103188.6250538527,103188.6250538527,128021.8409869955,91674.33579362636,56520.239619756765,39060.10685985511,24833.215933142812,0.0,63893.32279299792,21108.23354317139,1537.8358928953674,0.0,0.8866443996055264,2.8159579152352285,0.0014959135982669303,354114.8856890796,1555425.4946073433,4.392431827825052,1555425.4946073433,4.392431827825052,0.85,0.09572843984992269,4.027634451161993,1.2675945237325505,1.0,0.0,4.027634451160852,1.2848836229003402,1.2851777088897232,3.134629766757008,19347.1344953118,1972.858671953399,4632.441516551485,4632.441516551485,5.5594079232080835,5.022056607633714,-2.3839249462910197,7.405981553924734,3.4601091511757174,3.4601091511757174,0.9886026146216336,0.0,0.0,0.00022886950578268985,1.0000113235913277,0.00022886691418728516,199.0789265763824,0.0,5.188408733308123e-07,1.4703950350195218,0.05821412776597135,7.705238429499327e-05,0.00015181712148769658,0.0006114638687800925,0.09572843984992226,0.07185227354866033,0.023876166301261926,0.09572841933580357,0.07185227354866065,0.023876166301262033,0.3760399464107083,0.3760399464107083,0.12495630726107819,0.0,4.750846459023023,4.659194360757169,5.02688246927454,4.751724445842626,4.6606846435468015,5.025914885805605,24833.215933142812,21108.23354317139,0.85,1.0648139154724723,0.6617415607234287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526315027505758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17499727342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.780308578496,1537.8358928953674,0.3760399464107083,0.12495630726107819,6.112874298809886,3.4601091511757174
3937.0,-30.189733648016247,5.022026420055067,35.01047343877179,24.1126908333041,4.984715924858142,-26.672315437240368,-40.204323549382366,1.4672977140822119,-0.287281958237088,-5.039151545422476,40.02067031048097,42280.715231327966,25753.622509437642,25753.622509437642,68034.33774076561,77434.79875638093,77434.79875638093,25753.622509437642,103188.42126581857,103188.42126581857,103188.42126581857,128021.58163300654,91674.18231285542,56520.12826152203,39060.0600570371,24833.160367187975,0.0,63893.220424225074,21108.186312109778,1537.832656531639,0.0,0.8866445487652823,2.815957620983559,0.0014959135982669303,354115.10099863587,1555424.6650181306,4.392426814421909,1555424.6650181306,4.392426814421909,0.85,0.09572820761721999,4.027634451161993,1.2675941237108788,1.0,0.0,4.0276344511621165,1.2848837079803082,1.2851777906590922,3.1346295591940994,19347.102104424077,1972.8553690020626,4632.441516551485,4632.441516551485,5.559405859182728,5.022026420055067,-2.3838931369966305,7.405919557051697,3.460136832011154,3.460136832011154,0.9886105234317583,0.0,0.0,0.00022886691418728516,1.0000112509974064,0.000228864339235198,199.07901583722133,0.0,5.159320312868537e-07,1.4621513766669434,0.05821464369800264,7.70517217053187e-05,0.00015181519248196648,0.0006114560994501573,0.09572820761722144,0.07185204685861042,0.023876160758611015,0.09572822397733904,0.07185204685860934,0.023876160758610654,0.376038913479348,0.376038913479348,0.1249563292458492,0.0,4.751045334436242,4.659531960386005,5.0266623971989475,4.751869587185411,4.660911877499814,5.025811785476037,24833.160367187975,21108.186312109778,0.85,1.0648130942382492,0.6617402433403914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526321545044465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.16675361506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.771815184564,1537.832656531639,0.376038913479348,0.1249563292458492,6.112874298809886,3.460136832011154
3938.0,-30.189840832020774,5.021996448939481,35.01046327188454,24.112650390621297,4.984717488311907,-26.672411761619404,-40.20439916113389,1.4672884179105328,-0.2870699346485708,-5.039129363155435,40.020650745691206,42280.56559066499,25753.59653387025,25753.59653387025,68034.16212453524,77434.62837383393,77434.62837383393,25753.59653387025,103188.22490770418,103188.22490770418,103188.22490770418,128021.32468983746,91674.05582492136,56520.022311357134,39060.03723729359,24833.09978213329,0.0,63893.13701942688,21108.134814813297,1537.828981739036,0.0,0.886644732699494,2.815957421113825,0.0014959135982669303,354115.4072692673,1555423.8210755873,4.392420632217372,1555423.8210755873,4.392420632217372,0.85,0.09572797124012207,4.027634451161993,1.2675937335798522,1.0,0.0,4.02763445116244,1.2848837567930511,1.2851778361743211,3.1346294401095003,19347.07541015843,1972.8526469445155,4632.441516551485,4632.441516551485,5.559400251865872,5.021996448939481,-2.3838564486240177,7.4058528975634985,3.4601644864376517,3.4601644864376517,0.9886184246964719,0.0,0.0,0.000228864339235198,1.0000111732053372,0.0002288617821155126,199.0791044808851,0.0,5.126189273408395e-07,1.4527620400839392,0.05821515631692998,7.705106125630465e-05,0.00015181327797889334,0.0006114483885316231,0.09572797124012135,0.0718518170264788,0.023876154213642545,0.09572800829015386,0.07185181702647934,0.023876154213642725,0.3760378804115444,0.3760378804115444,0.12495635140427293,0.0,4.751239905783905,4.6598737851679175,5.0264123157149925,4.752059428506868,4.661283071712148,5.025454203243044,24833.09978213329,21108.134814813297,0.85,1.0648117356305307,0.6617387651166583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526328020800179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15736427848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.763332122613,1537.828981739036,0.3760378804115444,0.12495635140427293,6.112874298809886,3.4601644864376517
3939.0,-30.189947362153916,5.02196653243778,35.01045313005308,24.112606385629647,4.9847085259322235,-26.67250855007203,-40.204478649515636,1.467269713850323,-0.2866852414139771,-5.039114691853563,40.02063114171781,42280.434706279026,25753.58998020412,25753.58998020412,68034.02468648314,77434.48603531589,77434.48603531589,25753.58998020412,103188.07601552001,103188.07601552001,103188.07601552001,128021.11809081366,91673.9528557667,56519.93061747846,39060.02470920917,24833.042075293655,0.0,63893.06678450282,21108.085763999607,1537.825648163478,0.0,0.8866448785042043,2.8159540717244984,0.0014959135982669303,354115.6098360928,1555422.9754431713,4.392415731583027,1555422.9754431713,4.392415731583027,0.85,0.09572773865472782,4.027634451161993,1.2675933610321959,1.0,0.0,4.027634451162051,1.284883849586755,1.2851779257034903,3.134629213728045,19347.053679342862,1972.8504310180197,4632.441516551485,4632.441516551485,5.5593988371332514,5.02196653243778,-2.3838252596558887,7.405791792093669,3.460192155851208,3.460192155851208,0.9886263302432023,0.0,0.0,0.0002288617821155126,1.0000111050530447,0.0002288592406215057,199.07919258385118,0.0,5.090690970207544e-07,1.4427018209568179,0.058215665386027,7.705036695157587e-05,0.00015181141516393672,0.0006114408857939278,0.095727738654728,0.07185159032034487,0.02387614833438314,0.09572770265936996,0.07185159032034473,0.02387614833438309,0.37603684771597856,0.37603684771597856,0.12495637173433337,0.0,4.751472412898295,4.660251794268049,5.026205456862442,4.7524294504395925,4.6617916040755745,5.025405941318866,24833.042075293655,21108.085763999607,0.85,1.0648107550690415,0.6617374440466534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526334451781033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14730405935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.754860414789,1537.825648163478,0.37603684771597856,0.12495637173433337,6.112874298809886,3.460192155851208
3940.0,-30.19005325734163,5.021936798139005,35.010442999779976,24.112555814813845,4.984707442149623,-26.672603979044975,-40.20455415649337,1.4672581638529056,-0.28658377302241433,-5.039093908620934,40.02061119471487,42280.2900372207,25753.56811585301,25753.56811585301,68033.85815307371,77434.28540299479,77434.28540299479,25753.56811585301,103187.8535188478,103187.8535188478,103187.8535188478,128020.83309173594,91673.79452631532,56519.82807760693,39059.9627207871,24832.97957288814,0.0,63892.94229367524,21108.03263695492,1537.8218915629423,0.0,0.8866450566946255,2.8159551634288293,0.0014959135982669303,354115.8967905689,1555422.1150142737,4.392409742435768,1555422.1150142737,4.392409742435768,0.85,0.09572750287304285,4.027634451161993,1.2675929604610432,1.0,0.0,4.027634451159869,1.2848839088756496,1.28517798174026,3.134629069085638,19347.020265179952,1972.8470237216534,4632.441516551485,4632.441516551485,5.559394117300085,5.021936798139005,-2.38378955835189,7.405726356490895,3.460219791788094,3.460219791788094,0.9886342262251697,0.0,0.0,0.0002288592406215057,1.0000110388734718,0.00022885671430119338,199.07928016177053,0.0,5.0595857484872e-07,1.4338866011212725,0.05821617134460185,7.704970742845166e-05,0.00015180953319305404,0.0006114333059031645,0.09572750287304256,0.07185136120246337,0.023876141670579193,0.09572752516638702,0.07185136120246359,0.023876141670579262,0.3760358177412681,0.3760358177412681,0.12495639305715514,0.0,4.751672238861545,4.660592458878284,5.025979976445285,4.752510135598527,4.661994457275853,5.02511760523646,24832.97957288814,21108.03263695492,0.85,1.0648102233321064,0.66173646915312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634084353536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13848883952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.746398233387,1537.8218915629423,0.3760358177412681,0.12495639305715514,6.112874298809886,3.460219791788094
3941.0,-30.190158499670364,5.021907231809895,35.01043290926505,24.112515651527815,4.984706920269288,-26.67269876419769,-40.204629523772724,1.4672471847965756,-0.2863182553158481,-5.0390736177472055,40.020592092208695,42280.14777392313,25753.547959493088,25753.547959493088,68033.69573341621,77434.12467161943,77434.12467161943,25753.547959493088,103187.67263111251,103187.67263111251,103187.67263111251,128020.59492504154,91673.67606161785,56519.727902418286,39059.94239911062,24832.922293929034,0.0,63892.86469303966,21107.98394983968,1537.8184498654493,0.0,0.8866452293154737,2.8159540386958857,0.0014959135982669303,354116.1769472129,1555421.2910137102,4.39240394048864,1555421.2910137102,4.39240394048864,0.85,0.09572726864174988,4.027634451161993,1.2675925978040326,1.0,0.0,4.027634451161803,1.2848839654618847,1.2851780350932485,3.1346289310367075,19346.995264154146,1972.844474326518,4632.441516551485,4632.441516551485,5.559389766169077,5.021907231809895,-2.3837541703484626,7.405661402158358,3.4602474328286936,3.4602474328286936,0.988642123665341,0.0,0.0,0.00022885671430119338,1.0000109708263654,0.00022885420358146293,199.07936719982698,0.0,5.029380292338505e-07,1.4253263748487324,0.05821667428263109,7.704904913074064e-05,0.00015180766517045274,0.00061142578219098,0.09572726864174878,0.07185113332399327,0.023876135317755506,0.09572729132721378,0.07185113332399409,0.02387613531775578,0.37603478792968226,0.37603478792968226,0.12495641390657182,0.0,4.751881331089351,4.660947961380714,5.025746973440164,4.752755362431344,4.662408380143631,5.024853574973861,24832.922293929034,21107.98394983968,0.85,1.0648089745274427,0.6617350462692437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526347197198606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12992861324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.737945221055,1537.8184498654493,0.37603478792968226,0.12495641390657182,6.112874298809886,3.4602474328286936
3942.0,-30.190263040748235,5.021877662191389,35.010422821038645,24.11246703648942,4.98469366139105,-26.6727941918841,-40.204704995825864,1.46722481252689,-0.28591803664181725,-5.039061357829999,40.02057197783449,42280.008905923256,25753.54835422083,25753.54835422083,68033.5572601441,77433.98106292174,77433.98106292174,25753.54835422083,103187.52941714256,103187.52941714256,103187.52941714256,128020.3915707365,91673.56928003505,56519.62566975533,39059.93734475524,24832.862153593935,0.0,63892.79949834918,21107.932830554844,1537.8150305280735,0.0,0.8866453646826186,2.8159502034190984,0.0014959135982669303,354116.3462203061,1555420.423365838,4.392399390674175,1555420.423365838,4.392399390674175,0.85,0.09572703727660524,4.027634451161993,1.2675921961339194,1.0,0.0,4.027634451161435,1.2848840753226787,1.2851781417530344,3.1346286630181135,19346.97272875614,1972.8421763554468,4632.441516551485,4632.441516551485,5.559389851378517,5.021877662191389,-2.3837246938892167,7.405602356080605,3.4602750749829774,3.4602750749829774,0.9886500214237078,0.0,0.0,0.00022885420358146293,1.0000108977345121,0.0002288517096162889,199.07945365799793,0.0,4.998324951549244e-07,1.4165252912690558,0.058217174115126245,7.70483899230919e-05,0.000151805813658371,0.000611418324977133,0.09572703727660609,0.07185090779811604,0.023876129478490046,0.09572696271416939,0.0718509077981154,0.023876129478489837,0.3760337593758713,0.3760337593758713,0.12495643377057382,0.0,4.752129239630676,4.661334385336659,5.025576589040838,4.75314332118819,4.662903291373709,5.024918381861312,24832.862153593935,21107.932830554844,0.85,1.0648078937580736,0.6617335480348714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526353511695873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12112752967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.729501757824,1537.8150305280735,0.3760337593758713,0.12495643377057382,6.112874298809886,3.4602750749829774
3943.0,-30.190366857495263,5.021848287610248,35.01041272986605,24.11242159958931,4.98469320419925,-26.672887687297887,-40.204776416625805,1.4672140340019462,-0.28574943473989833,-5.039039682567069,40.02055171556747,42279.85628984516,25753.524949736882,25753.524949736882,68033.38123958204,77433.79864036766,77433.79864036766,25753.524949736882,103187.32359010454,103187.32359010454,103187.32359010454,128020.12054679167,91673.42857508475,56519.514573207416,39059.90444653037,24832.79695668713,0.0,63892.70140321749,21107.87741318406,1537.8110987643643,0.0,0.8866455485602868,2.815950515805473,0.0014959135982669303,354116.64549155347,1555419.5493388732,4.392393210377832,1555419.5493388732,4.392393210377832,0.85,0.09572680163922033,4.027634451161993,1.2675917834741997,1.0,0.0,4.027634451163382,1.284884130903859,1.2851781941423124,3.1346285274211696,19346.943034103064,1972.8391483435287,4632.441516551485,4632.441516551485,5.559384799078588,5.021848287610248,-2.3836882873545178,7.405536574964765,3.460302666867744,3.460302666867744,0.9886579048193554,0.0,0.0,0.0002288517096162889,1.0000108222365058,0.0002288492329557657,199.07953951719426,0.0,4.964972242871468e-07,1.4070731336297742,0.05821767061235053,7.70477661057553e-05,0.0001518039435105336,0.0006114107927052741,0.09572680163921893,0.07185067880478276,0.023876122834436173,0.09572674843882323,0.07185067880478381,0.023876122834436523,0.3760327339411835,0.3760327339411835,0.12495645648977081,0.0,4.752353383619379,4.6616999382665085,5.025373718443461,4.753290247827181,4.663203179641982,5.024603483135309,24832.79695668713,21107.87741318406,0.85,1.0648067736287017,0.6617321753704413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526359784123566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11167537203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.721068834908,1537.8110987643643,0.3760327339411835,0.12495645648977081,6.112874298809886,3.460302666867744
3944.0,-30.190470049471887,5.021819070058632,35.01040267925511,24.1123761976138,4.9846924303124664,-26.672980652047382,-40.20485150450838,1.467203032887947,-0.28556887708725753,-5.039019618369939,40.02053271466646,42279.721701074275,25753.506106194,25753.506106194,68033.22780726827,77433.61766137155,77433.61766137155,25753.506106194,103187.12376756556,103187.12376756556,103187.12376756556,128019.8638028308,91673.28893318409,56519.421150649214,39059.85309170541,24832.74003526525,0.0,63892.59312697066,21107.829029975463,1537.8076789665142,0.0,0.8866457196573618,2.81595048271421,0.0014959135982669303,354116.92251892615,1555418.7297221438,4.3923874596504575,1555418.7297221438,4.3923874596504575,0.85,0.095726569209969,4.027634451161993,1.267591420817189,1.0,0.0,4.027634451162669,1.2848841874907606,1.285178247559777,3.134628389370661,19346.913563798098,1972.836143208751,4632.441516551485,4632.441516551485,5.559380731343935,5.021819070058632,-2.3836530159013947,7.405472085960026,3.4603302683060853,3.4603302683060853,0.9886657909445958,0.0,0.0,0.0002288492329557657,1.0000107571169525,0.0002288467712242834,199.07962485975386,0.0,4.930524364998249e-07,1.3973106050405038,0.05821816366478703,7.704711026371252e-05,0.00015180212269205317,0.0006114034591140331,0.09572656920996908,0.07185045226167057,0.023876116948298515,0.09572655290838675,0.0718504522616705,0.023876116948298495,0.3760317099932345,0.3760317099932345,0.12495647940870487,0.0,4.752565407813336,4.662052308197133,5.025161936865004,4.753450741282677,4.663499768148199,5.024352992001695,24832.74003526525,21107.829029975463,0.85,1.0648061767045378,0.6617311902970322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526366013096785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.101912843435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.712646938051,1537.8076789665142,0.3760317099932345,0.12495647940870487,6.112874298809886,3.4603302683060853
3945.0,-30.190572580587563,5.021789931602218,35.01039264916336,24.112326464988314,4.984685856824538,-26.673073601913966,-40.204922820534534,1.4671868781509714,-0.2853343995525961,-5.039003131779858,40.02051321110673,42279.57425723453,25753.496614769712,25753.496614769712,68033.07087200425,77433.44255379128,77433.44255379128,25753.496614769712,103186.93916856099,103186.93916856099,103186.93916856099,128019.62061912396,91673.15254801193,56519.31224848592,39059.8225550289,24832.681450562974,0.0,63892.50400559187,21107.779232978526,1537.80424632889,0.0,0.8866458743467991,2.815949322239106,0.0014959135982669303,354117.15015022666,1555417.8884232312,4.3923822603999225,1555417.8884232312,4.3923822603999225,0.85,0.09572633797456487,4.027634451161993,1.2675910065090283,1.0,0.0,4.027634451162296,1.284884268159708,1.2851783250839814,3.1346281925691444,19346.884780799606,1972.833208159729,4632.441516551485,4632.441516551485,5.559378682440724,5.021789931602218,-2.3836203589772,7.405410290579418,3.4603578681573652,3.4603578681573652,0.98867367661639,0.0,0.0,0.0002288467712242834,1.0000106882349744,0.00022884432528236224,199.0797096558276,0.0,4.900805799997683e-07,1.3888883637193432,0.05821865374536703,7.704648737107268e-05,0.00015180028385321074,0.0006113960529433612,0.09572633797456243,0.07185022671887192,0.0238761112556905,0.09572631648250858,0.07185022671887376,0.02387611125569111,0.37603068667860995,0.37603068667860995,0.12495650181158198,0.0,4.752779980834589,4.662400222244685,5.024973821651201,4.753668732227254,4.663823087468472,5.024252734033041,24832.681450562974,21107.779232978526,0.85,1.064805205725698,0.661729805636264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526372204589035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.093490602114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.704234096871,1537.80424632889,0.37603068667860995,0.12495650181158198,6.112874298809886,3.4603578681573652
3946.0,-30.19067447386629,5.0217610065306095,35.01038264627182,24.112291016522818,4.984688541285359,-26.67316505177779,-40.20499389208851,1.4671791191967942,-0.285065762074737,-5.038980174989689,40.02049394318551,42279.42863330731,25753.471008592962,25753.471008592962,68032.89964190027,77433.28784412812,77433.28784412812,25753.471008592962,103186.75885272108,103186.75885272108,103186.75885272108,128019.38022847539,91673.04005143508,56519.2086632043,39059.81265358975,24832.62137575432,0.0,63892.43402934408,21107.728169391172,1537.8005802464454,0.0,0.8866460611500144,2.815948467804768,0.0014959135982669303,354117.46711614454,1555417.0572890777,4.39237598177818,1555417.0572890777,4.39237598177818,0.85,0.0957261038120194,4.027634451161993,1.2675905922008681,1.0,0.0,4.027634451163628,1.2848843095137006,1.2851783633045224,3.1346280916811575,19346.861039297866,1972.8307872003047,4632.441516551485,4632.441516551485,5.55937315486382,5.0217610065306095,-2.383582909047534,7.405343915578143,3.460385443173111,3.460385443173111,0.9886815551923175,0.0,0.0,0.00022884432528236224,1.0000106217529654,0.00022884189458028986,199.0797939244558,0.0,4.869374075017517e-07,1.3799806128599643,0.05821914068277453,7.704586661834823e-05,0.00015179845866401402,0.0006113887017484726,0.09572610381202111,0.07184999887507533,0.023876104936945784,0.09572607939585336,0.07184999887507404,0.02387610493694536,0.3760296638352347,0.3760296638352347,0.12495652509618528,0.0,4.752998322942972,4.662765068985266,5.0247498017902785,4.753914412914924,4.664267911716365,5.023897407953768,24832.62137575432,21107.728169391172,0.85,1.0648036919466017,0.6617282511711716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526378356434788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.084582851254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.695831055204,1537.8005802464454,0.3760296638352347,0.12495652509618528,6.112874298809886,3.460385443173111
3947.0,-30.19077570624502,5.021732156738147,35.010372675925574,24.11224638288843,4.984682665713236,-26.673256762818387,-40.20506503349168,1.4671637222866607,-0.2847595198821864,-5.038963593938359,40.02047488535104,42279.28599930069,25753.46197509546,25753.46197509546,68032.74797439616,77433.13066495491,77433.13066495491,25753.46197509546,103186.59264005037,103186.59264005037,103186.59264005037,128019.15785011002,91672.92135295215,56519.10432915629,39059.79669310651,24832.56521005965,0.0,63892.36190316616,21107.680428550702,1537.797285078497,0.0,0.8866462147050469,2.8159463739411628,0.0014959135982669303,354117.6960519529,1555416.2352174835,4.392370820658697,1555416.2352174835,4.392370820658697,0.85,0.09572587349726305,4.027634451161993,1.267590212509968,1.0,0.0,4.027634451160994,1.2848843865728459,1.2851784372579693,3.134627903686219,19346.835988933515,1972.8282327740376,4632.441516551485,4632.441516551485,5.559371204812756,5.021732156738147,-2.3835501164626547,7.405282273200802,3.4604130339958465,3.4604130339958465,0.9886894382845276,0.0,0.0,0.00022884189458028986,1.0000105528665875,0.00022883947966779097,199.07987764656343,0.0,4.839036676597628e-07,1.3713829941477675,0.058219624586442184,7.70452452601776e-05,0.00015179664932011227,0.0006113814143726399,0.09572587349726468,0.07184977422658341,0.023876099270681263,0.09572581967516741,0.0718497742265822,0.023876099270680858,0.3760286426280515,0.3760286426280515,0.12495654678254411,0.0,4.75323334427884,4.663142593958469,5.0245545284115,4.75420407405619,4.664684082941164,5.0238049877819435,24832.56521005965,21107.680428550702,0.85,1.0648025201745566,0.6617267657654954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526384470015392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07598523254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.687437373832,1537.797285078497,0.3760286426280515,0.12495654678254411,6.112874298809886,3.4604130339958465
3948.0,-30.19087624600536,5.021703501222875,35.01036273011159,24.11220580050724,4.9846844112291615,-26.673347088236575,-40.20513593042267,1.4671552534604206,-0.2845550445215963,-5.038941279693739,40.0204556592106,42279.14549137889,25753.438661832617,25753.438661832617,68032.5841532115,77432.95897727014,77432.95897727014,25753.438661832617,103186.39763910277,103186.39763910277,103186.39763910277,128018.90304165512,91672.79095182665,56519.00491840609,39059.762259356175,24832.505402552357,0.0,63892.26766190853,21107.629592169502,1537.7936462035482,0.0,0.8866463980824468,2.8159462888637794,0.0014959135982669303,354118.0041465716,1555415.405886236,4.3923646571848405,1555415.405886236,4.3923646571848405,0.85,0.09572564026590384,4.027634451161993,1.267589809191413,1.0,0.0,4.027634451162821,1.2848844311841288,1.2851784787764167,3.134627794851705,19346.808468820152,1972.8254265034598,4632.441516551485,4632.441516551485,5.559366172204626,5.021703501222875,-2.3835130791069354,7.40521658032981,3.460440599319338,3.460440599319338,0.9886973140912394,0.0,0.0,0.00022883947966779097,1.0000104806735834,0.00022883708130103805,199.0799607959172,0.0,4.80760484806974e-07,1.3624752139429643,0.05822010534692699,7.704462604186848e-05,0.0001517948536259225,0.0006113741819728574,0.09572564026590329,0.07184954745430448,0.0238760928115988,0.09572561006604889,0.0718495474543049,0.02387609281159894,0.37602762374219934,0.37602762374219934,0.12495656878491407,0.0,4.753455620007287,4.663511812960564,5.024333133051812,4.754386235172149,4.665030929186457,5.023490014211745,24832.505402552357,21107.629592169502,0.85,1.0648015267389133,0.6617255426760348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639054394697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06707745234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.67905353605,1537.7936462035482,0.37602762374219934,0.12495656878491407,6.112874298809886,3.460440599319338
3949.0,-30.19097604475397,5.0216749483855,35.01035281819023,24.112155578937404,4.984680797332537,-26.673437282640325,-40.20520682735366,1.4671420352189042,-0.2843910616174412,-5.038923141620802,40.020436754775304,42279.008079269566,25753.426340485017,25753.426340485017,68032.43441975459,77432.76979979187,77432.76979979187,25753.426340485017,103186.1961402769,103186.1961402769,103186.1961402769,128018.64541038324,91672.64059192265,56518.90612127507,39059.704967386206,24832.44927010634,0.0,63892.15423749255,21107.581879590387,1537.790312560014,0.0,0.8866465590147481,2.8159462489835585,0.0014959135982669303,354118.2545805981,1555414.5904322618,4.3923592481116955,1555414.5904322618,4.3923592481116955,0.85,0.09572540986927086,4.027634451161993,1.2675894355447967,1.0,0.0,4.027634451161998,1.2848844979829093,1.2851785425086997,3.1346276318881747,19346.776736566408,1972.822190714098,4632.441516551485,4632.441516551485,5.559363512409017,5.0216749483855,-2.383479078220592,7.405154026606092,3.4604681751667945,3.4604681751667945,0.9887051929047984,0.0,0.0,0.00022883708130103805,1.000010403435647,0.0002288347006339562,199.08004333249318,0.0,4.774667591454474e-07,1.353140795418198,0.05822058281368613,7.70440068281597e-05,0.00015179307447287833,0.0006113670161947629,0.09572540986927017,0.07184932309592974,0.023876086773340424,0.09572541857028671,0.07184932309593027,0.023876086773340598,0.37602660646119973,0.37602660646119973,0.12495658932517716,0.0,4.753664191439384,4.663856859057773,5.024129593613736,4.754532080003344,4.665271378813941,5.023349951427861,24832.44927010634,21107.581879590387,0.85,1.0648010734913127,0.6617245667146378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526396576326324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.057743033816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.670680199311,1537.790312560014,0.37602660646119973,0.12495658932517716,6.112874298809886,3.4604681751667945
3950.0,-30.191075203351488,5.021646528058863,35.01034292431464,24.112110316660278,4.984678582878899,-26.673526760829123,-40.20527381272984,1.467130140356544,-0.2841753005603209,-5.038903498820156,40.020417456551904,42278.857292190965,25753.410439196425,25753.410439196425,68032.26773138739,77432.59530482405,77432.59530482405,25753.410439196425,103186.00574402047,103186.00574402047,103186.00574402047,128018.39572003963,91672.50522292043,56518.794285111464,39059.67881978774,24832.389976019156,0.0,63892.068795806896,21107.531479616282,1537.7867637368897,0.0,0.8866467290411107,2.815945703422944,0.0014959135982669303,354118.5257906933,1555413.75799234,4.392353533380767,1555413.75799234,4.392353533380767,0.85,0.09572517798823249,4.027634451161993,1.2675889992574234,1.0,0.0,4.027634451163359,1.284884558553289,1.2851786000338992,3.1346274841195796,19346.74816802244,1972.8192775333516,4632.441516551485,4632.441516551485,5.5593600798155265,5.021646528058863,-2.3834439523679576,7.4050904804268205,3.460495734229558,3.460495734229558,0.9887130669227309,0.0,0.0,0.0002288347006339562,1.0000103367117281,0.00022883233526007257,199.08012533970475,0.0,4.739433058139463e-07,1.3431553286767237,0.05822105675699195,7.704342178219348e-05,0.00015179127885176272,0.0006113597840892964,0.09572517798822913,0.07184909766002669,0.02387608032820244,0.09572519747154226,0.07184909766002921,0.02387608032820328,0.3760255892437386,0.3760255892437386,0.12495660963141708,0.0,4.753869701516805,4.664197313135219,5.02392761011464,4.754728198259841,4.665596312864977,5.023157054784008,24832.389976019156,21107.531479616282,0.85,1.0647998885246959,0.6617230915985872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640256424976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.047757567074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.662318356179,1537.7867637368897,0.3760255892437386,0.12495660963141708,6.112874298809886,3.460495734229558
3951.0,-30.19117376643706,5.021618199018361,35.01033304432941,24.112065543327503,4.984673625111463,-26.673615977317272,-40.205344500113256,1.467115835991687,-0.2838919632989132,-5.038885709616658,40.02039807338536,42278.72457254422,25753.399484860252,25753.399484860252,68032.12405740446,77432.43363900542,77432.43363900542,25753.399484860252,103185.83312386568,103185.83312386568,103185.83312386568,128018.16400849642,91672.38133211888,56518.69917762477,39059.64683832679,24832.330884630734,0.0,63891.97772295753,21107.481251936122,1537.7832703993838,0.0,0.8866468899304709,2.8159440521014742,0.0014959135982669303,354118.7714081303,1555412.921888685,4.392348125753647,1555412.921888685,4.392348125753647,0.85,0.09572494694914438,4.027634451161993,1.267588643743657,1.0,0.0,4.027634451160236,1.2848846303657242,1.2851786688233775,3.1346273089246806,19346.72202186082,1972.8166113668603,4632.441516551485,4632.441516551485,5.5593577151151585,5.021618199018361,-2.383410174960885,7.4050283739792455,3.4605232856783315,3.4605232856783315,0.9887209387652376,0.0,0.0,0.00022883233526007257,1.000010274641046,0.00022882998411412526,199.08020685446883,0.0,4.7089892922876655e-07,1.3345275654343245,0.05822152765592118,7.704280440758912e-05,0.00015178953085248344,0.0006113527437871786,0.0957249469491501,0.07184887288900657,0.023876074060143523,0.09572494125110866,0.07184887288900228,0.023876074060142097,0.3760245720285564,0.3760245720285564,0.12495662970913915,0.0,4.754087921397172,4.664548650323354,5.023743845669458,4.754993746317723,4.66598767465149,5.023042639073935,24832.330884630734,21107.481251936122,0.85,1.0647991576094116,0.6617219575807984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640851376881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03912980383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.653966010785,1537.7832703993838,0.3760245720285564,0.12495662970913915,6.112874298809886,3.4605232856783315
3952.0,-30.191271669739667,5.021590114016232,35.01032320167638,24.112034669984155,4.98467993731586,-26.673703472861813,-40.205407434236236,1.4671117404379554,-0.2836219510083424,-5.0388605466296275,40.02037940079346,42278.56228062822,25753.370200255504,25753.370200255504,68031.93248088373,77432.28293048899,77432.28293048899,25753.370200255504,103185.6531307445,103185.6531307445,103185.6531307445,128017.92594974217,91672.27269483653,56518.57877654138,39059.65990921684,24832.27281899768,0.0,63891.932728214524,21107.431896148028,1537.7796662276,0.0,0.8866470858161575,2.8159434372459686,0.0014959135982669303,354119.1188364135,1555412.1164363825,4.3923415418722715,1555412.1164363825,4.3923415418722715,0.85,0.09572471330059691,4.027634451161993,1.2675882167974488,1.0,0.0,4.027634451161471,1.28488465438357,1.285178689825611,3.1346272503303196,19346.699094832282,1972.8142734605888,4632.441516551485,4632.441516551485,5.559351393480087,5.021590114016232,-2.383370926366016,7.404961040382248,3.4605508172978783,3.4605508172978783,0.9887288049422509,0.0,0.0,0.00022882998411412526,1.0000102058702989,0.00022882764872882155,199.08028782363013,0.0,4.680666215358773e-07,1.3265008054326763,0.05822199572254272,7.704225475282284e-05,0.00015178772936130244,0.0006113454880392345,0.09572471330059666,0.07184864608880605,0.023876067211790617,0.09572471714329465,0.07184864608880623,0.02387606721179068,0.3760235557024088,0.3760235557024088,0.12495665057468054,0.0,4.754308672070408,4.66491903908593,5.023512821763575,4.755238595621279,4.66644822715358,5.022636608990865,24832.27281899768,21107.431896148028,0.85,1.0647969090288762,0.6617198834862935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641442756174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.031103043824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.64562229019,1537.7796662276,0.3760235557024088,0.12495665057468054,6.112874298809886,3.4605508172978783
3953.0,-30.191368823682033,5.021562019628062,35.01031338340865,24.111980257462733,4.984669285705848,-26.673791990391116,-40.205478051770456,1.4670924524149018,-0.283370853873123,-5.038847233641152,40.020360425758575,42278.43517737889,25753.371326580345,25753.371326580345,68031.80650395923,77432.10529800277,77432.10529800277,25753.371326580345,103185.47662458313,103185.47662458313,103185.47662458313,128017.6945440516,91672.12996315438,56518.48636924212,39059.60399323585,24832.217919468476,0.0,63891.82191270433,21107.385231548204,1537.7765142574017,0.0,0.88664722241834,2.8159416874915997,0.0014959135982669303,354119.3026504993,1555411.2979383625,4.392336950560098,1555411.2979383625,4.392336950560098,0.85,0.0957244856422449,4.027634451161993,1.2675878530414777,1.0,0.0,4.027634451161693,1.2848847494517381,1.2851787819146776,3.134627018400358,19346.668972453674,1972.8112018328047,4632.441516551485,4632.441516551485,5.559351636618579,5.021562019628062,-2.383340375828004,7.404902395456066,3.4605783753206,3.4605783753206,0.9887366786630285,0.0,0.0,0.00022882764872882155,1.000010127761394,0.00022882533124046585,199.08036817310415,0.0,4.649291784412221e-07,1.3176092917024236,0.05822246065172116,7.704163799690721e-05,0.00015178601073191433,0.0006113385660283021,0.09572448564224377,0.07184842422325631,0.02387606141898746,0.09572447620453318,0.07184842422325716,0.023876061418987744,0.3760225414775092,0.3760225414775092,0.12495666908089381,0.0,4.754537319582425,4.665277968869873,5.023348041674183,4.755476379768027,4.66673889180413,5.022714254605717,24832.217919468476,21107.385231548204,0.85,1.064796784115992,0.6617190418383138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526420301772194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0222115301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.637288501815,1537.7765142574017,0.3760225414775092,0.12495666908089381,6.112874298809886,3.4605783753206
