time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3954.0,-30.191465344827648,5.021534210438394,35.01030358770151,24.111948999948822,4.984677999083712,-26.673878001643555,-40.20554447835309,1.4670906558996248,-0.2831617811672231,-5.03881990230408,40.020341446346286,42278.29358005395,25753.337102760255,25753.337102760255,68031.6306828142,77431.9432313395,77431.9432313395,25753.337102760255,103185.28033409975,103185.28033409975,103185.28033409975,128017.4371180534,91672.0103820793,56518.38708448298,39059.58144177369,24832.15678395366,0.0,63891.73822572735,21107.33326636061,1537.7726813676027,0.0,0.8866474304639558,2.815942127825433,0.0014959135982669303,354119.6800179005,1555410.4792518467,4.392329957976981,1555410.4792518467,4.392329957976981,0.85,0.09572425087885947,4.027634451161993,1.2675874304911123,1.0,0.0,4.027634451164137,1.2848847626432853,1.285178792131383,3.134626986218032,19346.643735825313,1972.8086284128947,4632.441516551485,4632.441516551485,5.559344248760585,5.021534210438394,-2.3832994830472765,7.404833693485671,3.4606058837035287,3.4606058837035287,0.9887445382010082,0.0,0.0,0.00022882533124046585,1.0000100618034808,0.00022882302886811747,199.08044799929138,0.0,4.613664350907184e-07,1.3075124770470958,0.05822292201815625,7.704105784788319e-05,0.00015178427339258266,0.0006113315686605566,0.09572425087885719,0.07184819680006158,0.02387605407879562,0.09572427504200828,0.07184819680006328,0.02387605407879619,0.3760215284853558,0.3760215284853558,0.12495668956442017,0.0,4.754751272648662,4.665639999140183,5.023114934977627,4.7556581211368325,4.6671398576181105,5.022234516717219,24832.15678395366,21107.33326636061,0.85,1.064795426952711,0.6617176923671441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526426131025434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01211471544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.628966462178,1537.7726813676027,0.3760215284853558,0.12495668956442017,6.112874298809886,3.4606058837035287
3955.0,-30.19156130479459,5.021506332901965,35.01029381189235,24.111889872606866,4.9846636216390365,-26.673965817011528,-40.205611219257094,1.4670681338560112,-0.28290671207668083,-5.038809153754159,40.02032243450159,42278.155478819855,25753.345304371433,25753.345304371433,68031.5007831913,77431.76170638186,77431.76170638186,25753.345304371433,103185.1070107533,103185.1070107533,103185.1070107533,128017.20955339629,91671.86176780923,56518.281740473176,39059.53336370672,24832.10254264298,0.0,63891.63590634971,21107.28716124653,1537.7696250136248,0.0,0.8866475541326819,2.8159400263403813,0.0014959135982669303,354119.8284246426,1555409.6591666692,4.392325801371112,1555409.6591666692,4.392325801371112,0.8499999999999999,0.09572402494584883,4.027634451161993,1.2675870304694405,1.0,0.0,4.027634451161933,1.2848848727747035,1.285178899329566,3.1346267175395512,19346.612371973628,1972.8054301900881,4632.441516551485,4632.441516551485,5.559346019233271,5.021506332901965,-2.3832707742541452,7.404777107156111,3.4606334312973592,3.4606334312973592,0.9887524089421026,0.0,0.0,0.00022882302886811747,1.0000100033112702,0.00022882073990303115,199.08052736142142,0.0,4.583573185771943e-07,1.2989846408477685,0.05822338037547483,7.704047495774283e-05,0.00015178255391037464,0.0006113246432147775,0.095724024945851,0.07184797645551139,0.023876048490339613,0.09572402670249099,0.07184797645550976,0.023876048490339075,0.37602051690678207,0.37602051690678207,0.12495670737479612,0.0,4.7549775833201124,4.665988261346399,5.0229729358316035,4.755902441677506,4.667401659996813,5.022425392466516,24832.10254264298,21107.28716124653,0.85,1.0647950990472317,0.6617165905845611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643192231518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00358687924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.620653861106,1537.7696250136248,0.37602051690678207,0.12495670737479612,6.112874298809886,3.4606334312973592
3956.0,-30.191656535033392,5.021478652554891,35.0102840232164,24.111859732680045,4.98466520437254,-26.67405137935386,-40.20568138277156,1.467060048692992,-0.2825279350294636,-5.038785862958041,40.020302508109296,42278.03481883895,25753.321641648898,25753.321641648898,68031.35646048785,77431.63300301705,77431.63300301705,25753.321641648898,103184.95464466595,103184.95464466595,103184.95464466595,128016.99176691151,91671.77214217221,56518.19995874134,39059.52464825652,24832.037122245558,0.0,63891.56177050208,21107.231553908725,1537.7656418317574,0.0,0.8866477450221238,2.8159377615488888,0.0014959135982669303,354120.1500041133,1555408.7996323875,4.3923193854241855,1555408.7996323875,4.3923193854241855,0.85,0.09572379138413264,4.027634451161993,1.2675867095729338,1.0,0.0,4.027634451162203,1.2848849153308237,1.2851789389542148,3.1346266137189294,19346.593457200608,1972.803501420017,4632.441516551485,4632.441516551485,5.559340911187665,5.021478652554891,-2.383232850682544,7.404711503237435,3.4606609119246,3.4606609119246,0.9887602605498857,0.0,0.0,0.00022882073990303115,1.0000099272484324,0.00022881846836524979,199.08060612009695,0.0,4.556883764964506e-07,1.2914208589909408,0.05822383606385133,7.703986218019634e-05,0.0001517808777228348,0.0006113178921440954,0.09572379138413002,0.07184774994697787,0.02387604143715215,0.09572372237534535,0.07184774994697984,0.023876041437152804,0.37601950586516303,0.37601950586516303,0.12495672841843868,0.0,4.7552249758859375,4.666377465713879,5.022792158657069,4.756257927928573,4.667978374163511,5.022113368970167,24832.037122245558,21107.231553908725,0.85,1.0647940757005734,0.6617154698878902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526437679938464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99602309739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.61234928494,1537.7656418317574,0.37601950586516303,0.12495672841843868,6.112874298809886,3.4606609119246
3957.0,-30.19175121287547,5.021451227694176,35.0102743002655,24.111823131702863,4.984674399643099,-26.67413568322957,-40.205739986244566,1.4670588699972384,-0.2824153120789106,-5.038759564965979,40.020284845139315,42277.86872047711,25753.29098328575,25753.29098328575,68031.15970376287,77431.44726007027,77431.44726007027,25753.29098328575,103184.73824335603,103184.73824335603,103184.73824335603,128016.7223914794,91671.6283357577,56518.07564585549,39059.50298878024,24831.984148123374,0.0,63891.48713690361,21107.186525904868,1537.7622974087358,0.0,0.8866479430308815,2.815939350485769,0.0014959135982669303,354120.51310465863,1555408.0377321888,4.392312730193338,1555408.0377321888,4.392312730193338,0.85,0.09572356038376603,4.027634451161993,1.2675862353714185,1.0,0.0,4.027634451161505,1.28488492553681,1.28517894624372,3.1346265888202356,19346.563108008344,1972.8004066636768,4632.441516551485,4632.441516551485,5.559334293000897,5.021451227694176,-2.3831926333998545,7.404643861094031,3.4606884055747362,3.4606884055747362,0.9887681158784961,0.0,0.0,0.00022881846836524979,1.0000098696713964,0.00022881621002444669,199.08068442197603,0.0,4.52219118337742e-07,1.2815889813691608,0.05822428828296967,7.703935036646599e-05,0.0001517791179987838,0.000611310804618883,0.09572356038376376,0.07184752549089642,0.023876034892867336,0.09572358958052732,0.07184752549089812,0.023876034892867902,0.37601849796910697,0.37601849796910697,0.1249567496014947,0.0,4.755439014512319,4.666739331693691,5.022559903247043,4.756344252887061,4.6682365778968915,5.0216809234044035,24831.984148123374,21107.186525904868,0.85,1.0647922399738319,0.6617136431632297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644339378218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98619121977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.604056128996,1537.7622974087358,0.37601849796910697,0.1249567496014947,6.112874298809886,3.4606884055747362
3958.0,-30.191845136424014,5.021423718401136,35.010264594563274,24.111769312899582,4.98465939636713,-26.674221728143245,-40.205810219608225,1.4670359880863804,-0.28206007165420033,-5.038749239428538,40.02026590163753,42277.75395054896,25753.301115164842,25753.301115164842,68031.05506571381,77431.28982271704,77431.28982271704,25753.301115164842,103184.59093788188,103184.59093788188,103184.59093788188,128016.52098803803,91671.50273356319,56517.99250491072,39059.45580961386,24831.930050156156,0.0,63891.38585977002,21107.140542632733,1537.75925953059,0.0,0.8866480642961698,2.815935881387995,0.0014959135982669303,354120.6556710711,1555407.2205959843,4.392308654372146,1555407.2205959843,4.392308654372146,0.85,0.09572333575534119,4.027634451161993,1.267585883154534,1.0,0.0,4.027634451161276,1.2848850372610785,1.2851790550916948,3.1346263162558796,19346.536600670937,1972.797703667505,4632.441516551485,4632.441516551485,5.559336480158374,5.021423718401136,-2.3831641634379324,7.404587881839069,3.460715930162679,3.460715930162679,0.9887759800464797,0.0,0.0,0.00022881621002444669,1.0000097910474146,0.00022881396969602028,199.08076210008187,0.0,4.49592032739208e-07,1.2741438207829154,0.05822473787500241,7.703873698716824e-05,0.00015177747303727845,0.0006113041793152532,0.09572333575534146,0.07184730631989657,0.023876029435444895,0.09572329564220672,0.07184730631989636,0.02387602943544483,0.37601749119044203,0.37601749119044203,0.1249567676525504,0.0,4.755685280977843,4.667112063088496,5.022424269363739,4.7566891677743115,4.668622538910483,5.0219013818880285,24831.930050156156,21107.140542632733,0.85,1.0647922900753728,0.6617128957468688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526449074486179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.978746059176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.595770865059,1537.75925953059,0.37601749119044203,0.1249567676525504,6.112874298809886,3.460715930162679
3959.0,-30.191938414253272,5.0213964135861175,35.01025487448532,24.111728486046218,4.984661912794139,-26.674305439659992,-40.205872525088466,1.4670289382008768,-0.28188045580418475,-5.038725275198884,40.02024607150843,42277.60916949298,25753.276577802215,25753.276577802215,68030.8857472952,77431.11402553844,77431.11402553844,25753.276577802215,103184.39060334065,103184.39060334065,103184.39060334065,128016.25516780908,91671.36560415551,56517.88621509922,39059.421543395874,24831.864564468437,0.0,63891.28610786431,21107.08487979817,1537.7552503765216,0.0,0.8866482582674373,2.8159363161828543,0.0014959135982669303,354120.98654934746,1555406.3652150733,4.392302134847703,1555406.3652150733,4.392302134847703,0.85,0.09572310317346638,4.027634451161993,1.2675855034636339,1.0,0.0,4.027634451161731,1.2848850748728835,1.2851790898333921,3.1346262244975143,19346.5076606075,1972.794752602316,4632.441516551485,4632.441516551485,5.559331183305181,5.0213964135861175,-2.383125674160848,7.404522087746965,3.460743383572102,3.460743383572102,0.9887838238777434,0.0,0.0,0.00022881396969602028,1.000009723741624,0.00022881174478973346,199.08083924420802,0.0,4.460062904837298e-07,1.2639818272308903,0.05822518388129289,7.703819284939168e-05,0.0001517757768466286,0.0006112973476793561,0.09572310317346658,0.07184708080570201,0.02387602236776457,0.09572308179953096,0.07184708080570186,0.023876022367764517,0.3760164862061025,0.3760164862061025,0.12495678890487487,0.0,4.75590825557299,4.667468142015878,5.022245331301917,4.756844819394701,4.668937822969724,5.02157517903197,24831.864564468437,21107.08487979817,0.85,1.06479130240769,0.6617116628098221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526454709936494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.968584065624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.587497556206,1537.7552503765216,0.3760164862061025,0.12495678890487487,6.112874298809886,3.460743383572102
3960.0,-30.192031079214896,5.021369338947357,35.01024521703564,24.1116972983815,4.98466982369327,-26.674388060114715,-40.205934655945725,1.4670268045930694,-0.2816504904988619,-5.0386998529481,40.02022845553449,42277.46634931152,25753.2489566512,25753.2489566512,68030.71530596272,77430.95546160055,77430.95546160055,25753.2489566512,103184.20441825176,103184.20441825176,103184.20441825176,128016.01627493967,91671.24764424456,56517.783831391826,39059.40423650304,24831.811856687906,0.0,63891.216093190946,21107.04007818472,1537.7519425697785,0.0,0.8866484516430793,2.81593625865863,0.0014959135982669303,354121.33755903976,1555405.6053429681,4.392295635344617,1555405.6053429681,4.392295635344617,0.85,0.09572287339818616,4.027634451161993,1.2675850864080718,1.0,0.0,4.027634451162319,1.2848850894504371,1.2851791015553837,3.1346261889338813,19346.482766112847,1972.7922140703347,4632.441516551485,4632.441516551485,5.559325220758023,5.021369338947357,-2.3830860352343173,7.4044553741816745,3.460770852816907,3.460770852816907,0.988791672233402,0.0,0.0,0.00022881174478973346,1.0000096598603336,0.000228809534521587,199.08091588152286,0.0,4.429362108203155e-07,1.2552812214647742,0.05822562681750371,7.703765024020455e-05,0.0001517740945495289,0.0006112905720016003,0.09572287339818578,0.07184685745266078,0.023876015945524985,0.09572289481472547,0.07184685745266108,0.023876015945525082,0.37601548189546125,0.37601548189546125,0.1249568100006716,0.0,4.756126990783116,4.667832397108384,5.022024739911728,4.757049362449266,4.669337542980486,5.02119074914782,24831.811856687906,21107.04007818472,0.85,1.0647898015704373,0.6617101525763123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526460306647535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95988345986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.579234052479,1537.7519425697785,0.37601548189546125,0.1249568100006716,6.112874298809886,3.460770852816907
3961.0,-30.19212314293352,5.021342202111893,35.01023557574233,24.11164316525685,4.984656718326862,-26.674472241099668,-40.20600080313159,1.467005816493028,-0.28134274963241523,-5.03868816260928,40.02020961121959,42277.34272885838,25753.256420255686,25753.256420255686,68030.59914911406,77430.78899499826,77430.78899499826,25753.256420255686,103184.04541525395,103184.04541525395,103184.04541525395,128015.80285363413,91671.11303065947,56517.69189958175,39059.35681230858,24831.75743838018,0.0,63891.114250688755,21106.993822623153,1537.7488522998979,0.0,0.8866485795025376,2.815933574049067,0.0014959135982669303,354121.49896979023,1555404.792486193,4.392291337891583,1555404.792486193,4.392291337891583,0.85,0.09572264894352767,4.027634451161993,1.2675847501261157,1.0,0.0,4.0276344511616005,1.2848851922146436,1.2851792015030163,3.1346259382287016,19346.454356993618,1972.7893171463872,4632.441516551485,4632.441516551485,5.559326831918022,5.021342202111893,-2.3830564956954463,7.4043986978073395,3.460798345990191,3.460798345990191,0.9887995274257689,0.0,0.0,0.000228809534521587,1.000009597190711,0.00022880733861392225,199.08099202163942,0.0,4.4002220694079685e-07,1.2470229344702182,0.058226066839710655,7.703707255898295e-05,0.00015177246196260404,0.0006112839965382572,0.09572264894352672,0.07184663855127961,0.023876010392247106,0.09572262499499996,0.07184663855128032,0.023876010392247345,0.37601447885718514,0.37601447885718514,0.12495682832498553,0.0,4.756366392586301,4.668195990120751,5.021889105389846,4.757345412976861,4.6696724957480455,5.021368812083381,24831.75743838018,21106.993822623153,0.85,1.0647896808026114,0.6617092724815427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526465866590323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.951625172864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.570979717273,1537.7488522998979,0.37601447885718514,0.12495682832498553,6.112874298809886,3.460798345990191
3962.0,-30.192214546612416,5.021315385784294,35.01022595277045,24.111611279100202,4.984668882655681,-26.674553300795004,-40.20605891766024,1.4670076368382392,-0.28122194452112126,-5.038658309989585,40.02019086228239,42277.188686682275,25753.217959311878,25753.217959311878,68030.40664599415,77430.61039158772,77430.61039158772,25753.217959311878,103183.8283508996,103183.8283508996,103183.8283508996,128015.52401578121,91670.97624439544,56517.57949412923,39059.32972251801,24831.695664881616,0.0,63891.025387399626,21106.94131514937,1537.744918467092,0.0,0.8866487995576015,2.81593547041859,0.0014959135982669303,354121.9111508978,1555403.9837438916,4.3922839416765305,1555403.9837438916,4.3922839416765305,0.85,0.0957224154153333,4.027634451161993,1.2675843154871838,1.0,0.0,4.02763445116304,1.2848851882324543,1.2851791946982798,3.1346259479437126,19346.4254893479,1972.7863734657506,4632.441516551485,4632.441516551485,5.559318529396842,5.021315385784294,-2.383013569429046,7.40432895521334,3.4608257752764047,3.4608257752764047,0.9888073643646871,0.0,0.0,0.00022880733861392225,1.0000095283916457,0.0002288051584687618,199.08106761592953,0.0,4.371634762848359e-07,1.238921291791225,0.05822650400318694,7.703656503242916e-05,0.0001517707735814931,0.000611277196356328,0.09572241541533276,0.07184641249768316,0.023876002917649602,0.09572246834027673,0.07184641249768357,0.023876002917649734,0.37601347703947174,0.37601347703947174,0.12495684943910228,0.0,4.756569220807819,4.668540492458874,5.021664205967056,4.757436365468436,4.669975013138242,5.020821412788223,24831.695664881616,21106.94131514937,0.85,1.0647881487813917,0.6617077818103079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526471390462268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.943523530186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.562734338137,1537.744918467092,0.37601347703947174,0.12495684943910228,6.112874298809886,3.4608257752764047
3963.0,-30.192305276540896,5.021288580933636,35.01021637899605,24.1115718492307,4.984662475269174,-26.674635611386588,-40.20612478544933,1.4669928101148921,-0.28081317870731937,-5.038642854580332,40.02017304931812,42277.069645356125,25753.216582078945,25753.216582078945,68030.28622743508,77430.47628459799,77430.47628459799,25753.216582078945,103183.69286667692,103183.69286667692,103183.69286667692,128015.33854546206,91670.87616351902,56517.49429475608,39059.31318751437,24831.645678785128,0.0,63890.9588662995,21106.898826967357,1537.7419981252795,0.0,0.8866489428629984,2.815931896045881,0.0014959135982669303,354122.12454698014,1555403.2153754216,4.392279125076445,1555403.2153754216,4.392279125076445,0.85,0.0957221906768754,4.027634451161993,1.2675839270045985,1.0,0.0,4.027634451162951,1.2848852621064535,1.2851792657878005,3.1346257677195624,19346.40436808032,1972.7842196958513,4632.441516551485,4632.441516551485,5.5593182320951,5.021288580933636,-2.3829811845829667,7.404269765516602,3.460853256021099,3.460853256021099,0.9888152160060283,0.0,0.0,0.0002288051584687618,1.00000945816316,0.00022880299441270917,199.0811426530528,0.0,4.3402562610162483e-07,1.2300286243720049,0.05822693802881304,7.703598979873887e-05,0.00015176916867002294,0.0006112707323595997,0.09572219067687329,0.0718461935138738,0.023875997162999492,0.09572218052037168,0.07184619351387539,0.02387599716300002,0.3760124752824363,0.3760124752824363,0.12495686727923429,0.0,4.756815601091262,4.668923785758182,5.021497217537956,4.75782967587304,4.670486220107534,5.020858672865984,24831.645678785128,21106.898826967357,0.85,1.0647873726515464,0.661706607562842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526476874735452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.934630862765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.554499113006,1537.7419981252795,0.3760124752824363,0.12495686727923429,6.112874298809886,3.460853256021099
3964.0,-30.192395485538256,5.021261863164597,35.01020679594654,24.11152145303788,4.984658479856696,-26.674717211752714,-40.206186776608206,1.466980206071085,-0.2806453264239508,-5.038623831458085,40.020153631609006,42276.93672010969,25753.2061322847,25753.2061322847,68030.14285239439,77430.28824640621,77430.28824640621,25753.2061322847,103183.49437869091,103183.49437869091,103183.49437869091,128015.07865050662,91670.7229181758,56517.39601992253,39059.252109170295,24831.584271815707,0.0,63890.836380986,21106.84663104335,1537.73833349099,0.0,0.8866491101623912,2.8159319086495116,0.0014959135982669303,354122.3872033649,1555402.3777860429,4.392273502021798,1555402.3777860429,4.392273502021798,0.85,0.0957219620772611,4.027634451161993,1.2675835434673357,1.0,0.0,4.02763445116353,1.2848853255477015,1.2851793264628564,3.1346256129473296,19346.372026877732,1972.7809218109887,4632.441516551485,4632.441516551485,5.559315976309635,5.021261863164597,-2.382946193388109,7.404208056552706,3.460880695534124,3.460880695534124,0.9888230558668926,0.0,0.0,0.00022880299441270917,1.0000094038652825,0.00022880084280040694,199.08121725939577,0.0,4.30822751722536e-07,1.220951678381667,0.058227368851564765,7.703544842389357e-05,0.0001517675459888156,0.0006112641967928659,0.09572196207726033,0.07184597165073627,0.02387599042652406,0.095721970892222,0.07184597165073685,0.023875990426524246,0.37601147615692976,0.37601147615692976,0.1249568858635125,0.0,4.757041118535824,4.669275204129576,5.021342557563855,4.757978505034146,4.670716891051825,5.020760114930681,24831.584271815707,21106.84663104335,0.85,1.064787169895936,0.6617057956169027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526482318587135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92555391678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.54627433855,1537.73833349099,0.37601147615692976,0.1249568858635125,6.112874298809886,3.460880695534124
3965.0,-30.192485036175214,5.021235344187149,35.01019723931326,24.111490684468322,4.984663531597535,-26.67479731478126,-40.20624471651388,1.4669758102035972,-0.2803488628389914,-5.038599401863597,40.02013523493924,42276.79003279574,25753.18227729377,25753.18227729377,68029.9723100895,77430.14288371002,77430.14288371002,25753.18227729377,103183.3251610038,103183.3251610038,103183.3251610038,128014.85179691957,91670.6157450426,56517.28734222158,39059.253780912244,24831.526635915772,0.0,63890.78041682801,21106.797640528406,1537.7347644477923,0.0,0.8866493013084699,2.815930860137542,0.0014959135982669303,354122.7245083113,1555401.5842398545,4.392267077464409,1555401.5842398545,4.392267077464409,0.85,0.09572173243910839,4.027634451161993,1.2675831214664508,1.0,0.0,4.027634451161525,1.284885350558618,1.2851793487147767,3.134625551930322,19346.34940884615,1972.7786154136377,4632.441516551485,4632.441516551485,5.559310826759264,5.021235344187149,-2.382907189707992,7.404142533895141,3.4609081166420204,3.4609081166420204,0.9888308904691486,0.0,0.0,0.00022880084280040694,1.0000093352408543,0.00022879870690937078,199.08129132129795,0.0,4.2834559619735635e-07,1.213931419623308,0.05822779719716096,7.703494243221738e-05,0.00015176590036818956,0.0006112575688345389,0.09572173243910978,0.07184574885182492,0.023875983587284856,0.09572173371843032,0.07184574885182388,0.023875983587284513,0.3760104774584296,0.3760104774584296,0.12495690567970834,0.0,4.757273890072042,4.669647708706805,5.021153466147325,4.75825053902463,4.67118397504305,5.020443585262797,24831.526635915772,21106.797640528406,0.85,1.0647854333012856,0.6617040793206617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526487731186504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91853365802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.538056975753,1537.7347644477923,0.3760104774584296,0.12495690567970834,6.112874298809886,3.4609081166420204
3966.0,-30.192573921371277,5.021208820117839,35.010187698919204,24.11144102169203,4.984654937198994,-26.674878183525777,-40.20631037475539,1.4669591993534816,-0.2800664385870846,-5.038584511740927,40.02011659467284,42276.67801584715,25753.18288831719,25753.18288831719,68029.86090416435,77429.97632984325,77429.97632984325,25753.18288831719,103183.15921816044,103183.15921816044,103183.15921816044,128014.63075007543,91670.4815874751,56517.2075396933,39059.19338642422,24831.471531914995,0.0,63890.664918339215,21106.750802127746,1537.7315584133364,0.0,0.8866494447313819,2.815928882388779,0.0014959135982669303,354122.93009973323,1555400.780186361,4.392262256918259,1555400.780186361,4.392262256918259,0.8500000000000001,0.09572150778660682,4.027634451161993,1.2675828027678655,1.0,0.0,4.027634451161591,1.2848854326888648,1.2851794281192979,3.134625351564154,19346.32109596578,1972.775728303323,4632.441516551485,4632.441516551485,5.559310958660211,5.021208820117839,-2.3828751931494017,7.404084013267241,3.4609355531890977,3.4609355531890977,0.9888387294825993,0.0,0.0,0.00022879870690937078,1.0000092658781654,0.00022879658690807183,199.08136483290247,0.0,4.2521594560167953e-07,1.2050619898351598,0.05822822241310656,7.703436903969905e-05,0.00015176433786967173,0.0006112512756616785,0.09572150778660612,0.0718455300564578,0.023875977730148316,0.09572148240190223,0.07184553005645833,0.023875977730148493,0.3760094806150432,0.3760094806150432,0.12495692428949079,0.0,4.757517229157088,4.670015874310536,5.021019873341743,4.758518073153823,4.671516727808978,5.020513834908002,24831.471531914995,21106.750802127746,0.85,1.064785614473031,0.6617035222576315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452649310428762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90966422823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.52984979514,1537.7315584133364,0.3760094806150432,0.12495692428949079,6.112874298809886,3.4609355531890977
3967.0,-30.192662146825082,5.0211825903922405,35.01017818773938,24.11141440914946,4.984666699294144,-26.674956422620465,-40.20636426340786,1.4669609750895247,-0.27984919544394415,-5.038555361526114,40.02009836480998,42276.52019427716,25753.147567071814,25753.147567071814,68029.66776134897,77429.82068820774,77429.82068820774,25753.147567071814,103182.96825527956,103182.96825527956,103182.96825527956,128014.38087245637,91670.36631723207,56517.089909197355,39059.19600892746,24831.41261717682,0.0,63890.60862610428,21106.700724600294,1537.7278046234392,0.0,0.8866496593251065,2.8159294276582196,0.0014959135982669303,354123.33258386736,1555399.9938360502,4.392255044272417,1555399.9938360502,4.392255044272417,0.85,0.09572127665583247,4.027634451161993,1.267582369227894,1.0,0.0,4.027634451164639,1.2848854287586338,1.2851794214640668,3.1346253611524033,19346.296769104007,1972.7732476537867,4632.441516551485,4632.441516551485,5.55930333390224,5.0211825903922405,-2.382832670507427,7.404015260899667,3.4609629440018344,3.4609629440018344,0.9888465554290955,0.0,0.0,0.00022879658690807183,1.0000091971093965,0.0002287944826601855,199.08143779892137,0.0,4.220527520407387e-07,1.1960974992834534,0.0582286444658586,7.703389843378758e-05,0.00015176268847428426,0.0006112446324999924,0.09572127665583242,0.07184530614240131,0.023875970513431117,0.0957212904365348,0.07184530614240134,0.023875970513431127,0.3760084852408532,0.3760084852408532,0.12495694517499731,0.0,4.757744114041998,4.670388194435191,5.0208077173026595,4.758706166082163,4.671932659029153,5.02001456012448,24831.41261717682,21106.700724600294,0.85,1.0647835296024017,0.6617016350819972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452649843746557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90069973768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.521652960508,1537.7278046234392,0.3760084852408532,0.12495694517499731,6.112874298809886,3.4609629440018344
3968.0,-30.192749771739123,5.02115628808323,35.01016870383132,24.111360031552636,4.98465456053279,-26.675036511407036,-40.206425975169964,1.4669413002007006,-0.27956586013283413,-5.038543416558751,40.02008013679645,42276.397420783665,25753.156277081307,25753.156277081307,68029.55369786498,77429.64938559508,77429.64938559508,25753.156277081307,103182.80566267639,103182.80566267639,103182.80566267639,128014.16670710666,91670.22546728108,56516.99742421387,39059.14227007468,24831.361044430283,0.0,63890.50331450496,21106.65688776574,1537.7248677070882,0.0,0.8866497862474558,2.8159270940065793,0.0014959135982669303,354123.49751105224,1555399.2075658094,4.392250778324207,1555399.2075658094,4.392250778324207,0.85,0.09572105473254944,4.027634451161993,1.2675820115162062,1.0,0.0,4.027634451164172,1.2848855251596527,1.2851795151832848,3.1346251259710796,19346.267043849693,1972.770216521411,4632.441516551485,4632.441516551485,5.559305214122304,5.02115628808323,-2.3828027850146234,7.4039590730978535,3.4609903794014754,3.4609903794014754,0.9888543941147072,0.0,0.0,0.0002287944826601855,1.0000091345121043,0.0002287923927533045,199.08151026831638,0.0,4.189166946983591e-07,1.1872099127751496,0.0582290633825533,7.703335951246043e-05,0.00015176112314772508,0.0006112383279368153,0.09572105473254773,0.07184508965416966,0.023875965078378063,0.09572104199294394,0.07184508965417095,0.02387596507837849,0.3760074915395049,0.3760074915395049,0.12495696302585171,0.0,4.757986420166617,4.6707517024526055,5.0206840249620655,4.7589775564259185,4.672228350872729,5.020211984291393,24831.361044430283,21106.65688776574,0.85,1.064783499403429,0.6617008041504303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45265037310622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89181215117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.513466379869,1537.7248677070882,0.3760074915395049,0.12495696302585171,6.112874298809886,3.4609903794014754
3969.0,-30.192836780769525,5.021130191988221,35.010159213912665,24.111324024293594,4.984659227165396,-26.67511436510248,-40.20648360075427,1.466936811498371,-0.27935308468494213,-5.038518297289419,40.02006099390745,42276.260250572275,25753.13153140106,25753.13153140106,68029.39178197333,77429.48436639842,77429.48436639842,25753.13153140106,103182.61589779948,103182.61589779948,103182.61589779948,128013.91397033757,91670.09745607708,56516.897093659085,39059.111513797776,24831.29807253809,0.0,63890.40958633587,21106.603361657377,1537.7209720589747,0.0,0.8866499836110979,2.8159272273533626,0.0014959135982669303,354123.8443393524,1555398.3818324974,4.392244144796923,1555398.3818324974,4.392244144796923,0.85,0.09572082484759484,4.027634451161993,1.2675815906142818,1.0,0.0,4.0276344511619255,1.284885550477503,1.285179537821497,3.1346250642052906,19346.24002811013,1972.767461682647,4632.441516551485,4632.441516551485,5.559299872299822,5.021130191988221,-2.382763216218584,7.403893408206805,3.4610177491889105,3.4610177491889105,0.9888622140539745,0.0,0.0,0.0002287923927533045,1.0000090703151334,0.00022879031755302485,199.08158222839654,0.0,4.1606181818755915e-07,1.1791191927435427,0.058229479444371485,7.703285627837496e-05,0.00015175953647492954,0.0006112319373988013,0.09572082484759514,0.07184486683912614,0.023875958008469002,0.09572082533451798,0.07184486683912591,0.02387595800846893,0.37600649889004234,0.37600649889004234,0.12495698367434477,0.0,4.758212803174217,4.671109277876951,5.020514299254671,4.7591652126045005,4.672587133557386,5.019883192672523,24831.29807253809,21106.603361657377,0.85,1.0647825271810851,0.6616996279143251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526508988629623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.883721431135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.505288889199,1537.7209720589747,0.37600649889004234,0.12495698367434477,6.112874298809886,3.4610177491889105
3970.0,-30.192923163726693,5.021104175600011,35.01014975742852,24.111283721309178,4.984657566798512,-26.675192288048198,-40.206544998195,1.4669266911199954,-0.27906738471881454,-5.0384990011507,40.020042987921315,42276.14148166175,25753.121966585248,25753.121966585248,68029.26344824699,77429.32769514357,77429.32769514357,25753.121966585248,103182.44966172881,103182.44966172881,103182.44966172881,128013.6941363485,91669.97497836026,56516.812347172854,39059.06959020823,24831.244474619685,0.0,63890.314064827915,21106.55780342673,1537.7177496636489,0.0,0.8866501471842343,2.815925721048277,0.0014959135982669303,354124.1107663519,1555397.605140076,4.392238646993213,1555397.605140076,4.392238646993213,0.85,0.09572059998478384,4.027634451161993,1.2675812142202632,1.0,0.0,4.027634451161762,1.2848856021146307,1.2851795868039058,3.134624938230625,19346.21418016872,1972.7648259261543,4632.441516551485,4632.441516551485,5.559297807553666,5.021104175600011,-2.382727893842116,7.403832069442127,3.4610451373470554,3.4610451373470554,0.9888700392420159,0.0,0.0,0.00022879031755302485,1.0000090050558366,0.0002287882573019931,199.0816536707336,0.0,4.131341551146765e-07,1.1708221955949931,0.0582298925785266,7.703232010867578e-05,0.00015175799744434907,0.000611225738746214,0.09572059998478477,0.07184464791944233,0.023875952065342442,0.09572059120100465,0.07184464791944163,0.023875952065342213,0.3760055069645163,0.3760055069645163,0.12495700368579628,0.0,4.758449397075935,4.6714747918148305,5.020361637485337,4.759431616431868,4.672973379350708,5.019787706523289,24831.244474619685,21106.55780342673,0.85,1.0647821104654358,0.6616987582619361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526514209247112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87542443399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.497120815897,1537.7177496636489,0.3760055069645163,0.12495700368579628,6.112874298809886,3.4610451373470554
3971.0,-30.193008893260117,5.021078378146194,35.0101403396842,24.11125242887067,4.9846654732962214,-26.67526866606969,-40.20660237930713,1.4669252461057443,-0.2788420878616762,-5.038472990245663,40.02002520333017,42276.00889635095,25753.095694458152,25753.095694458152,68029.1045908091,77429.16868070146,77429.16868070146,25753.095694458152,103182.26437515962,103182.26437515962,103182.26437515962,128013.45355465719,91669.85376686534,56516.71738623293,39059.0404229249,24831.189179497564,0.0,63890.22960242246,21106.510802572928,1537.7142738193734,0.0,0.8866503441678725,2.8159257937514037,0.0014959135982669303,354124.4699061915,1555396.8379978673,4.392232026241778,1555396.8379978673,4.392232026241778,0.85,0.09572037210628619,4.027634451161993,1.2675808323314417,1.0,0.0,4.027634451162782,1.2848856131303439,1.2851795951748146,3.1346249113565365,19346.18859945331,1972.7622174191301,4632.441516551485,4632.441516551485,5.559292136218798,5.021078378146194,-2.3826875919151895,7.403765970061383,3.4610725060565923,3.4610725060565923,0.9888778588733121,0.0,0.0,0.0002287882573019931,1.0000089369451706,0.00022878621265215487,199.08172457270658,0.0,4.1015818237451364e-07,1.1623882888493717,0.058230302736708976,7.703181901576795e-05,0.00015175643828622515,0.0006112194590272393,0.09572037210628341,0.07184442673909489,0.023875945367188525,0.09572039857217295,0.07184442673909697,0.02387594536718922,0.3760045163381263,0.3760045163381263,0.12495702410967631,0.0,4.758675983789772,4.67184146148503,5.020165330779548,4.7596309023840035,4.673357382721008,5.019429596859879,24831.189179497564,21106.510802572928,0.85,1.0647810316873507,0.6616975578179486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452651939230321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86699052725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.48896238463,1537.7142738193734,0.3760045163381263,0.12495702410967631,6.112874298809886,3.4610725060565923
3972.0,-30.19309405155948,5.021052595637853,35.010130951813004,24.111207480914914,4.984659845942869,-26.675345883369292,-40.206659865193046,1.466911677752649,-0.2785449639687272,-5.038456492490481,40.02000723795728,42275.879263838826,25753.093901000844,25753.093901000844,68028.97316483967,77429.00924571203,77429.00924571203,25753.093901000844,103182.10314671288,103182.10314671288,103182.10314671288,128013.23990963041,91669.72642513047,56516.61969084083,39059.007482544046,24831.136762917544,0.0,63890.14424546159,21106.466248479912,1537.7111824066808,0.0,0.8866504933351544,2.8159238103410904,0.0014959135982669303,354124.6976954596,1555396.0630578871,4.39222701263129,1555396.0630578871,4.39222701263129,0.85,0.09572014897076099,4.027634451161993,1.2675804647291082,1.0,0.0,4.027634451161337,1.2848856808368698,1.2851796602695538,3.1346247461787575,19346.161724999845,1972.7594769875386,4632.441516551485,4632.441516551485,5.559291749067162,5.021052595637853,-2.3826542648883557,7.403706860526208,3.4610998974506906,3.4610998974506906,0.9888856849859116,0.0,0.0,0.00022878621265215487,1.0000088774023739,0.00022878418164291766,199.08179500228897,0.0,4.0705241594558264e-07,1.1535865467897812,0.058230709789124924,7.703131701092148e-05,0.0001517548956412334,0.0006112132458171246,0.09572014897076016,0.07184420953020054,0.02387593944055962,0.09572015481907528,0.07184420953020117,0.023875939440559824,0.37600352706483553,0.37600352706483553,0.12495704211393184,0.0,4.758916983062875,4.67221092997346,5.0200184452674534,4.759911528521741,4.673720039057457,5.019462294543928,24831.136762917544,21106.466248479912,0.85,1.0647803971685676,0.6616964128523137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526524536156784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85818878518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.480814164186,1537.7111824066808,0.37600352706483553,0.12495704211393184,6.112874298809886,3.4610998974506906
3973.0,-30.193178682281932,5.021026939137719,35.01012156405144,24.11117210229861,4.98466022844925,-26.6754220247008,-40.20671343952415,1.4669035708681235,-0.27822612708280303,-5.038434722006693,40.01998846540623,42275.7355580137,25753.078780016105,25753.078780016105,68028.8143380298,77428.86416298266,77428.86416298266,25753.078780016105,103181.94294299876,103181.94294299876,103181.94294299876,128013.019944961,91669.61565603824,56516.51015444026,39059.006112886644,24831.07700196223,0.0,63890.08311484887,21106.415451667894,1537.707548389423,0.0,0.8866506722930829,2.8159221569448625,0.0014959135982669303,354124.99828698905,1555395.253300429,4.39222099773908,1555395.253300429,4.39222099773908,0.85,0.09571992211940945,4.027634451161993,1.2675800559157508,1.0,0.0,4.027634451162361,1.2848857229619512,1.2851796997945226,3.134624643409834,19346.1383480699,1972.7570932040912,4632.441516551485,4632.441516551485,5.559288484916999,5.021026939137719,-2.382617063641678,7.403644002779396,3.4611272503575847,3.4611272503575847,0.988893500102167,0.0,0.0,0.00022878418164291766,1.0000088224105446,0.00022878216323274836,199.0818649955861,0.0,4.0433696460834613e-07,1.145890957700053,0.058231114126089535,7.703084916708714e-05,0.00015175333247583053,0.0006112069499582952,0.09571992211940986,0.07184398947010089,0.02387593264930897,0.09571989172394378,0.07184398947010058,0.02387593264930887,0.3760025392882655,0.3760025392882655,0.12495706104983573,0.0,4.759167196899625,4.672595138649854,5.019864124379012,4.760208594923881,4.67417319012759,5.01928826459681,24831.07700196223,21106.415451667894,0.85,1.0647789300217554,0.6616947967029374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452652964573922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85049319609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.472674529814,1537.707548389423,0.3760025392882655,0.12495706104983573,6.112874298809886,3.4611272503575847
3974.0,-30.19326259148833,5.021001450638185,35.010112210699205,24.1111307166517,4.984665094332708,-26.67549706826237,-40.2067706110887,1.4668995711067225,-0.27810133228177847,-5.038410823520054,40.01997069212775,42275.60996068097,25753.058619944062,25753.058619944062,68028.66858062503,77428.6767074408,77428.6767074408,25753.058619944062,103181.73532738486,103181.73532738486,103181.73532738486,128012.75769568878,91669.46403763448,56516.42019709347,39058.93760060112,24831.022368303922,0.0,63889.959968905045,21106.369013058335,1537.7041548515558,0.0,0.8866508584719046,2.815923305520039,0.0014959135982669303,354125.32826071576,1555394.4866470697,4.392214740149708,1555394.4866470697,4.392214740149708,0.85,0.0957196961657383,4.027634451161993,1.2675796267716213,1.0,0.0,4.027634451163359,1.284885745844485,1.2851797200887303,3.134624587585295,19346.106350219856,1972.753830331444,4632.441516551485,4632.441516551485,5.55928413298466,5.021001450638185,-2.3825782573396013,7.403579707977785,3.4611545983061074,3.4611545983061074,0.988901313801745,0.0,0.0,0.00022878216323274836,1.0000087472011296,0.00022878016204665646,199.08193439220094,0.0,4.0182886083192097e-07,1.138782991597664,0.058231515954950366,7.703034991290776e-05,0.0001517518133198406,0.0006112008313532935,0.09571969616573879,0.0718437701670831,0.023875925998655692,0.09571973962344837,0.07184377016708274,0.023875925998655574,0.37600155384962247,0.37600155384962247,0.1249570801820551,0.0,4.759386740193463,4.6729456494193755,5.019688260756425,4.760309491238274,4.674392936591971,5.0190302791612,24831.022368303922,21106.369013058335,0.85,1.0647787009685759,0.6616941062610827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452653472366992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84338522999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.464542625956,1537.7041548515558,0.37600155384962247,0.1249570801820551,6.112874298809886,3.4611545983061074
3975.0,-30.19334587890781,5.020975945481821,35.01010286691892,24.111091426480584,4.984656875377299,-26.67557286067195,-40.20682788742704,1.4668838571413767,-0.2776575724232089,-5.038395585934319,40.01995226422445,42275.487477025075,25753.06061876366,25753.06061876366,68028.54809578873,77428.55059362974,77428.55059362974,25753.06061876366,103181.6112123934,103181.6112123934,103181.6112123934,128012.57850586274,91669.36821274542,56516.32783243648,39058.933755898826,24830.967293469334,0.0,63889.901049368156,21106.322199448932,1537.700941730079,0.0,0.8866510028941671,2.8159192453499924,0.0014959135982669303,354125.53865085624,1555393.6917566613,4.392209886026249,1555393.6917566613,4.392209886026249,0.85,0.09571947371524693,4.027634451161993,1.2675792943360285,1.0,0.0,4.027634451161247,1.2848858235002203,1.2851797951908035,3.134624398135328,19346.086127144332,1972.7517681516454,4632.441516551485,4632.441516551485,5.559284564467624,5.020975945481821,-2.382545822036406,7.403521767518226,3.4611819541739774,3.4611819541739774,0.9889091297639936,0.0,0.0,0.00022878016204665646,1.000008682387983,0.00022877817570577294,199.082003274613,0.0,3.9839999825264183e-07,1.1290655950479869,0.05823191435494862,7.702984974678414e-05,0.00015175031229987233,0.0006111947857935573,0.09571947371524725,0.07184355367704263,0.02387592003820461,0.09571941718853101,0.0718435536770424,0.02387592003820453,0.3760005684931205,0.3760005684931205,0.12495709806152043,0.0,4.759651361472265,4.673337127902471,5.019569867182668,4.760738013511116,4.674931892738186,5.019125285937321,24830.967293469334,21106.322199448932,0.85,1.0647777970922605,0.6616927993730735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526539758312258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.833667833445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.456422355444,1537.700941730079,0.3760005684931205,0.12495709806152043,6.112874298809886,3.4611819541739774
3976.0,-30.193428665099486,5.020950629781631,35.01009352740032,24.111050005909078,4.984661991807844,-26.67564686823951,-40.20688111251218,1.4668801949478272,-0.2775444384172374,-5.0383705706294695,40.019933700793864,42275.35037376909,25753.037884022768,25753.037884022768,68028.38825779186,77428.36188725135,77428.36188725135,25753.037884022768,103181.39977127411,103181.39977127411,103181.39977127411,128012.30689609004,91669.21499206845,56516.22607787344,39058.87657132778,24830.907124815927,0.0,63889.78369614371,21106.271056093537,1537.6972033886134,0.0,0.8866511976265258,2.8159206777945114,0.0014959135982669303,354125.8840452539,1555392.8910205716,4.392203340950381,1555392.8910205716,4.392203340950381,0.85,0.09571924665575174,4.027634451161993,1.267578859697096,1.0,0.0,4.02763445116179,1.284885844737107,1.2851798138801949,3.13462434632554,19346.05379114736,1972.7484707976078,4632.441516551485,4632.441516551485,5.559279656744385,5.020950629781631,-2.3825061894281108,7.403456819209742,3.461209262536205,3.461209262536205,0.9889169321532014,0.0,0.0,0.00022877817570577294,1.0000086301425875,0.00022877620133453483,199.0820717425289,0.0,3.954447222780786e-07,1.1206903429360748,0.0582323097996709,7.702938496095595e-05,0.000151748790744817,0.0006111886575259972,0.09571924665575093,0.07184333352094881,0.023875913134802126,0.0957192541971706,0.07184333352094942,0.023875913134802324,0.3759995859213799,0.3759995859213799,0.12495711830805639,0.0,4.759876976236683,4.673689789643504,5.019411895438509,4.76082613221223,4.675147795347186,5.018827605845104,24830.907124815927,21106.271056093537,0.85,1.0647772511068612,0.6616918688413209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452654475565002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82529258133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.448311744425,1537.6972033886134,0.3759995859213799,0.12495711830805639,6.112874298809886,3.461209262536205
3977.0,-30.19351082592346,5.020925371579526,35.010084215941575,24.11100973784926,4.9846596992723615,-26.675721053890108,-40.20693433759732,1.4668699272390484,-0.2772464923396569,-5.038351661640133,40.01991583905907,42275.21606164233,25753.030984252586,25753.030984252586,68028.24704589491,77428.2078948795,77428.2078948795,25753.030984252586,103181.23887913208,103181.23887913208,103181.23887913208,128012.09263403094,91669.09323314487,56516.123828302705,39058.854894269076,24830.853754898857,0.0,63889.70864916794,21106.22569166403,1537.6939995995701,0.0,0.8866513587030174,2.815918965179072,0.0014959135982669303,354126.1451279552,1555392.1205525214,4.39219792707064,1555392.1205525214,4.39219792707064,0.85,0.0957190239812474,4.027634451161993,1.2675784855009988,1.0,0.0,4.027634451160464,1.2848858968553625,1.2851798634734006,3.134624219177166,19346.02809490151,1972.7458505097572,4632.441516551485,4632.441516551485,5.5592781672986655,5.020925371579526,-2.382471021208991,7.403396392788517,3.461236585542451,3.461236585542451,0.9889247387264145,0.0,0.0,0.00022877620133453483,1.0000085649559292,0.0002287742418932353,199.0821396932788,0.0,3.9306191647279104e-07,1.1139374712838899,0.058232702861587375,7.702892017772042e-05,0.0001517472811568144,0.0006111825774573508,0.09571902398124818,0.07184311674658367,0.023875907234664505,0.09571901394001801,0.07184311674658309,0.02387590723466431,0.37599860348355163,0.37599860348355163,0.12495713796824413,0.0,4.760115589698557,4.67405197449483,5.019277400411113,4.761105169300492,4.675536514023349,5.018775398898924,24830.853754898857,21106.22569166403,0.85,1.0647762915848087,0.6616905438367952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526549722916804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81853970968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.44020839842,1537.6939995995701,0.37599860348355163,0.12495713796824413,6.112874298809886,3.461236585542451
