time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3978.0,-30.193592316552227,5.020900251299796,35.01007492042077,24.110979213751875,4.9846622467655415,-26.675794152222267,-40.2069911948405,1.4668640824355996,-0.2768956839391308,-5.038328883519727,40.019897680366064,42275.09963875859,25753.014433567598,25753.014433567598,68028.11407232619,77428.07373266421,77428.07373266421,25753.014433567598,103181.08816623181,103181.08816623181,103181.08816623181,128011.88491282653,91668.99299338972,56516.041144753435,39058.83538737365,24830.79674659472,0.0,63889.63213396836,21106.17723460551,1537.6904989424336,0.0,0.8866515405693389,2.8159170087714944,0.0014959135982669303,354126.45963323617,1555391.3372754368,4.392191814433561,1555391.3372754368,4.392191814433561,0.85,0.09571879904595487,4.027634451161993,1.2675781283387915,1.0,0.0,4.027634451160155,1.284885928248762,1.2851798923561928,3.1346241425894252,19346.006940103845,1972.7436933207412,4632.441516551485,4632.441516551485,5.559274594520698,5.020900251299796,-2.3824329947769916,7.403333246076787,3.4612638837011187,3.4612638837011187,0.9889325382003197,0.0,0.0,0.0002287742418932353,1.0000084950960046,0.00022877229845059673,199.08220708978715,0.0,3.900897665150332e-07,1.1055143983036042,0.05823309295135389,7.702842367985847e-05,0.00015174581821337683,0.0006111766852559615,0.09571879904595453,0.07184289819736127,0.023875900848593257,0.09571874916083611,0.07184289819736153,0.02387590084859334,0.3759976219656964,0.3759976219656964,0.12495715847829296,0.0,4.760370619727553,4.674441115370655,5.019127562690414,4.761433199580608,4.676040804327613,5.018571552208584,24830.79674659472,21106.17723460551,0.85,1.0647754854759528,0.6616895140374752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526554652664025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8101166367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.432114821077,1537.6904989424336,0.3759976219656964,0.12495715847829296,6.112874298809886,3.4612638837011187
3979.0,-30.193673279469238,5.020875324928139,35.01006567299045,24.110942577850096,4.984670149690566,-26.67586623997792,-40.207044140528865,1.4668631101992367,-0.27675996821523086,-5.038303288850921,40.01988049006065,42274.96917899241,25752.99116459893,25752.99116459893,68027.96034359135,77427.89312099986,77427.89312099986,25752.99116459893,103180.88428559879,103180.88428559879,103180.88428559879,128011.6286314817,91668.84825936318,56515.9464183983,39058.77982329431,24830.74434588291,0.0,63889.524169177224,21106.132694000473,1537.6871924525533,0.0,0.8866517332766605,2.815918211719205,0.0014959135982669303,354126.8130278239,1555390.595770126,4.392185337425771,1555390.595770126,4.392185337425771,0.85,0.09571857453053689,4.027634451161993,1.2675777387572453,1.0,0.0,4.027634451161028,1.284885936811204,1.2851798984233618,3.1346241217003823,19345.97639514649,1972.740578601917,4632.441516551485,4632.441516551485,5.559269571474301,5.020875324928139,-2.382392845162341,7.403268170090479,3.461291181369366,3.461291181369366,0.9889403375341045,0.0,0.0,0.00022877229845059673,1.0000084400893972,0.00022877036760824267,199.08227404989347,0.0,3.8690484983745165e-07,1.096488344439338,0.05823347985620373,7.702796134175745e-05,0.00015174433710883926,0.0006111707199083003,0.09571857453053692,0.07184268013669233,0.023875894393844597,0.09571860503148023,0.0718426801366923,0.023875894393844587,0.37599664306060837,0.37599664306060837,0.12495717864777724,0.0,4.760595599633234,4.674801351244184,5.018944229898921,4.761543320635667,4.676290751185547,5.018259598442171,24830.74434588291,21106.132694000473,0.85,1.0647748786398172,0.661688590246028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526559542201893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.801090582834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.424031931283,1537.6871924525533,0.37599664306060837,0.12495717864777724,6.112874298809886,3.461291181369366
3980.0,-30.19375367514782,5.020850388412448,35.01005644735859,24.110897664818935,4.984663713804292,-26.675939251107376,-40.20709719099102,1.4668492897638004,-0.2764472991225375,-5.038287244250696,40.01986263012354,42274.84171069344,25752.992381882817,25752.992381882817,68027.83409257626,77427.73715555495,77427.73715555495,25752.992381882817,103180.72953743776,103180.72953743776,103180.72953743776,128011.4213678609,91668.7221375204,56515.84863868799,39058.748332036004,24830.69183042313,0.0,63889.440162459134,21106.08805585966,1537.684101936152,0.0,0.8866518797516258,2.8159159708910186,0.0014959135982669303,354127.0345613991,1555389.8253804778,4.39218041431627,1555389.8253804778,4.39218041431627,0.85,0.09571835386178111,4.027634451161993,1.2675773337902503,1.0,0.0,4.027634451162552,1.2848860054621825,1.285179964609005,3.1346239542185885,19345.94977814148,1972.7378644227622,4632.441516551485,4632.441516551485,5.5592698342480205,5.020850388412448,-2.3823597102130756,7.403210098625523,3.4613184956660823,3.4613184956660823,0.9889481416188807,0.0,0.0,0.00022877036760824267,1.0000083809621565,0.00022876845030851806,199.0823405409066,0.0,3.8439648667785854e-07,1.089379643245051,0.05823386425269041,7.702749809131272e-05,0.00015174286951692993,0.0006111648089845661,0.09571835386178189,0.07184246533644609,0.023875888525335797,0.09571835229437384,0.0718424653364455,0.023875888525335603,0.3759956647515912,0.3759956647515912,0.12495719641288378,0.0,4.760838527340752,4.675166723132747,5.018817461615299,4.761839945128145,4.676658589146484,5.018340916728789,24830.69183042313,21106.08805585966,0.85,1.0647743026013994,0.6616874651459814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452656440007952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79398188164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.41595689696,1537.684101936152,0.3759956647515912,0.12495719641288378,6.112874298809886,3.4613184956660823
3981.0,-30.193833421831112,5.020825677082943,35.01004723880049,24.110871366597735,4.9846725710272155,-26.676010148624048,-40.20714615527538,1.4668492978201495,-0.2761638257751997,-5.038260012523933,40.01984467616774,42274.700063807206,25752.9653595406,25752.9653595406,68027.6654233478,77427.59456544764,77427.59456544764,25752.9653595406,103180.55992498824,103180.55992498824,103180.55992498824,128011.19371102168,91668.61532050584,56515.7425875678,39058.74748104226,24830.633786033453,0.0,63889.38126707571,21106.038718128435,1537.6804364371021,0.0,0.8866520835670489,2.8159154206532917,0.0014959135982669303,354127.410559909,1555389.050935616,4.392173563962187,1555389.050935616,4.392173563962187,0.85,0.0957181273514883,4.027634451161993,1.2675769288232552,1.0,0.0,4.027634451163247,1.2848860093840115,1.2851799660680914,3.134623944650845,19345.927235265885,1972.7355656891891,4632.441516551485,4632.441516551485,5.559264000965047,5.020825677082943,-2.3823183284151663,7.40314400549811,3.461345765358729,3.461345765358729,0.9889559329596368,0.0,0.0,0.00022876845030851806,1.0000083133118813,0.00022876654850085236,199.08240649520891,0.0,3.8170051669406997e-07,1.0817392643109942,0.0582342459532071,7.702707052472269e-05,0.00015174137978379536,0.0006111588088840702,0.09571812735148831,0.07184224600208634,0.023875881349401964,0.09571812742219471,0.07184224600208634,0.02387588134940196,0.3759946874711728,0.3759946874711728,0.1249572155638464,0.0,4.761079877160796,4.675547075223221,5.018639218699093,4.7620961867487495,4.677120040180796,5.0179780611813385,24830.633786033453,21106.038718128435,0.85,1.0647726441264613,0.661685858047161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526569223925196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7863415027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.407890527551,1537.6804364371021,0.3759946874711728,0.1249572155638464,6.112874298809886,3.461345765358729
3982.0,-30.19391252875414,5.0208009311898705,35.01003804983039,24.11082669803875,4.984664712707601,-26.676082141953604,-40.20720283789558,1.4668343259070526,-0.27581727097560815,-5.0382449510763525,40.019826829592574,42274.593177020106,25752.96950716869,25752.96950716869,68027.5626841888,77427.44518513967,77427.44518513967,25752.96950716869,103180.41469230836,103180.41469230836,103180.41469230836,128010.99624693654,91668.49468766889,56515.66427344957,39058.700460243694,24830.581554628177,0.0,63889.282014871875,21105.99432143395,1537.6773846306917,0.0,0.8866522249839777,2.815912619132254,0.0014959135982669303,354127.6185190138,1555388.2811229143,4.392168810858796,1555388.2811229143,4.392168810858796,0.85,0.09571790768277151,4.027634451161993,1.267576583749615,1.0,0.0,4.02763445116031,1.2848860833626066,1.2851800376198779,3.1346237641717516,19345.901776671602,1972.7329696350541,4632.441516551485,4632.441516551485,5.559264896308911,5.0208009311898705,-2.382285886109167,7.403086817299037,3.4613730614216824,3.4613730614216824,0.9889637318347664,0.0,0.0,0.00022876654850085236,1.000008246624229,0.00022876466196464825,199.08247192043714,0.0,3.7861644677765424e-07,1.0729990101678721,0.05823462456965388,7.702657556271579e-05,0.00015173997293813657,0.0006111531426240274,0.09571790768277337,0.07184203219789564,0.02387587548487773,0.09571785749007576,0.07184203219789424,0.023875875484877265,0.3759937121660137,0.3759937121660137,0.12495723261618731,0.0,4.761343867788526,4.675935612653348,5.018527186450683,4.762427680100757,4.6775182807880356,5.018107714798759,24830.581554628177,21105.99432143395,0.85,1.064772690172878,0.6616852129779703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526574008833333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77760124856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.399834479824,1537.6773846306917,0.3759937121660137,0.12495723261618731,6.112874298809886,3.4613730614216824
3983.0,-30.193991115156898,5.020776438023255,35.01002887837352,24.110794776957505,4.984675677188216,-26.67615178429844,-40.20725159263236,1.4668363463297969,-0.27567441342375787,-5.038216250241323,40.01980896176105,42274.45573187873,25752.939179993933,25752.939179993933,68027.39491187266,77427.27134043252,77427.27134043252,25752.939179993933,103180.21052042645,103180.21052042645,103180.21052042645,128010.73370974281,91668.35700100815,56515.56284410577,39058.66017433597,24830.52318931635,0.0,63889.18336365232,21105.9447109189,1537.6736624562864,0.0,0.8866524359720955,2.8159140908339966,0.0014959135982669303,354128.01480256685,1555387.5103936044,4.392161719430084,1555387.5103936044,4.392161719430084,0.85,0.09571768134681571,4.027634451161993,1.2675761925196274,1.0,0.0,4.027634451161063,1.2848860778053797,1.2851800296372693,3.1346237777292303,19345.87271900437,1972.730006577615,4632.441516551485,4632.441516551485,5.559258349615415,5.020776438023255,-2.3822433921298787,7.403019830153133,3.4614003058724103,3.4614003058724103,0.9889715159635458,0.0,0.0,0.00022876466196464825,1.0000081923668491,0.0002287627878559687,199.08253691520775,0.0,3.755762908815669e-07,1.0643832083583606,0.05823500014594476,7.702614983064891e-05,0.00015173851213399933,0.0006111472590389579,0.09571768134681535,0.07184181318241009,0.023875868164405265,0.09571769859355939,0.07184181318241036,0.023875868164405352,0.3759927391912073,0.3759927391912073,0.12495725188758278,0.0,4.7615727216210075,4.67629917509214,5.018349395482517,4.762541836817547,4.677807762517034,5.01769284069519,24830.52318931635,21105.9447109189,0.85,1.0647717082978814,0.6616840833800578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452657875535797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76898544675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.391788590405,1537.6736624562864,0.3759927391912073,0.12495725188758278,6.112874298809886,3.4614003058724103
3984.0,-30.194069082753472,5.020751943020148,35.01001974198048,24.110754823219054,4.984670971388596,-26.676222436817312,-40.207304258923955,1.4668243254524098,-0.27531756132231067,-5.038199430665781,40.01979164015453,42274.33723164577,25752.939400372787,25752.939400372787,68027.27663201856,77427.12838438331,77427.12838438331,25752.939400372787,103180.0677847561,103180.0677847561,103180.0677847561,128010.5409378631,91668.24360881762,56515.473738656314,39058.63318906812,24830.473153106996,0.0,63889.10634217512,21105.902180140947,1537.6706956304417,0.0,0.8866525844440529,2.815911359134619,0.0014959135982669303,354128.2470371266,1555386.7632260006,4.392156729205888,1555386.7632260006,4.392156729205888,0.8500000000000001,0.09571746209146945,4.027634451161993,1.2675758001906798,1.0,0.0,4.027634451160563,1.284886137919377,1.2851800873568777,3.134623631074395,19345.84878849053,1972.7275663443206,4632.441516551485,4632.441516551485,5.559258397188352,5.020751943020148,-2.3822096074210406,7.402961550441189,3.461427585319131,3.461427585319131,0.9889793100911802,0.0,0.0,0.0002287627878559687,1.0000081278633435,0.00022876092851840338,199.08260139823267,0.0,3.7310231037987674e-07,1.0573719476165706,0.05823537324825514,7.702568994487246e-05,0.00015173709791109624,0.0006111415630660717,0.09571746209147017,0.07184159983861284,0.023875862252857323,0.09571743708662923,0.0718415998386123,0.023875862252857146,0.3759917668245586,0.3759917668245586,0.12495726887017138,0.0,4.761828313864555,4.676680641355631,5.01822497347132,4.76288186934346,4.678238353109123,5.017759287845763,24830.473153106996,21105.902180140947,0.85,1.0647711406022864,0.6616830262930006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452658347065361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76197418601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.383750491845,1537.6706956304417,0.3759917668245586,0.12495726887017138,6.112874298809886,3.461427585319131
3985.0,-30.19414648479153,5.020727627145442,35.01001061800315,24.110723635554336,4.984677216416291,-26.676291485051287,-40.20735294381154,1.4668222166760483,-0.2750594897691485,-5.038174013464159,40.019773729000214,42274.20449954639,25752.91790496468,25752.91790496468,68027.12240451107,77426.97659897669,77426.97659897669,25752.91790496468,103179.89450394137,103179.89450394137,103179.89450394137,128010.31017173032,91668.12559268017,56515.37462129009,39058.61219043342,24830.415667788962,0.0,63889.027858222384,21105.85331762062,1537.6671009476545,0.0,0.8866527788582184,2.815910931292982,0.0014959135982669303,354128.59798275086,1555385.990628533,4.392150194840502,1555385.990628533,4.392150194840502,0.85,0.09571723776523605,4.027634451161993,1.2675754292914645,1.0,0.0,4.027634451162041,1.2848861516258114,1.2851800986772863,3.134623597636013,19345.823882129727,1972.7250266023289,4632.441516551485,4632.441516551485,5.559253756998502,5.020727627145442,-2.3821694906026276,7.40289711774807,3.461454823389899,3.461454823389899,0.988987092397114,0.0,0.0,0.00022876092851840338,1.0000080689106527,0.00022875908268180423,199.08266541354956,0.0,3.701617593803663e-07,1.049038426083958,0.05823574341001452,7.702526482725435e-05,0.00015173566369114903,0.0006111357865524018,0.09571723776523312,0.07184138259062696,0.023875855174606164,0.0957172197682938,0.07184138259062915,0.023875855174606893,0.3759907962729763,0.3759907962729763,0.1249572871409039,0.0,4.762076059332912,4.677062621790924,5.01806751122632,4.763114523695037,4.678638666264362,5.01748602319509,24830.415667788962,21105.85331762062,0.85,1.0647700346211502,0.6616817615907077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526588148822888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75364066448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.375722170487,1537.6671009476545,0.3759907962729763,0.1249572871409039,6.112874298809886,3.461454823389899
3986.0,-30.194223267735822,5.020703327712548,35.010001513683356,24.1106835421175,4.984673271280967,-26.676360995125595,-40.20740547040475,1.4668109986707067,-0.2747248645641207,-5.038156185847252,40.01975605361215,42274.09037886752,25752.91593194729,25752.91593194729,68027.00631081482,77426.8299940538,77426.8299940538,25752.91593194729,103179.74592600108,103179.74592600108,103179.74592600108,128010.10870844887,91668.00838149305,56515.289725200935,39058.57628476902,24830.36278244779,0.0,63888.93906721681,21105.808365080622,1537.6639456857438,0.0,0.8866529337480367,2.815908609813776,0.0014959135982669303,354128.8441360606,1555385.2282011227,4.392144988911224,1555385.2282011227,4.392144988911224,0.85,0.09571701811787126,4.027634451161993,1.2675750704808162,1.0,0.0,4.02763445116301,1.2848862079249248,1.285180152617466,3.13462346028803,19345.799145647245,1972.722504183105,4632.441516551485,4632.441516551485,5.559253331085431,5.020703327712548,-2.382134941935168,7.402838269647716,3.46148207467273,3.46148207467273,0.9889948784779229,0.0,0.0,0.00022875908268180423,1.0000080043769402,0.00022875725162253447,199.08272891688117,0.0,3.6747407007767323e-07,1.041421514600126,0.0582361108840846,7.702480616620276e-05,0.00015173427651560148,0.0006111301995163766,0.09571701811786829,0.07184116908883047,0.023875849029037825,0.09571696116877866,0.0718411690888327,0.02387584902903856,0.37598982745895115,0.37598982745895115,0.1249573043547627,0.0,4.762340491383611,4.677453192461371,5.017951139512434,4.763431321283122,4.679049230791577,5.017519572781794,24830.36278244779,21105.808365080622,0.85,1.0647696972905498,0.6616808949416336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526592793060684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.746023752996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.367702580234,1537.6639456857438,0.37598982745895115,0.1249573043547627,6.112874298809886,3.46148207467273
3987.0,-30.194299521967064,5.020679186518295,35.00999242021868,24.110647255461686,4.984678323129166,-26.676429129491435,-40.20745020881293,1.4668079306535102,-0.27452707734153137,-5.038131608586745,40.01973816114958,42273.94632826888,25752.896943310356,25752.896943310356,68026.84327157924,77426.66243758553,77426.66243758553,25752.896943310356,103179.5593808959,103179.5593808959,103179.5593808959,128009.86492697475,91667.8736479974,56515.178353102834,39058.55032766063,24830.30554607886,0.0,63888.85587373949,21105.75971416703,1537.6603819406155,0.0,0.8866531238144394,2.815908877175781,0.0014959135982669303,354129.1834847217,1555384.4564104995,4.392138600679895,1555384.4564104995,4.392138600679895,0.85,0.09571679512217068,4.027634451161993,1.2675746265007182,1.0,0.0,4.027634451163578,1.2848862260610894,1.2851801684049542,3.134623416042831,19345.770711221856,1972.7196046786473,4632.441516551485,4632.441516551485,5.5592492320294875,5.020679186518295,-2.38209542080934,7.402774607327635,3.461509290389049,3.461509290389049,0.9890026543968712,0.0,0.0,0.00022875725162253447,1.0000079492650644,0.00022875543318496118,199.0827919829761,0.0,3.6453227623176573e-07,1.033084470840824,0.05823647541636083,7.702441551340248e-05,0.00015173283610913198,0.0006111243980856565,0.09571679512217174,0.0718409529559949,0.02387584216617685,0.09571676893794807,0.07184095295599409,0.023875842166176588,0.3759888608107662,0.3759888608107662,0.12495732311097325,0.0,4.7625841204693415,4.677824825407697,5.017808345508058,4.763604531245221,4.679357890014671,5.017283931934514,24830.30554607886,21105.75971416703,0.85,1.0647685318706828,0.6616795018494754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526597400154733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73768670924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.359692812423,1537.6603819406155,0.3759888608107662,0.12495732311097325,6.112874298809886,3.461509290389049
3988.0,-30.19437507332266,5.020655168136837,35.009983365667765,24.110616382118337,4.98468250723776,-26.676496718011773,-40.20750242108477,1.4668041519269,-0.27421789619324954,-5.0381085587566234,40.01972110766537,42273.8363182737,25752.88220577492,25752.88220577492,68026.71852404863,77426.52019416034,77426.52019416034,25752.88220577492,103179.40239993526,103179.40239993526,103179.40239993526,128009.65634687229,91667.76359217975,56515.100338707605,39058.51472608016,24830.253946937028,0.0,63888.768673017184,21105.715854896473,1537.6571791974611,0.0,0.8866533030577333,2.8159075003557126,0.0014959135982669303,354129.50174373586,1555383.7208094413,4.392132576220626,1555383.7208094413,4.392132576220626,0.85,0.0957165743726013,4.027634451161993,1.2675742825260388,1.0,0.0,4.027634451162281,1.2848862474964793,1.2851801875086408,3.134623363748805,19345.747484822798,1972.7172362450785,4632.441516551485,4632.441516551485,5.559246050654098,5.020655168136837,-2.382056984383319,7.402712152520156,3.4615365133416374,3.4615365133416374,0.989010432383325,0.0,0.0,0.00022875543318496118,1.0000078759970836,0.00022875363152202643,199.0828544677923,0.0,3.6201962913734156e-07,1.025963628975226,0.058236837435989966,7.702395960163829e-05,0.0001517314735833229,0.0006111189103297672,0.09571657437260764,0.07184073861334096,0.02387583575926668,0.09571654212237796,0.0718407386133362,0.023875835759265093,0.37598789500674534,0.37598789500674534,0.12495734142053178,0.0,4.762836828466504,4.678210285852458,5.017660325541954,4.7638906625633695,4.679795769596694,5.017112101928831,24830.253946937028,21105.715854896473,0.85,1.0647680325819,0.6616786830660528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526601975527953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73056586737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.351691077067,1537.6571791974611,0.37598789500674534,0.12495734142053178,6.112874298809886,3.4615365133416374
3989.0,-30.194450162757285,5.020631206283895,35.009974330630065,24.110570491198473,4.984681645911229,-26.676564395268162,-40.20755086150018,1.4667958784221358,-0.27404758985562694,-5.038088564783993,40.019703566924946,42273.712653361355,25752.875422353103,25752.875422353103,68026.58807571446,77426.33771732613,77426.33771732613,25752.875422353103,103179.21313967922,103179.21313967922,103179.21313967922,128009.4137507074,91667.61107419898,56515.00650641527,39058.44951975968,24830.200611028184,0.0,63888.650130787864,21105.670519373954,1537.6539426745244,0.0,0.8866534684968126,2.815907594126052,0.0014959135982669303,354129.77780938003,1555382.9641908885,4.392127015729571,1555382.9641908885,4.392127015729571,0.85,0.09571635472147202,4.027634451161993,1.2675738759106028,1.0,0.0,4.027634451159414,1.2848862899275462,1.285180227634362,3.1346232602334863,19345.715297124232,1972.7139540132698,4632.441516551485,4632.441516551485,5.559244586324372,5.020631206283895,-2.382020785632409,7.402651991916304,3.4615637331074276,3.4615637331074276,0.989018209459265,0.0,0.0,0.00022875363152202643,1.0000078278478883,0.00022875184088741178,199.08291657061073,0.0,3.5868019983969464e-07,1.0164996863456945,0.058237196116189806,7.70235366275376e-05,0.00015173009489448885,0.0006111133574751217,0.0957163547214688,0.07184052528949786,0.023875829431970943,0.09571636170125344,0.07184052528950027,0.023875829431971748,0.3759869309646792,0.3759869309646792,0.12495735896053098,0.0,4.763070215089726,4.678562636755714,5.017534538869825,4.764040974928378,4.680009896420188,5.017069433924007,24830.200611028184,21105.670519373954,0.85,1.0647679663986598,0.661677975146163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452660650873025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72110192474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.343700880843,1537.6539426745244,0.3759869309646792,0.12495735896053098,6.112874298809886,3.4615637331074276
3990.0,-30.194524640705495,5.020607412834958,35.00996531957639,24.110544437449448,4.984688442184199,-26.67663075630774,-40.207599092368014,1.466794557786461,-0.2737168264807792,-5.038063194409999,40.01968619543394,42273.590813690185,25752.855213872353,25752.855213872353,68026.44602756255,77426.20443782573,77426.20443782573,25752.855213872353,103179.05965169807,103179.05965169807,103179.05965169807,128009.20549127251,91667.51060676617,56514.91731175609,39058.43699445564,24830.14583957444,0.0,63888.58283403008,21105.623963638274,1537.6505041427765,0.0,0.8866536607155014,2.81590620430528,0.0014959135982669303,354130.1281096253,1555382.214873173,4.392120555164077,1555382.214873173,4.392120555164077,0.85,0.09571613243708539,4.027634451161993,1.26757349237334,1.0,0.0,4.02763445116051,1.2848862998045218,1.2851802352127155,3.1346232361375037,19345.694094277023,1972.7117919245638,4632.441516551485,4632.441516551485,5.559240223942099,5.020607412834958,-2.3819806095650664,7.402588022400025,3.4615909298953516,3.4615909298953516,0.9890259799701004,0.0,0.0,0.00022875184088741178,1.0000077641067742,0.0002287500648474837,199.0829781677323,0.0,3.5648476159709347e-07,1.0102778143661628,0.058237552600951405,7.702311548530606e-05,0.00015172872540210571,0.0006111078416604188,0.09571613243708554,0.07184030988199883,0.023875822555086725,0.09571612116715815,0.0718403098819987,0.023875822555086686,0.37598596658050504,0.37598596658050504,0.1249573771350226,0.0,4.7633159648418655,4.678940689747947,5.017380921557333,4.764346367929193,4.680500936926364,5.0168147235337415,24830.14583957444,21105.623963638274,0.85,1.0647668645942863,0.6616767650568901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526611014219235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71488005276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.33571742006,1537.6505041427765,0.37598596658050504,0.1249573771350226,6.112874298809886,3.4615909298953516
3991.0,-30.194598483696648,5.020583615271791,35.00995632381407,24.110499175172322,4.9846837026271595,-26.67669769946032,-40.207647428009636,1.4667829183908787,-0.2734513139677688,-5.038045898385387,40.01966861871834,42273.47204759542,25752.85570758009,25752.85570758009,68026.3277551755,77426.04006928434,77426.04006928434,25752.85570758009,103178.89577686443,103178.89577686443,103178.89577686443,128008.98902021351,91667.37412367489,56514.8262576538,39058.386517801206,24830.09324334909,0.0,63888.479761150295,21105.579256846726,1537.647373425292,0.0,0.8866538125383477,2.8159047302313835,0.0014959135982669303,354130.3669238262,1555381.4567033888,4.392115452324236,1555381.4567033888,4.392115452324236,0.85,0.09571591431805432,4.027634451161993,1.2675731401564554,1.0,0.0,4.027634451159553,1.2848863579311207,1.2851802910704835,3.1346230943311983,19345.665290613484,1972.7088547682936,4632.441516551485,4632.441516551485,5.559240330518238,5.020583615271791,-2.3819463661226847,7.402529981394476,3.461618137548729,3.461618137548729,0.9890337535853512,0.0,0.0,0.0002287500648474837,1.000007697918806,0.0002287483039616128,199.08303923974478,0.0,3.5357931822717353e-07,1.0020437878558097,0.05823790618026963,7.702269343034779e-05,0.00015172737141713592,0.0006111023883039081,0.09571591431805332,0.07184009785470136,0.02387581646335197,0.09571589256940141,0.0718400978547021,0.023875816463352215,0.37598500371680504,0.37598500371680504,0.12495739404485819,0.0,4.763565267936428,4.679307391939346,5.017275775322275,4.764594584417637,4.680806950059889,5.016888098587799,24830.09324334909,21105.579256846726,0.85,1.0647667311774318,0.6616759735970636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526615483020668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70664602625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.327743706406,1537.647373425292,0.37598500371680504,0.12495739404485819,6.112874298809886,3.461618137548729
3992.0,-30.194671826370914,5.020560066056584,35.00994735400517,24.11047745207327,4.98469609308816,-26.67676247911727,-40.207691642548866,1.4667867458344757,-0.2731716045274766,-5.038016583956542,40.019651383140946,42273.33842750303,25752.825905824906,25752.825905824906,68026.16433332794,77425.90176029815,77425.90176029815,25752.825905824906,103178.72766612306,103178.72766612306,103178.72766612306,128008.76505638938,91667.27043349837,56514.727119666466,39058.38145981323,24830.037390266323,0.0,63888.41885007956,21105.531781726375,1537.643780221372,0.0,0.8866540243592361,2.8159044728022753,0.0014959135982669303,354130.7716819756,1555380.7132488373,4.392108332922944,1555380.7132488373,4.392108332922944,0.85,0.09571569062663499,4.027634451161993,1.2675727615645158,1.0,0.0,4.0276344511615845,1.284886343659653,1.285180274533095,3.1346231291480304,19345.64340763202,1972.7066233251946,4632.441516551485,4632.441516551485,5.559233897246481,5.020560066056584,-2.3819032544882184,7.402463320544802,3.4616453043052315,3.4616453043052315,0.9890415155157805,0.0,0.0,0.0002287483039616128,1.0000076457666223,0.00022874655501883747,199.08309989800188,0.0,3.5056251093305956e-07,0.9934941559842908,0.05823825674278056,7.702230736171603e-05,0.00015172599659989675,0.0006110968510426315,0.09571569062663388,0.07183988142029618,0.0238758092063377,0.09571568301476405,0.07183988142029701,0.02387580920633798,0.3759840416329045,0.3759840416329045,0.12495741278113609,0.0,4.76381023367918,4.679689834652606,5.01710579030015,4.7648449794290855,4.681275107980241,5.0164816254372795,24830.037390266323,21105.531781726375,0.85,1.0647651883975717,0.6616745129770948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452661991372621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69809639438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.319780230458,1537.643780221372,0.3759840416329045,0.12495741278113609,6.112874298809886,3.4616453043052315
3993.0,-30.1947445564557,5.02053656536159,35.009938433149024,24.110431281756632,4.984696703669612,-26.67682788549047,-40.207735961861886,1.4667800327043075,-0.2730332163216076,-5.037996534181803,40.019634869374485,42273.20781573948,25752.82008339919,25752.82008339919,68026.02789913867,77425.71221764725,77425.71221764725,25752.82008339919,103178.53230104643,103178.53230104643,103178.53230104643,128008.52219169357,91667.11049295502,56514.62594266398,39058.316166990044,24829.98989064713,0.0,63888.30605763718,21105.49140705006,1537.6408749716093,0.0,0.8866541863600834,2.8159049931045814,0.0014959135982669303,354131.0485188842,1555380.0009297642,4.392102887998601,1555380.0009297642,4.392102887998601,0.8499999999999999,0.09571547303839856,4.027634451161993,1.2675723296729848,1.0,0.0,4.027634451160739,1.2848863786811162,1.28518030731526,3.1346230437092784,19345.609653461055,1972.703181357656,4632.441516551485,4632.441516551485,5.559232640365914,5.02053656536159,-2.3818669126199437,7.402403477981534,3.4616725063174307,3.4616725063174307,0.9890492875192659,0.0,0.0,0.00022874655501883747,1.0000075819101888,0.00022874482069615079,199.0831600496474,0.0,3.4818494925609283e-07,0.9867561461917671,0.058238604927729816,7.70219203800254e-05,0.00015172463463881207,0.0006110913655612458,0.09571547303839954,0.07183967001822467,0.023875803020174873,0.09571553734178562,0.07183967001822393,0.023875803020174627,0.3759830813722366,0.3759830813722366,0.1249574289749173,0.0,4.764033384762172,4.68003259874456,5.0169678298018425,4.764963317860179,4.68144161728253,5.016454135482377,24829.98989064713,21105.49140705006,0.85,1.064764932690008,0.661673636762297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526624314414445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69135838459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.311824316095,1537.6408749716093,0.3759830813722366,0.1249574289749173,6.112874298809886,3.4616725063174307
3994.0,-30.194816782177536,5.020513107153082,35.009929510831995,24.110401316452794,4.984694728392625,-26.67689309638847,-40.207784018106736,1.4667710426035323,-0.2725755408832242,-5.03797676281527,40.01961698510777,42273.094918613046,25752.814985021014,25752.814985021014,68025.90990363406,77425.598643987,77425.598643987,25752.814985021014,103178.41362900802,103178.41362900802,103178.41362900802,128008.34757803447,91667.025271333,56514.54125977308,39058.31556839991,24829.93394902645,0.0,63888.24951742636,21105.443856672482,1537.6374986623496,0.0,0.8866543519089642,2.8159012794942653,0.0014959135982669303,354131.321511842,1555379.229494626,4.392097323824587,1555379.229494626,4.392097323824587,0.85,0.09571525325956576,4.027634451161993,1.267571981851943,1.0,0.0,4.027634451161572,1.2848864243259572,1.285180350742019,3.1346229323536225,19345.59166812013,1972.7013473632821,4632.441516551485,4632.441516551485,5.559231539784685,5.020513107153082,-2.3818307899533107,7.402343897106393,3.4616996837178684,3.4616996837178684,0.9890570524908195,0.0,0.0,0.00022874482069615079,1.0000075293360295,0.00022874309841249842,199.0832197841898,0.0,3.4527444101097367e-07,0.9785077658250994,0.058238950202170826,7.702150077070479e-05,0.00015172331992544598,0.0006110860703763991,0.09571525325956697,0.07183945696829622,0.02387579629127075,0.09571521881422804,0.07183945696829531,0.02387579629127045,0.375982120417947,0.375982120417947,0.1249574449641989,0.0,4.764299591593101,4.680424086227902,5.016855849219553,4.765401221932052,4.682027473048265,5.01644554451758,24829.93394902645,21105.443856672482,0.85,1.0647640280874984,0.6616724552311064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526628678348756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68311000422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.303878229184,1537.6374986623496,0.375982120417947,0.1249574449641989,6.112874298809886,3.4616996837178684
3995.0,-30.19488834851207,5.020489826737773,35.00992060815417,24.110364505928032,4.984702678931793,-26.676956721136293,-40.20782805802298,1.4667710515560746,-0.2724479774891506,-5.037950512670255,40.01959971250712,42272.968210525636,25752.793649837087,25752.793649837087,68025.76186036272,77425.41717031658,77425.41717031658,25752.793649837087,103178.21082015366,103178.21082015366,103178.21082015366,128008.08975189294,91666.87590178318,56514.446475694116,39058.25491787673,24829.878931739277,0.0,63888.133849616,21105.397091978386,1537.6340184798016,0.0,0.8866545482506173,2.8159026662902846,0.0014959135982669303,354131.6839607287,1555378.4844438871,4.392090724693163,1555378.4844438871,4.392090724693163,0.8500000000000001,0.09571503164120036,4.027634451161993,1.2675715763354676,1.0,0.0,4.027634451161479,1.2848864278408556,1.2851803520446672,3.1346229237786383,19345.560144872703,1972.6981328866334,4632.441516551485,4632.441516551485,5.5592269341822504,5.020489826737773,-2.3817898797337316,7.4022797064715045,3.461726834767238,3.461726834767238,0.9890648099334965,0.0,0.0,0.00022874309841249842,1.000007460600833,0.00022874139186427974,199.08327897341482,0.0,3.4287777489438075e-07,0.9717156140506751,0.05823929307994572,7.702111623233228e-05,0.00015172198218016614,0.0006110806824274231,0.09571503164119807,0.07183924247368649,0.023875789167511575,0.0957150705126862,0.07183924247368821,0.02387578916751215,0.37598116209315513,0.37598116209315513,0.12495746227402206,0.0,4.764530363688891,4.680779620546957,5.01670999825069,4.765502535181099,4.682251459080021,5.016176538791001,24829.878931739277,21105.397091978386,0.85,1.0647636385887578,0.6616716698914773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526633012022878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67631785245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.295939822008,1537.6340184798016,0.37598116209315513,0.12495746227402206,6.112874298809886,3.461726834767238
3996.0,-30.194959364977464,5.020466508807998,35.00991171582382,24.110324726812564,4.984696223091718,-26.677021291646692,-40.20787600949404,1.466758149760949,-0.27205452686189346,-5.03793437003833,40.01958220854264,42272.86010488942,25752.798151572933,25752.798151572933,68025.65825646235,77425.28195220932,77425.28195220932,25752.798151572933,103178.08010378225,103178.08010378225,103178.08010378225,128007.90682397579,91666.76673352387,56514.36426968884,39058.22495981669,24829.826720193545,0.0,63888.051680010234,21105.352712164513,1537.6309370966865,0.0,0.8866546939323682,2.8158993740719014,0.0014959135982669303,354131.9068502692,1555377.7294135848,4.392085828265159,1555377.7294135848,4.392085828265159,0.85,0.09571481504630343,4.027634451161993,1.267571198293008,1.0,0.0,4.02763445116249,1.284886491730513,1.2851804137561047,3.134622767912742,19345.53710578573,1972.6957835535816,4632.441516551485,4632.441516551485,5.559227905966963,5.020466508807998,-2.3817564033530187,7.402222912161017,3.4617540003538747,3.4617540003538747,0.9890725715296785,0.0,0.0,0.00022874139186427974,1.0000074032825368,0.0002287396984396648,199.08333770789915,0.0,3.397452151017573e-07,0.9628379395983803,0.05823963282516082,7.70206975418964e-05,0.00015172069432238332,0.0006110754954070489,0.09571481504630698,0.07183903191212879,0.02387578313417819,0.09571478252305723,0.07183903191212612,0.023875783134177306,0.3759802039517945,0.3759802039517945,0.12495747851082128,0.0,4.764794273936786,4.681159137925249,5.016624876988828,4.765879843176435,4.68270777448771,5.016315105170406,24829.826720193545,21105.352712164513,0.85,1.0647633863867965,0.6616708287899796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526637306135002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.667440178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.288012217032,1537.6309370966865,0.3759802039517945,0.12495747851082128,6.112874298809886,3.4617540003538747
3997.0,-30.195029856696728,5.020443389472365,35.00990282982822,24.11029825396838,4.984705107840572,-26.67708385562657,-40.20791987478731,1.46675910677038,-0.2717800596398092,-5.03790703944107,40.01956460839423,42272.737349438285,25752.774320276003,25752.774320276003,68025.5116697143,77425.13860483374,77425.13860483374,25752.774320276003,103177.91292510975,103177.91292510975,103177.91292510975,128007.68189794957,91666.65543497226,56514.273419704776,39058.20223918609,24829.76897283982,0.0,63887.97121202591,21105.303626913847,1537.6272780237707,0.0,0.8866548969655429,2.815898953993769,0.0014959135982669303,354132.28421799646,1555376.9702346819,4.392079004232284,1555376.9702346819,4.392079004232284,0.8499999999999999,0.09571459301740884,4.027634451161993,1.2675708246463908,1.0,0.0,4.027634451160062,1.2848864907500115,1.2851804105994074,3.1346227703047838,19345.513617117627,1972.693388376013,4632.441516551485,4632.441516551485,5.55922276153139,5.020443389472365,-2.381714692627982,7.402158082100347,3.4617811158229554,3.4617811158229554,0.9890803188065587,0.0,0.0,0.0002287396984396648,1.0000073485831817,0.00022873801753931606,199.0833960084201,0.0,3.3713262449985054e-07,0.9554338578325764,0.05823996995778532,7.702031453194941e-05,0.00015171938390771538,0.0006110702175357869,0.09571459301740454,0.0718388169684282,0.02387577604897633,0.0957145623909915,0.07183881696843143,0.023875776048977407,0.37597924764917395,0.37597924764917395,0.12495749747623629,0.0,4.765050588709414,4.6815449865762275,5.0164901939836,4.766126979801243,4.683140129450578,5.016003461710284,24829.76897283982,21105.303626913847,0.85,1.064762433040127,0.6616697407583527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526641567256364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.660036096226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.280093242227,1537.6272780237707,0.37597924764917395,0.12495749747623629,6.112874298809886,3.4617811158229554
3998.0,-30.195099806468427,5.0204202910031945,35.00989397198895,24.110252397973113,4.98470350895417,-26.677146980253315,-40.20796384485436,1.466750682739059,-0.2715940933367733,-5.037887986702426,40.019547656515456,42272.6172559743,25752.7718163004,25752.7718163004,68025.3890722747,77424.95923867254,77424.95923867254,25752.7718163004,103177.73105497294,103177.73105497294,103177.73105497294,128007.44974467906,91666.50365438916,56514.18076377029,39058.13654513208,24829.718689706115,0.0,63887.85523483819,21105.2608862502,1537.6242345488006,0.0,0.8866550554732644,2.8158987318214543,0.0014959135982669303,354132.54728922434,1555376.2390190281,4.392073676720636,1555376.2390190281,4.392073676720636,0.8500000000000001,0.09571437680424341,4.027634451161993,1.2675704202288762,1.0,0.0,4.027634451161954,1.284886533635988,1.2851804513353156,3.1346226656797023,19345.481585040936,1972.6901220132193,4632.441516551485,4632.441516551485,5.55922222100096,5.0204202910031945,-2.3816790471466676,7.402099338149862,3.461808252338053,3.461808252338053,0.9890880720965866,0.0,0.0,0.00022873801753931606,1.0000072920905088,0.00022873634957315235,199.08345386075052,0.0,3.3463934977764587e-07,0.9483679172698484,0.0582403045971351,7.701993060893723e-05,0.00015171808693037882,0.0006110649937851838,0.09571437680424633,0.07183860661655166,0.023875770187694673,0.09571438249920022,0.07183860661654946,0.023875770187693945,0.3759782934546543,0.3759782934546543,0.12495751556105063,0.0,4.765292160626927,4.681899845115822,5.016389731024901,4.766293893365628,4.6833553552264675,5.016024129146331,24829.718689706115,21105.2608862502,0.85,1.064762446981947,0.6616690621494357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526645796894333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.652970155665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.272182412618,1537.6242345488006,0.3759782934546543,0.12495751556105063,6.112874298809886,3.461808252338053
3999.0,-30.195169183044225,5.020397279577425,35.009885114509764,24.110221838951134,4.984705053273555,-26.677209274546808,-40.20800764029843,1.4667451447761437,-0.27122859206559724,-5.0378657949607755,40.0195299513234,42272.49911420072,25752.761371092296,25752.761371092296,68025.26048529302,77424.8289601303,77424.8289601303,25752.761371092296,103177.5903312226,103177.5903312226,103177.5903312226,128007.25261339688,91666.40200272163,56514.09109229683,39058.12323380533,24829.66228217428,0.0,63887.78551597961,21105.212939848137,1537.620771373112,0.0,0.8866552327040902,2.815896513792652,0.0014959135982669303,354132.8537025177,1555375.4753096458,4.392067719919057,1555375.4753096458,4.392067719919057,0.85,0.09571415792754537,4.027634451161993,1.267570058121346,1.0,0.0,4.027634451163257,1.2848865629918171,1.2851804785546008,3.134622594062915,19345.46013227047,1972.6879344394335,4632.441516551485,4632.441516551485,5.559219966205499,5.020397279577425,-2.3816411019481767,7.4020383815256015,3.461835356615641,3.461835356615641,0.9890958161758974,0.0,0.0,0.00022873634957315235,1.0000072323401756,0.00022873469528602607,199.08351123904563,0.0,3.3206446479354596e-07,0.9410706932249092,0.05824063666159989,7.701954821239795e-05,0.0001517168013607544,0.0006110598159806751,0.09571415792754753,0.07183839408480851,0.023875763842739026,0.09571411066246452,0.07183839408480688,0.023875763842738488,0.375977339323781,0.375977339323781,0.12495753492761193,0.0,4.765552890255549,4.682280823187568,5.016287448210278,4.766637202895197,4.683846755227876,5.0159205390765464,24829.66228217428,21105.212939848137,0.85,1.0647615962252839,0.6616679350018717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526649994016736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64567293162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.264280090301,1537.620771373112,0.375977339323781,0.12495753492761193,6.112874298809886,3.461835356615641
4000.0,-30.195237982323675,5.0203744497281875,35.0098762920117,24.11018998771908,4.984714492236391,-26.67727025971165,-40.20805129604412,1.4667467696243726,-0.2710542046614819,-5.037839010372356,40.01951325526439,42272.3826498755,25752.73958190848,25752.73958190848,68025.12223178399,77424.66160698862,77424.66160698862,25752.73958190848,103177.4011888971,103177.4011888971,103177.4011888971,128007.01118041188,91666.2662394534,56514.00606015442,39058.066865887755,24829.60999151478,0.0,63887.676857402534,21105.16849278756,1537.6174342688373,0.0,0.886655429678209,2.815897346872534,0.0014959135982669303,354133.2235319908,1555374.7551292416,4.3920610995391005,1555374.7551292416,4.3920610995391005,0.85,0.09571393864372134,4.027634451161993,1.2675696734851227,1.0,0.0,4.027634451162778,1.2848865588057827,1.2851804722419269,3.1346226042752083,19345.43148051982,1972.6850127739667,4632.441516551485,4632.441516551485,5.559215262598614,5.0203744497281875,-2.3815997417580825,7.40197419148627,3.4618624486538723,3.4618624486538723,0.9891035567582492,0.0,0.0,0.00022873469528602607,1.0000071721622699,0.00022873305477544073,199.08356813991335,0.0,3.293412896982406e-07,0.9333532150048139,0.05824096600288959,7.701916703737119e-05,0.00015171552824865488,0.0006110546883505229,0.09571393864371777,0.07183818121514828,0.023875757428569493,0.09571395251385953,0.07183818121515095,0.023875757428570385,0.37597638706498215,0.37597638706498215,0.1249575551421909,0.0,4.765789253304035,4.682642261405476,5.016146257345724,4.76678480571087,4.684138728822802,5.015632454563729,24829.60999151478,21105.16849278756,0.85,1.0647612431363913,0.6616672373958372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526654156748564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6379554534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.25638691935,1537.6174342688373,0.37597638706498215,0.1249575551421909,6.112874298809886,3.4618624486538723
4001.0,-30.19530615924582,5.0203517071974035,35.00986751373128,24.110159009601944,4.984718424842096,-26.677331235368904,-40.20809111008418,1.4667435009651877,-0.2707420476408515,-5.037816532038464,40.019496898198824,42272.253169127966,25752.729103694066,25752.729103694066,68024.98227282203,77424.5200428244,77424.5200428244,25752.729103694066,103177.24914651847,103177.24914651847,103177.24914651847,128006.81061569919,91666.15378455789,56513.90551868969,39058.05362874244,24829.561469180713,0.0,63887.61509792315,21105.127248803605,1537.6144150478474,0.0,0.8866556034831938,2.8158958642565,0.0014959135982669303,354133.5339028844,1555374.0495714836,4.3920552578847865,1555374.0495714836,4.3920552578847865,0.85,0.09571372203991639,4.027634451161993,1.267569274562411,1.0,0.0,4.027634451162421,1.2848865774872131,1.285180488819651,3.134622558699797,19345.407747814592,1972.682592711537,4632.441516551485,4632.441516551485,5.559213000678119,5.0203517071974035,-2.381561511166392,7.401913218363795,3.4618895571153145,3.4618895571153145,0.9891113020329471,0.0,0.0,0.00022873305477544073,1.000007107286745,0.00022873142911558644,199.083624526085,0.0,3.2659870090101777e-07,0.9255807183534843,0.05824129260159049,7.701881940726766e-05,0.00015171423536817306,0.0006110494811005532,0.09571372203992011,0.07183797063500923,0.023875751404910887,0.09571373293995868,0.07183797063500644,0.023875751404909957,0.3759754353724104,0.3759754353724104,0.12495757360657377,0.0,4.766037910966645,4.683017285508811,5.0160134769208184,4.767074484397597,4.684559944483283,5.015525122708482,24829.561469180713,21105.127248803605,0.85,1.0647600817240925,0.6616658503269461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452665828484372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.630182956746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.248503001018,1537.6144150478474,0.3759754353724104,0.12495757360657377,6.112874298809886,3.4618895571153145
