time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4002.0,-30.195373806082017,5.020329090852005,35.00985876504984,24.110127717163437,4.984724425359621,-26.677391527036043,-40.20813462613148,1.4667421463136032,-0.2704816342089771,-5.037792124435208,40.01948020376845,42272.141217118115,25752.713961447836,25752.713961447836,68024.85517856595,77424.36874200894,77424.36874200894,25752.713961447836,103177.08270345678,103177.08270345678,103177.08270345678,128006.59263284432,91666.03221644506,56513.8231545831,39058.010068735515,24829.509929387543,0.0,63887.519998123054,21105.08343997941,1537.611176446485,0.0,0.8866557883401974,2.8158952878029684,0.0014959135982669303,354133.8709125174,1555373.329461831,4.392049044769453,1555373.329461831,4.392049044769453,0.85,0.09571350394230785,4.027634451161993,1.267568891574629,1.0,0.0,4.027634451161505,1.2848865871826487,1.285180496428407,3.1346225350467125,19345.382091837826,1972.67997652999,4632.441516551485,4632.441516551485,5.559209731938258,5.020329090852005,-2.381521839841212,7.401850930693217,3.461916653868075,3.461916653868075,0.9891190439623071,0.0,0.0,0.00022873142911558644,1.000007052030248,0.00022872981610600463,199.08368047387347,0.0,3.236422560386912e-07,0.9172021536136508,0.05824161624384653,7.701843945532211e-05,0.00015171298966026433,0.0006110444638444639,0.09571350394230795,0.07183775914720628,0.023875744795101673,0.09571353170405213,0.0718377591472062,0.02387574479510165,0.37597448519798954,0.37597448519798954,0.12495759108690584,0.0,4.766283306041657,4.683391000301242,5.015871554239084,4.767310490226237,4.684932074763196,5.015350301568162,24829.509929387543,21105.08343997941,0.85,1.0647596773292256,0.6616650829201075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526662375598398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62180439201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.240629257265,1537.611176446485,0.37597448519798954,0.12495759108690584,6.112874298809886,3.461916653868075
4003.0,-30.195440977984678,5.020306475419947,35.00985002519975,24.110092548094713,4.984721401203978,-26.677452293701183,-40.208178212027974,1.4667327169204711,-0.27008884639940334,-5.037773587658137,40.019462963635604,42272.03158528585,25752.713851847006,25752.713851847006,68024.74543713285,77424.238455008,77424.238455008,25752.713851847006,103176.952306855,103176.952306855,103176.952306855,128006.40977008725,91665.92781692125,56513.73928048472,39057.987262707255,24829.45746323224,0.0,63887.444725939495,21105.038843747403,1537.6080218950437,0.0,0.8866559452628046,2.815892283960975,0.0014959135982669303,354134.12686048925,1555372.5858137156,4.39204377054136,1555372.5858137156,4.39204377054136,0.85,0.0957132882006949,4.027634451161993,1.2675685503473506,1.0,0.0,4.027634451162664,1.2848866346323489,1.2851805418163185,3.13462241928794,19345.360059154296,1972.677729821529,4632.441516551485,4632.441516551485,5.559209708278849,5.020306475419947,-2.381486488884569,7.401792964304516,3.461943750782542,3.461943750782542,0.9891267859378692,0.0,0.0,0.00022872981610600463,1.0000070025231866,0.00022872821443137962,199.0837360288924,0.0,3.2112388418538334e-07,0.9100650877813764,0.058241937367730715,7.701805889523935e-05,0.0001517117572107653,0.0006110394999884022,0.09571328820069365,0.07183754969888333,0.02387573850181032,0.09571325017675393,0.07183754969888427,0.02387573850181063,0.3759735364086739,0.3759735364086739,0.12495760713684675,0.0,4.766556696899897,4.683787387191785,5.015773674963043,4.7676847412587335,4.685408036186175,5.015417425745625,24829.45746323224,21105.038843747403,0.85,1.0647592140981894,0.6616641464785743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452666643454901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.614667326176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.23276386034,1537.6080218950437,0.3759735364086739,0.12495760713684675,6.112874298809886,3.461943750782542
4004.0,-30.19550749801095,5.020284044429949,35.00984129993657,24.110060661938064,4.98473074105289,-26.677511237118026,-40.20821393989024,1.466734480159933,-0.26991428659192707,-5.037746322406492,40.019445908809324,42271.892289596384,25752.691718799753,25752.691718799753,68024.58400839614,77424.07141177959,77424.07141177959,25752.691718799753,103176.76313057935,103176.76313057935,103176.76313057935,128006.16541449407,91665.79140347263,56513.6304365411,39057.95662992392,24829.40228391472,0.0,63887.358913838645,21104.99194132751,1537.6045056846413,0.0,0.8866561459851189,2.8158931709143245,0.0014959135982669303,354134.50332780683,1555371.8501590104,4.3920370241904125,1555371.8501590104,4.3920370241904125,0.85,0.09571306874745272,4.027634451161993,1.2675681168073791,1.0,0.0,4.027634451161815,1.284886629690151,1.2851805348149128,3.134622431344976,19345.331270188282,1972.6747941639892,4632.441516551485,4632.441516551485,5.5592049304425455,5.020284044429949,-2.381444704509246,7.401728748939195,3.461970810278624,3.461970810278624,0.989134517222464,0.0,0.0,0.00022872821443137962,1.0000069345700844,0.00022872662831054544,199.08379104479909,0.0,3.188673682505922e-07,0.9036701216221783,0.05824225623509897,7.701774694704486e-05,0.00015171046748433477,0.000611034305441798,0.09571306874745261,0.07183733738957794,0.02387573135787468,0.09571308311463085,0.07183733738957802,0.023875731357874706,0.37597259035202635,0.37597259035202635,0.12495762461982624,0.0,4.766801559520388,4.684159085882072,5.015635698785786,4.7678320358145925,4.685697506605379,5.015135668747121,24829.40228391472,21104.99194132751,0.85,1.0647581174882677,0.66166285487879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526670465004772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60827236002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.22490572302,1537.6045056846413,0.37597259035202635,0.12495762461982624,6.112874298809886,3.461970810278624
4005.0,-30.195573483481585,5.020261614477348,35.00983259723307,24.110020114481472,4.984728585765494,-26.677570848961164,-40.20825735116375,1.4667259512451016,-0.2696301739055684,-5.037727625364926,40.01942911538091,42271.78703963762,25752.691594312124,25752.691594312124,68024.47863394974,77423.91567726142,77423.91567726142,25752.691594312124,103176.60727157355,103176.60727157355,103176.60727157355,128005.95956661472,91665.66142917456,56513.55080079256,39057.900698202226,24829.352295041168,0.0,63887.2529932434,21104.949450784992,1537.6014861099427,0.0,0.8866563021050597,2.815891615791323,0.0014959135982669303,354134.7614890056,1555371.1257798793,4.392031776943103,1555371.1257798793,4.392031776943103,0.85,0.09571285434571594,4.027634451161993,1.2675678025046362,1.0,0.0,4.027634451162151,1.284886672871134,1.2851805759676813,3.1346223260002164,19345.303840153436,1972.6719970788636,4632.441516551485,4632.441516551485,5.55920490356954,5.020261614477348,-2.381409207285575,7.401670821762923,3.4619978877223416,3.4619978877223416,0.9891422536349548,0.0,0.0,0.00022872662831054544,1.0000068788473362,0.0002287250549458105,199.083845618624,0.0,3.157709487226449e-07,0.8948948686799757,0.05824257200604769,7.701736791478925e-05,0.0001517092603957562,0.0006110294437302534,0.0957128543457167,0.0718371291109155,0.02387572523480121,0.09571285914543982,0.07183712911091492,0.02387572523480102,0.3759716452480203,0.3759716452480203,0.12495764075143838,0.0,4.767053780163792,4.6845260540392815,5.0155415111028105,4.768097451459369,4.686029330893973,5.01520033299505,24829.352295041168,21104.949450784992,0.85,1.064758233401331,0.6616623044366645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526674456348678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.599497107076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.217058405895,1537.6014861099427,0.3759716452480203,0.12495764075143838,6.112874298809886,3.4619978877223416
4006.0,-30.19563896147503,5.020239272604656,35.00982389029537,24.109984072297834,4.984730956251905,-26.67762955135236,-40.20829681595785,1.4667215461291956,-0.26937457020801503,-5.037704817780666,40.01941158664232,42271.66773201562,25752.68102472296,25752.68102472296,68024.34875673859,77423.75996776958,77423.75996776958,25752.68102472296,103176.44099249254,103176.44099249254,103176.44099249254,128005.73694308879,91665.53310753299,56513.45874240324,39057.860405699714,24829.295950596257,0.0,63887.15635629597,21104.90155800682,1537.5980062508393,0.0,0.8866564818326692,2.8158909158101983,0.0014959135982669303,354135.0764071177,1555370.369683653,4.392025736235124,1555370.369683653,4.392025736235124,0.85,0.09571263693906892,4.027634451161993,1.2675673805037513,1.0,0.0,4.0276344511621405,1.2848866967311958,1.2851805978115003,3.1346222677909727,19345.276758898504,1972.6692355593914,4632.441516551485,4632.441516551485,5.559202621924077,5.020239272604656,-2.3813707001064524,7.401609972711109,3.4620249280940234,3.4620249280940234,0.9891499794554353,0.0,0.0,0.0002287250549458105,1.0000068259474053,0.0002287234936912722,199.08389977276184,0.0,3.132315019921716e-07,0.8876980766458143,0.05824288523754968,7.701702334150782e-05,0.0001517080316043027,0.0006110244946074619,0.09571263693907232,0.07183691839868446,0.023875718540387864,0.09571263813934808,0.0718369183986819,0.023875718540387017,0.3759707008669409,0.3759707008669409,0.1249576583664745,0.0,4.767300557832584,4.6848866387666135,5.015444714242619,4.768330247572635,4.686372164238321,5.015100919922247,24829.295950596257,21104.90155800682,0.85,1.0647578110593885,0.6616614378055633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526678415620176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59230031504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.209219580365,1537.5980062508393,0.3759707008669409,0.1249576583664745,6.112874298809886,3.4620249280940234
4007.0,-30.195703879464304,5.020217083188527,35.009815212404014,24.10995236076417,4.9847391752416925,-26.677687164813083,-40.208336141053564,1.466722460590492,-0.2691723743979537,-5.03767885776679,40.01939501880364,42271.550163373315,25752.662729935517,25752.662729935517,68024.21289330884,77423.5980742146,77423.5980742146,25752.662729935517,103176.26080415012,103176.26080415012,103176.26080415012,128005.5048565018,91665.40074337122,56513.37055020413,39057.81132574122,24829.244052351667,0.0,63887.05537809289,21104.857444498917,1537.5947079494629,0.0,0.8866566741393048,2.8158912867115458,0.0014959135982669303,354135.4348529997,1555369.6550357763,4.392019272743505,1555369.6550357763,4.392019272743505,0.85,0.0957124195892251,4.027634451161993,1.2675669607007878,1.0,0.0,4.027634451161565,1.2848866956768177,1.2851805947507413,3.134622270363244,19345.248824502058,1972.6663870436957,4632.441516551485,4632.441516551485,5.559198672648649,5.020217083188527,-2.3813298442459057,7.401546927434433,3.462051957653224,3.462051957653224,0.9891577021866355,0.0,0.0,0.0002287234936912722,1.000006767571531,0.00022872194579914333,199.08395346376915,0.0,3.108206420233595e-07,0.8808656994942008,0.058243196058191705,7.701667998937317e-05,0.00015170681370189903,0.0006110195893417828,0.09571241958921993,0.07183670761140416,0.02387571197781577,0.09571246619219219,0.07183670761140805,0.023875711977817064,0.37596975692158685,0.37596975692158685,0.12495767694716796,0.0,4.767532032163672,4.685235928127611,5.015320538606318,4.76850648336881,4.686682240411528,5.014873227000749,24829.244052351667,21104.857444498917,0.85,1.0647573673685795,0.6616606433526186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452668234444398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58546793789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.201388721782,1537.5947079494629,0.37596975692158685,0.12495767694716796,6.112874298809886,3.462051957653224
4008.0,-30.19576823973131,5.020194998771421,35.00980657534713,24.10992099847647,4.984745021906223,-26.677744513517315,-40.20837162444366,1.4667212956922149,-0.26890912575191805,-5.037655004434726,40.0193788524097,42271.41914467845,25752.65013005269,25752.65013005269,68024.06927473114,77423.44727182273,77423.44727182273,25752.65013005269,103176.09740187542,103176.09740187542,103176.09740187542,128005.29280241387,91665.2782847271,56513.26772293195,39057.78951310572,24829.19540053844,0.0,63886.98491364416,21104.816090457673,1537.5916454146634,0.0,0.8866568542574254,2.815890608261535,0.0014959135982669303,354135.7642108804,1555368.9577043143,4.392013218913763,1555368.9577043143,4.392013218913763,0.85,0.09571220383414986,4.027634451161993,1.2675665744161235,1.0,0.0,4.027634451161343,1.284886704323827,1.285180601410759,3.134622249267915,19345.222980585793,1972.6637516976537,4632.441516551485,4632.441516551485,5.559195952725954,5.020194998771421,-2.3812905024085618,7.401485501179983,3.4620789959670324,3.4620789959670324,0.9891654274191521,0.0,0.0,0.00022872194579914333,1.0000067094334508,0.00022872041121476544,199.0840066935325,0.0,3.0816048455116665e-07,0.8733268132180063,0.05824350421867626,7.701637018084531e-05,0.000151705575618298,0.000611014602793618,0.09571220383415123,0.07183649815319995,0.02387570568095128,0.0957122719377159,0.07183649815319892,0.02387570568095094,0.3759688128799507,0.3759688128799507,0.12495769457487695,0.0,4.767765888784709,4.685589009574926,5.015194501854353,4.768745878682807,4.687046502007661,5.01473573763252,24829.19540053844,21104.816090457673,0.85,1.0647562937377475,0.6616593223458048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526686239668305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.577929051615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.193566899346,1537.5916454146634,0.3759688128799507,0.12495769457487695,6.112874298809886,3.4620789959670324
4009.0,-30.195832071052937,5.020172988688342,35.00979796133866,24.109895328898006,4.984748212345639,-26.677801651711803,-40.208414651546605,1.4667177930045545,-0.26849487485293366,-5.03763252274668,40.01936224962763,42271.32161739278,25752.64120996949,25752.64120996949,68023.96282736227,77423.3301851826,77423.3301851826,25752.64120996949,103175.97139515208,103175.97139515208,103175.97139515208,128005.11591167095,91665.18825307854,56513.197106169966,39057.76794100952,24829.144516518867,0.0,63886.91245752839,21104.772839041038,1537.588489286113,0.0,0.886657028968327,2.815887782726631,0.0014959135982669303,354136.0746298345,1555368.241549657,4.392007346824032,1555368.241549657,4.392007346824032,0.85,0.09571198803272958,4.027634451161993,1.2675662260456013,1.0,0.0,4.02763445116215,1.284886723881488,1.2851806190010238,3.1346222015548535,19345.203980127284,1972.661814190094,4632.441516551485,4632.441516551485,5.55919402715751,5.020172988688342,-2.3812521561345465,7.401425144822889,3.4621060289731864,3.4621060289731864,0.9891731511351961,0.0,0.0,0.00022872041121476544,1.0000066542952326,0.00022871888925175108,199.08405948585153,0.0,3.055112065601869e-07,0.8658187593915697,0.05824380972988282,7.701599450905889e-05,0.00015170441670570654,0.0006110099351173386,0.09571198803273159,0.0718362888160336,0.023875699216697997,0.09571199829411653,0.07183628881603209,0.02387569921669749,0.37596786922420167,0.37596786922420167,0.12495771124450693,0.0,4.768031847150269,4.685981258418792,5.015079282185923,4.769137647893729,4.6875928250416905,5.014661176479194,24829.144516518867,21104.772839041038,0.85,1.0647558351263908,0.6616585461927665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669010143002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.570420997785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.185754086015,1537.588489286113,0.37596786922420167,0.12495771124450693,6.112874298809886,3.4621060289731864
4010.0,-30.195895299579945,5.020151022024925,35.009789352655915,24.10985956611114,4.9847486881684056,-26.67785851877883,-40.20845383694393,1.466711907367339,-0.26819140082591275,-5.037611469052893,40.01934517673201,42271.210832154364,25752.635999610022,25752.635999610022,68023.84683176439,77423.1832108058,77423.1832108058,25752.635999610022,103175.81921041582,103175.81921041582,103175.81921041582,128004.91049399626,91665.06699135512,56513.11186896477,39057.72791376706,24829.09128358043,0.0,63886.81919734749,21104.727591043364,1537.585227617544,0.0,0.8866571981071496,2.8158862480772573,0.0014959135982669303,354136.3653317577,1555367.5051170916,4.392001662015171,1555367.5051170916,4.392001662015171,0.8499999999999999,0.09571177279269033,4.027634451161993,1.2675658694328744,1.0,0.0,4.027634451160869,1.2848867545625164,1.285180647733418,3.1346221267051186,19345.17838881155,1972.6592046021374,4632.441516551485,4632.441516551485,5.5591929024030025,5.020151022024925,-2.3812148643150293,7.4013658863399545,3.4621330475960765,3.4621330475960765,0.9891808707417361,0.0,0.0,0.00022871888925175108,1.0000065914582486,0.00022871738167067906,199.0841117796477,0.0,3.029985752855676e-07,0.8586979623592985,0.05824411272845811,7.70156523808706e-05,0.0001517032368708805,0.0006110051831739466,0.09571177279268922,0.07183608006729066,0.02387569272539856,0.09571176135674767,0.07183608006729149,0.02387569272539884,0.3759669284887054,0.3759669284887054,0.12495772771988559,0.0,4.768301638586081,4.686371692325338,5.014984918472692,4.769420068226964,4.687973295736299,5.0146475195132325,24829.09128358043,21104.727591043364,0.85,1.0647555737849077,0.6616577779772986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526693931455754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56330020075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.17794972388,1537.585227617544,0.3759669284887054,0.12495772771988559,6.112874298809886,3.4621330475960765
4011.0,-30.195958005005995,5.020129160160704,35.00978075288833,24.109828343521826,4.984753405006969,-26.677914490838578,-40.20848907586185,1.4667098908395755,-0.26790726440651724,-5.0375874704547705,40.01932821903933,42271.08606287886,25752.623423706566,25752.623423706566,68023.70948658543,77423.03759640813,77423.03759640813,25752.623423706566,103175.6610201147,103175.6610201147,103175.6610201147,128004.69837445351,91664.94859555876,56513.01417542293,39057.70491126203,24829.037354338812,0.0,63886.74226560084,21104.68175118799,1537.5818574700477,0.0,0.886657381832392,2.8158853117699847,0.0014959135982669303,354136.69669610215,1555366.7736540185,4.391995486953832,1555366.7736540185,4.391995486953832,0.85,0.09571155678811528,4.027634451161993,1.2675654968852177,1.0,0.0,4.027634451160936,1.284886767110913,1.285180658347513,3.1346220960919298,19345.15340232677,1972.6566566897739,4632.441516551485,4632.441516551485,5.559190187656707,5.020129160160704,-2.3811754021834886,7.401304562344192,3.46216004263376,3.46216004263376,0.9891885836096457,0.0,0.0,0.00022871738167067906,1.0000065369291367,0.0002287158865711361,199.08416364083192,0.0,3.001354386597566e-07,0.8505838331617502,0.05824441286389677,7.701534471064247e-05,0.00015170203696003657,0.0006110003503716932,0.09571155678811433,0.07183587071519053,0.0238756860729238,0.0957115395790127,0.07183587071519125,0.02387568607292404,0.3759659902408043,0.3759659902408043,0.12495774522831138,0.0,4.7685683826903755,4.686760966372731,5.014881822707764,4.7696802060482355,4.688363506162432,5.014515098328445,24829.037354338812,21104.68175118799,0.85,1.0647547061295703,0.6616566217626546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669772531433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55518607156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.170155310021,1537.5818574700477,0.3759659902408043,0.12495774522831138,6.112874298809886,3.46216004263376
4012.0,-30.19602020180843,5.020107389736671,35.009772176409165,24.10979188224303,4.984758021937536,-26.67797001507402,-40.20852808663619,1.4667078352031462,-0.2677073919857662,-5.037564014840713,40.01931169782818,42270.97887683533,25752.61245088401,25752.61245088401,68023.59132771935,77422.87112551274,77422.87112551274,25752.61245088401,103175.48357639676,103175.48357639676,103175.48357639676,128004.46980276422,91664.80909746276,56512.93382326499,39057.63919355307,24828.986226367455,0.0,63886.62541992053,21104.638292412335,1537.5786580113695,0.0,0.8866575612091594,2.8158854208175415,0.0014959135982669303,354137.0205633453,1555366.061018648,4.39198945804774,1555366.061018648,4.39198945804774,0.85,0.09571134223536532,4.027634451161993,1.2675651248870419,1.0,0.0,4.027634451162392,1.2848867798165167,1.285180669134889,3.134622065095217,19345.123962370628,1972.6536546497152,4632.441516551485,4632.441516551485,5.559187818965701,5.020107389736671,-2.3811363209715446,7.401243710708215,3.4621870326747612,3.4621870326747612,0.9891962950499318,0.0,0.0,0.0002287158865711361,1.0000064839091711,0.00022871440360771697,199.08421508137724,0.0,2.9765064206778823e-07,0.8435419196201118,0.05824471051453883,7.701500410974304e-05,0.00015170088246139308,0.000610995700473183,0.09571134223536666,0.07183566252317157,0.023875679712195095,0.09571136348836252,0.07183566252317056,0.023875679712194762,0.3759650541729038,0.3759650541729038,0.12495776297052125,0.0,4.768817266858946,4.6871268608376795,5.014777501646051,4.769856622854945,4.688634853703036,5.014404842956424,24828.986226367455,21104.638292412335,0.85,1.06475480400799,0.6616561541479509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526701487787501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54814415801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.162369268,1537.5786580113695,0.3759650541729038,0.12495776297052125,6.112874298809886,3.4621870326747612
4013.0,-30.19608191543882,5.020085711560602,35.00976362247932,24.109765933267795,4.984762796472639,-26.678025088623446,-40.20856318585572,1.4667059696572537,-0.2673378823764665,-5.037540443305649,40.019295201665265,42270.8578076853,25752.601381128185,25752.601381128185,68023.45918881349,77422.74646389145,77422.74646389145,25752.601381128185,103175.34784501964,103175.34784501964,103175.34784501964,128004.28287430944,91664.71127744914,56512.839463757045,39057.63534854677,24828.935029289798,0.0,63886.57037783657,21104.594774896326,1537.575455582356,0.0,0.8866577410855481,2.8158833113064237,0.0014959135982669303,354137.3460314209,1555365.349463968,4.39198341235089,1555365.349463968,4.39198341235089,0.8499999999999999,0.0957111277788815,4.027634451161993,1.2675647501414646,1.0,0.0,4.027634451161868,1.2848867916076547,1.2851806790231848,3.134622036329444,19345.10331824004,1972.6515495342487,4632.441516551485,4632.441516551485,5.559185429349816,5.020085711560602,-2.381097139525099,7.401182851085702,3.4622140138637794,3.4622140138637794,0.9892040039610798,0.0,0.0,0.00022871440360771697,1.0000064335424261,0.0002287129321733644,199.08426612233308,0.0,2.9523460829335516e-07,0.8366948799033685,0.05824500574914713,7.701469766160143e-05,0.00015169970594611554,0.0006109909618997188,0.09571112777888219,0.071835454425027,0.023875673353855188,0.09571111185844311,0.07183545442502648,0.023875673353855015,0.37596411869015856,0.37596411869015856,0.12495778075669321,0.0,4.769085517495341,4.68751906729949,5.014671622869173,4.770202560929192,4.68913252875393,5.014292953789663,24828.935029289798,21104.594774896326,0.85,1.0647536530214508,0.6616548291399571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45267052197439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.541297118296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.154591325225,1537.575455582356,0.37596411869015856,0.12495778075669321,6.112874298809886,3.4622140138637794
4014.0,-30.19614304085192,5.020064120257339,35.009755090338906,24.109729471989,4.9847673233437275,-26.6780796574755,-40.208602022007085,1.466703939967322,-0.2671371346925753,-5.037517050390561,40.01927872846771,42270.7546327155,25752.590956391632,25752.590956391632,68023.34558910714,77422.58034243528,77422.58034243528,25752.590956391632,103175.17129882691,103175.17129882691,103175.17129882691,128004.05527072094,91664.57165979479,56512.76263195822,39057.56558648508,24828.88397189403,0.0,63886.44955837911,21104.551376109925,1537.572260518532,0.0,0.8866579199684431,2.8158834015245064,0.0014959135982669303,354137.6690334029,1555364.6389001345,4.3919774000472955,1555364.6389001345,4.3919774000472955,0.85,0.09571091387360033,4.027634451161993,1.2675643775938084,1.0,0.0,4.027634451163343,1.284886804142987,1.2851806896706592,3.1346220057481284,19345.073853052065,1972.6485449212591,4632.441516551485,4632.441516551485,5.5591831789735275,5.020064120257339,-2.381058075604543,7.401122195861882,3.462240986596893,3.462240986596893,0.9892117104562551,0.0,0.0,0.0002287129321733644,1.000006372224768,0.0002287114747724401,199.08431667681992,0.0,2.9293942822725806e-07,0.8301903395960494,0.05824529868857536,7.701435858795607e-05,0.00015169857358540833,0.0006109864011647233,0.09571091387360031,0.07183524686912728,0.023875667004473033,0.09571093534799775,0.07183524686912729,0.023875667004473036,0.37596318551572827,0.37596318551572827,0.12495779841398609,0.0,4.769335656184467,4.687886830337106,5.014566713501324,4.7703799156979585,4.689402179312083,5.014191582135766,24828.88397189403,21104.551376109925,0.85,1.064753888490043,0.6616544654604527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526708922710638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53479257799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.146820988768,1537.572260518532,0.37596318551572827,0.12495779841398609,6.112874298809886,3.462240986596893
4015.0,-30.196203728699842,5.0200425366129915,35.009746560642455,24.109688714984827,4.98476586760385,-26.67813443071991,-40.208637121226616,1.4666965696239134,-0.26687892940401525,-5.0374973780114995,40.019261735371266,42270.63777225401,25752.590037321712,25752.590037321712,68023.22780957572,77422.42096674671,77422.42096674671,25752.590037321712,103175.01100406842,103175.01100406842,103175.01100406842,128003.8422617521,91664.43618947509,56512.66955735175,39057.51848013704,24828.831257683672,0.0,63886.34973782071,21104.50656903112,1537.5690565541186,0.0,0.8866580817794142,2.8158823012591028,0.0014959135982669303,354137.940663577,1555363.9059109576,4.391971961537208,1555363.9059109576,4.391971961537208,0.85,0.09571070128853101,4.027634451161993,1.2675639566918835,1.0,0.0,4.0276344511610755,1.2848868416373862,1.2851807253009415,3.1346219142764404,19345.045263125856,1972.6456295601308,4632.441516551485,4632.441516551485,5.559182980574927,5.0200425366129915,-2.3810217580269635,7.401064294639955,3.4622679494063426,3.4622679494063426,0.9892194141160979,0.0,0.0,0.0002287114747724401,1.000006326612333,0.00022871002781275747,199.08436686943585,0.0,2.9014566714005176e-07,0.8222728206749067,0.058245588834242495,7.701405214218908e-05,0.000151697422630251,0.0006109817655380799,0.09571070128853099,0.07183504035041732,0.023875660938113656,0.09571071597651959,0.07183504035041735,0.023875660938113663,0.37596225296651986,0.37596225296651986,0.12495781595640065,0.0,4.769584883944901,4.688242640233,5.014494166430552,4.770618448607479,4.689703132176135,5.014241405541327,24828.831257683672,21104.50656903112,0.85,1.0647537085579641,0.6616536700832948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526712590384696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52687505907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.139060379146,1537.5690565541186,0.37596225296651986,0.12495781595640065,6.112874298809886,3.4622679494063426
4016.0,-30.196263798532677,5.020021166910091,35.00973805623516,24.10966664263981,4.984779039058159,-26.67818718488552,-40.20867187120018,1.4667024254109986,-0.26663033223621824,-5.037467876022505,40.01924541257837,42270.52233932699,25752.564364348116,25752.564364348116,68023.0867036751,77422.27809206328,77422.27809206328,25752.564364348116,103174.8424564114,103174.8424564114,103174.8424564114,128003.62075657283,91664.32289228812,56512.58353316307,39057.488176805615,24828.778300161426,0.0,63886.26647696704,21104.46155513721,1537.5656129617687,0.0,0.8866582912419826,2.8158824752564895,0.0014959135982669303,354138.3480182959,1555363.201835251,4.391964921446169,1555363.201835251,4.391964921446169,0.85,0.09571048470697147,4.027634451161993,1.2675635918369519,1.0,0.0,4.0276344511631885,1.284886817227312,1.285180699026008,3.134621973827486,19345.021352661766,1972.6431913713416,4632.441516551485,4632.441516551485,5.559177438578657,5.020021166910091,-2.3809781853981953,7.400999352308286,3.462294878540727,3.462294878540727,0.9892271081544933,0.0,0.0,0.00022871002781275747,1.0000062621881223,0.00022870859559650665,199.084416550937,0.0,2.8806705230251566e-07,0.8163820262253294,0.0582458769012948,7.701374874674428e-05,0.00015169627906601318,0.0006109771596793586,0.09571048470696986,0.07183483057482654,0.023875654132143317,0.0957105301440931,0.07183483057482774,0.023875654132143723,0.375961320437507,0.375961320437507,0.12495783530028567,0.0,4.7698243590362495,4.6886048032795316,5.0143633391984395,4.7708375437862856,4.690109319264707,5.013896159088972,24828.778300161426,21104.46155513721,0.85,1.0647528875114265,0.6616527255441795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526716231805525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52098426462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.131306497897,1537.5656129617687,0.375961320437507,0.12495783530028567,6.112874298809886,3.462294878540727
4017.0,-30.196323418448056,5.01999970274899,35.00972956543305,24.109632067289226,4.9847716355230025,-26.67824159168445,-40.208710672426946,1.4666898087594324,-0.2661380006864533,-5.037452879112398,40.019228800042335,42270.42550772074,25752.5756993321,25752.5756993321,68023.00120705285,77422.16783675496,77422.16783675496,25752.5756993321,103174.74353608706,103174.74353608706,103174.74353608706,128003.47323591166,91664.23370321846,56512.50764491588,39057.47339811397,24828.72969982461,0.0,63886.20309793858,21104.420244850917,1537.5627573841762,0.0,0.8866584278524068,2.8158777484178388,0.0014959135982669303,354138.5550913264,1555362.485261866,4.391960329935733,1555362.485261866,4.391960329935733,0.85,0.09571027535788984,4.027634451161993,1.2675632561044772,1.0,0.0,4.0276344511629105,1.2848868792163246,1.285180759188867,3.1346218225985147,19345.002530022786,1972.6412719963278,4632.441516551485,4632.441516551485,5.559179885449048,5.01999970274899,-2.380945282766461,7.400944985515451,3.4623218362413737,3.4623218362413737,0.9892348103546782,0.0,0.0,0.00022870859559650665,1.0000062152878322,0.00022870717411559025,199.08446586035,0.0,2.851319366683598e-07,0.8080639085181317,0.05824616203323146,7.701340998187987e-05,0.00015169518561462678,0.000610972755656884,0.0957102753578929,0.07183462656530828,0.02387564879258461,0.09571020647347964,0.071834626565306,0.023875648792583845,0.37596038854728175,0.37596038854728175,0.12495785250131923,0.0,4.770116903971541,4.689011183768457,5.0143122607269675,4.771314878425926,4.690665107749567,5.014136478836804,24828.72969982461,21104.420244850917,0.85,1.0647526055472805,0.6616518662553712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452671983614564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51266614691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.123562974622,1537.5627573841762,0.37596038854728175,0.12495785250131923,6.112874298809886,3.4623218362413737
4018.0,-30.196382435815213,5.019978424710652,35.00972106967826,24.109599936660402,4.984781775713294,-26.678293701593216,-40.208741545770295,1.4666930414912485,-0.2659954998161993,-5.037424644629455,40.019211674179836,42270.29851246178,25752.553364600655,25752.553364600655,68022.85187706244,77421.99652957542,77421.99652957542,25752.553364600655,103174.54989417607,103174.54989417607,103174.54989417607,128003.22207560838,91664.09032167686,56512.40841076246,39057.42434546045,24828.672181432317,0.0,63886.09652689277,21104.37135421747,1537.5590771617751,0.0,0.8866586337669504,2.8158791704237376,0.0014959135982669303,354138.94494522014,1555361.7465466596,4.39195340909837,1555361.7465466596,4.39195340909837,0.85,0.0957100591501273,4.027634451161993,1.2675628450931984,1.0,0.0,4.027634451162001,1.2848868670264804,1.2851807451696975,3.134621852336971,19344.972270496546,1972.6381863833774,4632.441516551485,4632.441516551485,5.559175064075403,5.019978424710652,-2.380902655748544,7.400881080459196,3.4623487298309583,3.4623487298309583,0.9892424942374166,0.0,0.0,0.00022870717411559025,1.0000061524758745,0.00022870576700887636,199.08451467143908,0.0,2.829947689722512e-07,0.80200717526736,0.058246445028000436,7.701314043458325e-05,0.000151694033681007,0.0006109681160893515,0.09571005915012418,0.07183441713634832,0.023875642013775854,0.09571004794748557,0.07183441713635066,0.023875642013776635,0.3759594600920534,0.3759594600920534,0.12495787273894493,0.0,4.77036877512711,4.689381060715448,5.014207942830751,4.771429144813283,4.690914033279,5.013844388191899,24828.672181432317,21104.37135421747,0.85,1.0647520442640959,0.661650982145515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526723413491276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.506609413664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.115826462366,1537.5590771617751,0.3759594600920534,0.12495787273894493,6.112874298809886,3.4623487298309583
4019.0,-30.196440976179918,5.019957189740251,35.00971260758222,24.10956899346786,4.984784426334869,-26.67834613117875,-40.20877626081926,1.4666895813337362,-0.26566512720370383,-5.037403041175483,40.019195663053424,42270.18942673914,25752.5481964481,25752.5481964481,68022.73762318725,77421.86032546147,77421.86032546147,25752.5481964481,103174.40852190957,103174.40852190957,103174.40852190957,128003.03272428674,91663.97881842354,56512.32389563413,39057.39435865489,24828.62420237716,0.0,63886.01856103205,21104.330572020586,1537.5561009417675,0.0,0.8866588018571819,2.8158773461143256,0.0014959135982669303,354139.24323993706,1555361.0559152602,4.391947759546855,1555361.0559152602,4.391947759546855,0.8500000000000001,0.09570984835110218,4.027634451161993,1.2675624494673685,1.0,0.0,4.027634451162293,1.284886886121892,1.2851807624614096,3.134621805751629,19344.948738627783,1972.6357868005673,4632.441516551485,4632.441516551485,5.559173948432057,5.019957189740251,-2.3808648764752407,7.4008220662154915,3.4623756437939743,3.4623756437939743,0.9892501839411355,0.0,0.0,0.00022870576700887636,1.0000061027518328,0.00022870437128285533,199.0845630880379,0.0,2.8013315722541974e-07,0.7938973675768395,0.05824672516115766,7.701283734737578e-05,0.0001516929296615006,0.0006109636695023528,0.09570984835110585,0.07183421192495296,0.0238756364261529,0.09570981882093366,0.0718342119249502,0.023875636426151984,0.37595853244119465,0.37595853244119465,0.1249578921419336,0.0,4.770634539219714,4.689763481168654,5.0141215882756,4.771737913971776,4.691334073284509,5.013817271169273,24828.62420237716,21104.330572020586,0.85,1.0647515552750135,0.6616500821123683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526726954684153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49849960597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.108100033829,1537.5561009417675,0.37595853244119465,0.1249578921419336,6.112874298809886,3.4623756437939743
4020.0,-30.196498952950535,5.019936157845896,35.00970418447462,24.109546781424456,4.9847979907009305,-26.678396962013075,-40.20880695953963,1.466695999763426,-0.2654284980911257,-5.0373737707729225,40.01917987448017,42270.06610950267,25752.523827322555,25752.523827322555,68022.58993682523,77421.71546556707,77421.71546556707,25752.523827322555,103174.23929288963,103174.23929288963,103174.23929288963,128002.813419757,91663.86285026297,56512.22931623522,39057.37059336417,24828.57412686737,0.0,63885.944720231535,21104.288007837265,1537.5528257280382,0.0,0.886659008202862,2.8158776505660104,0.0014959135982669303,354139.647398144,1555360.3748837982,4.3919408242228615,1555360.3748837982,4.3919408242228615,0.8500000000000001,0.09570963407032718,4.027634451161993,1.2675620758207518,1.0,0.0,4.02763445116241,1.2848868589734972,1.285180733513362,3.134621871983103,19344.924264476103,1972.6332911316408,4632.441516551485,4632.441516551485,5.559168687896018,5.019936157845896,-2.3808214251012303,7.400757582947126,3.4624025352857544,3.4624025352857544,0.9892578672245013,0.0,0.0,0.00022870437128285533,1.0000060440006457,0.0002287029890018421,199.08461103852918,0.0,2.778675050878233e-07,0.7874765094188911,0.05824700302866275,7.701256932650765e-05,0.00015169180195634768,0.0006109591275182281,0.0957096340703256,0.07183400412853144,0.02387562994179415,0.09570964756727093,0.07183400412853264,0.023875629941794544,0.375957606441389,0.375957606441389,0.12495791189744343,0.0,4.770885715199199,4.690143512069028,5.0139838954579545,4.771945272681819,4.69171906276182,5.013488812091339,24828.57412686737,21104.288007837265,0.85,1.0647504742194678,0.6616489165905142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526730467257292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49207874781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.100381193995,1537.5528257280382,0.375957606441389,0.12495791189744343,6.112874298809886,3.4624025352857544
4021.0,-30.196556476274623,5.019915179293961,35.00969580904298,24.10951032014566,4.984802374620737,-26.678448302798135,-40.208841499965615,1.4666942011442257,-0.265224367423059,-5.037351425739137,40.01916441692631,42269.960717064874,25752.51742623217,25752.51742623217,68022.47814329705,77421.54977051576,77421.54977051576,25752.51742623217,103174.06719674793,103174.06719674793,103174.06719674793,128002.59616354163,91663.72214722873,56512.14879198039,39057.30372805372,24828.528966793703,0.0,63885.83269484742,21104.24962177465,1537.5499900783918,0.0,0.8866591780648261,2.8158775739370876,0.0014959135982669303,354139.9559328804,1555359.7081308928,4.3919351151262855,1555359.7081308928,4.3919351151262855,0.85,0.09570942384500086,4.027634451161993,1.2675616994267331,1.0,0.0,4.027634451161807,1.2848868702435725,1.2851807430098479,3.134621844488523,19344.894570227392,1972.6302631609565,4632.441516551485,4632.441516551485,5.559167306099753,5.019915179293961,-2.38078302970382,7.400698208997781,3.462429452647191,3.462429452647191,0.9892655578991975,0.0,0.0,0.0002287029890018421,1.0000059967321404,0.00022870161753950165,199.08465861401135,0.0,2.751908778648198e-07,0.7798909478688993,0.058247278219540614,7.701226776594809e-05,0.000151690721235894,0.0006109547747712968,0.0957094238450022,0.07183379985858558,0.023875623986416607,0.09570948678465546,0.07183379985858458,0.023875623986416274,0.3759566818724065,0.3759566818724065,0.1249579287628792,0.0,4.771125637280022,4.690501202366875,5.01386836134111,4.772127058316073,4.691974277590589,5.013448736902546,24828.528966793703,21104.24962177465,0.85,1.064750591390245,0.6616484271085359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526733946014931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48449318626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.092671693486,1537.5499900783918,0.3759566818724065,0.1249579287628792,6.112874298809886,3.462429452647191
4022.0,-30.196613428895596,5.019894205580231,35.00968743176424,24.109474627207987,4.984801443500597,-26.678499661367965,-40.2088760403916,1.466687675972996,-0.26489421321446116,-5.037331378466095,40.019147612259296,42269.857783947016,25752.516845647653,25752.516845647653,68022.37462959468,77421.40897024485,77421.40897024485,25752.516845647653,103173.92581589251,103173.92581589251,103173.92581589251,128002.40228166056,91663.60395691496,56512.068312988915,39057.261826584494,24828.47646576805,0.0,63885.738292352544,21104.20499590284,1537.5467881851,0.0,0.8866593411016411,2.815875570805278,0.0014959135982669303,354140.23274088016,1555358.9832712663,4.391929635425813,1555358.9832712663,4.391929635425813,0.85,0.09570921255435136,4.027634451161993,1.267561311493628,1.0,0.0,4.027634451163255,1.284886903606075,1.285180774617715,3.1346217630970568,19344.869627108066,1972.6277196706385,4632.441516551485,4632.441516551485,5.5591671807696175,5.019894205580231,-2.3807463435900083,7.400640549170239,3.4624563510471007,3.4624563510471007,0.9892732431563145,0.0,0.0,0.00022870161753950165,1.0000059372396972,0.00022870025969124103,199.08470571750527,0.0,2.7303711185033316e-07,0.7737871749838442,0.058247551256652465,7.701196620648029e-05,0.00015168965133302136,0.0006109504655936275,0.09570921255434821,0.07183359494308295,0.023875617611265262,0.09570923698708382,0.0718335949430853,0.02387561761126605,0.37595575734610664,0.37595575734610664,0.12495794456875503,0.0,4.771380466807045,4.690866741474906,5.013789006106947,4.772437165251631,4.692366861764299,5.01350972535397,24828.47646576805,21104.20499590284,0.85,1.0647505444534764,0.661647793604773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526737397566167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47838941338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.084969344462,1537.5467881851,0.37595575734610664,0.12495794456875503,6.112874298809886,3.4624563510471007
4023.0,-30.196669863432536,5.019873419417175,35.00967907305323,24.109452694561355,4.984813471585848,-26.6785492575853,-40.20890652956439,1.4666928657386042,-0.26462007118982456,-5.037302632562925,40.01913139852657,42269.740319666715,25752.49433956673,25752.49433956673,68022.23465923345,77421.27121277798,77421.27121277798,25752.49433956673,103173.7655523447,103173.7655523447,103173.7655523447,128002.18930854584,91663.49384687089,56511.978354662366,39057.23943578725,24828.423756201137,0.0,63885.66319198838,21104.160192770967,1537.5433734832943,0.0,0.8866595463150595,2.815875320437862,0.0014959135982669303,354140.62965780206,1555358.2839014896,4.391922738163076,1555358.2839014896,4.391922738163076,0.8500000000000001,0.09570899780124309,4.027634451161993,1.2675609576283025,1.0,0.0,4.027634451161376,1.2848868821281754,1.285180751390131,3.1346218154947367,19344.846389264963,1972.6253500701018,4632.441516551485,4632.441516551485,5.559162322406951,5.019873419417175,-2.3807032416331215,7.400576661050296,3.462483215942282,3.462483215942282,0.9892809188406521,0.0,0.0,0.00022870025969124103,1.000005883232657,0.00022869891420232034,199.08475239252965,0.0,2.7032682137360063e-07,0.7661062117727842,0.05824782158347384,7.701170001788776e-05,0.00015168855967335326,0.0006109460687875394,0.09570899780124328,0.07183338728244952,0.02387561051879376,0.09570903807034513,0.07183338728244938,0.02387561051879371,0.37595483356857423,0.37595483356857423,0.12495796164481238,0.0,4.771630111878778,4.691240313954324,5.0136646432600855,4.772682561373074,4.692789038483568,5.013221881449454,24828.423756201137,21104.160192770967,0.85,1.0647496051628031,0.6616467327362359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526740814875256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.470708450164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.077276511078,1537.5433734832943,0.37595483356857423,0.12495796164481238,6.112874298809886,3.462483215942282
4024.0,-30.196725821120246,5.019852552896704,35.009670724095365,24.109417769964807,4.984807665516436,-26.67860020811285,-40.20894100014118,1.4666820525090378,-0.264170038403563,-5.037286490168337,40.019114965184656,42269.64139579938,25752.503982456594,25752.503982456594,68022.14537825597,77421.1532146046,77421.1532146046,25752.503982456594,103173.65719706118,103173.65719706118,103173.65719706118,128002.03222243144,91663.39608345935,56511.89953534317,39057.21838679575,24828.37502537026,0.0,63885.59341216601,21104.11877156472,1537.5404798226125,0.0,0.8866596881110635,2.8158712840190634,0.0014959135982669303,354140.8525484835,1555357.5750592446,4.391917972373179,1555357.5750592446,4.391917972373179,0.85,0.09570878954958514,4.027634451161993,1.2675605927733704,1.0,0.0,4.027634451161977,1.2848869355001689,1.2851808030454401,3.1346216852879376,19344.825757079787,1972.6232461727286,4632.441516551485,4632.441516551485,5.559164404006865,5.019852552896704,-2.380669413493454,7.400521966390158,3.4625101024590608,3.4625101024590608,0.9892886007025888,0.0,0.0,0.00022869891420232034,1.0000058335242439,0.00022869758008944237,199.08479867318795,0.0,2.678663286226752e-07,0.7591331753166615,0.05824808944980246,7.701139907029708e-05,0.00015168751513202326,0.000610941861756893,0.09570878954959049,0.07183318481827458,0.023875604731315902,0.09570873605763264,0.07183318481827057,0.023875604731314566,0.3759539111211063,0.3759539111211063,0.12495797695364962,0.0,4.77192138323619,4.691644856411585,5.0136140194012455,4.773116451764793,4.693293598152309,5.013442234864954,24828.37502537026,21104.11877156472,0.85,1.0647493706351363,0.6616459069745416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526744201099435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46373541371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.069592158225,1537.5404798226125,0.3759539111211063,0.12495797695364962,6.112874298809886,3.4625101024590608
4025.0,-30.19678118066352,5.019831826602619,35.00966236390908,24.10938598858195,4.984815348210205,-26.678649271229503,-40.20896764760835,1.4666834387761487,-0.2639707375943203,-5.037259960209325,40.01909794021664,42269.51253685368,25752.487155290142,25752.487155290142,68021.99969214383,77420.99318761016,77420.99318761016,25752.487155290142,103173.48034290031,103173.48034290031,103173.48034290031,128001.79845483451,91663.2615107962,56511.79596741596,39057.18393708916,24828.318111934208,0.0,63885.50204902337,21104.070395144077,1537.5368715055063,0.0,0.8866598849739531,2.8158717596435503,0.0014959135982669303,354141.21886864083,1555356.8406978224,4.391911355776805,1555356.8406978224,4.391911355776805,0.85,0.0957085758250488,4.027634451161993,1.2675601652776822,1.0,0.0,4.027634451162431,1.2848869317692033,1.285180797599348,3.134621694390035,19344.797356596813,1972.620350129434,4632.441516551485,4632.441516551485,5.5591607715451525,5.019831826602619,-2.3806279651642432,7.400459791766862,3.46253693009108,3.46253693009108,0.9892962657403086,0.0,0.0,0.00022869758008944237,1.0000057711708195,0.00022869626024425873,199.08484445916042,0.0,2.656015937195546e-07,0.7527149166012177,0.05824835505139618,7.701116642361392e-05,0.00015168641366582845,0.0006109374254537,0.0957085758250451,0.07183297797176938,0.023875597853275723,0.09570854886321446,0.07183297797177216,0.023875597853276646,0.37595299186558373,0.37595299186558373,0.12495799523930082,0.0,4.772185016800904,4.6920237677721275,5.013529710803141,4.773289222615006,4.693589652805258,5.013242949679864,24828.318111934208,21104.070395144077,0.85,1.0647486129160613,0.6616448361698343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526747558712871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45731715499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.0619154771,1537.5368715055063,0.37595299186558373,0.12495799523930082,6.112874298809886,3.46253693009108
