time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4026.0,-30.19683609767245,5.019811187463713,35.00965403561148,24.10935441674667,4.984821620310635,-26.678698077109807,-40.209001768939174,1.4666835997479915,-0.26373320482622375,-5.037235819542565,40.01908214867046,42269.41676590887,25752.4766966688,25752.4766966688,68021.89346257767,77420.83974843816,77420.83974843816,25752.4766966688,103173.31644510696,103173.31644510696,103173.31644510696,128001.58610550464,91663.13277619923,56511.724780201206,39057.11999555336,24828.26966039768,0.0,63885.38965595104,21104.029211338027,1537.5338044461926,0.0,0.8866600651937372,2.815871453225668,0.0014959135982669303,354141.55219820584,1555356.1595395207,4.39190529855988,1555356.1595395207,4.39190529855988,0.85,0.09570836567026385,4.027634451161993,1.2675598454801364,1.0,0.0,4.027634451160901,1.284886933741731,1.2851807978763865,3.1346216895778385,19344.77018819095,1972.61757972304,4632.441516551485,4632.441516551485,5.55915851385419,5.019811187463713,-2.380588244668963,7.400399432132676,3.462563765247193,3.462563765247193,0.9893039329277694,0.0,0.0,0.00022869626024425873,1.0000057250395717,0.00022869495095661466,199.0848898791464,0.0,2.627611730948688e-07,0.7446651645508581,0.05824861781256928,7.701086852704069e-05,0.00015168539171721805,0.0006109333094182695,0.09570836567026957,0.07183277382138739,0.02387559184888217,0.09570836698358157,0.0718327738213831,0.023875591848880745,0.37595207387835916,0.37595207387835916,0.12495801382911309,0.0,4.772439507742206,4.692391710755601,5.013441763035644,4.773502614716335,4.69390919812912,5.013135899580789,24828.26966039768,21104.029211338027,0.85,1.0647488233053504,0.6616445010908907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452675088043747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.449267402946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.054248913546,1537.5338044461926,0.37595207387835916,0.12495801382911309,6.112874298809886,3.462563765247193
4027.0,-30.196890516787988,5.019790582626079,35.009645720779794,24.109323473554127,4.984823711191573,-26.678746852955754,-40.209032118413575,1.4666800473593806,-0.26339536799321195,-5.037214134732577,40.01906588429663,42269.30743346433,25752.472580516034,25752.472580516034,68021.78001398037,77420.70589020249,77420.70589020249,25752.472580516034,103173.17847071853,103173.17847071853,103173.17847071853,128001.3977085427,91663.0217288072,56511.63812265054,39057.09289572962,24828.219237824178,0.0,63885.3121335538,21103.98635215055,1537.5306823569456,0.0,0.886660234614609,2.815869540275877,0.0014959135982669303,354141.851617995,1555355.4579863348,4.391899604297722,1555355.4579863348,4.391899604297722,0.85,0.09570815622567948,4.027634451161993,1.267559409742244,1.0,0.0,4.027634451161972,1.2848869530666673,1.2851808155233684,3.1346216424325513,19344.746752528063,1972.6151899504994,4632.441516551485,4632.441516551485,5.559157625304867,5.019790582626079,-2.3805503310433607,7.4003409136694405,3.462590592151294,3.462590592151294,0.9893115977575125,0.0,0.0,0.00022869495095661466,1.0000056731371156,0.0002286936535461606,199.08493488735982,0.0,2.6065938643948554e-07,0.738708701169502,0.058248878471955715,7.701060356158726e-05,0.0001516843473950274,0.0006109291032702363,0.09570815622568038,0.07183257023757612,0.02387558598810426,0.09570812590859784,0.07183257023757544,0.02387558598810403,0.3759511564929657,0.3759511564929657,0.12495803238527221,0.0,4.772707261665516,4.6927715449409675,5.01337121399996,4.773818766739339,4.694331947652245,5.013130273068612,24828.219237824178,21103.98635215055,0.85,1.0647483395209714,0.6616435925850893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526754175610226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44331093956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.046589370111,1537.5306823569456,0.3759511564929657,0.12495803238527221,6.112874298809886,3.462590592151294
4028.0,-30.19694439023987,5.019770105610945,35.009637423825765,24.109291517548286,4.984832226466832,-26.67879449514996,-40.20906232818959,1.4666823313768977,-0.26321585712412343,-5.037187976621542,40.01904977535713,42269.199751206645,25752.457241816137,25752.457241816137,68021.65699302279,77420.5418566229,77420.5418566229,25752.457241816137,103172.99909843905,103172.99909843905,103172.99909843905,128001.16686919138,91662.88288670611,56511.555482886964,39057.03044868794,24828.167770752338,0.0,63885.19821944028,21103.942605139488,1537.527393483559,0.0,0.8866604262626921,2.815870232877632,0.0014959135982669303,354142.21280454943,1555354.7631379415,4.391893162977269,1555354.7631379415,4.391893162977269,0.85,0.09570794502893028,4.027634451161993,1.2675590558769185,1.0,0.0,4.0276344511636495,1.2848869450594769,1.285180805847234,3.1346216619669645,19344.717451014396,1972.6122020276441,4632.441516551485,4632.441516551485,5.559154314156774,5.019770105610945,-2.380509116969388,7.400279222580333,3.4626173950043806,3.4626173950043806,0.9893192557155374,0.0,0.0,0.0002286936535461606,1.0000056162545643,0.00022869236915159852,199.08497944429095,0.0,2.582948757676345e-07,0.7320076779254762,0.05824913676683148,7.701033981660547e-05,0.00015168331372955514,0.0006109249400435692,0.09570794502892867,0.07183236526866672,0.023875579760261945,0.09570796541055518,0.07183236526866793,0.023875579760262344,0.37595024055573195,0.37595024055573195,0.12495805191140004,0.0,4.772950439418196,4.693126773732843,5.013276178450667,4.773972119497444,4.694597224399956,5.012945801922683,24828.167770752338,21103.942605139488,0.85,1.064748312424016,0.6616430868072992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452675744090941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43660991632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.038937970576,1537.527393483559,0.37595024055573195,0.12495805191140004,6.112874298809886,3.4626173950043806
4029.0,-30.196997773409365,5.019749692304306,35.00962915549807,24.10926535902547,4.984837158800823,-26.678842054351318,-40.20909246811641,1.4666814397427812,-0.2628595863278065,-5.037164753721889,40.01903401525092,42269.09411596473,25752.44959679671,25752.44959679671,68021.54371276143,77420.41588889375,77420.41588889375,25752.44959679671,103172.86548569046,103172.86548569046,103172.86548569046,128000.98505657958,91662.780461989,56511.47325678843,39057.00800577841,24828.119570889125,0.0,63885.12757666753,21103.901635255756,1537.5243634782287,0.0,0.8866606016920343,2.81586825700365,0.0014959135982669303,354142.53346246964,1555354.083336467,4.391887266772761,1555354.083336467,4.391887266772761,0.85,0.09570773583973448,4.027634451161993,1.2675587119022382,1.0,0.0,4.027634451159502,1.284886951883766,1.2851808110226963,3.1346216453183677,19344.695835098002,1972.6099978176037,4632.441516551485,4632.441516551485,5.559152663834929,5.019749692304306,-2.3804700419813716,7.4002197342856775,3.4626442020758583,3.4626442020758583,0.9893269148788166,0.0,0.0,0.00022869236915159852,1.000005565145412,0.00022869109645239232,199.0850235957433,0.0,2.557036649916314e-07,0.7246641865862834,0.05824939247049647,7.701007668227069e-05,0.00015168229246932782,0.0006109208267806941,0.0957077358397347,0.07183216191117761,0.023875573928557093,0.09570772857762441,0.07183216191117744,0.023875573928557037,0.37594932453752167,0.37594932453752167,0.12495807068095498,0.0,4.773212703503873,4.693504967385536,5.013188547766447,4.774305167394061,4.695061720692763,5.0128822063886105,24828.119570889125,21103.901635255756,0.85,1.0647477166126005,0.6616421649191865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676067346863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42926642498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.031295688528,1537.5243634782287,0.37594932453752167,0.12495807068095498,6.112874298809886,3.4626442020758583
4030.0,-30.197050679530523,5.019729338193536,35.00962089980271,24.109234136436157,4.984841184364554,-26.67888927480617,-40.20912260804323,1.4666797796402085,-0.262570245780239,-5.037141706444222,40.01901784653749,42268.99031740155,25752.442493292412,25752.442493292412,68021.43281069396,77420.27285198477,77420.27285198477,25752.442493292412,103172.71534527719,103172.71534527719,103172.71534527719,128000.78420754713,91662.66040852029,56511.3923114103,39056.96455234443,24828.068862269934,0.0,63885.03341461436,21103.858532929444,1537.5211912513216,0.0,0.8866607777071543,2.8158671412693974,0.0014959135982669303,354142.851695655,1555353.385910234,4.391881350881766,1555353.385910234,4.391881350881766,0.85,0.09570752635680206,4.027634451161993,1.2675583338597791,1.0,0.0,4.027634451163312,1.2848869622794419,1.28518081978539,3.1346216199569845,19344.67049877475,1972.607414231644,4632.441516551485,4632.441516551485,5.559151130409356,5.019729338193536,-2.3804310961908057,7.4001604343843415,3.4626709942377074,3.4626709942377074,0.9893345697822021,0.0,0.0,0.00022869109645239232,1.000005515415834,0.00022868983513285452,199.08506735266187,0.0,2.5337535149569663e-07,0.7180657461388043,0.05824964584584797,7.70098135487667e-05,0.00015168128290362563,0.0006109167606190912,0.0957075263568008,0.07183195843933025,0.023875567917470548,0.09570751219007577,0.0718319584393312,0.023875567917470867,0.3759484100845508,0.3759484100845508,0.12495808923112306,0.0,4.77347583951547,4.693881954957533,5.013108053507892,4.774571460663992,4.695433551587087,5.012829923594836,24828.068862269934,21103.858532929444,0.85,1.0647475500127603,0.6616415153620642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676387661088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42266798453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.023661432691,1537.5211912513216,0.3759484100845508,0.12495808923112306,6.112874298809886,3.4626709942377074
4031.0,-30.197102986440342,5.019709146250093,35.00961267633091,24.109206860326253,4.984852977193475,-26.678935179140606,-40.20914873164145,1.466685169893725,-0.26238290522286434,-5.037113696761089,40.01900227372556,42268.872612843435,25752.423033213196,25752.423033213196,68021.29564605663,77420.11462682323,77420.11462682323,25752.423033213196,103172.53766003643,103172.53766003643,103172.53766003643,128000.55722788814,91662.52806932456,56511.30032922773,39056.9197112187,24828.019567851712,0.0,63884.939279070415,21103.816632673956,1537.5179836481743,0.0,0.8866609768450716,2.815867947073214,0.0014959135982669303,354143.23844925733,1555352.7141880195,4.391874657832483,1555352.7141880195,4.391874657832483,0.85,0.09570731540021665,4.027634451161993,1.2675579299917445,1.0,0.0,4.0276344511621005,1.2848869396641436,1.285180795544182,3.1346216751294675,19344.642569647185,1972.6045662532247,4632.441516551485,4632.441516551485,5.55914692958369,5.019709146250093,-2.3803884729676934,7.400097619217786,3.4626977702347985,3.4626977702347985,0.9893422200670853,0.0,0.0,0.00022868983513285452,1.0000054529507783,0.00022868858810524005,199.0851106140091,0.0,2.511098851365059e-07,0.7116454144768577,0.058249896955733106,7.700958548007566e-05,0.00015168024965277888,0.0006109125990623841,0.09570731540021496,0.0718317539011679,0.023875561499047064,0.09570736140675268,0.07183175390116917,0.023875561499047487,0.3759474970627318,0.3759474970627318,0.12495810798030435,0.0,4.77371633279256,4.694240554380826,5.012992101585496,4.774730791538218,4.695727994423748,5.012581582042401,24828.019567851712,21103.816632673956,0.85,1.0647469718788845,0.6616406478559697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526767051130203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41624765287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.016034954284,1537.5179836481743,0.3759474970627318,0.12495810798030435,6.112874298809886,3.4626977702347985
4032.0,-30.1971548384456,5.019689024705123,35.00960449434758,24.10918573094534,4.984859371761341,-26.678981213859863,-40.20917489016426,1.4666857471756507,-0.261973464697121,-5.0370898951966865,40.01898703521989,42268.756929912735,25752.41458539643,25752.41458539643,68021.17151530916,77420.00298625394,77420.00298625394,25752.41458539643,103172.41757165037,103172.41757165037,103172.41757165037,128000.3915353083,91662.43994570072,56511.208039034595,39056.924340740145,24827.97396365793,0.0,63884.89830439807,21103.77786910924,1537.515089356263,0.0,0.8866611533317301,2.81586533922077,0.0014959135982669303,354143.56709803286,1555352.0568860814,4.391868726096425,1555352.0568860814,4.391868726096425,0.85,0.09570710695117245,4.027634451161993,1.2675575623894115,1.0,0.0,4.027634451162627,1.284886939538444,1.2851807938160809,3.134621675436126,19344.62397186202,1972.6026698069188,4632.441516551485,4632.441516551485,5.559145105962876,5.019689024705123,-2.3803489126767374,7.40003793738186,3.4627245612288493,3.4627245612288493,0.9893498746368141,0.0,0.0,0.00022868858810524005,1.000005405529537,0.00022868735192900443,199.08515349913597,0.0,2.4826463056573605e-07,0.703581963023296,0.058250145220363675,7.700935710710553e-05,0.00015167923099813452,0.0006109084962938446,0.09570710695117639,0.07183155155176547,0.02387555539941091,0.0957071116560871,0.07183155155176252,0.02387555539940993,0.37594658432161154,0.37594658432161154,0.12495812468393509,0.0,4.773987449545757,4.694636446099935,5.012886688181595,4.7751164304995655,4.696265088676967,5.012510316707392,24827.97396365793,21103.77786910924,0.85,1.064745711751823,0.6616392614184188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526770189696425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40818420142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.008418716541,1537.515089356263,0.37594658432161154,0.12495812468393509,6.112874298809886,3.4627245612288493
4033.0,-30.197206156222666,5.01966892655804,35.009596320627836,24.1091547877528,4.984861320124088,-26.679027212322968,-40.20920478561891,1.4666823762243812,-0.2616331043631135,-5.037068292338564,40.01897091194529,42268.659193368796,25752.41177764989,25752.41177764989,68021.0709710187,77419.86958582728,77419.86958582728,25752.41177764989,103172.28136347717,103172.28136347717,103172.28136347717,128000.20515260266,91662.32804659207,56511.13165795573,39056.88487626259,24827.92378912548,0.0,63884.808665388075,21103.73522075666,1537.5119805549248,0.0,0.8866613218225228,2.8158633835552873,0.0014959135982669303,354143.86538757716,1555351.3614205043,4.391863063103799,1555351.3614205043,4.391863063103799,0.85,0.09570689862499096,4.027634451161993,1.267557211820968,1.0,0.0,4.02763445116064,1.2848869578634778,1.2851808105568763,3.1346216307302095,19344.60035645116,1972.6002617051859,4632.441516551485,4632.441516551485,5.559144499857752,5.01966892655804,-2.380310977124977,7.399979903683017,3.4627513398065335,3.4627513398065335,0.9893575256590096,0.0,0.0,0.00022868735192900443,1.0000053498387924,0.0002286861284950829,199.08519594243592,0.0,2.461043356205664e-07,0.6974596871486852,0.058250391324699294,7.700909611019246e-05,0.00015167825581881197,0.0006109045686280092,0.09570689862499261,0.07183134957861474,0.02387554904637787,0.09570686985664625,0.07183134957861351,0.023875549046377453,0.3759456743065159,0.3759456743065159,0.12495814031316091,0.0,4.7742689270579035,4.695037220568167,5.012808145787005,4.775435187975461,4.6966812312360275,5.0125350751169435,24827.92378912548,21103.73522075666,0.85,1.064745631896548,0.6616386599005247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526773300968336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.402061925546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.000809848487,1537.5119805549248,0.3759456743065159,0.12495814031316091,6.112874298809886,3.4627513398065335
4034.0,-30.1972570031482,5.01964894855498,35.009588159643,24.109128000587248,4.984869865421236,-26.679072127205902,-40.20923454137517,1.4666849894789595,-0.26136957885034917,-5.0370420765076975,40.018954935436554,42268.562812719494,25752.39736036728,25752.39736036728,68020.96017308677,77419.72649678598,77419.72649678598,25752.39736036728,103172.12385715326,103172.12385715326,103172.12385715326,127999.99626462827,91662.20893968106,56511.0591308809,39056.83312088907,24827.872407475003,0.0,63884.705528364066,21103.69154635375,1537.508694338351,0.0,0.8866615132833634,2.815862977506967,0.0014959135982669303,354144.22737273324,1555350.672285796,4.391856628087305,1555350.672285796,4.391856628087305,0.85,0.0957066886515864,4.027634451161993,1.2675568530103196,1.0,0.0,4.027634451162194,1.2848869481630674,1.285180799282191,3.1346216543954175,19344.57521989133,1972.597698489426,4632.441516551485,4632.441516551485,5.559141387614984,5.01964894855498,-2.3802696429236145,7.399918591478594,3.462778091906672,3.462778091906672,0.9893651691161921,0.0,0.0,0.0002286861284950829,1.0000053007549743,0.0002286849162923753,199.08523799632528,0.0,2.435675819897886e-07,0.6902705273590609,0.058250634892281286,7.700883633370308e-05,0.00015167729216137982,0.0006109006873681363,0.09570668865158291,0.07183114639941242,0.023875542252170496,0.09570667216205958,0.07183114639941503,0.023875542252171367,0.3759447670323878,0.3759447670323878,0.12495815664276175,0.0,4.774539821733697,4.695429836866424,5.012711718773289,4.775672497657354,4.697049949670543,5.01237588567966,24827.872407475003,21103.69154635375,0.85,1.0647456165057576,0.6616382194006161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526776380186248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.394872765755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.993209954406,1537.508694338351,0.3759447670323878,0.12495815664276175,6.112874298809886,3.462778091906672
4035.0,-30.197307352167915,5.019628936296049,35.00958000311846,24.10909237749877,4.984868007502367,-26.679117634298077,-40.20926063004879,1.466678289632521,-0.2610268016669579,-5.037023126945848,40.01893874338157,42268.45324736616,25752.401471071757,25752.401471071757,68020.85471843791,77419.58959603844,77419.58959603844,25752.401471071757,103171.9910671102,103171.9910671102,103171.9910671102,127999.81379781896,91662.09160830485,56510.96899896185,39056.80289927,24827.822730708758,0.0,63884.62562997876,21103.649321102443,1537.5056738981082,0.0,0.8866616685050523,2.8158606802339183,0.0014959135982669303,354144.4890262695,1555349.9738538964,4.391851411073418,1555349.9738538964,4.391851411073418,0.85,0.09570648259886008,4.027634451161993,1.2675564678246154,1.0,0.0,4.027634451162057,1.2848869820139537,1.2851808315831945,3.1346215718124952,19344.550458043897,1972.5951734836972,4632.441516551485,4632.441516551485,5.559142274988188,5.019628936296049,-2.3802336620086066,7.399862598304655,3.4628048467533454,3.4628048467533454,0.9893728133580987,0.0,0.0,0.0002286849162923753,1.000005248850695,0.00022868371596569383,199.08527963842798,0.0,2.4133166454174264e-07,0.6839339373112986,0.05825087622394583,7.700860857258832e-05,0.000151676307719787,0.0006108967223972619,0.09570648259886205,0.071830946339273,0.023875536259589054,0.09570642282020718,0.07183094633927152,0.023875536259588562,0.37594386172328786,0.37594386172328786,0.12495817239530077,0.0,4.774824057291596,4.695824098857543,5.01266387168846,4.775996325278868,4.697437035673886,5.012508534195774,24827.822730708758,21103.649321102443,0.85,1.0647452974431797,0.6616373318392132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526779431152905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.388536175706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.985617782455,1537.5056738981082,0.37594386172328786,0.12495817239530077,6.112874298809886,3.4628048467533454
4036.0,-30.197357229639334,5.0196091311836115,35.00957186445675,24.10906464736911,4.984882617572323,-26.679161070019756,-40.209286369476445,1.466686457952755,-0.26091543754353097,-5.036992724636025,40.01892295062526,42268.34444250641,25752.376613492474,25752.376613492474,68020.72105599887,77419.41799008887,77419.41799008887,25752.376613492474,103171.79460358134,103171.79460358134,103171.79460358134,127999.56507965032,91661.9460485152,56510.886111519634,39056.7332633284,24827.770476068974,0.0,63884.503739397376,21103.604904658627,1537.502236916354,0.0,0.8866618806287003,2.8158627650921226,0.0014959135982669303,354144.9088184486,1555349.2926456693,4.391844281581963,1555349.2926456693,4.391844281581963,0.85,0.09570627171131806,4.027634451161993,1.2675560656050222,1.0,0.0,4.027634451162297,1.2848869462745711,1.285180794293274,3.1346216590026095,19344.51973881585,1972.592040994208,4632.441516551485,4632.441516551485,5.559136909010184,5.0196091311836115,-2.3801892441765147,7.399798375360126,3.4628315579694933,3.4628315579694933,0.9893804451341409,0.0,0.0,0.00022868371596569383,1.0000051996941273,0.00022868252688650176,199.085320890543,0.0,2.3896737303876116e-07,0.6772335351918491,0.05825111519131886,7.700838386109529e-05,0.00015167533210459853,0.0006108927929759177,0.095706271711316,0.07183074239542192,0.02387552931589408,0.09570630263281871,0.07183074239542346,0.023875529315894595,0.3759429583477933,0.3759429583477933,0.12495819056908802,0.0,4.775063296401697,4.6961785322162655,5.012555458330155,4.776077287092505,4.697653839888403,5.012179644387118,24827.770476068974,21103.604904658627,0.85,1.0647452367083303,0.6616368910828628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526782452244944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38183577359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.978033890324,1537.502236916354,0.3759429583477933,0.12495819056908802,6.112874298809886,3.4628315579694933
4037.0,-30.197406561122683,5.019589242847454,35.00956374351301,24.109034647140675,4.984878344588338,-26.67920590273513,-40.209316125232704,1.4666776862008284,-0.2604263674825802,-5.036975969257967,40.018907189374254,42268.25450451413,25752.38660033889,25752.38660033889,68020.64110485301,77419.31364027582,77419.31364027582,25752.38660033889,103171.70024061471,103171.70024061471,103171.70024061471,127999.42438983334,91661.85987948722,56510.814205259325,39056.71741580877,24827.72414921863,0.0,63884.4415650274,21103.565526835835,1537.499461900835,0.0,0.8866620231099926,2.815858286802861,0.0014959135982669303,354145.14017526945,1555348.6127966228,4.391839492776514,1555348.6127966228,4.391839492776514,0.85,0.0957060679267062,4.027634451161993,1.2675557556981225,1.0,0.0,4.027634451162657,1.2848869897718134,1.285180836272552,3.134621552886353,19344.501553532486,1972.5901866113797,4632.441516551485,4632.441516551485,5.559139064859619,5.019589242847454,-2.380154860569285,7.399744103416738,3.462858298321068,3.462858298321068,0.9893880852345909,0.0,0.0,0.00022868252688650176,1.0000051427771564,0.00022868135082927462,199.085361691103,0.0,2.3672821251764643e-07,0.67088775427501,0.05825135191953138,7.700812408682663e-05,0.00015167440279967512,0.0006108890500753926,0.09570606792670783,0.07183054400740349,0.023875523919304344,0.09570599306425306,0.07183054400740227,0.023875523919303934,0.37594205436575395,0.37594205436575395,0.12495820697362188,0.0,4.775354323921363,4.696578414328883,5.012517937866278,4.7765496017754,4.698209677345403,5.0123997323856315,24827.72414921863,21103.565526835835,0.85,1.0647450214558956,0.661636127185829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526785445043857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37548999267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.970457766573,1537.499461900835,0.37594205436575395,0.12495820697362188,6.112874298809886,3.462858298321068
4038.0,-30.197455422966907,5.019569607044881,35.00955564058746,24.10900635821747,4.984896138387425,-26.67924810584943,-40.20933788325635,1.4666888212699125,-0.26039456379851345,-5.036943316205893,40.018891472303736,42268.13362277949,25752.35629630883,25752.35629630883,68020.48991908832,77419.12702984668,77419.12702984668,25752.35629630883,103171.48332615552,103171.48332615552,103171.48332615552,127999.15452619515,91661.70019424717,56510.72012049586,39056.64452639034,24827.671200039633,0.0,63884.315726429966,21103.520520033686,1537.4959306136063,0.0,0.886662246425839,2.815861681280652,0.0014959135982669303,354145.5910461484,1555347.9348534897,4.39183198711858,1555347.9348534897,4.39183198711858,0.8499999999999999,0.0957058564840966,4.027634451161993,1.2675553056737412,1.0,0.0,4.0276344511632,1.2848869401013734,1.2851807850795736,3.134621674062798,19344.467853241236,1972.5867501380428,4632.441516551485,4632.441516551485,5.55913252316234,5.019569607044881,-2.38010877227399,7.399678379318871,3.4628849805583,3.4628849805583,0.989395708730943,0.0,0.0,0.00022868135082927462,1.000005093819493,0.00022868018597368563,199.08540210325344,0.0,2.3413577843365195e-07,0.6635407960809696,0.05825158605530981,7.700793413502853e-05,0.0001516734166942461,0.0006108850784031941,0.09570585648409764,0.07183033958798284,0.02387551689611481,0.09570591272589425,0.07183033958798206,0.02387551689611455,0.3759411528919921,0.3759411528919921,0.12495822619131304,0.0,4.775580949164123,4.696919747448874,5.012398380054265,4.776548752407393,4.698346916323317,5.011982270142653,24827.671200039633,21103.520520033686,0.85,1.0647447522232307,0.661635538271759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526788405082995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36814303447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.962890918201,1537.4959306136063,0.3759411528919921,0.12495822619131304,6.112874298809886,3.4628849805583
4039.0,-30.197503842851336,5.019549980780715,35.00954758840389,24.10898037431764,4.984899718764613,-26.6792913326375,-40.20936358775941,1.4666872085507434,-0.26000726089233694,-5.036921976125867,40.018876744419885,42268.03093177018,25752.35515169986,25752.35515169986,68020.38608347005,77419.00706744561,77419.00706744561,25752.35515169986,103171.36221914546,103171.36221914546,103171.36221914546,127998.99124849233,91661.60122408309,56510.6383010609,39056.62547002466,24827.629029346866,0.0,63884.25449937153,21103.484674944837,1537.4932859518783,0.0,0.8866624085199312,2.8158590773461247,0.0014959135982669303,354145.88570860634,1555347.2995783293,4.391826539128792,1555347.2995783293,4.391826539128792,0.85,0.09570565206229252,4.027634451161993,1.267554973238148,1.0,0.0,4.027634451162822,1.2848869500526359,1.2851807935363262,3.134621649785609,19344.4469663806,1972.584620271,4632.441516551485,4632.441516551485,5.559132276076872,5.019549980780715,-2.3800709620970717,7.399620942877787,3.4629117058292693,3.4629117058292693,0.9894033445226483,0.0,0.0,0.00022868018597368563,1.0000050477473446,0.0002286790316597108,199.08544214988666,0.0,2.3190574332706542e-07,0.6572208765889034,0.05825181796105314,7.70077097302524e-05,0.00015167247624343325,0.0006108812906111007,0.0957056520622905,0.0718301407715475,0.023875511290742998,0.09570567709478667,0.07183014077154902,0.023875511290743504,0.37594025013946814,0.37594025013946814,0.12495824265758396,0.0,4.775839730126279,4.6972917857013385,5.0123153547461925,4.776914715233545,4.698820354210511,5.012023852136906,24827.629029346866,21103.484674944837,0.85,1.0647441473100263,0.661634564933148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526791336943492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36182311498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.955331833886,1537.4932859518783,0.37594025013946814,0.12495824265758396,6.112874298809886,3.4629117058292693
4040.0,-30.19755179321171,5.019530346740538,35.00953952451791,24.10894443690779,4.984899403776092,-26.679334526274328,-40.20938929226247,1.466682136838671,-0.25970540550048327,-5.036901501151798,40.01886029919193,42267.930232359766,25752.356084821167,25752.356084821167,68020.28631718093,77418.86276569766,77418.86276569766,25752.356084821167,103171.21885051882,103171.21885051882,103171.21885051882,127998.79552428225,91661.47614830454,56510.55669943728,39056.577165408075,24827.576673763422,0.0,63884.1538391715,21103.44017269891,1537.4900735489134,0.0,0.8866625724297474,2.8158574966559695,0.0014959135982669303,354146.16842591757,1555346.590227172,4.391821030113809,1555346.590227172,4.391821030113809,0.85,0.09570544558625177,4.027634451161993,1.267554603437893,1.0,0.0,4.027634451162028,1.2848869761661952,1.2851808181726172,3.1346215860787385,19344.420570139075,1972.5819286034555,4632.441516551485,4632.441516551485,5.559132477508735,5.019530346740538,-2.3800338213690058,7.399564168109544,3.4629384012513205,3.4629384012513205,0.9894109717860916,0.0,0.0,0.0002286790316597108,1.0000049988015387,0.00022867788854432966,199.08548180820466,0.0,2.2980710805995237e-07,0.651273344241905,0.058252047768161196,7.700748532608042e-05,0.00015167154633363039,0.0006108775452743422,0.09570544558625652,0.07182994047351283,0.023875505112743684,0.0957054410972812,0.07182994047350927,0.0238755051127425,0.3759393484542679,0.3759393484542679,0.1249582590593187,0.0,4.7761033586137955,4.697659166939729,5.012265813860722,4.777196095651334,4.699167469279814,5.012106602900076,24827.576673763422,21103.44017269891,0.85,1.0647442633179764,0.6616340311678758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526794242286165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35587558264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.947779974767,1537.4900735489134,0.3759393484542679,0.1249582590593187,6.112874298809886,3.4629384012513205
4041.0,-30.197599253292676,5.019510790890091,35.009531453709045,24.108912830147915,4.984904900175519,-26.67937669741405,-40.20941105028612,1.4666823442968173,-0.2594610135714106,-5.036876973445792,40.01884396977688,42267.81533482885,25752.34670205371,25752.34670205371,68020.16203688255,77418.71245887509,77418.71245887509,25752.34670205371,103171.0591609288,103171.0591609288,103171.0591609288,127998.58240825315,91661.34722229578,56510.46304887531,39056.53797046719,24827.523247324356,0.0,63884.06121779155,21103.394760225703,1537.4867052613229,0.0,0.8866627565673044,2.8158571452694474,0.0014959135982669303,354146.5071033613,1555345.885871749,4.391814841245364,1555345.885871749,4.391814841245364,0.85,0.09570523758883452,4.027634451161993,1.2675541951740166,1.0,0.0,4.027634451164239,1.2848869775562461,1.2851808180941355,3.134621582687558,19344.39336133729,1972.579154077824,4632.441516551485,4632.441516551485,5.559130452061153,5.019510790890091,-2.379993714135596,7.3995045050256865,3.4629650616171688,3.4629650616171688,0.9894185890334768,0.0,0.0,0.00022867788854432966,1.000004947691974,0.00022867675712217385,199.0855210610409,0.0,2.2757767641543352e-07,0.6449551349613386,0.05825227534583761,7.700729537573912e-05,0.00015167059316859054,0.0006108737062739901,0.09570523758883202,0.07182973879675346,0.023875498792078564,0.0957052393613062,0.07182973879675533,0.02387549879207919,0.37593844758842665,0.37593844758842665,0.12495827738546261,0.0,4.776356698085067,4.69801571630336,5.012207618485377,4.777415959874361,4.6994883652964745,5.012021499640355,24827.523247324356,21103.394760225703,0.85,1.064743861618164,0.6616331918963437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526797119457038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34955737335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.940235907787,1537.4867052613229,0.37593844758842665,0.12495827738546261,6.112874298809886,3.4629650616171688
4042.0,-30.19764621894015,5.019491424793377,35.00952342510341,24.108895507548027,4.984920063307103,-26.67941745681057,-40.20943637061862,1.4666913011775276,-0.25918809642973883,-5.036847042652123,40.0188290574184,42267.71737508366,25752.32393160568,25752.32393160568,68020.04130668934,77418.58064188005,77418.58064188005,25752.32393160568,103170.90457348572,103170.90457348572,103170.90457348572,127998.38061079406,91661.24049991847,56510.39004877203,39056.50050127382,24827.476037308337,0.0,63883.97653858215,21103.354631712085,1537.4835706506722,0.0,0.8866629630967191,2.8158570494996,0.0014959135982669303,354146.9203867357,1555345.2426400685,4.391807899788031,1555345.2426400685,4.391807899788031,0.85,0.0957050290993282,4.027634451161993,1.2675538270222027,1.0,0.0,4.027634451160877,1.284886937985019,1.2851807770600336,3.134621679225875,19344.370838434126,1972.5768573808718,4632.441516551485,4632.441516551485,5.5591255366298515,5.019491424793377,-2.3799495908928754,7.399441015686252,3.462991712846851,3.462991712846851,0.9894262036705289,0.0,0.0,0.00022867675712217385,1.000004896149285,0.00022867563749211486,199.08555990495918,0.0,2.25249769428881e-07,0.6383578465614487,0.058252500595607035,7.700707432652919e-05,0.00015166968279564468,0.00061087003962455,0.09570502909933,0.07182953662156465,0.023875492477765357,0.0957050632759961,0.07182953662156329,0.023875492477764906,0.3759375469658597,0.3759375469658597,0.12495829669306754,0.0,4.7766059184397704,4.698383776337607,5.0120982180250735,4.777658946222402,4.699912700028165,5.011717558128055,24827.476037308337,21103.354631712085,0.85,1.064743383117506,0.6616325355006111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526799967210693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.342960084956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.93270006439,1537.4835706506722,0.3759375469658597,0.12495829669306754,6.112874298809886,3.462991712846851
4043.0,-30.197692619742167,5.019471963014139,35.00951541173094,24.108860233705514,4.984915461773991,-26.679459684365714,-40.209461900498695,1.466682526397546,-0.25877993950689415,-5.036830546510803,40.01881344390278,42267.62272843757,25752.335413508496,25752.335413508496,68019.95814194606,77418.45634355421,77418.45634355421,25752.335413508496,103170.7917570627,103170.7917570627,103170.7917570627,127998.22197075987,91661.13306641813,56510.3121127637,39056.4677262827,24827.430213697164,0.0,63883.89793997987,21103.315681642587,1537.4808260788925,0.0,0.8866631037208907,2.8158536056056214,0.0014959135982669303,354147.1481650524,1555344.5691647944,4.39180317340835,1555344.5691647944,4.39180317340835,0.8499999999999999,0.09570482665380456,4.027634451161993,1.2675535171153025,1.0,0.0,4.027634451161133,1.2848869813530048,1.2851808189992642,3.134621573424952,19344.348165454143,1972.5745453803434,4632.441516551485,4632.441516551485,5.559128015215448,5.019471963014139,-2.379915353328587,7.399387316342725,3.463018388725826,3.463018388725826,0.989433825350236,0.0,0.0,0.00022867563749211486,1.0000048372660693,0.00022867453133256356,199.08559828172346,0.0,2.2290217718130076e-07,0.6317047701318064,0.058252723497784216,7.700685144853985e-05,0.000151668786043575,0.00061086642783502,0.09570482665380534,0.0718293393749312,0.023875487278874133,0.09570479056047976,0.07182933937493062,0.02387548727887394,0.3759366474739257,0.3759366474739257,0.12495831364060256,0.0,4.776888719438148,4.698771576956233,5.012064100239002,4.778050607003934,4.7003540236399886,5.011959011989632,24827.430213697164,21103.315681642587,0.85,1.0647433912979465,0.6616318679888444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526802785297837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.336307008525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.925172544143,1537.4808260788925,0.3759366474739257,0.12495831364060256,6.112874298809886,3.463018388725826
4044.0,-30.197738616677167,5.019452670417574,35.00950739438211,24.108838091511302,4.984927349675509,-26.679499899265263,-40.20948337912557,1.4666886322636166,-0.25852109342162066,-5.036801562992914,40.018797301337145,42267.51290530152,25752.315111587817,25752.315111587817,68019.82801688934,77418.31853519882,77418.31853519882,25752.315111587817,103170.63364678663,103170.63364678663,103170.63364678663,127998.0093066562,91661.0186360171,56510.225557322665,39056.436754104936,24827.375659869555,0.0,63883.81241397449,21103.26931088912,1537.4772898979622,0.0,0.8866633098817813,2.8158535843709127,0.0014959135982669303,354147.54836903856,1555343.872869645,4.391796244340799,1555343.872869645,4.391796244340799,0.85,0.09570461744743149,4.027634451161993,1.2675530604971574,1.0,0.0,4.02763445116241,1.2848869550690414,1.285180791287926,3.1346216375475415,19344.3240158343,1972.572082804454,4632.441516551485,4632.441516551485,5.559123632662402,5.019452670417574,-2.3798719457089925,7.399324616126567,3.463045003463745,3.463045003463745,0.98944142956107,0.0,0.0,0.00022867453133256356,1.000004795164813,0.0002286734348057553,199.08563632447385,0.0,2.2022043606538212e-07,0.6241047158092929,0.05825294371822028,7.700666393879287e-05,0.00015166786739377068,0.0006108627278494195,0.09570461744742842,0.07182913679227697,0.023875480655151448,0.09570459197187287,0.07182913679227927,0.02387548065515221,0.3759357503294669,0.3759357503294669,0.12495833319429689,0.0,4.777156198516479,4.699155545470433,5.011980045376731,4.778280469571314,4.700746310414559,5.011698965400626,24827.375659869555,21103.26931088912,0.85,1.0647427798471543,0.6616310346571546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45268055694935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.328706954206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.917654774112,1537.4772898979622,0.3759357503294669,0.12495833319429689,6.112874298809886,3.463045003463745
4045.0,-30.197784113289842,5.019433427501056,35.00949941290492,24.108811653591715,4.9849333451915285,-26.67954025315108,-40.20950862960888,1.4666894850527548,-0.25820091138973567,-5.036778102219199,40.01878231147758,42267.42099041227,25752.30914998219,25752.30914998219,68019.73014039446,77418.18704416057,77418.18704416057,25752.30914998219,103170.49619414276,103170.49619414276,103170.49619414276,127997.82661001696,91660.90793510793,56510.15429598482,39056.392932359005,24827.33041587419,0.0,63883.723348233194,21103.23085349306,1537.4744159361733,0.0,0.8866634837283977,2.815852111252142,0.0014959135982669303,354147.87231531483,1555343.2262956544,4.3917904013577065,1555343.2262956544,4.3917904013577065,0.85,0.09570441328495527,4.027634451161993,1.2675527297100055,1.0,0.0,4.0276344511625775,1.2848869533434806,1.2851807881529842,3.134621641757235,19344.300653293845,1972.5697004883264,4632.441516551485,4632.441516551485,5.559122345737222,5.019433427501056,-2.379832569952965,7.399265997454021,3.463071636802138,3.463071636802138,0.9894490390863251,0.0,0.0,0.0002286734348057553,1.0000047430080274,0.0002286723502109626,199.0856739534346,0.0,2.1830273737000084e-07,0.6186699577065824,0.058253162020957656,7.700644350104408e-05,0.00015166699130471123,0.0006108591992829414,0.0957044132849574,0.07182893822473448,0.023875475060222917,0.09570438177071414,0.07182893822473288,0.023875475060222386,0.37593485508904106,0.37593485508904106,0.12495835178065753,0.0,4.777431619229844,4.699546396593689,5.011907127990469,4.7785771908294805,4.701154234338503,5.0116600911360365,24827.33041587419,21103.23085349306,0.85,1.064742732191981,0.6616305183091875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452680832945686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3232721961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.91014354819,1537.4744159361733,0.37593485508904106,0.12495835178065753,6.112874298809886,3.463071636802138
4046.0,-30.197829168153536,5.0194143566386416,35.00949147050223,24.10878388853746,4.984947687780578,-26.67957937462715,-40.209526161756344,1.466697894254155,-0.2580854907766934,-5.036748761749508,40.01876748664903,42267.29886146714,25752.288503489723,25752.288503489723,68019.58736495687,77418.0163655422,77418.0163655422,25752.288503489723,103170.30486903191,103170.30486903191,103170.30486903191,127997.58840461075,91660.76124772345,56510.05603768023,39056.33912227024,24827.283535578837,0.0,63883.622657849075,21103.19100524201,1537.4713076113012,0.0,0.8866636869320714,2.8158540187563794,0.0014959135982669303,354148.2774487389,1555342.5868403257,4.391783571686165,1555342.5868403257,4.391783571686165,0.8499999999999999,0.09570420654015724,4.027634451161993,1.2675523236440496,1.0,0.0,4.0276344511609095,1.2848869162380516,1.2851807496454155,3.1346217322799723,19344.269696095937,1972.5665437326647,4632.441516551485,4632.441516551485,5.559117888801848,5.0194143566386416,-2.379788840430902,7.399203197069544,3.4630982529730177,3.4630982529730177,0.9894566437065765,0.0,0.0,0.0002286723502109626,1.00000469695747,0.00022867127615170391,199.0857112170497,0.0,2.1592728526982444e-07,0.6119379264546825,0.058253377948242924,7.700629044502521e-05,0.00015166605976593738,0.0006108554473852832,0.09570420654015988,0.07182873784594385,0.023875468694216036,0.09570427504924665,0.07182873784594186,0.023875468694215377,0.37593396204536556,0.37593396204536556,0.1249583702127882,0.0,4.777666942070084,4.699897525203255,5.011792986277669,4.7786632709728,4.7013576059666775,5.011392238020164,24827.283535578837,21103.19100524201,0.85,1.0647421754595758,0.6616296493992574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526811059400264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31654016485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.90264081216,1537.4713076113012,0.37593396204536556,0.1249583702127882,6.112874298809886,3.4630982529730177
4047.0,-30.19787368539337,5.019395201917689,35.00948354128863,24.10875364383685,4.98494422631347,-26.679619792691913,-40.20955141223965,1.4666903336120038,-0.2576209754914771,-5.036731467734298,40.0187519860014,42267.211180976046,25752.298566514273,25752.298566514273,68019.50974749032,77417.90788177884,77417.90788177884,25752.298566514273,103170.20644829312,103170.20644829312,103170.20644829312,127997.44402536923,91660.66933012538,56509.98477660198,39056.31617058156,24827.23757707611,0.0,63883.55374765767,21103.151940514694,1537.468536356592,0.0,0.8866638312114866,2.815849926572219,0.0014959135982669303,354148.51624479995,1555341.918234376,4.391778722459107,1555341.918234376,4.391778722459107,0.85,0.09570400476519934,4.027634451161993,1.2675519527448347,1.0,0.0,4.02763445116044,1.2848869538311714,1.2851807858670157,3.1346216405674605,19344.250297622886,1972.5645656389172,4632.441516551485,4632.441516551485,5.559120061095772,5.019395201917689,-2.3797539768187255,7.3991491787364145,3.463124888975358,3.463124888975358,0.9894642539929593,0.0,0.0,0.00022867127615170391,1.000004640911902,0.00022867021491338187,199.08574803602326,0.0,2.1382985140498778e-07,0.6059937988817353,0.058253591778094325,7.700607000826499e-05,0.00015166520614343893,0.0006108520093059002,0.09570400476519987,0.07182854156181756,0.023875463203382307,0.09570397903423206,0.07182854156181717,0.023875463203382172,0.37593306860982517,0.37593306860982517,0.12495838597198083,0.0,4.777949210890085,4.700287265528459,5.011750904829626,4.779110492242808,4.701878982672326,5.011615479658246,24827.23757707611,21103.151940514694,0.85,1.0647421089967821,0.6616289905839153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526813762838275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31059603728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.89514540928,1537.468536356592,0.37593306860982517,0.12495838597198083,6.112874298809886,3.463124888975358
4048.0,-30.197917765903075,5.019376185199063,35.0094756042165,24.10873178103941,4.9849543441938575,-26.679658459555743,-40.20957261146975,1.466695037846512,-0.257321147009975,-5.036703726710555,40.018735898676894,42267.10862582122,25752.282006235197,25752.282006235197,68019.39063205643,77417.77824666508,77417.77824666508,25752.282006235197,103170.06025290028,103170.06025290028,103170.06025290028,127997.24370247353,91660.56158281752,56509.90399003274,39056.28621420531,24827.18344957324,0.0,63883.46966377855,21103.105932137252,1537.4650521704218,0.0,0.8866640308410549,2.8158492210741533,0.0014959135982669303,354148.8992935994,1555341.2243228962,4.391772012916732,1555341.2243228962,4.391772012916732,0.85,0.09570379715851153,4.027634451161993,1.2675516065722334,1.0,0.0,4.02763445116211,1.284886934012446,1.2851807646801159,3.1346216889173997,19344.22755841634,1972.5622468851586,4632.441516551485,4632.441516551485,5.559116486246736,5.019376185199063,-2.3797114486446436,7.399087633843706,3.4631514678956017,3.4631514678956017,0.989471847970172,0.0,0.0,0.00022867021491338187,1.0000045953844474,0.00022866916409066158,199.08578449380133,0.0,2.1127742518907043e-07,0.5987602229858257,0.05825380305551951,7.700588493940233e-05,0.00015166432997397954,0.0006108484804156005,0.09570379715851175,0.0718283406993736,0.023875456459138147,0.09570375972069656,0.07182834069937344,0.023875456459138092,0.3759321774373227,0.3759321774373227,0.1249584038883846,0.0,4.778225482578819,4.7006805590532394,5.011674055279059,4.7793825797005525,4.702306272626174,5.011419432417711,24827.18344957324,21103.105932137252,0.85,1.0647416458443069,0.6616282560774303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526816434018055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30336246138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.887659274971,1537.4650521704218,0.3759321774373227,0.1249584038883846,6.112874298809886,3.4631514678956017
4049.0,-30.197961376926692,5.0193572516552525,35.009467702325104,24.108699650410585,4.984962936566705,-26.679696856439485,-40.20959377577526,1.466698416079494,-0.2571540673202435,-5.036678457709486,40.01872104924709,42267.00791848097,25752.272025257233,25752.272025257233,68019.2799437382,77417.61315461321,77417.61315461321,25752.272025257233,103169.88517987044,103169.88517987044,103169.88517987044,127997.02307722226,91660.41757119654,56509.82423496667,39056.214818033186,24827.137897351815,0.0,63883.352715385,21103.067212749043,1537.4621134065694,0.0,0.8866642133902818,2.8158499734841707,0.0014959135982669303,354149.24820892565,1555340.5838070407,4.391765877445794,1555340.5838070407,4.391765877445794,0.85,0.09570359323174502,4.027634451161993,1.2675512351235376,1.0,0.0,4.0276344511622275,1.2848869203763575,1.2851807496906504,3.1346217221841237,19344.197165916892,1972.5591477127148,4632.441516551485,4632.441516551485,5.55911433166412,5.0193572516552525,-2.379670707838808,7.3990279594940604,3.463178056522012,3.463178056522012,0.9894794447205749,0.0,0.0,0.00022866916409066158,1.0000045464421419,0.000228668124464264,199.08582056329192,0.0,2.0920386563253304e-07,0.5928837552025986,0.058254012259385146,7.700570017584065e-05,0.00015166346391482093,0.0006108449922458966,0.0957035932317421,0.0718281427668194,0.023875450464922707,0.09570362206549457,0.07182814276682158,0.023875450464923436,0.3759312885506383,0.3759312885506383,0.1249584213932381,0.0,4.77847579886901,4.701040384080272,5.011593888452012,4.77952439038927,4.702527541555696,5.011321293606159,24827.137897351815,21103.067212749043,0.85,1.0647418623562184,0.6616278908652493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526819078993525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2974859936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.880180405913,1537.4621134065694,0.3759312885506383,0.1249584213932381,6.112874298809886,3.463178056522012
