time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4050.0,-30.198004519268576,5.019338351157789,35.00945981702207,24.10867338711398,4.984967527023157,-26.6797352316471,-40.20961494008077,1.4666982394016757,-0.25680338603774544,-5.036655515360962,40.018705728633506,42266.90920498354,25752.268059695547,25752.268059695547,68019.17726467908,77417.48809520541,77417.48809520541,25752.268059695547,103169.75615490096,103169.75615490096,103169.75615490096,127996.84647246177,91660.31178292542,56509.744664670274,39056.18568695016,24827.090317560807,0.0,63883.27600451096,21103.026769926684,1537.4591155318315,0.0,0.8866643857932226,2.8158480385945603,0.0014959135982669303,354149.5649979799,1555339.9229673317,4.391760082992629,1555339.9229673317,4.391760082992629,0.8499999999999999,0.09570338973853819,4.027634451161993,1.2675508796097712,1.0,0.0,4.027634451161995,1.2848869233499969,1.2851807513290978,3.1346217149296063,19344.17484014936,1972.5568711180028,4632.441516551485,4632.441516551485,5.559113475622729,5.019338351157789,-2.37963167732021,7.398970028477999,3.463204638544961,3.463204638544961,0.9894870395842746,0.0,0.0,0.000228668124464264,1.0000044975836402,0.00022866709601487392,199.08585624516004,0.0,2.069748744422195e-07,0.5865667941692501,0.05825421923425959,7.700551541268918e-05,0.0001516626090515748,0.0006108415491692354,0.09570338973854295,0.07182794524600626,0.023875444492536684,0.09570338830109075,0.0718279452460027,0.023875444492535498,0.37593039972438175,0.37593039972438175,0.12495843831637024,0.0,4.778742481400457,4.701416391320436,5.01153064557775,4.779852129323217,4.702963872436783,5.0113213201214535,24827.090317560807,21103.026769926684,0.85,1.0647415336038195,0.6616271401297417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526821695799188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29116903256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.872709472878,1537.4591155318315,0.37593039972438175,0.12495843831637024,6.112874298809886,3.463204638544961
4051.0,-30.19804721308262,5.019319488048616,35.00945193311555,24.108641885127895,4.984971764220218,-26.679773238418786,-40.20963606946168,1.4666977895563738,-0.25653377406047184,-5.036632365600795,40.018689998702754,42266.81218770639,25752.263573100772,25752.263573100772,68019.07576080716,77417.3433719541,77417.3433719541,25752.263573100772,103169.60694505488,103169.60694505488,103169.60694505488,127996.6470374534,91660.18600687364,56509.66647215756,39056.1328163512,24827.040092398507,0.0,63883.17290874971,21102.98407853873,1537.455958600539,0.0,0.8866645607359446,2.8158471945491277,0.0014959135982669303,354149.88465120934,1555339.2444723495,4.391754203179121,1555339.2444723495,4.391754203179121,0.85,0.09570318582233188,4.027634451161993,1.2675504817860204,1.0,0.0,4.027634451160975,1.2848869275786607,1.2851807542372187,3.1346217046133202,19344.148296120773,1972.554164380372,4632.441516551485,4632.441516551485,5.559112507106502,5.019319488048616,-2.379592506722724,7.39891199477134,3.463231198980985,3.463231198980985,0.9894946282802815,0.0,0.0,0.00022866709601487392,1.0000044508261194,0.00022866607826192015,199.085891556074,0.0,2.0474972742815074e-07,0.5802607275313793,0.058254423983987016,7.700533095483634e-05,0.00015166176506003758,0.0006108381498798436,0.09570318582233188,0.07182774739544671,0.02387543842688516,0.09570318198497182,0.07182774739544671,0.02387543842688516,0.3759295121680718,0.3759295121680718,0.12495845574740055,0.0,4.779005041079927,4.701783248891161,5.011478425223515,4.780098591540309,4.70329452402882,5.011313584325251,24827.040092398507,21102.98407853873,0.85,1.064741663003576,0.6616266892078141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452682428448329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28486296593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.865246475396,1537.455958600539,0.3759295121680718,0.12495845574740055,6.112874298809886,3.463231198980985
4052.0,-30.198089402539757,5.019300818645513,35.00944408484045,24.108629556745313,4.98498789274141,-26.67980960202745,-40.20965314758939,1.4667080922291453,-0.2562054961564968,-5.03660172870125,40.01867526873085,42266.70065705635,25752.240328372452,25752.240328372452,68018.94098542881,77417.22799236077,77417.22799236077,25752.240328372452,103169.46832073323,103169.46832073323,103169.46832073323,127996.46092548098,91660.09418492958,56509.57836149042,39056.128692710176,24826.99260474775,0.0,63883.121297457925,21102.943714035588,1537.4527884804704,0.0,0.8866647701992595,2.815846452925889,0.0014959135982669303,354150.3076876404,1555338.6091098043,4.391747163132804,1555338.6091098043,4.391747163132804,0.85,0.09570297970588826,4.027634451161993,1.2675501339649786,1.0,0.0,4.027634451159751,1.2848868814759502,1.2851807068162,3.1346218170859115,19344.128917834736,1972.5521883451268,4632.441516551485,4632.441516551485,5.559107489292843,5.019300818645513,-2.3795477971320844,7.398848615777597,3.463257739194981,3.463257739194981,0.989502211198566,0.0,0.0,0.00022866607826192015,1.000004398248385,0.00022866507253613416,199.08592644985868,0.0,2.026202541855908e-07,0.5742258003619642,0.0582546266042412,7.70051818644075e-05,0.00015166089639751266,0.0006108346512247318,0.09570297970588541,0.07182754777939383,0.023875431926491577,0.09570298205497478,0.07182754777939597,0.023875431926492288,0.3759286253233107,0.3759286253233107,0.12495847421128703,0.0,4.779271778150758,4.702173624204363,5.0113721206074615,4.780396232544774,4.703793149896455,5.011005186529303,24826.99260474775,21102.943714035588,0.85,1.0647404134922172,0.6616254778825006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526826846255094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.278828038754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.857791025346,1537.4527884804704,0.3759286253233107,0.12495847421128703,6.112874298809886,3.463257739194981
4053.0,-30.19813109991633,5.019282191433537,35.00943628477916,24.10859763566407,4.984994905456789,-26.679846434362624,-40.209674067422725,1.4667102399030787,-0.2559986756137391,-5.036578109177733,40.01866097650829,42266.60719534617,25752.235265437033,25752.235265437033,68018.8424607832,77417.07018072295,77417.07018072295,25752.235265437033,103169.30544615998,103169.30544615998,103169.30544615998,127996.25617331444,91659.95604167436,56509.50443384715,39056.05734203024,24826.95072715446,0.0,63883.008069184696,21102.90811808129,1537.450097597483,0.0,0.8866649423248455,2.8158464898789495,0.0014959135982669303,354150.63382792834,1555337.9926293227,4.391741378006447,1555337.9926293227,4.391741378006447,0.85,0.09570277809577492,4.027634451161993,1.2675497405370697,1.0,0.0,4.027634451160551,1.2848868735043162,1.2851806975504318,3.134621836533583,19344.099763806887,1972.5492154616397,4632.441516551485,4632.441516551485,5.559106396362602,5.019282191433537,-2.3795082123998905,7.398790403833427,3.4632843064051255,3.4632843064051255,0.9895098018300359,0.0,0.0,0.00022866507253613416,1.0000043469504043,0.0002286640785447255,199.08596093666725,0.0,2.002258498584619e-07,0.567440058498881,0.05825482683009106,7.700499923661749e-05,0.00015166007329951665,0.0006108313360868863,0.0957027780957792,0.07182735200931561,0.02387542608646359,0.09570283438798824,0.0718273520093124,0.023875426086462526,0.3759277407191034,0.3759277407191034,0.12495849018553298,0.0,4.7795244675002095,4.702538581591796,5.011286029288101,4.780579433564014,4.704043145993978,5.01098659823964,24826.95072715446,21102.90811808129,0.85,1.0647407584051056,0.6616251875549103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526829377764643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27204229689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.850344256118,1537.450097597483,0.3759277407191034,0.12495849018553298,6.112874298809886,3.4632843064051255
4054.0,-30.1981723648197,5.019263625106658,35.00942849893176,24.108570988196902,4.985001733049439,-26.67988289587427,-40.209694917406864,1.4667122641040031,-0.2557033723804807,-5.0365535813931075,40.01864579039236,42266.515358118646,25752.22795922555,25752.22795922555,68018.7433173442,77416.93449907453,77416.93449907453,25752.22795922555,103169.16245830008,103169.16245830008,103169.16245830008,127996.06531905627,91659.83977914427,56509.431897688315,39056.00875717328,24826.902860756185,0.0,63882.911617929465,21102.867431642757,1537.447043640644,0.0,0.8866651223167896,2.8158454687502763,0.0014959135982669303,354150.9725098089,1555337.337591866,4.391735328494088,1555337.337591866,4.391735328494088,0.85,0.09570257450725199,4.027634451161993,1.267549391067587,1.0,0.0,4.027634451161215,1.2848868660861592,1.2851806888533457,3.134621854630987,19344.075227530877,1972.5467134577943,4632.441516551485,4632.441516551485,5.559104819178852,5.019263625106658,-2.379467962454972,7.398731587561629,3.4633108552272556,3.4633108552272556,0.9895173872077873,0.0,0.0,0.0002286640785447255,1.0000043018664406,0.0002286630948666315,199.08599506579884,0.0,1.9788973475568346e-07,0.560819508297607,0.05825502471982582,7.700481721900235e-05,0.00015165926132572317,0.0006108280657532623,0.09570257450725192,0.07182715489868535,0.023875419608566564,0.0957026290082437,0.07182715489868541,0.023875419608566584,0.3759268566255685,0.3759268566255685,0.12495850532347011,0.0,4.779780429089158,4.702905363339198,5.011207576068671,4.780850209012613,4.704418945480597,5.010940425179001,24826.902860756185,21102.867431642757,0.85,1.064740814009078,0.6616247488985155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526831879748536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26542174669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.842905938589,1537.447043640644,0.3759268566255685,0.12495850532347011,6.112874298809886,3.4633108552272556
4055.0,-30.198213229845596,5.0192450469279075,35.00942070993375,24.10854521384465,4.985003033602194,-26.679919550161493,-40.20971203045917,1.4667093539181082,-0.2552750933842276,-5.0365324936933495,40.01863012692846,42266.40967152352,25752.229381450008,25752.229381450008,68018.63905297354,77416.82471883643,77416.82471883643,25752.229381450008,103169.05410028645,103169.05410028645,103169.05410028645,127995.90756852653,91659.74701908995,56509.34312212318,39056.00432996307,24826.853468240075,0.0,63882.85779820314,21102.825448004063,1537.4439837961386,0.0,0.8866652865123217,2.815842296415594,0.0014959135982669303,354151.2636908873,1555336.6619647106,4.391729809899111,1555336.6619647106,4.391729809899111,0.85,0.0957023721500172,4.027634451161993,1.2675490333558992,1.0,0.0,4.0276344511616875,1.2848868817338954,1.2851807032406792,3.134621816456626,19344.05565126418,1972.5447172341403,4632.441516551485,4632.441516551485,5.559105126192865,5.0192450469279075,-2.37943026004813,7.398675306976037,3.463337391371036,3.463337391371036,0.9895249689631532,0.0,0.0,0.0002286630948666315,1.0000042601805559,0.00022866212072471094,199.0860288642124,0.0,1.958365321691479e-07,0.5550007321673651,0.05825522055635799,7.700466782460677e-05,0.00015165842704202473,0.0006108247055634965,0.09570237215001534,0.07182695878627353,0.023875413363741806,0.09570234844378207,0.07182695878627493,0.023875413363742274,0.37592597329455435,0.37592597329455435,0.12495852019834403,0.0,4.78006794049702,4.703302342129575,5.011164750919761,4.78125740030913,4.70493019904643,5.011033567668164,24826.853468240075,21102.825448004063,0.85,1.064740078908723,0.6616236519198483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526834355783371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25960297056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.83547489503,1537.4439837961386,0.37592597329455435,0.12495852019834403,6.112874298809886,3.463337391371036
4056.0,-30.198253539360618,5.019226645833443,35.009412939293114,24.108522512856894,4.9850177521318795,-26.67995436255497,-40.20972886411471,1.466718575326194,-0.2550896550579296,-5.0365024288211675,40.01861508363042,42266.305251365855,25752.208131335647,25752.208131335647,68018.5133827015,77416.67324458598,77416.67324458598,25752.208131335647,103168.88137592163,103168.88137592163,103168.88137592163,127995.68529969756,91659.61777287083,56509.26077837817,39055.95221610295,24826.803923775944,0.0,63882.7561398789,21102.78333520955,1537.4407031590492,0.0,0.8866654941957535,2.81584336732025,0.0014959135982669303,354151.67882999056,1555336.0130879753,4.391722829682277,1555336.0130879753,4.391722829682277,0.85,0.09570216671378379,4.027634451161993,1.267548660808243,1.0,0.0,4.02763445116337,1.2848868406001868,1.285180660845837,3.1346219168068017,19344.02837488456,1972.5419358174875,4632.441516551485,4632.441516551485,5.559100538954303,5.019226645833443,-2.3793859413953924,7.398612587228836,3.4633638929956243,3.4633638929956243,0.9895325408558927,0.0,0.0,0.00022866212072471094,1.0000042022698075,0.00022866115982882285,199.08606220318708,0.0,1.939380465139918e-07,0.5496204238206528,0.0582554144944045,7.700452086956473e-05,0.00015165759985514622,0.000610821373957127,0.09570216671378284,0.07182676021881997,0.02387540649496287,0.09570220304485776,0.07182676021882069,0.023875406494963107,0.3759250926500319,0.3759250926500319,0.12495853697190151,0.0,4.780325620640781,4.703675778345428,5.011073150897005,4.781412773763236,4.7052264649964854,5.01076394649408,24826.803923775944,21102.78333520955,0.85,1.064739806056064,0.6616230702197436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526836807824997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25422266222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.828050486849,1537.4407031590492,0.3759250926500319,0.12495853697190151,6.112874298809886,3.4633638929956243
4057.0,-30.198293428277,5.019208138656077,35.009405176600396,24.108481825701915,4.985013536364259,-26.679990689897043,-40.20974594224242,1.4667107979842926,-0.254788451578122,-5.036485705247953,40.018599773847974,42266.20354702044,25752.220861284044,25752.220861284044,68018.42440830449,77416.52540409111,77416.52540409111,25752.220861284044,103168.74626537516,103168.74626537516,103168.74626537516,127995.50468499277,91659.48432518236,56509.17335203427,39055.90108127566,24826.758419617614,0.0,63882.65950089328,21102.74465667497,1537.4379625118218,0.0,0.8866656348756025,2.815841357297563,0.0014959135982669303,354151.9097511169,1555335.3527169253,4.391718101449601,1555335.3527169253,4.391718101449601,0.85,0.0957019681016549,4.027634451161993,1.2675482465000827,1.0,0.0,4.027634451161347,1.2848868789735035,1.2851806979932219,3.134621823190903,19344.000211818482,1972.5390639839786,4632.441516551485,4632.441516551485,5.559103286954111,5.019208138656077,-2.379351444214324,7.398559582870401,3.4633904170770076,3.4633904170770076,0.9895401191648593,0.0,0.0,0.00022866115982882285,1.0000041584236428,0.00022866020896280376,199.08609519430505,0.0,1.913009785462513e-07,0.5421469732000762,0.058255605795383046,7.700437178058601e-05,0.00015165678804823684,0.0006108181042956511,0.09570196810165965,0.07182656703063657,0.023875401071023084,0.09570197931539301,0.071826567030633,0.023875401071021898,0.37592421299110573,0.37592421299110573,0.12495855227684673,0.0,4.780593718636737,4.704037645427945,5.01105820816332,4.781697253669847,4.705516790089746,5.011030252115177,24826.758419617614,21102.74465667497,0.85,1.064740023970877,0.6616224790458111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526839226534838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2467492116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.820635845237,1537.4379625118218,0.37592421299110573,0.12495855227684673,6.112874298809886,3.4633904170770076
4058.0,-30.198332844631963,5.0191898558186105,35.009397420757495,24.108474526461237,4.985030927394262,-26.68002443102655,-40.2097663731314,1.4667225137888165,-0.2544118206604935,-5.036453370269596,40.018584447977645,42266.117975447116,25752.193940495905,25752.193940495905,68018.31191594302,77416.42520427513,77416.42520427513,25752.193940495905,103168.61914477104,103168.61914477104,103168.61914477104,127995.3250565373,91659.40707501967,56509.11060113208,39055.88497098621,24826.705911766257,0.0,63882.59088275247,21102.70002500132,1537.4344635558646,0.0,0.8866658551478559,2.8158401778466606,0.0014959135982669303,354152.3562367535,1555334.691652154,4.391710698127902,1555334.691652154,4.391710698127902,0.85,0.09570176159334445,4.027634451161993,1.2675479223066946,1.0,0.0,4.027634451161255,1.2848868261208526,1.2851806439066662,3.134621952130721,19343.98390879022,1972.5374015377545,4632.441516551485,4632.441516551485,5.5590974755935045,5.0191898558186105,-2.379305465893169,7.3984953217117795,3.463416878488224,3.463416878488224,0.989547679568064,0.0,0.0,0.00022866020896280376,1.0000041091603,0.00022865926936521184,199.08612779458892,0.0,1.893042027931472e-07,0.5364881107157792,0.05825579509958584,7.70041934229557e-05,0.00015165601553984807,0.0006108149929142507,0.09570176159334076,0.07182636744255284,0.023875394150787915,0.09570174520248236,0.07182636744255562,0.02387539415078884,0.3759233336677534,0.3759233336677534,0.12495857099637765,0.0,4.780871137593863,4.704437010015397,5.01096770327274,4.782041549609119,4.706095710724242,5.0106671978929285,24826.705911766257,21102.70002500132,0.85,1.064739406715377,0.6616218502004818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526841620008069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24109034911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.813228285968,1537.4344635558646,0.3759233336677534,0.12495857099637765,6.112874298809886,3.463416878488224
4059.0,-30.198371754456254,5.0191715629459805,35.00938970595568,24.108437785785668,4.9850346960189595,-26.6800590786012,-40.20978317186234,1.466722020163867,-0.2542188980343667,-5.0364319724123385,40.01857013170028,42266.0194471702,25752.195144715555,25752.195144715555,68018.21459188576,77416.26113125337,77416.26113125337,25752.195144715555,103168.45627596893,103168.45627596893,103168.45627596893,127995.12052357591,91659.26023187274,56509.02916448054,39055.81229710245,24826.66424760698,0.0,63882.476544709425,21102.66461046593,1537.4318327364856,0.0,0.8866660160408137,2.8158401382557816,0.0014959135982669303,354152.65170142567,1555334.07413527,4.3917052905381615,1555334.07413527,4.3917052905381615,0.8499999999999999,0.09570156287753644,4.027634451161993,1.2675475250324237,1.0,0.0,4.027634451162285,1.2848868303708607,1.2851806469503066,3.134621941762361,19343.952918719893,1972.5342414300392,4632.441516551485,4632.441516551485,5.559097735547062,5.0191715629459805,-2.3792675000463035,7.398439062992284,3.4634433767300155,3.4634433767300155,0.9895552504942902,0.0,0.0,0.00022865926936521184,1.000004056355607,0.00022865834184566483,199.08615997594313,0.0,1.8706084626131467e-07,0.5301304383045657,0.0582559821604321,7.700404677363505e-05,0.0001516552225915768,0.0006108117992084753,0.09570156287754011,0.07182617410276619,0.023875388774773923,0.09570159746033563,0.07182617410276343,0.023875388774773004,0.37592245712895345,0.37592245712895345,0.12495858785351115,0.0,4.78113152377,4.704801207059575,5.010914802212653,4.782213074377978,4.706298524093654,5.01074390518221,24826.66424760698,21102.66461046593,0.85,1.0647397889197652,0.6616214920470324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452684398512672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2347326767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.805828864048,1537.4318327364856,0.37592245712895345,0.12495858785351115,6.112874298809886,3.4634433767300155
4060.0,-30.198410261819348,5.019153386133626,35.00938200477634,24.108415678516053,4.985045579153233,-26.680092652351824,-40.209799830894895,1.4667279696857327,-0.25394320648979374,-5.036404601516542,40.01855509887799,42265.92198623447,25752.18121748262,25752.18121748262,68018.1032037171,77416.12752773653,77416.12752773653,25752.18121748262,103168.30874521915,103168.30874521915,103168.30874521915,127994.92421133853,91659.14657639121,56508.95154172838,39055.772260736485,24826.61546611937,0.0,63882.38772685586,21102.623146201462,1537.4286578583665,0.0,0.8866662099604941,2.815839707182019,0.0014959135982669303,354153.0296429497,1555333.4257112069,4.391698772926676,1555333.4257112069,4.391698772926676,0.85,0.09570135994918941,4.027634451161993,1.2675471590785312,1.0,0.0,4.0276344511612,1.2848868044494934,1.2851806198311924,3.134622005000373,19343.9289326406,1972.531795530645,4632.441516551485,4632.441516551485,5.559094729090771,5.019153386133626,-2.3792251434219276,7.398378529555553,3.4634698414731364,3.4634698414731364,0.9895628118494676,0.0,0.0,0.00022865834184566483,1.0000040144001419,0.0002286574239232698,199.08619182444068,0.0,1.8465630491623755e-07,0.5233159681326173,0.058256166816737016,7.700390134410577e-05,0.00015165444050155907,0.0006108086492357759,0.09570135994918896,0.0718259775137466,0.023875382435442367,0.09570140611117388,0.07182597751374693,0.023875382435442474,0.37592158095054085,0.37592158095054085,0.12495860544168914,0.0,4.781387231993563,4.705166900992822,5.0108386233318924,4.782461395026758,4.706681517577749,5.010585978116467,24826.61546611937,21102.623146201462,0.85,1.0647395256192436,0.6616208862911064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526846319852487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.227918206525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.798438275746,1537.4286578583665,0.37592158095054085,0.12495860544168914,6.112874298809886,3.4634698414731364
4061.0,-30.198448320379324,5.019135266056105,35.009374332102105,24.10839406019079,4.98505338570104,-26.680126129825542,-40.20981645500285,1.4667311951472535,-0.2535899280208014,-5.0363799475615325,40.018540526790225,42265.82639053733,25752.174409302555,25752.174409302555,68018.00079983988,77416.00832643644,77416.00832643644,25752.174409302555,103168.18273573898,103168.18273573898,103168.18273573898,127994.75330707779,91659.04589626672,56508.874344711316,39055.74616839489,24826.570571338805,0.0,63882.316739733695,21102.584985637983,1537.4257699791049,0.0,0.8866663883685899,2.815837938090332,0.0014959135982669303,354153.3700688097,1555332.797160611,4.391692776658937,1555332.797160611,4.391692776658937,0.85,0.0957011591996492,4.027634451161993,1.2675467903772373,1.0,0.0,4.027634451160313,1.284886791253741,1.2851806054529347,3.1346220371928557,19343.907684906517,1972.5296288647517,4632.441516551485,4632.441516551485,5.55909325941651,5.019135266056105,-2.3791847665520205,7.398320032608125,3.463496310739653,3.463496310739653,0.9895703744970437,0.0,0.0,0.0002286574239232698,1.0000039676134926,0.00022865651670258896,199.08622330175302,0.0,1.8274567401532843e-07,0.5179012401594408,0.05825634956241103,7.700375621971384e-05,0.00015165366770355599,0.000610805536687915,0.09570115919965129,0.07182578271335352,0.023875376486297773,0.09570118547789444,0.07182578271335194,0.023875376486297253,0.3759207053940474,0.3759207053940474,0.12495862216724758,0.0,4.78165855304843,4.705551060524385,5.010769467897148,4.782790019540755,4.707134395015828,5.010539747681264,24826.570571338805,21102.584985637983,0.85,1.0647391057678073,0.6616201250611301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526848630429876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22250347855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.79105445309,1537.4257699791049,0.3759207053940474,0.12495862216724758,6.112874298809886,3.463496310739653
4062.0,-30.198485948958904,5.019117181897231,35.00936667035598,24.10836227880793,4.985059118421998,-26.68015942762909,-40.20982923740519,1.4667325970922016,-0.2533622935727635,-5.036356253750589,40.01852549974456,42265.71684874849,25752.170099064835,25752.170099064835,68017.88694781333,77415.85624339539,77415.85624339539,25752.170099064835,103168.02634246023,103168.02634246023,103168.02634246023,127994.54958656509,91658.9113213652,56508.78219370394,39055.69903073474,24826.52324410485,0.0,63882.22227483959,21102.544757489122,1537.422760771173,0.0,0.8866665635335857,2.815837709923131,0.0014959135982669303,354153.6972370856,1555332.1489861198,4.391686889392867,1555332.1489861198,4.391686889392867,0.85,0.09570095855286223,4.027634451161993,1.2675464090378958,1.0,0.0,4.0276344511612985,1.2848867865678235,1.285180599600209,3.1346220486246645,19343.879283951144,1972.526732773286,4632.441516551485,4632.441516551485,5.559092328970285,5.019117181897231,-2.3791451004362614,7.3982622823334925,3.4635227668264896,3.4635227668264896,0.989577933378997,0.0,0.0,0.00022865651670258896,1.0000039227890627,0.00022865561973482474,199.08625442344766,0.0,1.8061513905149363e-07,0.5118633040719329,0.05825653017755009,7.700364463264283e-05,0.00015165287206994613,0.0006108023321665774,0.09570095855286148,0.07182558812398548,0.02387537042887599,0.09570100931320671,0.07182558812398605,0.02387537042887618,0.3759198316991316,0.3759198316991316,0.12495863857801351,0.0,4.781916761619584,4.705913302223735,5.010713728817052,4.782993960177805,4.707407146559262,5.01053584733279,24826.52324410485,21102.544757489122,0.85,1.064738898017369,0.6616193886760747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526850914078189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.216465542464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.783678337877,1537.422760771173,0.3759198316991316,0.12495863857801351,6.112874298809886,3.4635227668264896
4063.0,-30.19852313993821,5.01909909307632,35.00935900200518,24.1083362949081,4.985061417250555,-26.68019267492594,-40.209849598444976,1.4667309522383112,-0.2529665503252545,-5.036334496116713,40.01850998387648,42265.64050561586,25752.17065850937,25752.17065850937,68017.81116412523,77415.74153036693,77415.74153036693,25752.17065850937,103167.9121888763,103167.9121888763,103167.9121888763,127994.38584455216,91658.81254969606,56508.72167249476,39055.65653022366,24826.47365567586,0.0,63882.13018589953,21102.50260732448,1537.4196698841051,0.0,0.8866667306057244,2.8158350439682756,0.0014959135982669303,354153.99767049897,1555331.4797270447,4.391681274127839,1555331.4797270447,4.391681274127839,0.85,0.09570075837451099,4.027634451161993,1.2675461189122874,1.0,0.0,4.027634451160719,1.2848867961162056,1.2851806079982127,3.1346220253303407,19343.85843898128,1972.524607177913,4632.441516551485,4632.441516551485,5.559092449736955,5.01909909307632,-2.379106880213534,7.398205973289853,3.4635492035486566,3.4635492035486566,0.9895854867281876,0.0,0.0,0.00022865561973482474,1.0000038771702275,0.0002286547332015008,199.08628518322206,0.0,1.7857395251784847e-07,0.5060785814355826,0.05825670875150261,7.700346688633353e-05,0.0001516521528484912,0.0006107994354054675,0.09570075837451125,0.0718253938320473,0.023875364542463955,0.09570074433845852,0.0718253938320471,0.023875364542463893,0.3759189584199024,0.3759189584199024,0.12495865550476733,0.0,4.782198859621303,4.706298593453141,5.0106844105321215,4.78336794579144,4.707880970118197,5.010608528755938,24826.47365567586,21102.50260732448,0.85,1.064739246581019,0.6616191473675216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526853171926832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21068081983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.776309567987,1537.4196698841051,0.3759189584199024,0.12495865550476733,6.112874298809886,3.4635492035486566
4064.0,-30.198559893953135,5.0190810746022665,35.00935133127594,24.108314711507433,4.9850688022474055,-26.680225020241366,-40.20986227607352,1.4667339285356296,-0.2526115401109905,-5.03630920200686,40.01849457789793,42265.5341308374,25752.162216886412,25752.162216886412,68017.6963477238,77415.62421810962,77415.62421810962,25752.162216886412,103167.78643499603,103167.78643499603,103167.78643499603,127994.20955441995,91658.71306157707,56508.63300259328,39055.644509982,24826.42311942393,0.0,63882.06762940592,21102.45965151034,1537.416442152192,0.0,0.8866669152963353,2.8158333268766644,0.0014959135982669303,354154.3469364747,1555330.8152081429,4.391675066710745,1555330.8152081429,4.391675066710745,0.85,0.09570055718000983,4.027634451161993,1.2675457128463314,1.0,0.0,4.02763445116288,1.2848867840214286,1.2851805947615156,3.134622054836874,19343.837442810407,1972.522466164328,4632.441516551485,4632.441516551485,5.559090627453193,5.0190810746022665,-2.379066072037006,7.398147146639273,3.463575608724177,3.463575608724177,0.9895930310640505,0.0,0.0,0.0002286547332015008,1.0000038316176343,0.00022865385708734984,199.08631558160187,0.0,1.7649662615395768e-07,0.500191438520316,0.05825688524812876,7.70033562142952e-05,0.0001516513769872056,0.0006107963105198243,0.09570055718000928,0.07182519858780449,0.023875358592204785,0.09570050499592081,0.07182519858780491,0.02387535859220492,0.3759180871130551,0.3759180871130551,0.12495867441001364,0.0,4.782489140486518,4.7066982523170395,5.010644644275942,4.7836976618958715,4.708344797769314,5.010533698324878,24826.42311942393,21102.45965151034,0.85,1.0647384919083958,0.6616181300835339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452685540351856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.204793676916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.768948310402,1537.416442152192,0.3759180871130551,0.12495867441001364,6.112874298809886,3.463575608724177
4065.0,-30.198596120915166,5.019063177544848,35.00934369105895,24.108287086151563,4.98508113001473,-26.680256396873094,-40.209878550935514,1.4667414059726602,-0.2524633929413653,-5.0362814078018125,40.01848012517413,42265.44510587034,25752.147646890186,25752.147646890186,68017.59275276052,77415.46239151436,77415.46239151436,25752.147646890186,103167.61003840454,103167.61003840454,103167.61003840454,127993.9872881998,91658.57084722546,56508.5634460294,39055.563779106735,24826.377249795252,0.0,63881.94102890199,21102.420662325963,1537.413419508121,0.0,0.886667109269278,2.8158346232850744,0.0014959135982669303,354154.73072456196,1555330.1918069671,4.391668547318092,1555330.1918069671,4.391668547318092,0.85,0.09570035681583197,4.027634451161993,1.2675453216163444,1.0,0.0,4.027634451162406,1.2848867508450388,1.2851805604517734,3.134622135774313,19343.80742961027,1972.51940566965,4632.441516551485,4632.441516551485,5.559087482244306,5.019063177544848,-2.3790234018465046,7.398086579391353,3.4636020049729646,3.4636020049729646,0.9896005728494185,0.0,0.0,0.00022865385708734984,1.0000037766732328,0.00022865299353970952,199.08634554407672,0.0,1.7442233834229446e-07,0.49431290686206253,0.058257059670467105,7.700321413966175e-05,0.0001516506429476881,0.0006107933540769751,0.09570035681583175,0.07182500396250313,0.02387535285332861,0.09570038183994807,0.0718250039625033,0.023875352853328667,0.3759172185126106,0.3759172185126106,0.12495869424466484,0.0,4.7827444877303265,4.707060882248527,5.0105762584839795,4.783818014860458,4.70856404577097,5.010355590564927,24826.377249795252,21102.420662325963,0.85,1.064738980332289,0.6616180476849985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526857608891506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19891514526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.761594566973,1537.413419508121,0.3759172185126106,0.12495869424466484,6.112874298809886,3.4636020049729646
4066.0,-30.19863196420562,5.019045289684571,35.009336074871264,24.108265921846055,4.98508594282764,-26.680288179676122,-40.2098948956467,1.4667421582981726,-0.25204412684399813,-5.0362588532683,40.01846554464291,42265.357964956216,25752.14654323325,25752.14654323325,68017.50450818946,77415.35708418452,77415.35708418452,25752.14654323325,103167.50362741777,103167.50362741777,103167.50362741777,127993.83630125459,91658.48195499084,56508.49261549294,39055.543710553226,24826.332673836816,0.0,63881.87638439004,21102.38277276129,1537.4105973143728,0.0,0.8866672770112376,2.8158317409444056,0.0014959135982669303,354155.0421624295,1555329.562893163,4.3916629095452135,1555329.562893163,4.3916629095452135,0.8499999999999999,0.09570015897199947,4.027634451161993,1.2675449930271139,1.0,0.0,4.02763445116259,1.2848867491083928,1.2851805576051116,3.1346221400110514,19343.788669615948,1972.5174926826132,4632.441516551485,4632.441516551485,5.559087243999111,5.019045289684571,-2.378984577877794,7.398029867562364,3.4636284078183137,3.4636284078183137,0.9896081165195182,0.0,0.0,0.00022865299353970952,1.0000037366763628,0.00022865213914066587,199.08637518923354,0.0,1.719205439151798e-07,0.48722282145561957,0.05825723159101102,7.700307145551037e-05,0.00015164992208419915,0.0006107904507023524,0.09570015897200199,0.07182481138378916,0.023875347588212838,0.09570012630928408,0.07182481138378727,0.02387534758821221,0.3759163500973058,0.3759163500973058,0.12495871306007726,0.0,4.783030093971661,4.707456228003821,5.01053073504022,4.784214726424295,4.709080332994063,5.01039154853413,24826.332673836816,21102.38277276129,0.85,1.0647386764113584,0.6616173531071176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526859782640014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.191825059854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.754250157035,1537.4105973143728,0.3759163500973058,0.12495871306007726,6.112874298809886,3.4636284078183137
4067.0,-30.19866737187669,5.0190275694715565,35.009328488076136,24.108248284924798,4.98510149755726,-26.680318496100767,-40.209907258953876,1.4667526217813407,-0.2518023007195893,-5.036228748506188,40.01845116838698,42265.25612350967,25752.126425561717,25752.126425561717,68017.3825490714,77415.22264529164,77415.22264529164,25752.126425561717,103167.34907085335,103167.34907085335,103167.34907085335,127993.63505089069,91658.36810420177,56508.41124325969,39055.50762326898,24826.285980037337,0.0,63881.793603306316,21102.343083031737,1537.4074755919619,0.0,0.886667482477877,2.815832074691652,0.0014959135982669303,354155.4578558181,1555328.9427907153,4.391656003855552,1555328.9427907153,4.391656003855552,0.8500000000000001,0.0956999578531095,4.027634451161993,1.2675446006981659,1.0,0.0,4.0276344511617905,1.28488670191594,1.2851805093040045,3.1346222551422196,19343.764642318565,1972.5150425801437,4632.441516551485,4632.441516551485,5.559082901219722,5.0190275694715565,-2.3789401826406418,7.397967752112198,3.4636547836097047,3.4636547836097047,0.9896156524599157,0.0,0.0,0.00022865213914066587,1.000003691263887,0.00022865129512839743,199.08640447410735,0.0,1.70099208565062e-07,0.48206115707338576,0.05825740169021958,7.700296352791675e-05,0.00015164917561274913,0.0006107874441882235,0.09569995785310947,0.0718246163848761,0.023875341468233384,0.09569996550886929,0.07182461638487611,0.023875341468233387,0.3759154840566259,0.3759154840566259,0.12495873240149061,0.0,4.783298059996923,4.70784347423853,5.010438835015407,4.784426447786586,4.7094494802518625,5.010128505708394,24826.285980037337,21102.343083031737,0.85,1.0647381470133148,0.6616166162454487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452686193336745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18666339547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.746912225752,1537.4074755919619,0.3759154840566259,0.12495873240149061,6.112874298809886,3.4636547836097047
4068.0,-30.19870226111642,5.019009792764499,35.009320922365454,24.108211998268985,4.985102136207976,-26.6803498375879,-40.20991976195944,1.466749712679469,-0.25154233073203613,-5.0362091717583155,40.018436608924354,42265.15712779401,25752.13320484689,25752.13320484689,68017.2903326409,77415.07298248423,77415.07298248423,25752.13320484689,103167.20618733112,103167.20618733112,103167.20618733112,127993.44881813118,91658.23278132723,56508.32644599298,39055.451483704725,24826.24263080006,0.0,63881.69411450479,21102.30623618005,1537.404787002826,0.0,0.886667634972571,2.8158309404024258,0.0014959135982669303,354155.7281762019,1555328.3147860568,4.39165087854301,1555328.3147860568,4.39165087854301,0.85,0.09569976209153838,4.027634451161993,1.2675442424369976,1.0,0.0,4.027634451162802,1.2848867172701683,1.2851805235772271,3.1346222176838934,19343.73608350948,1972.512130392079,4632.441516551485,4632.441516551485,5.559084364656477,5.019009792764499,-2.3789035272933616,7.39791332005786,3.4636811801615868,3.4636811801615868,0.989623194331882,0.0,0.0,0.00022865129512839743,1.0000036372181527,0.00022865046347678104,199.08643333020592,0.0,1.6803136785593035e-07,0.4762008965037066,0.05825756972158744,7.700285438094527e-05,0.00015164844074745215,0.0006107844844194365,0.09569976209154064,0.07182442583392658,0.023875336257614066,0.09569977605930166,0.07182442583392488,0.0238753362576135,0.37591461968783885,0.37591461968783885,0.12495874931984313,0.0,4.783564502401248,4.70821028434716,5.010402388715818,4.784666841026251,4.709714606669365,5.010293845789988,24826.24263080006,21102.30623618005,0.85,1.064738361677185,0.6616160969688092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526864057956743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1808031349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.739581826603,1537.404787002826,0.37591461968783885,0.12495874931984313,6.112874298809886,3.4636811801615868
4069.0,-30.198736771647912,5.0189920328572315,35.00931333400422,24.108180531207495,4.985105553257492,-26.68038056024722,-40.20993212526662,1.466749341856785,-0.25126995459157797,-5.0361862152598675,40.01842081775591,42265.05937259973,25752.131188872114,25752.131188872114,68017.19056147184,77414.9315511413,77414.9315511413,25752.131188872114,103167.06274001341,103167.06274001341,103167.06274001341,127993.25298180053,91658.10666230669,56508.24389976083,39055.40306949539,24826.19024178711,0.0,63881.5933112825,21102.261705519042,1537.4015019124563,0.0,0.886667809148803,2.8158300375482517,0.0014959135982669303,354156.04516519,1555327.6336534896,4.391645024520289,1555327.6336534896,4.391645024520289,0.85,0.09569956284765377,4.027634451161993,1.2675438435142863,1.0,0.0,4.027634451161128,1.2848867207226788,1.2851805259618934,3.1346222092611153,19343.709467100078,1972.509416273659,4632.441516551485,4632.441516551485,5.559083929470243,5.0189920328572315,-2.3788644288254743,7.397856461682705,3.4637075301374103,3.4637075301374103,0.989630722896403,0.0,0.0,0.00022865046347678104,1.0000035977386066,0.00022864964085514075,199.08646187309077,0.0,1.655705540800274e-07,0.46922695026279765,0.05825773529214152,7.700274645363295e-05,0.00015164771702314808,0.0006107815695224962,0.09569956284765237,0.07182423249076557,0.023875330356886798,0.0956995596847686,0.07182423249076662,0.02387533035688715,0.3759137556749386,0.3759137556749386,0.124958767602673,0.0,4.783826258946249,4.70856688636195,5.010377890694826,4.784916260668297,4.710036777039477,5.0103235703626865,24826.19024178711,21102.261705519042,0.85,1.0647384799880832,0.6616156107229569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526866151438846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17382918866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.732260633104,1537.4015019124563,0.3759137556749386,0.124958767602673,6.112874298809886,3.4637075301374103
4070.0,-30.198770848586392,5.018974477035828,35.009305777587464,24.108172952570044,4.985123764124666,-26.680409413193797,-40.20994427902622,1.466762328732089,-0.25092118883804915,-5.036154317292205,40.01840657148597,42264.96234093863,25752.10669856844,25752.10669856844,68017.06903950707,77414.82714274996,77414.82714274996,25752.10669856844,103166.9338413184,103166.9338413184,103166.9338413184,127993.07717692497,91658.02338024275,56508.16787609338,39055.395004610415,24826.143335606575,0.0,63881.53834021699,21102.221835265587,1537.3983287173833,0.0,0.8866680232792209,2.8158291737825962,0.0014959135982669303,354156.48562055913,1555327.0191584066,4.391637827648802,1555327.0191584066,4.391637827648802,0.85,0.09569936145909799,4.027634451161993,1.2675434989901264,1.0,0.0,4.027634451161912,1.2848866616580656,1.2851804658267436,3.13462235335573,19343.69189108736,1972.5076240191463,4632.441516551485,4632.441516551485,5.559078642775616,5.018974477035828,-2.3788187234037417,7.397793200439569,3.463733855553325,3.463733855553325,0.9896382444438071,0.0,0.0,0.00022864964085514075,1.0000035525372581,0.00022864882857165822,199.08649005736768,0.0,1.637728318263862e-07,0.4641322053959785,0.05825789906497334,7.700264035573383e-05,0.00015164700049940692,0.0006107786836267913,0.09569936145910043,0.07182403727674921,0.023875324182351214,0.09569935591627077,0.07182403727674738,0.023875324182350607,0.3759128915719969,0.3759128915719969,0.12495878767764942,0.0,4.784095647561969,4.7089553443407794,5.010288055171429,4.785233128454138,4.710569594399487,5.009989394988281,24826.143335606575,21102.221835265587,0.85,1.0647374939104517,0.6616146611223744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526868222197635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16873444379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.72494586342,1537.3983287173833,0.3759128915719969,0.12495878767764942,6.112874298809886,3.463733855553325
4071.0,-30.198804516140527,5.018956877714464,35.00929825579882,24.10814162520694,4.985126060001646,-26.68043948926161,-40.2099565724842,1.4667610331227399,-0.2506154829637808,-5.036134015741499,40.01839246726799,42264.86780415053,25752.111918563696,25752.111918563696,68016.97972271423,77414.69091363052,77414.69091363052,25752.111918563696,103166.80283219421,103166.80283219421,103166.80283219421,127992.90504142588,91657.9016689373,56508.08774539177,39055.34880393947,24826.102209231674,0.0,63881.45101317114,21102.18687784692,1537.3957513218757,0.0,0.886668177816212,2.8158275224409133,0.0014959135982669303,354156.76594983396,1555326.4107907375,4.391632633699418,1555326.4107907375,4.391632633699418,0.85,0.09569916658892705,4.027634451161993,1.2675431149033831,1.0,0.0,4.027634451161599,1.2848866693975023,1.2851804725242035,3.134622334474523,19343.666204890935,1972.505004756052,4632.441516551485,4632.441516551485,5.559079769610188,5.018956877714464,-2.3787815289679326,7.397738406682397,3.4637602129352976,3.4637602129352976,0.9896457751243707,0.0,0.0,0.00022864882857165822,1.0000035098596511,0.0002286480260491773,199.08651790305885,0.0,1.617146674681228e-07,0.45829936760466,0.05825806077964081,7.700253303845632e-05,0.0001516462955332019,0.000610775844280617,0.09569916658892752,0.07182384742009637,0.023875319168831146,0.095699156036201,0.07182384742009602,0.023875319168831028,0.37591202956735187,0.37591202956735187,0.1249588052062026,0.0,4.784372635301509,4.709337407644398,5.0102479795518775,4.785518532777701,4.710904116535346,5.010126298066439,24826.102209231674,21102.18687784692,0.85,1.0647375512602306,0.6616140856824984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526870266939804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.162901605996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.717638629698,1537.3957513218757,0.37591202956735187,0.1249588052062026,6.112874298809886,3.4637602129352976
4072.0,-30.198837722673023,5.0189393366461434,35.0092907269933,24.10811480311679,4.9851331810066375,-26.680468667746975,-40.20997249810023,1.4667641260805808,-0.25034744955786437,-5.036108953227712,40.01837721930735,42264.79037608455,25752.104928198427,25752.104928198427,68016.89530428298,77414.553308098,77414.553308098,25752.104928198427,103166.65823629643,103166.65823629643,103166.65823629643,127992.71016731492,91657.7803487822,56508.02647688792,39055.28207988253,24826.051931018483,0.0,63881.33401090101,21102.14414136571,1537.3925378369554,0.0,0.886668360752527,2.8158269226570094,0.0014959135982669303,354157.11202000815,1555325.753089374,4.391626485257497,1555325.753089374,4.391626485257497,0.85,0.09569896775959642,4.027634451161993,1.2675427945563573,1.0,0.0,4.0276344511614,1.2848866565833967,1.2851804586759636,3.1346223657359427,19343.640601243664,1972.5023939106286,4632.441516551485,4632.441516551485,5.559078260607809,5.0189393366461434,-2.3787408600194797,7.397680196665624,3.463786527935079,3.463786527935079,0.9896532936957368,0.0,0.0,0.0002286480260491773,1.0000034617987719,0.00022864723451846165,199.086545367456,0.0,1.5977140626604553e-07,0.452792165357973,0.058258220551047075,7.700239401400643e-05,0.00015164563203517087,0.0006107731719530889,0.09569896775959721,0.07182365453375485,0.023875313225842375,0.09569895536474247,0.07182365453375425,0.023875313225842177,0.3759111691123725,0.3759111691123725,0.12495882365649434,0.0,4.784641014294607,4.709709319169463,5.010203944567536,4.785761503669846,4.711244437688038,5.0100754826687535,24826.051931018483,21102.14414136571,0.85,1.0647381798989397,0.6616140854051715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687228711794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15739440375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.71033846141,1537.3925378369554,0.3759111691123725,0.12495882365649434,6.112874298809886,3.463786527935079
4073.0,-30.198870507365044,5.018921829556173,35.00928320573348,24.108088085800432,4.985139372094765,-26.680497559529485,-40.20998461693523,1.4667664242591705,-0.2500563822827644,-5.036085012638208,40.01836238148137,42264.69890127673,25752.100850796516,25752.100850796516,68016.79975207325,77414.42003646141,77414.42003646141,25752.100850796516,103166.52088725792,103166.52088725792,103166.52088725792,127992.5254746328,91657.66281574228,56507.9506255525,39055.23576687754,24826.004587374868,0.0,63881.240354252404,21102.103899268637,1537.3895189396007,0.0,0.8866685364867317,2.815825888839823,0.0014959135982669303,354157.44259858754,1555325.113078848,4.391620578878245,1555325.113078848,4.391620578878245,0.85,0.09569877045524472,4.027634451161993,1.2675424406910318,1.0,0.0,4.027634451162567,1.284886647465233,1.285180448538635,3.134622387980707,19343.615796836722,1972.4998645650373,4632.441516551485,4632.441516551485,5.559077380423592,5.018921829556173,-2.3787010198773793,7.397622849433552,3.4638128311756597,3.4638128311756597,0.9896608089073313,0.0,0.0,0.00022864723451846165,1.0000034178225228,0.00022864645304546466,199.0865724829646,0.0,1.5758311573017147e-07,0.446590549979306,0.058258378134162805,7.700228822143369e-05,0.00015164494629702797,0.0006107704100505202,0.09569877045524465,0.0718234627663829,0.023875307688861747,0.09569875127748366,0.07182346276638296,0.023875307688861765,0.37591030953595994,0.37591030953595994,0.12495884257725838,0.0,4.784909568145906,4.710078997846438,5.01016733869551,4.786028630355418,4.711603060296397,5.010066458875372,24826.004587374868,21102.103899268637,0.85,1.0647382451387475,0.6616136234503043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526874279633597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15119278838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.70304640667,1537.3895189396007,0.37591030953595994,0.12495884257725838,6.112874298809886,3.4638128311756597
