time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4074.0,-30.19890285948656,5.018904376080292,35.00927569288292,24.108061158936493,4.985146928214732,-26.68052592542729,-40.20999289406461,1.4667699941554935,-0.24979990995672097,-5.036060127879574,40.01834758389882,42264.593282375776,25752.094417105665,25752.094417105665,68016.68769948144,77414.28033176927,77414.28033176927,25752.094417105665,103166.37474887494,103166.37474887494,103166.37474887494,127992.33176588068,91657.53922767036,56507.861005221894,39055.19802494274,24825.95701700574,0.0,63881.155041948485,21102.06346445488,1537.3864642213694,0.0,0.8866687168849817,2.8158254204103526,0.0014959135982669303,354157.78621478303,1555324.4748043686,4.391614515743343,1555324.4748043686,4.391614515743343,0.85,0.09569857300362117,4.027634451161993,1.2675420247344302,1.0,0.0,4.027634451164263,1.284886632376141,1.285180432441936,3.134622424792208,19343.58971456377,1972.4972049133771,4632.441516551485,4632.441516551485,5.5590759915899,5.018904376080292,-2.378660490668277,7.397564866748569,3.463839115431262,3.463839115431262,0.9896683186946463,0.0,0.0,0.00022864645304546466,1.0000033727276365,0.00022864568188585437,199.08659924070994,0.0,1.5558078045884444e-07,0.44091593182036515,0.058258533714943266,7.700221596548912e-05,0.00015164423707997554,0.0006107675535834865,0.09569857300362304,0.07182327081299085,0.023875302190632188,0.09569856467915626,0.07182327081298945,0.02387530219063172,0.3759094507748824,0.3759094507748824,0.12495886229574309,0.0,4.78517037074937,4.7104392682430785,5.01012797398505,4.786260217922859,4.711927485692968,5.0100178549224665,24825.95701700574,21102.06346445488,0.85,1.064737913001374,0.661612853659614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526876246837763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14551817022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.695761695917,1537.3864642213694,0.3759094507748824,0.12495886229574309,6.112874298809886,3.463839115431262
4075.0,-30.198934748514667,5.018887111324994,35.00926822435975,24.108048306684964,4.985165101763682,-26.680552812700878,-40.210004698578246,1.4667831659498571,-0.24953920453816636,-5.036028744516868,40.01833384932682,42264.504427414344,25752.07177063576,25752.07177063576,68016.57619805011,77414.15465904416,77414.15465904416,25752.07177063576,103166.22642967993,103166.22642967993,103166.22642967993,127992.13945187922,91657.43378295755,56507.79225189502,39055.15725673614,24825.913022199293,0.0,63881.07027893544,21102.0260688694,1537.383465783549,0.0,0.8866689265381549,2.8158256551206526,0.0014959135982669303,354158.21956602274,1555323.8823816434,4.391607469360731,1555323.8823816434,4.391607469360731,0.8500000000000001,0.09569837381008695,4.027634451161993,1.2675416769133885,1.0,0.0,4.0276344511608,1.2848865723400538,1.2851803714012169,3.1346225712568603,19343.567461301467,1972.4949357121411,4632.441516551485,4632.441516551485,5.55907110292162,5.018887111324994,-2.378615144133039,7.397502255458033,3.463865386681965,3.463865386681965,0.9896758247662757,0.0,0.0,0.00022864568188585437,1.0000033244506616,0.0002286449217670929,199.08662561544693,0.0,1.5352754428441406e-07,0.43509706050202945,0.05825868724248755,7.700211291703437e-05,0.00015164356896882,0.0006107648626759792,0.09569837381008875,0.07182307750392068,0.02387529630616806,0.0956984086384654,0.07182307750391934,0.023875296306167616,0.37590859234175633,0.37590859234175633,0.12495888246063089,0.0,4.785422412894661,4.710806521976053,5.010032427213616,4.786489539978675,4.7123349812486595,5.009709942770257,24825.913022199293,21102.0260688694,0.85,1.0647375803357249,0.6616123406021097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687818808658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.139699298896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.68848455817,1537.383465783549,0.37590859234175633,0.12495888246063089,6.112874298809886,3.463865386681965
4076.0,-30.198966229914273,5.018869713847653,35.009260768651735,24.10801799213516,4.985160941195265,-26.680581566591773,-40.21001678248865,1.4667762778728204,-0.2490801051347944,-5.036012513287534,40.018319285546475,42264.41844934126,25752.087697280927,25752.087697280927,68016.50614662218,77414.04856992468,77414.04856992468,25752.087697280927,103166.13626720561,103166.13626720561,103166.13626720561,127992.00664225178,91657.3387154315,56507.717184173045,39055.13503473161,24825.870375046172,0.0,63881.00540977778,21101.989818789247,1537.3808960814545,0.0,0.8866690620032677,2.81582151050003,0.0014959135982669303,354158.4436920519,1555323.2541922904,4.3916029164186074,1555323.2541922904,4.3916029164186074,0.85,0.09569818122610038,4.027634451161993,1.267541336785071,1.0,0.0,4.027634451160994,1.2848866061379944,1.2851804042301684,3.134622488803057,19343.54739806134,1972.4928898310168,4632.441516551485,4632.441516551485,5.559074540988806,5.018869713847653,-2.3785809521836354,7.397450666031288,3.4638916857742506,3.4638916857742506,0.989683338792643,0.0,0.0,0.0002286449217670929,1.000003281955931,0.00022864417136699857,199.08665165304902,0.0,1.513294792884634e-07,0.42886774430350527,0.058258838571966835,7.70020074296954e-05,0.0001516429143373975,0.0006107622260599091,0.09569818122609891,0.07182288964090104,0.023875291585197876,0.09569812244296902,0.07182288964090214,0.02387529158519824,0.3759077348348274,0.3759077348348274,0.12495889954801966,0.0,4.785718364460649,4.711203566969402,5.010023324267252,4.7869324081527225,4.71282249510233,5.010017790020811,24825.870375046172,21101.989818789247,0.85,1.0647375649509019,0.6616116665388639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452688010154854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1334699827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.681215619325,1537.3808960814545,0.3759077348348274,0.12495889954801966,6.112874298809886,3.4638916857742506
4077.0,-30.198997231890157,5.0188525137524485,35.00925331108281,24.10800007581713,4.985177727809127,-26.68060779404334,-40.21002467544747,1.4667882899622857,-0.2488795512384172,-5.03598072296161,40.01830431992661,42264.3173153718,25752.06401142446,25752.06401142446,68016.38132679625,77413.90805264373,77413.90805264373,25752.06401142446,103165.97206406819,103165.97206406819,103165.97206406819,127991.7905444313,91657.21750682594,56507.63522804811,39055.09142086426,24825.818480363105,0.0,63880.909901227365,21101.945708308638,1537.3774320900945,0.0,0.8866692781901779,2.815822584093497,0.0014959135982669303,354158.8826634082,1555322.6086703239,4.391595650442852,1555322.6086703239,4.391595650442852,0.85,0.09569798049999174,4.027634451161993,1.2675409191800284,1.0,0.0,4.027634451161506,1.2848865514851056,1.2851803486005537,3.1346226221348084,19343.5218179557,1972.490281386172,4632.441516551485,4632.441516551485,5.559069427949302,5.0188525137524485,-2.3785353317319893,7.397387845484438,3.4639179160541276,3.4639179160541276,0.9896908331583222,0.0,0.0,0.00022864417136699857,1.0000032319764518,0.00022864343239680922,199.08667729413582,0.0,1.4939464218036722e-07,0.4233844159391607,0.05825898796660901,7.700193852763262e-05,0.00015164223283936596,0.0006107594812349589,0.09569798049999102,0.07182269541044423,0.023875285089546797,0.0956979666380656,0.07182269541044477,0.023875285089546977,0.3759068801210286,0.3759068801210286,0.12495891935397006,0.0,4.7859829788509956,4.711581259643253,5.009946782975817,4.7871011717231795,4.713152246438824,5.009701094385832,24825.818480363105,21101.945708308638,0.85,1.0647372028977538,0.6616110725523614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452688199055172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.127986654334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.67395378367,1537.3774320900945,0.3759068801210286,0.12495891935397006,6.112874298809886,3.4639179160541276
4078.0,-30.199027868476065,5.018835375348016,35.00924590540953,24.107977898698323,4.985188232833255,-26.68063432085476,-40.21003644503651,1.4667946852119533,-0.24860517212226796,-5.035955183036316,40.01829091636038,42264.2336009889,25752.056608531908,25752.056608531908,68016.29020952081,77413.77568840244,77413.77568840244,25752.056608531908,103165.83229693436,103165.83229693436,103165.83229693436,127991.61101947998,91657.10176048921,56507.56803185314,39055.0374762623,24825.77872254562,0.0,63880.81619880792,21101.911914163775,1537.3748097163843,0.0,0.8866694568737497,2.815821956611076,0.0014959135982669303,354159.2353274701,1555322.0305256224,4.391589644944619,1555322.0305256224,4.391589644944619,0.85,0.09569778557352104,4.027634451161993,1.2675405460828917,1.0,0.0,4.027634451161542,1.2848865230888802,1.2851803192482931,3.134622691410537,19343.497390618162,1972.487790490959,4632.441516551485,4632.441516551485,5.559067829895119,5.018835375348016,-2.3784942626193444,7.39732963796736,3.463944176881821,3.463944176881821,0.9896983362519488,0.0,0.0,0.00022864343239680922,1.0000031938850458,0.00022864270213830205,199.0867026330219,0.0,1.4711911961667672e-07,0.4169355849936618,0.05825913508572863,7.700183578439744e-05,0.00015164159661241178,0.0006107569187453595,0.09569778557352195,0.07182250587157912,0.02387527970194282,0.09569780136152592,0.07182250587157844,0.023875279701942594,0.37590602673238965,0.37590602673238965,0.12495893723744154,0.0,4.786246807391876,4.711956287120131,5.009875123234508,4.787350010914054,4.7135047752226455,5.009637070290523,24825.77872254562,21101.911914163775,0.85,1.0647373383245855,0.6616107325469268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526883850788126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12153782339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.666700503087,1537.3748097163843,0.37590602673238965,0.12495893723744154,6.112874298809886,3.463944176881821
4079.0,-30.19905805609896,5.018818187816065,35.0092384997444,24.107951984647684,4.985189222727903,-26.68066139506871,-40.21004828447474,1.4667925616976574,-0.24818984501939667,-5.035934900388552,40.0182761052481,42264.15214482553,25752.06250383407,25752.06250383407,68016.2146486596,77413.66664010345,77413.66664010345,25752.06250383407,103165.72914393751,103165.72914393751,103165.72914393751,127991.46162818343,91657.00529679055,56507.4990377726,39055.00695446439,24825.732484245927,0.0,63880.73943871032,21101.872611609037,1537.3719384135345,0.0,0.8866696138745273,2.8158188609685855,0.0014959135982669303,354159.51539743453,1555321.391668512,4.39158436819958,1555321.391668512,4.39158436819958,0.85,0.09569759128104394,4.027634451161993,1.267540263650008,1.0,0.0,4.027634451161571,1.2848865345325509,1.2851803297562323,3.134622663492438,19343.477032726983,1972.4857145637893,4632.441516551485,4632.441516551485,5.55906910250744,5.018818187816065,-2.3784570848969278,7.397275272712993,3.4639704276527374,3.4639704276527374,0.9897058364722107,0.0,0.0,0.00022864270213830205,1.0000031470810589,0.00022864198258344941,199.0867276005856,0.0,1.4538475826311448e-07,0.41202040491766645,0.05825928047048689,7.700173243153807e-05,0.00015164096970676398,0.0006107543937985747,0.09569759128104673,0.07182231704878875,0.02387527423225798,0.09569753436743765,0.07182231704878665,0.02387527423225728,0.3759051744939852,0.3759051744939852,0.12495895382804975,0.0,4.7865388718198005,4.712353236620686,5.009850722631029,4.787745055369157,4.71397945660874,5.009791704858685,24825.732484245927,21101.872611609037,0.85,1.0647374348870369,0.6616102524200649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526885689100189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11662264331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.659453509088,1537.3719384135345,0.3759051744939852,0.12495895382804975,6.112874298809886,3.4639704276527374
4080.0,-30.199087849395735,5.01880108297106,35.00923108648701,24.107930017076455,4.985198478612255,-26.68068728765085,-40.21005991436539,1.4667979168673706,-0.24789460809228103,-5.035908425521652,40.01826107277707,42264.0716576061,25752.052581400676,25752.052581400676,68016.12423900678,77413.54007850017,77413.54007850017,25752.052581400676,103165.59265990084,103165.59265990084,103165.59265990084,127991.27481029088,91656.89450727755,56507.434215034045,39054.955880270565,24825.682150390046,0.0,63880.638030660615,21101.829827831538,1537.3686867254823,0.0,0.8866698032233928,2.8158180682721845,0.0014959135982669303,354159.88097200944,1555320.7432635974,4.391578004247522,1555320.7432635974,4.391578004247522,0.85,0.09569739405049804,4.027634451161993,1.267539907037281,1.0,0.0,4.027634451161759,1.2848865109625924,1.28518030525629,3.134622720993957,19343.4536514874,1972.4833303408811,4632.441516551485,4632.441516551485,5.559066960562776,5.01880108297106,-2.378415374349289,7.397216457320349,3.4639966350395124,3.4639966350395124,0.9897133242970035,0.0,0.0,0.00022864198258344941,1.0000031059729804,0.00022864127242983506,199.0867522420156,0.0,1.4325382093964489e-07,0.4059813285429536,0.05825942372430783,7.700163090805754e-05,0.00015164035167539186,0.0006107519045941285,0.09569739405049715,0.07182212588418259,0.023875268166314557,0.0956973254539866,0.07182212588418325,0.02387526816631478,0.3759043247557228,0.3759043247557228,0.12495897220364853,0.0,4.786823927775515,4.712746443224887,5.009809477734166,4.788013817429373,4.714369419764068,5.009694862527738,24825.682150390046,21101.829827831538,0.85,1.0647377098262742,0.6616100427381569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526887500473196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11058356694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.652214488093,1537.3686867254823,0.3759043247557228,0.12495897220364853,6.112874298809886,3.4639966350395124
4081.0,-30.19911717103335,5.018784115808509,35.00922371213441,24.1079123801552,4.985213536804744,-26.680712175472785,-40.2100638608448,1.466808541244128,-0.24765137077457666,-5.035879242587719,40.01824737944764,42263.961227927015,25752.036059506205,25752.036059506205,68015.99728743322,77413.40755543984,77413.40755543984,25752.036059506205,103165.44361494605,103165.44361494605,103165.44361494605,127991.08233454911,91656.77991468046,56507.34158710998,39054.931475078316,24825.63871960306,0.0,63880.57019468138,21101.7929116626,1537.3657677338813,0.0,0.8866700015155325,2.8158182758902606,0.0014959135982669303,354160.2839409003,1555320.1526208872,4.391571339716984,1555320.1526208872,4.391571339716984,0.85,0.09569719791653095,4.027634451161993,1.2675395119609316,1.0,0.0,4.02763445116072,1.2848864627194743,1.2851802560896266,3.1346228386883825,19343.429467637376,1972.480864274485,4632.441516551485,4632.441516551485,5.559063393999785,5.018784115808509,-2.3783716392491536,7.397155755057662,3.4640228387242957,3.4640228387242957,0.9897208110640845,0.0,0.0,0.00022864127242983506,1.0000030568028342,0.0002286405735206819,199.0867764933512,0.0,1.4138217667457962e-07,0.40067708869575863,0.0582595651064845,7.700159645717475e-05,0.0001516396759726603,0.0006107491831105281,0.09569719791653439,0.07182193558384425,0.02387526233269013,0.09569717221155317,0.07182193558384167,0.023875262332689266,0.3759034770551379,0.3759034770551379,0.12495899096908555,0.0,4.78709375624976,4.713130752084055,5.009733942360185,4.788227871813149,4.714723266705391,5.009487316993898,24825.63871960306,21101.7929116626,0.85,1.0647368531644095,0.6616090166246804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526889288185543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.105279327094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.64498236051,1537.3657677338813,0.3759034770551379,0.12495899096908555,6.112874298809886,3.4640228387242957
4082.0,-30.199146071363764,5.018767159676194,35.00921637021171,24.107880249526374,4.9852201969805705,-26.680737523908554,-40.21007538596166,1.4668116495253707,-0.24746249689957267,-5.035855963629791,40.01823357533026,42263.88423522131,25752.0347358778,25752.0347358778,68015.9189710991,77413.25052868229,77413.25052868229,25752.0347358778,103165.28526456008,103165.28526456008,103165.28526456008,127990.88233232379,91656.63724844757,56507.27883996031,39054.84267609696,24825.59706776371,0.0,63880.43974386067,21101.75750759915,1537.3630841808708,0.0,0.8866701701312842,2.815818509316934,0.0014959135982669303,354160.6053857355,1555319.5571996649,4.391565672601225,1555319.5571996649,4.391565672601225,0.85,0.09569700476991447,4.027634451161993,1.2675391449080786,1.0,0.0,4.027634451160336,1.2848864496196997,1.285180242088791,3.134622870646734,19343.399359071314,1972.4777940551887,4632.441516551485,4632.441516551485,5.5590631082695925,5.018767159676194,-2.378332231821341,7.397099391497535,3.4640490554352117,3.4640490554352117,0.9897283015529176,0.0,0.0,0.0002286405735206819,1.000003012881898,0.00022863988465571226,199.0868003962372,0.0,1.3914357036307476e-07,0.39433287840895387,0.05825970425005486,7.70014958484842e-05,0.0001516390776721977,0.0006107467733749729,0.09569700476991798,0.07182174784757746,0.023875256922340524,0.09569703129867108,0.07182174784757482,0.02387525692233965,0.3759026307070363,0.3759026307070363,0.12495900793860765,0.0,4.787344975999417,4.713482119656362,5.009682975535384,4.788393466730213,4.714931686091177,5.009523392813378,24825.59706776371,21101.75750759915,0.85,1.0647378014901014,0.6616091624397928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526891047596944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0989351168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.637758688725,1537.3630841808708,0.3759026307070363,0.12495900793860765,6.112874298809886,3.4640490554352117
4083.0,-30.199174623932674,5.018750232376966,35.0092090298454,24.107853427436226,4.985226672967975,-26.680762577683005,-40.210079367365665,1.4668146267182869,-0.24718495912071603,-5.035831860212976,40.0182189368159,42263.777194832255,25752.03127590729,25752.03127590729,68015.80847073955,77413.11563332852,77413.11563332852,25752.03127590729,103165.1469092358,103165.1469092358,103165.1469092358,127990.69679656444,91656.51649892108,56507.18585049586,39054.811831583575,24825.549887328634,0.0,63880.36171891221,21101.717404229337,1537.3600661872329,0.0,0.8866703459706085,2.8158176725764306,0.0014959135982669303,354160.9382152585,1555318.9257880885,4.391559762705304,1555318.9257880885,4.391559762705304,0.85,0.09569680972204758,4.027634451161993,1.2675387382926422,1.0,0.0,4.027634451160474,1.284886437112523,1.2851802286935952,3.1346229011593776,19343.373875850637,1972.4751954898602,4632.441516551485,4632.441516551485,5.559062361369605,5.018750232376966,-2.3782922360479217,7.397042468424888,3.464075247194977,3.464075247194977,0.9897357849128506,0.0,0.0,0.00022863988465571226,1.0000029766281266,0.00022863920408182654,199.08682401150165,0.0,1.371439227129151e-07,0.38866587696840144,0.05825984139397757,7.700146109278226e-05,0.00015163842356293,0.0006107441388619514,0.09569680972204637,0.07182155865246685,0.023875251069579523,0.09569683397711112,0.07182155865246775,0.02387525106957982,0.3759017836986891,0.3759017836986891,0.12495902491153285,0.0,4.787596325925847,4.713829919817954,5.009643277856981,4.78864690109225,4.715266778258808,5.009530340034132,24825.549887328634,21101.717404229337,0.85,1.0647373721837115,0.6616082949060663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452689278172868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.093268115364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.630542479736,1537.3600661872329,0.3759017836986891,0.12495902491153285,6.112874298809886,3.464075247194977
4084.0,-30.199202741980947,5.0187333427791225,35.009201692393894,24.107831774186366,4.985233783646999,-26.680787176867067,-40.21009082263333,1.4668182185331324,-0.2468363377603282,-5.035807333918612,40.01820434098309,42263.70309758309,25752.026751741312,25752.026751741312,68015.7298493244,77412.99902136631,77412.99902136631,25752.026751741312,103165.02577310763,103165.02577310763,103165.02577310763,127990.52851614237,91656.41411425156,56507.1258619674,39054.76472476018,24825.502743034733,0.0,63880.26746779491,21101.67733157952,1537.3570422651665,0.0,0.8866705238093873,2.8158159500668645,0.0014959135982669303,354161.27688429365,1555318.2962177114,4.391553785610057,1555318.2962177114,4.391553785610057,0.85,0.09569661453644766,4.027634451161993,1.2675384102528917,1.0,0.0,4.027634451159811,1.2848864217125109,1.2851802124155562,3.134622938729415,19343.35226838597,1972.472992141656,4632.441516551485,4632.441516551485,5.5590613847429236,5.0187333427791225,-2.3782519395272588,7.396985282306382,3.4641014193925037,3.4641014193925037,0.9897432626835725,0.0,0.0,0.00022863920408182654,1.0000029313296301,0.0002286385338669176,199.08684726738747,0.0,1.35493293411792e-07,0.38398799352901847,0.058259976887270984,7.700136109400339e-05,0.00015163784298782314,0.0006107418005176495,0.09569661453644963,0.07182136923614336,0.023875245300306273,0.0956966063991364,0.07182136923614188,0.023875245300305784,0.37590093617996756,0.37590093617996756,0.12495904253686423,0.0,4.787862064570845,4.714195103034456,5.009608950145093,4.788970996158298,4.715702295415383,5.009518296589135,24825.502743034733,21101.67733157952,0.85,1.0647377123712636,0.661608111125869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526894494993772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08859023192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.623332274228,1537.3570422651665,0.37590093617996756,0.12495904253686423,6.112874298809886,3.4641014193925037
4085.0,-30.199230418757136,5.018716549797852,35.00919437405213,24.107814591284864,4.985245562471953,-26.680810912014376,-40.21009452464057,1.4668260557291832,-0.2465146301416894,-5.0357799769001925,40.01819022269187,42263.599010456484,25752.015157752507,25752.015157752507,68015.614168209,77412.88177087065,77412.88177087065,25752.015157752507,103164.89692862316,103164.89692862316,103164.89692862316,127990.3541429422,91656.31280277764,56507.0375934491,39054.75023258726,24825.457214319045,0.0,63880.20744690631,21101.638632171187,1537.3540453109156,0.0,0.8866707143384519,2.815814912170211,0.0014959135982669303,354161.65464141686,1555317.6872455946,4.391547382000825,1555317.6872455946,4.391547382000825,0.85,0.0956964188753768,4.027634451161993,1.2675380140775818,1.0,0.0,4.027634451162454,1.284886386427674,1.2851801762614565,3.1346230248106903,19343.330887410644,1972.470811888937,4632.441516551485,4632.441516551485,5.559058881961451,5.018716549797852,-2.3782095524969518,7.396926102294804,3.464127574751116,3.464127574751116,0.989750735643176,0.0,0.0,0.0002286385338669176,1.0000028853272398,0.00022863787417183124,199.08687015831057,0.0,1.3343097321137663e-07,0.37814337808104137,0.0582601103182442,7.700132877735058e-05,0.00015163720508956703,0.0006107392312966569,0.09569641887537274,0.07182117938709731,0.023875239488275423,0.09569640513640226,0.07182117938710036,0.023875239488276447,0.37590008953938536,0.37590008953938536,0.12495906098343337,0.0,4.788132452118532,4.7145730102724315,5.009554949725725,4.789265346758498,4.716136460921291,5.009390990329507,24825.457214319045,21101.638632171187,0.85,1.0647369018759028,0.6616071033517487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526896182186313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08274561648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.616129821863,1537.3540453109156,0.37590008953938536,0.12495906098343337,6.112874298809886,3.464127574751116
4086.0,-30.19925771150062,5.0186997606584445,35.00918707241077,24.107793147582584,4.985251247518574,-26.680834910894728,-40.21010591005904,1.466828446912666,-0.24613151015978474,-5.035756961928472,40.01817607244214,42263.52808086126,25752.01469672892,25752.01469672892,68015.54277759018,77412.77179093883,77412.77179093883,25752.01469672892,103164.78648766775,103164.78648766775,103164.78648766775,127990.19972218666,91656.21613982924,56506.97987604135,39054.70695976432,24825.41323451892,0.0,63880.12019428324,21101.60124934108,1537.3512377000186,0.0,0.8866708828628,2.815812559361362,0.0014959135982669303,354161.9724419923,1555317.076895172,4.391541717963284,1555317.076895172,4.391541717963284,0.85,0.09569622577349043,4.027634451161993,1.2675377052696426,1.0,0.0,4.027634451161072,1.2848863766020993,1.2851801655859578,3.1346230487812714,19343.310487469404,1972.4687316738543,4632.441516551485,4632.441516551485,5.559058782440802,5.0186997606584445,-2.3781703581633065,7.3968701188217505,3.4641537311063977,3.4641537311063977,0.9897582088875422,0.0,0.0,0.00022863787417183124,1.0000028452920917,0.00022863722363214694,199.08689273161215,0.0,1.3133663000474734e-07,0.37220800943345395,0.0582602416548742,7.70012293884776e-05,0.00015163664478335363,0.0006107369745880486,0.09569622577349642,0.07182099162089216,0.023875234152604254,0.09569616859728418,0.07182099162088768,0.023875234152602762,0.37589924461669405,0.37589924461669405,0.12495907887063001,0.0,4.788422429079787,4.714969669373431,5.00952306551909,4.7896254517687,4.716599904315046,5.009439310841572,24825.41323451892,21101.60124934108,0.85,1.0647372386077167,0.6616068966733645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526897842901176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.076810247825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.60893527238,1537.3512377000186,0.37589924461669405,0.12495907887063001,6.112874298809886,3.4641537311063977
4087.0,-30.19928449215287,5.018683103003811,35.009179791998704,24.10777030689644,4.985265587991998,-26.680857583233724,-40.21011324422432,1.4668386790728891,-0.24596243811123486,-5.035727876483771,40.01816208750695,42263.44286606193,25751.99891855602,25751.99891855602,68015.44178461796,77412.62117144739,77412.62117144739,25751.99891855602,103164.62009000342,103164.62009000342,103164.62009000342,127989.98764556198,91656.08213465699,56506.91113582869,39054.63444314255,24825.367555558572,0.0,63880.001998701126,21101.562422224786,1537.348187601332,0.0,0.8866710817135016,2.815813731315843,0.0014959135982669303,354162.3740665766,1555316.4736755292,4.391535034670723,1555316.4736755292,4.391535034670723,0.85,0.09569603028662892,4.027634451161993,1.2675373579980809,1.0,0.0,4.02763445116178,1.2848863300709947,1.285180118208301,3.1346231622990737,19343.28220675083,1972.4658478431302,4632.441516551485,4632.441516551485,5.559055376424159,5.018683103003811,-2.3781266908946983,7.396809793898509,3.4641798606323397,3.4641798606323397,0.9897656744663827,0.0,0.0,0.00022863722363214694,1.000002791906685,0.00022863658530013602,199.08691488137742,0.0,1.2951392434509329e-07,0.3670424615939944,0.05826037116879854,7.700116536503317e-05,0.00015163605826711376,0.0006107346123150348,0.09569603028662738,0.07182080207344319,0.023875228213184194,0.0956960400270126,0.07182080207344434,0.02387522821318458,0.37589840245786665,0.37589840245786665,0.12495909761604528,0.0,4.788680105839489,4.715334839077116,5.009456441357486,4.789765438372513,4.716850613468466,5.009245274970169,24825.367555558572,21101.562422224786,0.85,1.064737627685123,0.6616067868457687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526899480572926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07164469999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.601747493794,1537.348187601332,0.37589840245786665,0.12495909761604528,6.112874298809886,3.4641798606323397
4088.0,-30.199310916452355,5.01866638249011,35.009172523080224,24.107744253147416,4.985266841404036,-26.680881243581172,-40.21011698115615,1.4668371685328367,-0.24555996597263174,-5.035707942261568,40.0181478614566,42263.344093600266,25752.006461644116,25752.006461644116,68015.35055524438,77412.51063162995,77412.51063162995,25752.006461644116,103164.51709327407,103164.51709327407,103164.51709327407,127989.84131180056,91655.98276717516,56506.82343846025,39054.621476349894,24825.324218526475,0.0,63879.94569487637,21101.525585747502,1537.3454869064894,0.0,0.8866712348174673,2.815810764211472,0.0014959135982669303,354162.6493272702,1555315.8600559211,4.391529888909048,1555315.8600559211,4.391529888909048,0.85,0.09569583928388602,4.027634451161993,1.2675369777577004,1.0,0.0,4.027634451161594,1.2848863384568157,1.2851801257758124,3.134623141840931,19343.26123603947,1972.463709425693,4632.441516551485,4632.441516551485,5.5590570047422005,5.01866638249011,-2.3780897610228493,7.39675614351296,3.4642060018409557,3.4642060018409557,0.9897731433831302,0.0,0.0,0.00022863658530013602,1.0000027547571397,0.0002286359554636053,199.08693673641437,0.0,1.2708355072411432e-07,0.36015478275213997,0.05826049825234927,7.700113274358341e-05,0.00015163545255655262,0.0006107321727343112,0.09569583928388796,0.07182061612516095,0.023875223158727005,0.09569578760213021,0.0718206161251595,0.023875223158726522,0.375897560864213,0.375897560864213,0.12495911491922203,0.0,4.788966224318699,4.715720658528539,5.009441733278209,4.790147976288949,4.717301699773543,5.009420822397772,24825.324218526475,21101.525585747502,0.85,1.0647371380076127,0.6616058237662229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526901087517536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.064757021144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.594569064344,1537.3454869064894,0.375897560864213,0.12495911491922203,6.112874298809886,3.4642060018409557
4089.0,-30.199336889281096,5.018649876895456,35.00916527610496,24.10773105164992,4.9852868132819435,-26.680902625572703,-40.21012414069844,1.4668525495735592,-0.24535722918363945,-5.0356748502310085,40.01813396276191,42263.26155217831,25751.980671358506,25751.980671358506,68015.24222353681,77412.37612079727,77412.37612079727,25751.980671358506,103164.35679215577,103164.35679215577,103164.35679215577,127989.63390408446,91655.86682458383,56506.75934208754,39054.563869440324,24825.27711192869,0.0,63879.840981369016,21101.48554513939,1537.3422630077273,0.0,0.8866714537663911,2.8158119611276318,0.0014959135982669303,354163.10627726297,1555315.2605564897,4.391522530127356,1555315.2605564897,4.391522530127356,0.85,0.09569564230755057,4.027634451161993,1.2675365942204375,1.0,0.0,4.027634451162292,1.284886267792209,1.285180054285738,3.134623314235108,19343.236767283972,1972.4612143070235,4632.441516551485,4632.441516551485,5.559051437421919,5.018649876895456,-2.378043142525396,7.3966930194208516,3.464232096324329,3.464232096324329,0.9897805989498083,0.0,0.0,0.0002286359554636053,1.0000027076914273,0.000228635336389665,199.08695821805262,0.0,1.253922255461137e-07,0.35536156719768625,0.058260623644574815,7.700107024457852e-05,0.00015163488521902676,0.0006107298877061466,0.09569564230755004,0.07182042550672778,0.023875216800822253,0.09569565123052702,0.07182042550672818,0.023875216800822385,0.37589672121889617,0.37589672121889617,0.12495913417376751,0.0,4.789224058660068,4.716092868092744,5.009354542118331,4.790317621047393,4.717644391552312,5.0090687295609655,24825.27711192869,21101.48554513939,0.85,1.0647371874857032,0.6616056161521233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452690267307991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.059963805594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.58739688114,1537.3422630077273,0.37589672121889617,0.12495913417376751,6.112874298809886,3.464232096324329
4090.0,-30.19936253315817,5.018633356825439,35.00915807370977,24.107704229559772,4.9852929865865105,-26.680925091447385,-40.21012770300729,1.4668555448757716,-0.2450723832552626,-5.035652464863179,40.01812076729998,42263.16539526694,25751.982408401997,25751.982408401997,68015.14780366894,77412.24244784149,77412.24244784149,25751.982408401997,103164.22485624348,103164.22485624348,103164.22485624348,127989.46367958018,91655.74600064862,56506.675944432405,39054.52228468468,24825.2388233367,0.0,63879.76110802138,21101.452999836194,1537.3397922857953,0.0,0.886671615622603,2.8158108276858833,0.0014959135982669303,354163.4153849904,1555314.6913901155,4.3915170902093985,1555314.6913901155,4.3915170902093985,0.85,0.09569545198049867,4.027634451161993,1.2675361876050015,1.0,0.0,4.027634451161538,1.2848862550561764,1.2851800407513123,3.13462334530608,19343.21126835993,1972.4586141403977,4632.441516551485,4632.441516551485,5.559051812395565,5.018633356825439,-2.378004367089717,7.3966377239151555,3.464258227774092,3.464258227774092,0.9897880650783121,0.0,0.0,0.000228635336389665,1.0000026733984297,0.0002286347251579498,199.0869794276251,0.0,1.2324954768728658e-07,0.34928921814577013,0.0582607468941225,7.700103914753007e-05,0.00015163429724213492,0.0006107275195501606,0.09569545198049746,0.07182024033398288,0.023875211646514582,0.09569547638288768,0.07182024033398378,0.023875211646514884,0.3758958825637953,0.3758958825637953,0.12495915058229573,0.0,4.78948687718821,4.716459052473056,5.00930550303616,4.790580081607914,4.717966195870076,5.009151930987059,24825.2388233367,21101.452999836194,0.85,1.0647370407139527,0.6616049381242903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526904231552578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05389145654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.580232861588,1537.3397922857953,0.3758958825637953,0.12495915058229573,6.112874298809886,3.464258227774092
4091.0,-30.199387728770724,5.018616788450361,35.0091508515246,24.107672937121265,4.985294047102237,-26.68094766506768,-40.21013503717256,1.4668539833991845,-0.24475664403450992,-5.0356317617146535,40.018105786081414,42263.08690553408,25751.988205009384,25751.988205009384,68015.07511054346,77412.1114385127,77412.1114385127,25751.988205009384,103164.09964352209,103164.09964352209,103164.09964352209,127989.28991501027,91655.62558968137,56506.60793074503,39054.46406548482,24825.19027148819,0.0,63879.654336973006,21101.41173076496,1537.336770992775,0.0,0.8866717753797126,2.8158090914107774,0.0014959135982669303,354163.701264028,1555314.0451980091,4.3915117208426935,1555314.0451980091,4.3915117208426935,0.85,0.09569525987387095,4.027634451161993,1.2675358958309522,1.0,0.0,4.027634451161969,1.2848862636243537,1.2851800485360445,3.1346233244030564,19343.18585658947,1972.4560228609637,4632.441516551485,4632.441516551485,5.559053063702757,5.018616788450361,-2.377966874855099,7.39658366330546,3.464284327347796,3.464284327347796,0.9897955220993703,0.0,0.0,0.0002286347251579498,1.0000026266669138,0.00022863412461225933,199.08700026645025,0.0,1.2168827590922223e-07,0.3448645739267358,0.05826086858239841,7.700097512423234e-05,0.00015163375003371746,0.0006107253155946865,0.09569525987387567,0.07182005386077547,0.0238752060131002,0.09569524654983044,0.07182005386077193,0.023875206013099025,0.3758950445834791,0.3758950445834791,0.12495916697044206,0.0,4.789756776879415,4.716820883523781,5.009297987885759,4.790875117680116,4.718307427375066,5.009307311334965,24825.19027148819,21101.41173076496,0.85,1.0647376823887555,0.6616048152451032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526905770287155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04946681232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.573074566275,1537.336770992775,0.3758950445834791,0.12495916697044206,6.112874298809886,3.464284327347796
4092.0,-30.199412520638386,5.018600357257705,35.009143632158526,24.107655335124605,4.985308231912193,-26.680968562750838,-40.210138355009235,1.466864274024665,-0.24450217964641752,-5.035602295553355,40.01809142382445,42262.99344775726,25751.971743118655,25751.971743118655,68014.96519087591,77411.9827052566,77411.9827052566,25751.971743118655,103163.95444837525,103163.95444837525,103163.95444837525,127989.09613282183,91655.5126052164,56506.530111590735,39054.424992917404,24825.14168444657,0.0,63879.566677363975,21101.370431779585,1537.333545423871,0.0,0.886671977536001,2.8158091844609694,0.0014959135982669303,354164.1081472742,1555313.4257040604,4.391504926459982,1555313.4257040604,4.391504926459982,0.85,0.09569506449936845,4.027634451161993,1.267535506249406,1.0,0.0,4.027634451161854,1.2848862167164634,1.285180000845756,3.1346234388400895,19343.162012122848,1972.4535914020435,4632.441516551485,4632.441516551485,5.559049510092709,5.018600357257705,-2.377922943028469,7.396523300286175,3.4643103848160233,3.4643103848160233,0.9898029670902924,0.0,0.0,0.00022863412461225933,1.0000025845765994,0.0002286335336913783,199.08702077134927,0.0,1.1956084003678944e-07,0.33883542066426126,0.05826098814323844,7.700094616132724e-05,0.0001516331784509321,0.0006107230134681684,0.09569506449936957,0.07181986460560527,0.02387519989376429,0.09569507074673866,0.07181986460560444,0.02387519989376401,0.3758942071230115,0.3758942071230115,0.12495918582870869,0.0,4.790014373760869,4.7171804106049535,5.009248051649934,4.791100115906943,4.718674336848039,5.009104360849733,24825.14168444657,21101.370431779585,0.85,1.0647374227567723,0.6616042601105081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526907282124384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04343765906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.565924396398,1537.333545423871,0.3758942071230115,0.12495918582870869,6.112874298809886,3.4643103848160233
4093.0,-30.199436952604973,5.018584020078233,35.00913645869483,24.10763787282633,4.98532168714306,-26.68098920949258,-40.21014537485314,1.4668739440306866,-0.2442246453979351,-5.035574737756484,40.01807832209701,42262.91705461574,25751.96046153667,25751.96046153667,68014.87751615241,77411.85737026419,77411.85737026419,25751.96046153667,103163.81783180086,103163.81783180086,103163.81783180086,127988.91936026898,91655.4025781733,56506.468928192335,39054.37072220108,24825.101528468113,0.0,63879.47225066919,21101.336299197894,1537.3308479789166,0.0,0.8866721654023381,2.8158087511911964,0.0014959135982669303,354164.48867921875,1555312.8605812863,4.391498612358046,1555312.8605812863,4.391498612358046,0.85,0.09569487215605682,4.027634451161993,1.2675351683190095,1.0,0.0,4.027634451161403,1.284886172692474,1.285179956052395,3.1346235462415324,19343.138791796442,1972.4512235877128,4632.441516551485,4632.441516551485,5.559047074750148,5.018584020078233,-2.3778803765841388,7.396464396662372,3.464336456053656,3.464336456053656,0.9898104160153303,0.0,0.0,0.0002286335336913783,1.000002547057028,0.00022863295135021274,199.08704097858433,0.0,1.1764467771399401e-07,0.333405016641459,0.058261105787916156,7.700088488195287e-05,0.00015163264880942544,0.0006107208802657894,0.09569487215605786,0.07181967773645265,0.02387519441960521,0.09569490838873893,0.07181967773645187,0.02387519441960495,0.3758933701798694,0.3758933701798694,0.12495920408451561,0.0,4.790271169823313,4.717543701198281,5.009183570451626,4.7913500923585275,4.719049067207152,5.008978069476541,24825.101528468113,21101.336299197894,0.85,1.0647376241502982,0.6616040421995346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526908769735603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03800725504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.558781475023,1537.3308479789166,0.3758933701798694,0.12495920408451561,6.112874298809886,3.464336456053656
4094.0,-30.199460989875327,5.0185676482831765,35.0091292977034,24.107611399982147,4.9853253384921326,-26.681010481375594,-40.21014872761441,1.4668748299924186,-0.24388337386722014,-5.035553240137435,40.018064338447985,42262.82705506584,25751.964615406796,25751.964615406796,68014.79167047264,77411.73541897564,77411.73541897564,25751.964615406796,103163.70003438243,103163.70003438243,103163.70003438243,127988.75851699641,91655.29180650596,56506.39000056511,39054.33533993428,24825.05848261398,0.0,63879.393822548256,21101.29971022188,1537.3281243408499,0.0,0.8866723255913498,2.815806771820822,0.0014959135982669303,354164.7855293962,1555312.2574183552,4.391493228479831,1555312.2574183552,4.391493228479831,0.8499999999999999,0.09569468165010073,4.027634451161993,1.2675347957713532,1.0,0.0,4.02763445116151,1.284886169749834,1.285179952360801,3.134623553420432,19343.11541432304,1972.4488397488483,4632.441516551485,4632.441516551485,5.559047971441475,5.0185676482831765,-2.3778422768886354,7.396409925171811,3.4643625282666113,3.4643625282666113,0.9898178652190318,0.0,0.0,0.00022863295135021274,1.0000025059099846,0.00022863237841805282,199.08706085937686,0.0,1.1593657949491056e-07,0.32856426628857655,0.05826122172449565,7.700085561420727e-05,0.00015163209573600546,0.0006107186526882291,0.09569468165009971,0.07181949248873173,0.023875189161367983,0.09569468886921212,0.07181949248873248,0.023875189161368236,0.3758925341185921,0.3758925341185921,0.12495922094266955,0.0,4.790542858839615,4.717913586325551,5.0091589814852,4.79166986627024,4.719433852163036,5.0091015208919885,24825.05848261398,21101.29971022188,0.85,1.0647375875139358,0.6616034455879235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45269102357516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03316650468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.551644937272,1537.3281243408499,0.3758925341185921,0.12495922094266955,6.112874298809886,3.4643625282666113
4095.0,-30.199484633002367,5.018551425076036,35.00912215125325,24.107593518588715,4.985341110473625,-26.68103018632146,-40.2101518708281,1.4668866637927331,-0.2436670900828517,-5.035523068491602,40.01805044001018,42262.73779179848,25751.946784856802,25751.946784856802,68014.68457665527,77411.59916197536,77411.59916197536,25751.946784856802,103163.54594683216,103163.54594683216,103163.54594683216,127988.55808807649,91655.17147713405,56506.31655737917,39054.28324417209,24825.012141244326,0.0,63879.295385416415,21101.260320057678,1537.325009358922,0.0,0.8866725296601587,2.815807449542599,0.0014959135982669303,354165.20215532597,1555311.6579310554,4.3914863698239435,1555311.6579310554,4.3914863698239435,0.85,0.0956944870061224,4.027634451161993,1.267534422674217,1.0,0.0,4.027634451162481,1.28488611556467,1.285179897427057,3.134623685611207,19343.090019772622,1972.4462502253698,4632.441516551485,4632.441516551485,5.559044122380469,5.018551425076036,-2.377797795592948,7.396349220668984,3.4643885628085664,3.4643885628085664,0.9898253036595904,0.0,0.0,0.00022863237841805282,1.0000024648205723,0.00022863181488165204,199.08708041418402,0.0,1.140633797887561e-07,0.3232556183213348,0.05826133578787544,7.700082817570534e-05,0.00015163155024234748,0.0006107164556391794,0.09569448700612175,0.07181930401914136,0.023875182986980395,0.09569454002609193,0.07181930401914184,0.023875182986980558,0.3758916994050688,0.3758916994050688,0.12495923905984237,0.0,4.790794143182268,4.7182706160788825,5.009091250563301,4.791855978408762,4.719755890052284,5.008877722953741,24825.012141244326,21101.260320057678,0.85,1.0647375517573878,0.6616030677358884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526911678084518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.027857856716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.544515492204,1537.325009358922,0.3758916994050688,0.12495923905984237,6.112874298809886,3.4643885628085664
4096.0,-30.199507833672012,5.0185351178611555,35.00911501513167,24.107572843227558,4.985341543251888,-26.681051027031252,-40.2101589255966,1.4668847366111424,-0.24316154225346054,-5.035503852171908,40.018036447950635,42262.66679232816,25751.956865785716,25751.956865785716,68014.62365811388,77411.51354332526,77411.51354332526,25751.956865785716,103163.47040911097,103163.47040911097,103163.47040911097,127988.4402259645,91655.09539733035,56506.25497602792,39054.26713478048,24824.969816853532,0.0,63879.23695163401,21101.224344325503,1537.3223827071758,0.0,0.8866726782574729,2.815803042713843,0.0014959135982669303,354165.46750455967,1555311.0544057032,4.391481375540035,1555311.0544057032,4.391481375540035,0.85,0.0956942980332889,4.027634451161993,1.267534095733427,1.0,0.0,4.027634451162516,1.2848861257454187,1.2851799068860157,3.1346236607741296,19343.073963739258,1972.4446129656162,4632.441516551485,4632.441516551485,5.559046298539387,5.0185351178611555,-2.377761378314865,7.396296496176021,3.464414614888218,3.464414614888218,0.9898327471109194,0.0,0.0,0.00022863181488165204,1.00000241869435,0.00022863126189251066,199.08709960304589,0.0,1.1219281673939978e-07,0.317954442639459,0.05826144798069218,7.700076659154557e-05,0.00015163104829010645,0.0006107144339590405,0.09569429803328984,0.0718191200650126,0.023875177968277234,0.09569424279637534,0.0718191200650119,0.023875177968277,0.37589086523644605,0.37589086523644605,0.12495925555055902,0.0,4.791096590561381,4.71867549305216,5.009084674616361,4.792342309918467,4.720331406764899,5.009094926259536,24824.969816853532,21101.224344325503,0.85,1.0647375720785608,0.6616025614759178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691309676752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02255668103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.537393141894,1537.3223827071758,0.37589086523644605,0.12495925555055902,6.112874298809886,3.464414614888218
4097.0,-30.199530590469962,5.018518963621087,35.009107881990005,24.107549723144643,4.985357184565098,-26.681069947215057,-40.21015815725548,1.466896541310207,-0.24303390299780858,-5.03547346021416,40.01802226250331,42262.565172359275,25751.93850880821,25751.93850880821,68014.50368116748,77411.35654827431,77411.35654827431,25751.93850880821,103163.29505708252,103163.29505708252,103163.29505708252,127988.21649654521,91654.95391926475,56506.168751932106,39054.20574148071,24824.921439462694,0.0,63879.12718094341,21101.18322354329,1537.3191425834734,0.0,0.8866728844881542,2.81580491231217,0.0014959135982669303,354165.8871733075,1555310.4425390575,4.391474444228397,1555310.4425390575,4.391474444228397,0.85,0.09569410374183593,4.027634451161993,1.2675337231857706,1.0,0.0,4.027634451161888,1.2848860716552326,1.2851798520728972,3.1346237927332044,19343.044105926383,1972.441568316029,4632.441516551485,4632.441516551485,5.55904233583906,5.018518963621087,-2.3777167530085017,7.3962357166295885,3.4644406145868554,3.4644406145868554,0.9898401755962444,0.0,0.0,0.00022863126189251066,1.0000023724206448,0.0002286307194842717,199.0871184247925,0.0,1.1009300426848917e-07,0.31200357409689833,0.05826155807369645,7.700077329872891e-05,0.00015163048859378174,0.0006107121797068409,0.09569410374183769,0.07181893195080957,0.02387517179102812,0.09569412690231899,0.07181893195080824,0.02387517179102768,0.37589003464449494,0.37589003464449494,0.12495927440502527,0.0,4.791353760141931,4.719036507180704,5.00902855936198,4.792439557216369,4.720538136693733,5.008861913369913,24824.921439462694,21101.18322354329,0.85,1.0647375235499108,0.661602107565539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691448890155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01660581249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.53027886738,1537.3191425834734,0.37589003464449494,0.12495927440502527,6.112874298809886,3.4644406145868554
