time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4098.0,-30.19955297396159,5.0185027865110285,35.00910077328499,24.107528279442363,4.98536236277777,-26.68108957777977,-40.210161230619974,1.4668989665959107,-0.24264718936393592,-5.0354513014238425,40.01800870798944,42262.48125713739,25751.941253207064,25751.941253207064,68014.42251034445,77411.2486125738,77411.2486125738,25751.941253207064,103163.18986578088,103163.18986578088,103163.18986578088,127988.07019305686,91654.85711379552,56506.0958650813,39054.17916523802,24824.880327275983,0.0,63879.059492514,21101.148278184584,1537.3165142770163,0.0,0.8866730464895989,2.8158024123818106,0.0014959135982669303,354166.19315422996,1555309.8578868883,4.391468999441153,1555309.8578868883,4.391468999441153,0.85,0.09569391485516193,4.027634451161993,1.2675333259114998,1.0,0.0,4.027634451162013,1.2848860614278885,1.2851798411462456,3.1346238176839583,19343.02367590726,1972.4394850338558,4632.441516551485,4632.441516551485,5.559042928269391,5.0185027865110285,-2.3776781714870903,7.396180957998119,3.464466633254203,3.464466633254203,0.9898476095012009,0.0,0.0,0.0002286307194842717,1.0000023335034351,0.00022863018597494734,199.08713693778714,0.0,1.0798649330369372e-07,0.306033722022668,0.05826166606018975,7.700074646999828e-05,0.00015162997301427342,0.0006107101031410509,0.09569391485516407,0.07181874807579483,0.02387516677936924,0.09569389582191808,0.07181874807579322,0.023875166779368705,0.37588920452278657,0.37588920452278657,0.12495929214072259,0.0,4.791635528379629,4.7194191095662745,5.009006113876751,4.792804112059912,4.720991498075932,5.008958484792913,24824.880327275983,21101.148278184584,0.85,1.0647373810867562,0.6616014949639347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526915854401727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01063596042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.523172711739,1537.3165142770163,0.37588920452278657,0.12495929214072259,6.112874298809886,3.464466633254203
4099.0,-30.199575036595125,5.018486655760534,35.009093662425755,24.10750100333246,4.985370899170072,-26.681108583642743,-40.21016423413528,1.466904446217683,-0.24243475864716402,-5.035425904779983,40.01799442783164,42262.39833451714,25751.93569005931,25751.93569005931,68014.33402457644,77411.10361072615,77411.10361072615,25751.93569005931,103163.03930078546,103163.03930078546,103163.03930078546,127987.87262339456,91654.72447244707,56506.02521541034,39054.11028559636,24824.833322609113,0.0,63878.943608205474,21101.108324217745,1537.3134685972516,0.0,0.8866732276150872,2.815802583256579,0.0014959135982669303,354166.54384549335,1555309.2419354145,4.391462911906001,1555309.2419354145,4.391462911906001,0.85,0.09569372361782506,4.027634451161993,1.2675329671008515,1.0,0.0,4.027634451160999,1.2848860368914452,1.2851798159186578,3.134623877543368,19342.995683012785,1972.4366305530214,4632.441516551485,4632.441516551485,5.559041727358871,5.018486655760534,-2.377637230653287,7.396123886413822,3.4644926180987046,3.4644926180987046,0.9898550337424871,0.0,0.0,0.00022863018597494734,1.0000023000540172,0.00022862966011437914,199.08715518540856,0.0,1.0621484391745345e-07,0.3010128676620631,0.05826177227503367,7.700072025101908e-05,0.00015162946572392825,0.00061070805996098,0.09569372361782418,0.0718185623692653,0.023875161248558874,0.09569373159135947,0.07181856236926597,0.023875161248559096,0.37588837632763605,0.37588837632763605,0.12495931098662724,0.0,4.79189712194119,4.719775951884003,5.008980317426108,4.792991146132806,4.721251432576082,5.008925443846749,24824.833322609113,21101.108324217745,0.85,1.0647379274418647,0.6616013970695718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526917197502254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.005615106056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.516073276105,1537.3134685972516,0.37588837632763605,0.12495931098662724,6.112874298809886,3.4644926180987046
4100.0,-30.199596610226862,5.01847065077933,35.009086581180114,24.1074884304777,4.985386154933516,-26.681126477406373,-40.210167097952194,1.4669160221129982,-0.24212359830022478,-5.035396682400853,40.017981068672505,42262.316837132035,25751.92059774456,25751.92059774456,68014.23743487659,77410.99092516964,77410.99092516964,25751.92059774456,103162.91152291419,103162.91152291419,103162.91152291419,127987.70170042169,91654.62667004456,56505.95846775644,39054.07578032013,24824.790177507508,0.0,63878.865957827635,21101.071650881382,1537.3105591416481,0.0,0.8866734248925957,2.8158019020428595,0.0014959135982669303,354166.94736501586,1555308.6657098935,4.391456281511618,1555308.6657098935,4.391456281511618,0.85,0.09569353190838296,4.027634451161993,1.2675326451053848,1.0,0.0,4.027634451161309,1.284885983815776,1.2851797621551473,3.134624007027433,19342.975042598875,1972.4345258165506,4632.441516551485,4632.441516551485,5.559038469397664,5.01847065077933,-2.377593455790646,7.396064106569976,3.46451858996649,3.46451858996649,0.98986245427614,0.0,0.0,0.00022862966011437914,1.000002249075386,0.0002286291459101946,199.08717302858804,0.0,1.0469208454667924e-07,0.296697367605289,0.058261876967118216,7.700069525153606e-05,0.00015162896486284308,0.0006107060426756182,0.0956935319083847,0.07181837622352703,0.023875155684857673,0.09569354862571697,0.07181837622352573,0.02387515568485724,0.3758875483660226,0.3758875483660226,0.1249593305024422,0.0,4.792161333523154,4.720147556300844,5.008920563575032,4.793273084100633,4.721689332782262,5.008737138152867,24824.790177507508,21101.071650881382,0.85,1.064737709648432,0.6616009254928431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526918521350218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.001299606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.508979522216,1537.3105591416481,0.3758875483660226,0.1249593305024422,6.112874298809886,3.46451858996649
4101.0,-30.199617856756714,5.018454556051354,35.00907950710553,24.107457242812984,4.985386356089561,-26.681145582265483,-40.2101701014675,1.466914081598271,-0.24179312610914394,-5.0353776305136595,40.01796711505173,42262.23746959222,25751.931367357098,25751.931367357098,68014.16883694932,77410.8636794265,77410.8636794265,25751.931367357098,103162.7950467836,103162.7950467836,103162.7950467836,127987.54276327249,91654.50808076019,56505.887667422525,39054.0226814863,24824.74771648888,0.0,63878.77039797518,21101.03555901555,1537.30792185106,0.0,0.8866735725120533,2.815799779231415,0.0014959135982669303,354167.2104446943,1555308.063843414,4.391451320099793,1555308.063843414,4.391451320099793,0.85,0.09569334480907254,4.027634451161993,1.2675322714587676,1.0,0.0,4.027634451161999,1.284885993957028,1.2851797716379898,3.134623982286707,19342.95001528001,1972.4319737402693,4632.441516551485,4632.441516551485,5.559040794221951,5.018454556051354,-2.37755717557223,7.396011731623584,3.4645445728900945,3.4645445728900945,0.9898698779685985,0.0,0.0,0.0002286291459101946,1.0000022149749939,0.0002286286395034752,199.0871906012299,0.0,1.023714574612669e-07,0.2901207104452304,0.05826197933857568,7.700066903257319e-05,0.0001516284768776214,0.0006107040772495276,0.0956933448090724,0.07181819382169638,0.02387515098737602,0.09569332825046685,0.07181819382169649,0.023875150987376057,0.37588672172470106,0.37588672172470106,0.1249593484769055,0.0,4.792438843016896,4.720516818030887,5.008921220166997,4.793584504404521,4.722029959012673,5.008960089003665,24824.74771648888,21101.03555901555,0.85,1.0647382285728095,0.661600672747637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691981585631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99472294884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.50189482924,1537.30792185106,0.37588672172470106,0.1249593484769055,6.112874298809886,3.4645445728900945
4102.0,-30.199638657682993,5.018438670155199,35.0090724474894,24.107443866692506,4.985406474708786,-26.6811622941406,-40.21016898388041,1.4669301111664352,-0.2416051090633573,-5.035344463687512,40.017953388035416,42262.14288417124,25751.906307538597,25751.906307538597,68014.04919170984,77410.72812892828,77410.72812892828,25751.906307538597,103162.63443646688,103162.63443646688,103162.63443646688,127987.33490238666,91654.38907040191,56505.80950056075,39053.97729982352,24824.70046591979,0.0,63878.67776574331,21100.99539603182,1537.3046824208773,0.0,0.8866737912163736,2.815801178568078,0.0014959135982669303,354167.6684321284,1555307.471751315,4.391443969565419,1555307.471751315,4.391443969565419,0.85,0.09569315098396268,4.027634451161993,1.2675318774813786,1.0,0.0,4.027634451163541,1.284885920003209,1.2851796970165532,3.1346241627053817,19342.92489909686,1972.4294126023526,4632.441516551485,4632.441516551485,5.559035384586791,5.018438670155199,-2.377510511831903,7.395949181987102,3.4645705020651207,3.4645705020651207,0.9898772863043203,0.0,0.0,0.0002286286395034752,1.00000216852063,0.00022862814371862896,199.0872078053233,0.0,1.0081909106716182e-07,0.2857213040843366,0.05826208015766675,7.700067878846505e-05,0.00015162796071501014,0.0006107019983352121,0.09569315098396355,0.07181800608455309,0.023875144899410467,0.09569319776350337,0.07181800608455244,0.023875144899410245,0.37588589624522634,0.37588589624522634,0.12495936884335176,0.0,4.792686468296836,4.720870983407565,5.008847452422742,4.793739354624165,4.722350475330586,5.008615474918599,24824.70046591979,21100.99539603182,0.85,1.0647378995716195,0.6616001514488997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526921090735163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99032354248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.494815970085,1537.3046824208773,0.37588589624522634,0.12495936884335176,6.112874298809886,3.4645705020651207
4103.0,-30.199659064186765,5.018422767709975,35.00906543085087,24.107422108668857,4.985413289987495,-26.681179981450146,-40.21017177784813,1.466934207250867,-0.2412594946179638,-5.035321818223615,40.01794052061662,42262.06625562187,25751.908293426888,25751.908293426888,68013.97454904875,77410.61237904758,77410.61237904758,25751.908293426888,103162.52067247446,103162.52067247446,103162.52067247446,127987.18358101769,91654.28431542296,56505.74375929531,39053.93395125295,24824.66290854323,0.0,63878.59685979618,21100.963472261745,1537.302244160026,0.0,0.8866739532063218,2.8157992761778257,0.0014959135982669303,354167.9811345472,1555306.916736684,4.391438525172123,1555306.916736684,4.391438525172123,0.85,0.09569296386120654,4.027634451161993,1.2675315411994235,1.0,0.0,4.027634451161199,1.2848859018621999,1.285179678234336,3.1346242069624206,19342.90279139737,1972.4271582443923,4632.441516551485,4632.441516551485,5.559035813278288,5.018422767709975,-2.3774715558286985,7.395894323538673,3.4645964674131995,3.4645964674131995,0.9898847049751999,0.0,0.0,0.00022862814371862896,1.0000021274019466,0.0002286276573357057,199.0872246831991,0.0,9.870442070781733e-08,0.27972832828595434,0.058262178862087455,7.700065439873702e-05,0.00015162748931989194,0.0006107000997279939,0.09569296386121104,0.0718178237629401,0.02387514009827094,0.09569299881925873,0.07181782376293672,0.02387514009826982,0.37588507102555807,0.37588507102555807,0.12495938660874574,0.0,4.792953151309007,4.72123889332704,5.008808751432184,4.794062323605658,4.722753434402932,5.008697025955769,24824.66290854323,21100.963472261745,0.85,1.0647380796157608,0.661599789807229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692233887618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98433056668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.487745329638,1537.302244160026,0.37588507102555807,0.12495938660874574,6.112874298809886,3.4645964674131995
4104.0,-30.199679117606674,5.018406867706398,35.00905840688749,24.107405763957672,4.985419116680493,-26.681197449729662,-40.21017450196666,1.4669374488034927,-0.2408092345065711,-5.035298328944256,40.017926273985324,42261.99100443872,25751.908000429237,25751.908000429237,68013.89900486796,77410.52253370249,77410.52253370249,25751.908000429237,103162.43053413172,103162.43053413172,103162.43053413172,127987.04694732216,91654.20492254396,56505.678864239606,39053.91784256039,24824.61641319044,0.0,63878.53425575083,21100.923951211873,1537.2992752800606,0.0,0.8866741244924862,2.815796095714036,0.0014959135982669303,354168.3054891155,1555306.3022322007,4.39143276833957,1555306.3022322007,4.39143276833957,0.85,0.09569277433233454,4.027634451161993,1.2675312192039567,1.0,0.0,4.027634451164285,1.2848858876999838,1.285179663443903,3.134624241512746,19342.886036165983,1972.4254496862827,4632.441516551485,4632.441516551485,5.559035750029211,5.018406867706398,-2.3774320108953457,7.395838878601744,3.464622401292482,3.464622401292482,0.9898921146549948,0.0,0.0,0.0002286276573357057,1.0000020905928575,0.00022862717936935747,199.08724126904767,0.0,9.68326263283733e-08,0.2744236630146099,0.05826227569471378,7.700063061875916e-05,0.00015162702671694652,0.0006106982365324337,0.09569277433233117,0.0718176396968422,0.023875134635488966,0.09569272441442464,0.07181763969684474,0.02387513463548981,0.37588424708368084,0.37588424708368084,0.12495940437150244,0.0,4.793251531387,4.721643049360637,5.00878804923218,4.794489094437665,4.723304174747511,5.008749924035328,24824.61641319044,21100.923951211873,0.85,1.0647379404881199,0.6615992601714085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526923563350431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97902590141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.480681897423,1537.2992752800606,0.37588424708368084,0.12495940437150244,6.112874298809886,3.464622401292482
4105.0,-30.19969872104508,5.018391073687605,35.00905139622468,24.107388161961012,4.985432680723631,-26.681213739205138,-40.21017331453038,1.4669476988836783,-0.24054995284609504,-5.035269922520853,40.01791261346636,42261.90129057472,25751.895282255213,25751.895282255213,68013.79657282993,77410.396359992,77410.396359992,25751.895282255213,103162.2916422472,103162.2916422472,103162.2916422472,127986.86294541726,91654.09215197522,56505.60243074342,39053.87746803533,24824.571303170058,0.0,63878.44877120539,21100.88560769455,1537.296268151487,0.0,0.8866743187040553,2.8157960017314414,0.0014959135982669303,354168.6977429753,1555305.7130088594,4.391426240998758,1555305.7130088594,4.391426240998758,0.85,0.09569258389328777,4.027634451161993,1.267530871932395,1.0,0.0,4.027634451161925,1.2848858407286807,1.2851796158476962,3.134624356104549,19342.862236840454,1972.4230228304727,4632.441516551485,4632.441516551485,5.559033004571123,5.018391073687605,-2.3773888473803315,7.395779921067936,3.4646483094042533,3.4646483094042533,0.9898995169726438,0.0,0.0,0.00022862717936935747,1.0000020436820238,0.00022862671212905573,199.0872574827264,0.0,9.515700168699377e-08,0.26967494278094034,0.05826237085171547,7.70006409843895e-05,0.00015162653838496798,0.0006106962697097334,0.09569258389328823,0.07181745496036841,0.023875128932919824,0.09569255499477329,0.07181745496036807,0.023875128932919706,0.37588342660824065,0.37588342660824065,0.12495942319827529,0.0,4.7935345455338165,4.722035761787595,5.008740170173269,4.794719969674759,4.7236604268455835,5.008602691418787,24824.571303170058,21100.88560769455,0.85,1.064737761814414,0.6615987411019474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692476663839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97427718117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.473624858436,1537.296268151487,0.37588342660824065,0.12495942319827529,6.112874298809886,3.4646483094042533
4106.0,-30.199717976508733,5.018375368871563,35.00904442618623,24.10737055996435,4.985446516950954,-26.68122968825818,-40.210172057244904,1.4669582287003933,-0.24029522264066827,-5.0352422055216355,40.01789977541125,42261.81285612445,25751.884577925015,25751.884577925015,68013.69743404946,77410.26888610687,77410.26888610687,25751.884577925015,103162.15346403189,103162.15346403189,103162.15346403189,127986.68483644402,91653.97805094089,56505.52727419997,39053.8341963788,24824.53137241214,0.0,63878.365568790934,21100.85166655032,1537.2935735311512,0.0,0.8866745064229455,2.81579588712774,0.0014959135982669303,354169.08047715906,1555305.1592612565,4.391419931875054,1555305.1592612565,4.391419931875054,0.85,0.09569239543062037,4.027634451161993,1.267530478504487,1.0,0.0,4.027634451161786,1.2848857924263917,1.2851795669339816,3.1346244739434517,19342.83815673081,1972.4205673426513,4632.441516551485,4632.441516551485,5.559030693839263,5.018375368871563,-2.377346162222348,7.395721531093912,3.4646742229880942,3.4646742229880942,0.9899069208537412,0.0,0.0,0.00022862671212905573,1.0000020074055227,0.00022862625318345245,199.08727340860324,0.0,9.302159025751648e-08,0.26362318678980173,0.05826246387330573,7.700065195976436e-05,0.00015162606016929137,0.0006106943436317992,0.09569239543062363,0.0718172719354845,0.02387512349513913,0.09569240362635256,0.07181727193548205,0.02387512349513832,0.37588260848114197,0.37588260848114197,0.12495944121373015,0.0,4.793806620271823,4.722418411289368,5.008678716893826,4.794946982880958,4.724001518639682,5.008485629756763,24824.53137241214,21100.85166655032,0.85,1.0647375966563386,0.6615982184236147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526925942925781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96822542518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.466576165632,1537.2935735311512,0.37588260848114197,0.12495944121373015,6.112874298809886,3.4646742229880942
4107.0,-30.199736936454578,5.018359596681811,35.00903746135344,24.107344226818554,4.985448601550659,-26.68124654650811,-40.21017471151424,1.4669582116042066,-0.23992987612058414,-5.035221891030438,40.017885986957715,42261.74191474513,25751.892662770297,25751.892662770297,68013.63457751542,77410.1539402275,77410.1539402275,25751.892662770297,103162.04660299778,103162.04660299778,103162.04660299778,127986.53529924511,91653.87160114819,56505.464748275335,39053.78539208095,24824.48869624732,0.0,63878.27408832827,21100.81539181022,1537.2908928728998,0.0,0.8866746598749042,2.815793453033723,0.0014959135982669303,354169.3609929481,1555304.5645200042,4.391414774444512,1555304.5645200042,4.391414774444512,0.85,0.09569220953857785,4.027634451161993,1.267530162003823,1.0,0.0,4.027634451161099,1.2848857934541762,1.285179567372278,3.1346244714360547,19342.815691354448,1972.4182765118005,4632.441516551485,4632.441516551485,5.5590324391058275,5.018359596681811,-2.377308940110894,7.395668536792705,3.4647001371580677,3.4647001371580677,0.989914324902305,0.0,0.0,0.00022862625318345245,1.0000019765977146,0.00022862580128221616,199.08728909006436,0.0,9.137022880030915e-08,0.2589432284200761,0.058262555243534526,7.700062878953048e-05,0.00015162562439392197,0.0006106925884879084,0.09569220953857657,0.07181709112854862,0.023875118410027964,0.09569217060303692,0.07181709112854957,0.023875118410028283,0.3758817918840407,0.3758817918840407,0.12495945772470854,0.0,4.7940960929237235,4.7228068956166,5.008669492436013,4.795292014909876,4.724399320466432,5.008671238691477,24824.48869624732,21100.81539181022,0.85,1.0647381374686007,0.6615980553311024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526927098333426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96354546682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.459533790478,1537.2908928728998,0.3758817918840407,0.12495945772470854,6.112874298809886,3.4647001371580677
4108.0,-30.199755425878376,5.018343997412553,35.00903050927707,24.107325926329963,4.985466778514822,-26.681261371892198,-40.21017331453038,1.4669727245286637,-0.23978719841716156,-5.035190217365423,40.01787242884999,42261.65608306067,25751.871912310933,25751.871912310933,68013.52799537161,77410.00605064763,77410.00605064763,25751.871912310933,103161.87796295856,103161.87796295856,103161.87796295856,127986.3204372314,91653.73853259408,56505.39360924093,39053.716581503504,24824.442474272844,0.0,63878.15905577635,21100.776103131917,1537.2877426127884,0.0,0.8866748703589274,2.8157952744764367,0.0014959135982669303,354169.798363992,1555303.9797144926,4.391407700201628,1555303.9797144926,4.391407700201628,0.85,0.09569201848132945,4.027634451161993,1.2675297922035687,1.0,0.0,4.027634451161991,1.2848857264839342,1.2851794998060522,3.1346246348175564,19342.787608301638,1972.4154128373746,4632.441516551485,4632.441516551485,5.559027959727233,5.018343997412553,-2.3772633639964185,7.395607361408972,3.464726004828945,3.464726004828945,0.9899217156654129,0.0,0.0,0.00022862580128221616,1.000001927545461,0.00022862536059644006,199.08730438236654,0.0,8.99677920701308e-08,0.2549687227267507,0.0582626452113266,7.70006409843895e-05,0.00015162516029782667,0.0006106907192784864,0.09569201848132874,0.07181690625665105,0.02387511222467769,0.09569205912380346,0.07181690625665159,0.023875112224677867,0.3758809771200164,0.3758809771200164,0.1249594761596854,0.0,4.794345564310959,4.723160942175639,5.0086035106486975,4.795403018948264,4.724637132357941,5.008399836119281,24824.442474272844,21100.776103131917,0.85,1.0647383863392867,0.6615979030666672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692823600895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.959570961124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.452496693677,1537.2877426127884,0.3758809771200164,0.1249594761596854,6.112874298809886,3.464726004828945
4109.0,-30.19977357228843,5.018328318623215,35.009023577061704,24.107304866798245,4.985468851983787,-26.68127749898212,-40.210172057244904,1.466972778677467,-0.23933422203191412,-5.0351704110537,40.01785910319071,42261.57250571419,25751.88145472055,25751.88145472055,68013.45396043474,77409.91239222206,77409.91239222206,25751.88145472055,103161.79384694262,103161.79384694262,103161.79384694262,127986.19651748693,91653.65303725922,56505.31810139614,39053.70548429232,24824.40267054431,0.0,63878.10815483663,21100.742269962662,1537.2852400865802,0.0,0.8866750195447206,2.815791628306113,0.0014959135982669303,354170.0718629399,1555303.4049354007,4.3914026861571935,1555303.4049354007,4.3914026861571935,0.85,0.09569183388575997,4.027634451161993,1.26752943339292,1.0,0.0,4.027634451162701,1.2848857271406662,1.285179499896674,3.134624633215384,19342.769565195813,1972.4135729526204,4632.441516551485,4632.441516551485,5.559030019636589,5.018328318623215,-2.377226512738469,7.395554831361684,3.4647518983771888,3.4647518983771888,0.989929113822054,0.0,0.0,0.00022862536059644006,1.0000018917861,0.000228624928086979,199.0873193909696,0.0,8.773494324188088e-08,0.2486408291474904,0.05826273294626984,7.700065195976436e-05,0.0001516247086366757,0.0006106889001524744,0.0956918338857628,0.0718167264908514,0.02387510739491141,0.09569179553731978,0.07181672649084928,0.0238751073949107,0.3758801619922186,0.3758801619922186,0.12495949268443342,0.0,4.794636275201924,4.723550357461875,5.008596454550002,4.79583618902177,4.725145543936435,5.008605907463107,24824.40267054431,21100.742269962662,0.85,1.0647380757672766,0.6615971218695883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692934545136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95324306754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.445468391006,1537.2852400865802,0.3758801619922186,0.12495949268443342,6.112874298809886,3.4647518983771888
4110.0,-30.199791289617597,5.018312739630843,35.00901664058835,24.107276857271813,4.985481553295617,-26.68129217695175,-40.210170625336445,1.4669824406297949,-0.23923433914205816,-5.035142180690289,40.01784511473561,42261.48988916171,25751.86947908469,25751.86947908469,68013.3593682464,77409.74755638043,77409.74755638043,25751.86947908469,103161.61703546513,103161.61703546513,103161.61703546513,127985.97221255407,91653.50049409486,56505.247660452274,39053.614259602866,24824.35517708894,0.0,63877.969436691805,21100.701900525597,1537.2820938813352,0.0,0.8866752140465013,2.8157936106565913,0.0014959135982669303,354170.46168717695,1555302.8015679426,4.391396149071496,1555302.8015679426,4.391396149071496,0.85,0.09569164438833458,4.027634451161993,1.2675290069961926,1.0,0.0,4.027634451162898,1.284885682827249,1.285179455017371,3.134624741323001,19342.737372182448,1972.410290178853,4632.441516551485,4632.441516551485,5.559027434469389,5.018312739630843,-2.3771834895513044,7.395496229182147,3.464777741938093,3.464777741938093,0.989936497696598,0.0,0.0,0.000228624928086979,1.000001847054104,0.00022862450580514728,199.08733404468876,0.0,8.610714921224518e-08,0.24402766086750283,0.05826281905341905,7.700066445949909e-05,0.00015162426362747992,0.0006106871078181065,0.09569164438833389,0.07181654285873232,0.023875101529601563,0.09569168805367916,0.07181654285873285,0.02387510152960174,0.3758793489551358,0.3758793489551358,0.1249595112118356,0.0,4.794879980043959,4.723886571511173,5.008561050508206,4.795907841548228,4.725284909101902,5.008473136612736,24824.35517708894,21100.701900525597,0.85,1.0647389071384477,0.6615972652519307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526930434311673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94862989926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.438446343729,1537.2820938813352,0.3758793489551358,0.1249595112118356,6.112874298809886,3.464777741938093
4111.0,-30.19980864113382,5.018297184270129,35.009009725428704,24.107265227381163,4.9854904943799445,-26.681306901716933,-40.210172965284414,1.4669887549630825,-0.23877803091323813,-5.0351174895261614,40.01783186259653,42261.42454259236,25751.86664328562,25751.86664328562,68013.29118587798,77409.66420788543,77409.66420788543,25751.86664328562,103161.53085117106,103161.53085117106,103161.53085117106,127985.84442366319,91653.42776820555,56505.19283668113,39053.594368360464,24824.313572492138,0.0,63877.9079408526,21100.666536618315,1537.2793756123187,0.0,0.886675387850289,2.815790491056017,0.0014959135982669303,354170.8026399969,1555302.2299603457,4.391390307634308,1555302.2299603457,4.391390307634308,0.85,0.0956914577337401,4.027634451161993,1.267528723464348,1.0,0.0,4.027634451161888,1.2848856541556468,1.2851794257966014,3.1346248112706365,19342.722023965856,1972.4087250963232,4632.441516551485,4632.441516551485,5.559026822308597,5.018297184270129,-2.3771430599093244,7.395440244179454,3.464803589473099,3.464803589473099,0.9899438827065997,0.0,0.0,0.00022862450580514728,1.0000018089178633,0.00022862409224294286,199.0873483958517,0.0,8.407096409570643e-08,0.238257112247232,0.05826290312438314,7.700064403310488e-05,0.00015162386177204238,0.0006106854892913018,0.09569145773374597,0.07181636131599047,0.023875096417755506,0.09569143158985555,0.07181636131598607,0.02387509641775404,0.37587853462269355,0.37587853462269355,0.12495952961688185,0.0,4.795162609358215,4.724271406136893,5.008535370037123,4.79633945861292,4.725857523558204,5.008479617794478,24824.313572492138,21100.666536618315,0.85,1.0647388647864693,0.6615968791859009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526931497425497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.942859350645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.431432287492,1537.2793756123187,0.37587853462269355,0.12495952961688185,6.112874298809886,3.464803589473099
4112.0,-30.19982567369757,5.018281726990666,35.00900283315091,24.107247520610713,4.985504475409635,-26.681320835343364,-40.210167586896546,1.466999637055402,-0.23853351835037984,-5.035089241710436,40.017818698758646,42261.32872451704,25751.854873535613,25751.854873535613,68013.18359805265,77409.53590383052,77409.53590383052,25751.854873535613,103161.39077736613,103161.39077736613,103161.39077736613,127985.66167980003,91653.31199851345,56505.109465945236,39053.558369520244,24824.270902433902,0.0,63877.82927195415,21100.630267068816,1537.2765089211096,0.0,0.886675579452414,2.8157905728787846,0.0014959135982669303,354171.1927058598,1555301.662161622,4.391383868007877,1555301.662161622,4.391383868007877,0.85,0.09569126976071853,4.027634451161993,1.2675283245416362,1.0,0.0,4.0276344511603694,1.2848856040942813,1.2851793751923821,3.134624933401041,19342.697591699354,1972.406233698496,4632.441516551485,4632.441516551485,5.559024281585749,5.018281726990666,-2.3771000075858923,7.395381734576558,3.4648294181720023,3.4648294181720023,0.9899512623348578,0.0,0.0,0.00022862409224294286,1.0000017756668855,0.00022862368628343387,199.08736248321594,0.0,8.23350026747761e-08,0.23333739758031546,0.05826298545938582,7.700069098333197e-05,0.0001516234012596109,0.0006106836345155676,0.09569126976071587,0.0718161788185187,0.023875090942197176,0.09569127660479702,0.07181617881852069,0.02387509094219784,0.37587772242775475,0.37587772242775475,0.12495954849033727,0.0,4.795430616676583,4.72464445326176,5.008486533355779,4.796555723360029,4.726190157923668,5.008344922039214,24824.270902433902,21100.630267068816,0.85,1.0647384917933358,0.661596193956329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526932538589155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93793963597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.42442496913,1537.2765089211096,0.37587772242775475,0.12495954849033727,6.112874298809886,3.4648294181720023
4113.0,-30.1998422846596,5.018266202006632,35.00899594607383,24.107215913850837,4.985506856760675,-26.68133554951555,-40.21016615498809,1.467000121616658,-0.23826742755056785,-5.035068823334961,40.01780506568371,42261.250867333714,25751.86299808405,25751.86299808405,68013.11386541776,77409.39811516287,77409.39811516287,25751.86299808405,103161.26111324692,103161.26111324692,103161.26111324692,127985.48978667002,91653.18187781835,56505.03916170817,39053.49190678909,24824.228673423106,0.0,63877.72058021219,21100.59437240964,1537.2738469346104,0.0,0.8866757328694455,2.8157894566554904,0.0014959135982669303,354171.4746574714,1555301.0741233567,4.391378711759691,1555301.0741233567,4.391378711759691,0.85,0.0956910853898056,4.027634451161993,1.2675279997987676,1.0,0.0,4.027634451162282,1.2848856026654727,1.2851793732416081,3.1346249368867825,19342.670130768583,1972.403433462863,4632.441516551485,4632.441516551485,5.5590260354229875,5.018266202006632,-2.3770627291969864,7.395328931203618,3.4648552505331476,3.4648552505331476,0.9899586430094708,0.0,0.0,0.00022862368628343387,1.0000017317145553,0.00022862329037315427,199.08737622188173,0.0,8.082140791842636e-08,0.2290478700408203,0.05826306628079374,7.700070348307191e-05,0.00015162298280036195,0.0006106819491146801,0.09569108538980965,0.07181599923428418,0.02387508615552547,0.0956910895268843,0.07181599923428114,0.02387508615552446,0.37587691148426666,0.37587691148426666,0.12495956631658964,0.0,4.7956971257468695,4.724999237851932,5.0084866918844,4.796801395784371,4.726457060600353,5.008526167501486,24824.228673423106,21100.59437240964,0.85,1.0647392118510663,0.661596100854376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526933560614472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93365010843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.417423462064,1537.2738469346104,0.37587691148426666,0.12495956631658964,6.112874298809886,3.4648552505331476
4114.0,-30.199858510155384,5.018250765980809,35.00898905321122,24.10720372516664,4.985518974618956,-26.68134894296846,-40.21016451353205,1.467009407432007,-0.23789580199451166,-5.035041047400582,40.01779112301312,42261.173857394824,25751.85232309886,25751.85232309886,68013.02618049369,77409.29978726417,77409.29978726417,25751.85232309886,103161.15211036304,103161.15211036304,103161.15211036304,127985.33337717263,91653.09500429309,56504.97350097433,39053.468337020844,24824.1812668096,0.0,63877.64960383045,21100.554076788158,1537.2707214901543,0.0,0.8866759248893952,2.8157878112595793,0.0014959135982669303,354171.85820782994,1555300.4727314122,4.391372258093847,1555300.4727314122,4.391372258093847,0.85,0.09569089691005758,4.027634451161993,1.2675276267016309,1.0,0.0,4.027634451162252,1.2848855600363611,1.2851793300940242,3.1346250408853646,19342.65179680671,1972.4015639190459,4632.441516551485,4632.441516551485,5.559023731025802,5.018250765980809,-2.377020062471745,7.395270828452554,3.464881036707949,3.464881036707949,0.9899660104879854,0.0,0.0,0.00022862329037315427,1.000001691529392,0.00022862290365079308,199.08738964173605,0.0,7.882073878556957e-08,0.22337797371830415,0.05826314510153252,7.70007178120449e-05,0.00015162257256110938,0.0006106802968209332,0.09569089691005818,0.07181581627174632,0.023875080638311855,0.09569085978287373,0.07181581627174588,0.023875080638311705,0.3758761006827102,0.3758761006827102,0.12495958624489784,0.0,4.795976312963774,4.725379641881432,5.008460551583141,4.797145245406057,4.726953881052282,5.008408828008157,24824.1812668096,21100.554076788158,0.85,1.06473902221373,0.661595630388702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526934557342044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92798021212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.410429833335,1537.2707214901543,0.3758761006827102,0.12495958624489784,6.112874298809886,3.464881036707949
4115.0,-30.199874377163173,5.018235366719281,35.00898218267771,24.107181408349447,4.985528993968654,-26.681362223632615,-40.21015906529499,1.46701684043812,-0.23764499195220878,-5.035015679051705,40.017777987671224,42261.08263548426,25751.84791138323,25751.84791138323,68012.93054686749,77409.16869825344,77409.16869825344,25751.84791138323,103161.01660963667,103161.01660963667,103161.01660963667,127985.15639663523,91652.97437524603,56504.89264122032,39053.42414891746,24824.13978699855,0.0,63877.56393591601,21100.518818948767,1537.2679881988454,0.0,0.8866761017188564,2.815787474041214,0.0014959135982669303,354172.208512777,1555299.9061622967,4.391366314972136,1555299.9061622967,4.391366314972136,0.8500000000000001,0.09569071141441925,4.027634451161993,1.2675272365706047,1.0,0.0,4.027634451161491,1.284885526057252,1.2851792956102264,3.134625123781283,19342.62633901225,1972.3989679464703,4632.441516551485,4632.441516551485,5.559022778673654,5.018235366719281,-2.3769791564332974,7.395214523152578,3.4649068238435023,3.4649068238435023,0.9899733782410006,0.0,0.0,0.00022862290365079308,1.0000016541567218,0.0002286225254733058,199.08740276509215,0.0,7.699154540591731e-08,0.21819403968036966,0.058263222093077924,7.700076537205747e-05,0.0001516221382787356,0.000610678547690283,0.09569071141441979,0.07181563562721689,0.023875075787202892,0.09569069726668682,0.07181563562721649,0.023875075787202757,0.3758752917854681,0.3758752917854681,0.12495960625949404,0.0,4.796245663871616,4.7257464968936915,5.008435759347265,4.797370687099487,4.727261979031823,5.008384848093556,24824.13978699855,21100.518818948767,0.85,1.0647389530242606,0.661595089597999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526935530940148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92279627807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.403443373081,1537.2679881988454,0.3758752917854681,0.12495960625949404,6.112874298809886,3.4649068238435023
4116.0,-30.199889905990503,5.01821996654919,35.008975317117425,24.10715427193793,4.985535815520564,-26.68137551966718,-40.210157388914354,1.4670214291972337,-0.23740533801441188,-5.034992099286727,40.01776439145849,42261.0085478162,25751.848020410915,25751.848020410915,68012.85656822711,77409.03129718715,77409.03129718715,25751.848020410915,103160.87931759807,103160.87931759807,103160.87931759807,127984.97550107031,91652.84600310778,56504.8274902136,39053.35390321576,24824.096183472237,0.0,63877.450086688,21100.4817559514,1537.265173193715,0.0,0.8866762711066347,2.815787074740666,0.0014959135982669303,354172.5341198767,1555299.3197145173,4.3913606219619945,1555299.3197145173,4.3913606219619945,0.85,0.09569052638030133,4.027634451161993,1.2675268920464444,1.0,0.0,4.027634451163521,1.2848855053682378,1.285179274430542,3.1346251742544995,19342.599247100403,1972.396205340295,4632.441516551485,4632.441516551485,5.5590228022093395,5.01821996654919,-2.376939581601317,7.395159548150508,3.46493259634291,3.46493259634291,0.9899807418122599,0.0,0.0,0.0002286225254733058,1.0000016189011478,0.0002286221553566361,199.0874156087459,0.0,7.52903737236448e-08,0.21337291913280934,0.058263297383451644,7.700078000591336e-05,0.00015162174546739246,0.0006106769655897847,0.09569052638030358,0.07181545535549141,0.023875071024812167,0.09569052675112268,0.07181545535548972,0.023875071024811605,0.37587448384330635,0.37587448384330635,0.12495962640747642,0.0,4.796505037596717,4.726094980623998,5.008426272309578,4.797586761272328,4.727533589088068,5.008433179420706,24824.096183472237,21100.4817559514,0.85,1.0647396925820765,0.6615951089228491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526936483027584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91797515753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.396463553687,1537.265173193715,0.37587448384330635,0.12495962640747642,6.112874298809886,3.46493259634291
4117.0,-30.199905071849358,5.0182046362968205,35.00896845973943,24.107142188027524,4.985547436882607,-26.681388008969257,-40.21015557283533,1.467030374002466,-0.2370233095159051,-5.034965171579972,40.01775089866435,42260.9355255332,25751.83963028434,25751.83963028434,68012.77515581754,77408.93522653975,77408.93522653975,25751.83963028434,103160.77485682408,103160.77485682408,103160.77485682408,127984.82651342875,91652.76075806716,56504.76519450825,39053.32840395435,24824.051656604668,0.0,63877.38006055902,21100.443908113968,1537.2622317925739,0.0,0.8866764571746529,2.8157851934853793,0.0014959135982669303,354172.90595815785,1555298.737727675,4.391354368341825,1555298.737727675,4.391354368341825,0.85,0.09569033984302257,4.027634451161993,1.2675265662046153,1.0,0.0,4.0276344511621,1.2848854642813925,1.2851792328587204,3.134625274490562,19342.58125681717,1972.3943708419463,4632.441516551485,4632.441516551485,5.559020991042042,5.0182046362968205,-2.376897552346538,7.395102188643358,3.464958342902798,3.464958342902798,0.989988097972228,0.0,0.0,0.0002286221553566361,1.0000015810613536,0.0002286217938915532,199.08742815219537,0.0,7.368557124569629e-08,0.20882490891030328,0.05826337106902289,7.700079585925979e-05,0.00015162135949737632,0.0006106754110436505,0.09569033984302029,0.07181527380455377,0.02387506603846652,0.09569029980582527,0.07181527380455548,0.023875066038467087,0.37587367579525455,0.37587367579525455,0.12495964757415493,0.0,4.796782287085648,4.726472917333865,5.008399794354716,4.797941862064079,4.728035681086908,5.008345106491561,24824.051656604668,21100.443908113968,0.85,1.0647395853013688,0.6615946910387945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526937414822882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91342714731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.389489980274,1537.2622317925739,0.37587367579525455,0.12495964757415493,6.112874298809886,3.464958342902798
4118.0,-30.199919808970463,5.018189434027529,35.00896164310787,24.107123957388126,4.985564450332187,-26.681399573147907,-40.21015361705793,1.4670442145096272,-0.23685760434455005,-5.034935403356862,40.01773837073493,42260.86377997216,25751.82427231502,25751.82427231502,68012.68805228718,77408.79254048354,77408.79254048354,25751.82427231502,103160.61681279856,103160.61681279856,103160.61681279856,127984.62856363486,91652.63090733746,56504.70616730273,39053.2497111497,24824.011750836307,0.0,63877.26146198601,21100.40998821086,1537.259484966363,0.0,0.8866766542164022,2.8157864895443825,0.0014959135982669303,354173.31702080846,1555298.1973586446,4.3913477459039285,1555298.1973586446,4.3913477459039285,0.85,0.09569015359958141,4.027634451161993,1.267526207393967,1.0,0.0,4.027634451160967,1.2848854002705445,1.285179168368772,3.1346254306523655,19342.553852860434,1972.3915764160479,4632.441516551485,4632.441516551485,5.559017675734281,5.018189434027529,-2.3768534047993555,7.3950428388268845,3.4649840848875817,3.4649840848875817,0.9899954528250233,0.0,0.0,0.0002286217938915532,1.0000015363650299,0.00022862144264556365,199.08744034104382,0.0,7.196315372312402e-08,0.20394357765133347,0.058263443032176614,7.700081293209778e-05,0.00015162098095945542,0.0006106738864312792,0.09569015359958317,0.07181509259824786,0.02387506100133531,0.09569019413285912,0.07181509259824655,0.023875061001334873,0.37587286968162725,0.37587286968162725,0.12495966851868334,0.0,4.797030196420167,4.726823694337668,5.008337413057745,4.798077799012333,4.728283199613088,5.008144515318861,24824.011750836307,21100.40998821086,0.85,1.0647401985566054,0.6615947962190273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452693832483864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90854581605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.3825231607,1537.259484966363,0.37587286968162725,0.12495966851868334,6.112874298809886,3.4649840848875817
4119.0,-30.199934257945387,5.018174155180689,35.00895484113447,24.10710275815802,4.98556701229695,-26.681412323162338,-40.21014809897167,1.4670450775138983,-0.23642548199882185,-5.03491527549291,40.01772516441954,42260.7783053763,25751.83346162084,25751.83346162084,68012.61176699714,77408.69633947656,77408.69633947656,25751.83346162084,103160.52980109741,103160.52980109741,103160.52980109741,127984.50151716894,91652.5415748835,56504.62748264439,39053.23788026567,24823.97171607154,0.0,63877.20959633721,21100.37595866081,1537.2569576044198,0.0,0.8866768046060005,2.81578315537643,0.0014959135982669303,354173.5949621357,1555297.6277288436,4.391342691414132,1555297.6277288436,4.391342691414132,0.85,0.09568997115940767,4.027634451161993,1.2675258353957908,1.0,0.0,4.0276344511614735,1.2848853969580754,1.2851791646042112,3.1346254387335146,19342.53499996135,1972.389653955362,4632.441516551485,4632.441516551485,5.559019659419511,5.018174155180689,-2.3768163559288786,7.394990511109567,3.4650098399301736,3.4650098399301736,0.990002811408621,0.0,0.0,0.00022862144264556365,1.000001506325549,0.0002286210982677623,199.08745229157216,0.0,6.992866498799395e-08,0.19817783657597485,0.058263512960841604,7.700086110190872e-05,0.00015162058154365494,0.0006106722777304409,0.09568997115941229,0.07181491459388556,0.023875056565526732,0.09568993973509723,0.07181491459388209,0.023875056565525576,0.3758720637198085,0.3758720637198085,0.12495968708970363,0.0,4.797314577905354,4.7272048499250445,5.00832986136146,4.7984897934940705,4.7287676083498695,5.008337943260301,24823.97171607154,21100.37595866081,0.85,1.0647398688326088,0.6615939952987485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526939209128429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90278007497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.375564424647,1537.2569576044198,0.3758720637198085,0.12495968708970363,6.112874298809886,3.4650098399301736
4120.0,-30.199948273236075,5.018158954581796,35.00894803089786,24.107080127019458,4.985578645260726,-26.68142377561901,-40.210146143194265,1.4670541476436592,-0.23622107657183733,-5.034887890414887,40.01771131978831,42260.709583176525,25751.824071867093,25751.824071867093,68012.53365504362,77408.55755466904,77408.55755466904,25751.824071867093,103160.38162653614,103160.38162653614,103160.38162653614,127984.3062501465,91652.41315598333,56504.56900803225,39053.16016439009,24823.92462361036,0.0,63877.084788000444,21100.335930068806,1537.2538527524098,0.0,0.8866769942781807,2.8157836640959326,0.0014959135982669303,354173.9731170389,1555297.0305666504,4.391336316665746,1555297.0305666504,4.391336316665746,0.85,0.095689784400738,4.027634451161993,1.2675255068065603,1.0,0.0,4.027634451160834,1.2848853552317105,1.2851791224257973,3.1346255405297754,19342.50789818077,1972.3868903428563,4632.441516551485,4632.441516551485,5.559017632463809,5.018158954581796,-2.3767739977717834,7.39493295235358,3.465035546534756,3.465035546534756,0.9900101561527874,0.0,0.0,0.0002286210982677623,1.000001461113504,0.0002286207642268764,199.08746388340813,0.0,6.856129910010361e-08,0.19430272164969364,0.05826358152214071,7.700087817476037e-05,0.00015162022009300192,0.0006106708219393383,0.09568978440073775,0.07181473325459649,0.023875051146141257,0.09568978422408637,0.07181473325459668,0.023875051146141323,0.3758712599562554,0.3758712599562554,0.124959707046659,0.0,4.797574734889793,4.727560639515559,5.008301523748969,4.798666813843056,4.729035681272933,5.008240267163785,24823.92462361036,21100.335930068806,0.85,1.064740726361702,0.6615942121252747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526940076128319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89890496004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.368610969885,1537.2538527524098,0.3758712599562554,0.124959707046659,6.112874298809886,3.465035546534756
4121.0,-30.19996197460151,5.018143795511301,35.00894124107106,24.10706290919336,4.985589219943976,-26.6814350513584,-40.21014034571124,1.4670622967008555,-0.23590112689907983,-5.0348621874573425,40.01769829379457,42260.62641574885,25751.819088459542,25751.819088459542,68012.44550420839,77408.44500420889,77408.44500420889,25751.819088459542,103160.26409266843,103160.26409266843,103160.26409266843,127984.14726947338,91652.31041625107,56504.49556568497,39053.127611740114,24823.883176804953,0.0,63877.01078854507,21100.30070028421,1537.2511133254632,0.0,0.8866771724146789,2.81578245648812,0.0014959135982669303,354174.32804417534,1555296.4687150076,4.391330329625187,1555296.4687150076,4.391330329625187,0.85,0.0956895999251895,4.027634451161993,1.2675251518422743,1.0,0.0,4.027634451163792,1.2848853177935389,1.2851790845498394,3.134625631864502,19342.48621578296,1972.384679353598,4632.441516551485,4632.441516551485,5.55901655670116,5.018143795511301,-2.3767328682333706,7.394876663744672,3.465061251279391,3.465061251279391,0.9900175003655403,0.0,0.0,0.0002286207642268764,1.000001428386497,0.00022862043766853026,199.08747521560235,0.0,6.650335280339339e-08,0.18847050184481687,0.05826364802549351,7.700092878358992e-05,0.0001516198354432865,0.0006106692727108929,0.09568959992519213,0.0718145536739597,0.02387504625123244,0.095689591888238,0.07181455367395771,0.02387504625123178,0.375870456666548,0.375870456666548,0.1249597268463157,0.0,4.797842347492406,4.727926425226485,5.008272993086848,4.79896106055827,4.7294382654441165,5.008207764416852,24823.883176804953,21100.30070028421,0.85,1.0647405798206968,0.6615936765677106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526940917105413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89307274024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.361665721628,1537.2511133254632,0.375870456666548,0.1249597268463157,6.112874298809886,3.465061251279391
