time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4122.0,-30.199975275651408,5.018128692956339,35.0089344704118,24.107045551668875,4.985600796558507,-26.681445866565916,-40.21013828516004,1.4670713874729855,-0.23560652010957028,-5.034835745961477,40.01768527243564,42260.56036379931,25751.812306595344,25751.812306595344,68012.37267039466,77408.32772599772,77408.32772599772,25751.812306595344,103160.14003259306,103160.14003259306,103160.14003259306,127983.9813794276,91652.20319273607,56504.439459215755,39053.07081502257,24823.841346834542,0.0,63876.91216185711,21100.26514480936,1537.2483339172252,0.0,0.8866773542964222,2.8157816684938903,0.0014959135982669303,354174.6931699353,1555295.907063431,4.3913242167113,1555295.907063431,4.3913242167113,0.85,0.09568941525456434,4.027634451161993,1.2675248232530434,1.0,0.0,4.0276344511628235,1.2848852759337976,1.285179042260916,3.1346257339861623,19342.4635871187,1972.3823718720153,4632.441516551485,4632.441516551485,5.559015092707675,5.018128692956339,-2.3766911939051436,7.394819886861483,3.465086943217428,3.465086943217428,0.9900248409192651,0.0,0.0,0.00022862043766853026,1.000001386653174,0.0002286201206517143,199.08748621670267,0.0,6.501367664490732e-08,0.18424875961166734,0.058263713039170155,7.700094677107328e-05,0.000151619490897457,0.00061066788500624,0.09568941525456186,0.07181437402766264,0.023875041226899225,0.09568941172774421,0.0718143740276645,0.023875041226899842,0.3758696545995416,0.3758696545995416,0.12495974648953008,0.0,4.7981097901676435,4.7282941665327485,5.008237894116121,4.799229225851889,4.729815228531493,5.0081477970761625,24823.841346834542,21100.26514480936,0.85,1.0647410835711462,0.6615936640255194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694173924574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88885099801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.354726295167,1537.2483339172252,0.3758696545995416,0.12495974648953008,6.112874298809886,3.465086943217428
4123.0,-30.199988197234934,5.018113638467995,35.008927720678415,24.107028229068987,4.9856119898478966,-26.68145637853544,-40.2101286110468,1.467080171148431,-0.23530273835984872,-5.034809665302771,40.01767234062665,42260.46439674928,25751.80653860129,25751.80653860129,68012.27093535056,77408.2122203372,77408.2122203372,25751.80653860129,103160.01875893849,103160.01875893849,103160.01875893849,127983.81887822172,91652.09743343116,56504.35313499461,39053.04922048505,24823.80011928323,0.0,63876.84933976828,21100.230101390745,1537.2455971588195,0.0,0.8866775340152769,2.815780717683826,0.0014959135982669303,354175.0533132502,1555295.349274572,4.391318176492207,1555295.349274572,4.391318176492207,0.85,0.0956892310768798,4.027634451161993,1.2675244116922841,1.0,0.0,4.027634451162393,1.284885235491206,1.2851790014017261,3.1346258326505296,19342.441267464255,1972.380095900665,4632.441516551485,4632.441516551485,5.559013847577213,5.018113638467995,-2.376649781024267,7.3947634194922625,3.4651126269392,3.4651126269392,0.9900321791254857,0.0,0.0,0.0002286201206517143,1.0000013470933837,0.00022861981267947724,199.0874969039531,0.0,6.31140809770749e-08,0.17886530548903026,0.05826377615325113,7.700103122083346e-05,0.00015161908943088086,0.000610666268045627,0.09568923107688335,0.0718141948930749,0.023875036183808436,0.09568922845567901,0.07181419489307224,0.02387503618380755,0.37586885387319247,0.37586885387319247,0.12495976559009274,0.0,4.798379420866297,4.728665283809789,5.008201409148853,4.799506926942911,4.730199166480304,5.008105081669896,24823.80011928323,21100.230101390745,0.85,1.0647405380560568,0.6615928123186074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526942537365513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.883467543885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.347794431647,1537.2455971588195,0.37586885387319247,0.12495976559009274,6.112874298809886,3.4651126269392
4124.0,-30.20000075083924,5.018098631783224,35.00892098988051,24.107010871544503,4.985623152708643,-26.681466562313673,-40.210122673865385,1.4670889641830556,-0.2349990341741659,-5.034783565986835,40.01765939269498,42260.385483263104,25751.8008021725,25751.8008021725,68012.1862854356,77408.09683246881,77408.09683246881,25751.8008021725,103159.89763464131,103159.89763464131,103159.89763464131,127983.6563180997,91651.99163108604,56504.2837066385,39053.00880494172,24823.7586834584,0.0,63876.76748840012,21100.194880939638,1537.2428475548056,0.0,0.886677713887373,2.815779770080557,0.0014959135982669303,354175.4137144869,1555294.7907904463,4.391312131124447,1555294.7907904463,4.391312131124447,0.85,0.09568904705088796,4.027634451161993,1.267524046287872,1.0,0.0,4.027634451161886,1.2848851949861482,1.2851789604916781,3.134625931467296,19342.41893872652,1972.3778190030766,4632.441516551485,4632.441516551485,5.559012609260709,5.018098631783224,-2.3766083530128177,7.394706984796041,3.4651382999901434,3.4651382999901434,0.9900395142828982,0.0,0.0,0.00022861981267947724,1.0000013087311486,0.00022861951347799876,199.0875072868543,0.0,6.131342179376599e-08,0.1737622373635328,0.05826383746667292,7.700108304924825e-05,0.00015161872963022897,0.0006106648189001259,0.0956890470508892,0.0718140160225952,0.023875031028293997,0.09568904450955831,0.07181401602259427,0.023875031028293685,0.37586805466933904,0.37586805466933904,0.12495978414905093,0.0,4.798650638789866,4.729038769417855,5.008164162748585,4.799784531812691,4.730582161088535,5.00806482498507,24823.7586834584,21100.194880939638,0.85,1.0647405772026028,0.6615924246783074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694331271577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87836447576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.340869726735,1537.2428475548056,0.37586805466933904,0.12495978414905093,6.112874298809886,3.4651382999901434
4125.0,-30.200012935570903,5.018083672327178,35.00891427747164,24.106988275330536,4.985634331066722,-26.681476412504605,-40.21011666683478,1.4670978080004091,-0.2347832498425646,-5.034757463192857,40.01764646671803,42260.30794682339,25751.795134725555,25751.795134725555,68012.10308154895,77407.96005616628,77407.96005616628,25751.795134725555,103159.75519089184,103159.75519089184,103159.75519089184,127983.47250694656,91651.86429769402,56504.2155124729,39052.94309469013,24823.717316054725,0.0,63876.66041074485,21100.159718646515,1537.2400992142818,0.0,0.8866778936974105,2.815779979416069,0.0014959135982669303,354175.77416403964,1555294.2332534427,4.391306087844095,1555294.2332534427,4.391306087844095,0.85,0.09568886326903805,4.027634451161993,1.267523721545004,1.0,0.0,4.0276344511613145,1.2848851542253767,1.285178919337128,3.134626030907912,19342.392066033746,1972.3750787510257,4632.441516551485,4632.441516551485,5.559011385835237,5.018083672327178,-2.3765669211869764,7.394650593514154,3.4651639623710175,3.4651639623710175,0.9900468463917192,0.0,0.0,0.00022861951347799876,1.000001270275746,0.00022861922306854465,199.0875173646673,0.0,5.956727652716693e-08,0.16881366167799108,0.05826389703394945,7.7001135487443e-05,0.00015161837799055575,0.0006106634026240637,0.0956888632690393,0.07181383748432107,0.02387502578471823,0.09568889995177457,0.07181383748432014,0.023875025784717917,0.37586725707457236,0.37586725707457236,0.12495980220420863,0.0,4.798905547672575,4.729390551347819,5.008126857288175,4.7999742133503105,4.730847134440353,5.00802728985235,24823.717316054725,21100.159718646515,0.85,1.0647410594763729,0.6615923198720433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526944065985774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.873415900074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.333951962954,1537.2400992142818,0.37586725707457236,0.12495980220420863,6.112874298809886,3.4651639623710175
4126.0,-30.200024775088163,5.018068675796703,35.008907563985055,24.106971930619352,4.985639132039827,-26.68148658971332,-40.21011450150979,1.4671009466649687,-0.23432654801172248,-5.034735363595828,40.01763301050831,42260.24776385899,25751.799583657004,25751.799583657004,68012.047347516,77407.87446476742,77407.87446476742,25751.799583657004,103159.67404842442,103159.67404842442,103159.67404842442,127983.34835689631,91651.78542807554,56504.161957107084,39052.91496774273,24823.674308471887,0.0,63876.58927621461,21100.123162201104,1537.237353977731,0.0,0.8866780550355846,2.8157765522371396,0.0014959135982669303,354176.0793342738,1555293.6528460365,4.391300665390617,1555293.6528460365,4.391300665390617,0.85,0.09568868080849807,4.027634451161993,1.2675234011979777,1.0,0.0,4.027634451161843,1.2848851401398576,1.2851789048752262,3.1346260652711666,19342.375421232307,1972.373381453637,4632.441516551485,4632.441516551485,5.559012346221123,5.018068675796703,-2.376528455145839,7.394597130942541,3.4651896139880822,3.4651896139880822,0.9900541754251664,0.0,0.0,0.00022861922306854465,1.0000012342867488,0.00022861894088721537,199.08752715695934,0.0,5.781689723741759e-08,0.16385308677084146,0.058263954850846685,7.700115438959084e-05,0.0001516180686789538,0.0006106621568299995,0.09568868080849827,0.07181366001004279,0.023875020798455486,0.0956886300138677,0.07181366001004263,0.023875020798455434,0.37586645969937577,0.37586645969937577,0.12495981982791203,0.0,4.7991979130344475,4.729780996021304,5.00812337810828,4.800408815584092,4.731384647791685,5.008151500596,24823.674308471887,21100.123162201104,0.85,1.064741372671275,0.6615921144618035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694479712191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.868455325166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.327041170469,1537.237353977731,0.37586645969937577,0.12495981982791203,6.112874298809886,3.4651896139880822
4127.0,-30.2000362884099,5.018053852232216,35.00890087212023,24.106958519574277,4.985658750126465,-26.681494991500013,-40.21010451307518,1.4671174532165723,-0.23414693786406815,-5.034703307091919,40.017620213315375,42260.156543782425,25751.778827738453,25751.778827738453,68011.93537152087,77407.7406319178,77407.7406319178,25751.778827738453,103159.51945965625,103159.51945965625,103159.51945965625,127983.15043420522,91651.66418404967,56504.083236861436,39052.867719098045,24823.630974548963,0.0,63876.49869364701,21100.08632836662,1537.2343547126638,0.0,0.8866782647077033,2.815777932597383,0.0014959135982669303,354176.52199840336,1555293.1008641883,4.391293618471977,1555293.1008641883,4.391293618471977,0.85,0.09568849476347543,4.027634451161993,1.2675229995278645,1.0,0.0,4.027634451161702,1.284885063491357,1.2851788278466119,3.1346262522640695,19342.3498336515,1972.370772246537,4632.441516551485,4632.441516551485,5.559007865664061,5.018053852232216,-2.3764826565128563,7.394536508745071,3.4652152294886007,3.4652152294886007,0.9900614941396002,0.0,0.0,0.00022861894088721537,1.0000012002804932,0.0002286186664806896,199.08753667946067,0.0,5.617878305506059e-08,0.15921067117804172,0.05826401102962974,7.700124158342544e-05,0.00015161769930378995,0.0006106606691218641,0.09568849476347532,0.07181347973583967,0.023875015027635664,0.0956885128543183,0.07181347973583975,0.023875015027635692,0.3758656650798962,0.3758656650798962,0.12495983913370935,0.0,4.799457539845378,4.730147288383023,5.008061303407601,4.800556369227877,4.7316731931944105,5.007873984511775,24823.630974548963,21100.08632836662,0.85,1.064741129561711,0.6615916245889274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526945507543767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86381290957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.320136887622,1537.2343547126638,0.3758656650798962,0.12495983913370935,6.112874298809886,3.4652152294886007
4128.0,-30.200047415606463,5.018038980695142,35.00889421086925,24.106936761550628,4.985664456240287,-26.681504437046346,-40.21009847111998,1.4671214776801427,-0.23379792554635515,-5.034681607852314,40.01760772127819,42260.08329085033,25751.784584448902,25751.784584448902,68011.86787529923,77407.62945509213,77407.62945509213,25751.784584448902,103159.41403954104,103159.41403954104,103159.41403954104,127983.00788249102,91651.55980772623,56504.0166790894,39052.82569848536,24823.593842949973,0.0,63876.41954143533,21100.054766507477,1537.2319524917132,0.0,0.886678420512282,2.815775875268519,0.0014959135982669303,354176.821640653,1555292.562044779,4.391288382001393,1555292.562044779,4.391288382001393,0.85,0.09568831466760794,4.027634451161993,1.2675226643448698,1.0,0.0,4.027634451160282,1.2848850452282938,1.285178809226774,3.1346262968189325,19342.327805864217,1972.368526037354,4632.441516551485,4632.441516551485,5.559009108358746,5.018038980695142,-2.3764444616968334,7.394483442391975,3.465240872172975,3.465240872172975,0.99006882062085,0.0,0.0,0.0002286186664806896,1.0000011600264676,0.00022861840127729314,199.08754588260425,0.0,5.463091926394078e-08,0.15482402519400817,0.058264065660549,7.700129432659285e-05,0.00015161737215409676,0.0006106593514824891,0.09568831466761096,0.07181330429121616,0.023875010376394803,0.09568831022285083,0.0718133042912139,0.023875010376394046,0.37586487146004655,0.37586487146004655,0.12495985622806745,0.0,4.799734631112813,4.730522002677617,5.008043931059603,4.800883682305937,4.732061974366559,5.008015719214029,24823.593842949973,21100.054766507477,0.85,1.0647413922626223,0.6615912976061076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694619839256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85942626359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.313238744906,1537.2319524917132,0.37586487146004655,0.12495985622806745,6.112874298809886,3.465240872172975
4129.0,-30.200058186153747,5.018024181585857,35.00888755096736,24.10691922940316,4.985676752696674,-26.681512902431223,-40.21009225454179,1.467131468974122,-0.23352857382650427,-5.03465425606372,40.01759443806932,42260.010968816176,25751.77589311415,25751.77589311415,68011.78686193033,77407.50862824352,77407.50862824352,25751.77589311415,103159.28452135768,103159.28452135768,103159.28452135768,127982.83386183486,91651.44830575371,56503.95358463074,39052.77191235886,24823.549340477177,0.0,63876.32125283604,21100.0169394056,1537.2289950598752,0.0,0.8866786079784443,2.8157755258245443,0.0014959135982669303,354177.19933856936,1555291.9890998916,4.3912820814112825,1555291.9890998916,4.3912820814112825,0.85,0.09568813067817164,4.027634451161993,1.2675222797086465,1.0,0.0,4.027634451160427,1.2848849990284807,1.2851787626756246,3.134626409528746,19342.304274265764,1972.366126482108,4632.441516551485,4632.441516551485,5.559007232169975,5.018024181585857,-2.376402130192336,7.394426311778194,3.4652664756796785,3.4652664756796785,0.9900761359084795,0.0,0.0,0.00022861840127729314,1.0000011228453376,0.0002286181445744754,199.08755479076902,0.0,5.279869336121014e-08,0.14963149698566955,0.05826411845924236,7.700134859416435e-05,0.0001516170526831288,0.0006106580647702124,0.09568813067817218,0.0718131258693931,0.023875004808779073,0.09568813448691511,0.0718131258693927,0.02387500480877894,0.37586407939502625,0.37586407939502625,0.12495987422383374,0.0,4.800002560206849,4.730889555100134,5.00801137386253,4.8011256822372275,4.732411587866579,5.00793317520754,24823.549340477177,21100.0169394056,0.85,1.0647417623304456,0.6615911833986506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526946866072241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85423373538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.306347953789,1537.2289950598752,0.37586407939502625,0.12495987422383374,6.112874298809886,3.4652664756796785
4130.0,-30.200068626226837,5.018009406726337,35.008880908319604,24.106902081426256,4.98568666032915,-26.681521309261797,-40.210086037963606,1.4671393433641364,-0.23319971679478613,-5.034629141997549,40.017581620829176,42259.94002535603,25751.77298314239,25751.77298314239,68011.71300849842,77407.39898547047,77407.39898547047,25751.77298314239,103159.17196861286,103159.17196861286,103159.17196861286,127982.68053203217,91651.34688728143,56503.890775312386,39052.72901329894,24823.508563419313,0.0,63876.23757671825,21099.982278906416,1537.2263039742852,0.0,0.8866787823566453,2.81577413236418,0.0014959135982669303,354177.546136296,1555291.436253794,4.391276220698871,1555291.436253794,4.391276220698871,0.85,0.09568794882002331,4.027634451161993,1.2675219709007073,1.0,0.0,4.027634451163409,1.2848849627157346,1.2851787260247256,3.1346264981179166,19342.282870709285,1972.3639439267524,4632.441516551485,4632.441516551485,5.559006603997606,5.018009406726337,-2.3763614416111385,7.394370848337475,3.4652920762495363,3.4652920762495363,0.9900834503570104,0.0,0.0,0.0002286181445744754,1.0000010883929957,0.00022861789574835895,199.0875634256041,0.0,5.1106336293377136e-08,0.1448353570554308,0.05826416956557866,7.700140286177137e-05,0.00015161674171270404,0.0006106568122950164,0.09568794882002636,0.07181294912796099,0.02387499969206537,0.09568793843920458,0.0718129491279587,0.02387499969206461,0.3758632883891921,0.3758632883891921,0.12495989200793087,0.0,4.800278500410116,4.731264936873856,5.007987377918653,4.801429425202741,4.732814048245643,5.007939167499558,24823.508563419313,21099.982278906416,0.85,1.0647420009172155,0.6615909394256343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526947512351485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84943759545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.299463936637,1537.2263039742852,0.3758632883891921,0.12495989200793087,6.112874298809886,3.4652920762495363
4131.0,-30.200078721050502,5.017994699712364,35.00887428305385,24.10687917089092,4.985699503589082,-26.68152911173682,-40.210075944755204,1.467149894275396,-0.2330308383099009,-5.034601944811165,40.01756884182052,42259.854516351035,25751.764841676795,25751.764841676795,68011.61935802783,77407.254256909,77407.254256909,25751.764841676795,103159.01909858579,103159.01909858579,103159.01909858579,127982.48616641117,91651.21143215451,56503.81444555186,39052.66331844738,24823.467067825368,0.0,63876.13038627275,21099.94700765156,1537.2235195374353,0.0,0.886678967207798,2.815775086517376,0.0014959135982669303,354177.92169992893,1555290.8850568845,4.391270008000605,1555290.8850568845,4.391270008000605,0.85,0.09568776623892408,4.027634451161993,1.2675215769233188,1.0,0.0,4.027634451160749,1.2848849138637557,1.285178676841848,3.1346266172980126,19342.254283989394,1972.3610288925775,4632.441516551485,4632.441516551485,5.559004846508479,5.017994699712364,-2.376319220863647,7.394313920576011,3.465317659469557,3.465317659469557,0.9900907598484449,0.0,0.0,0.00022861789574835895,1.0000010524003053,0.00022861765515106886,199.08757177488886,0.0,4.9538185240597624e-08,0.14039121697185367,0.0582642191037639,7.700149097049003e-05,0.00015161640477786892,0.0006106554552446666,0.09568776623892324,0.07181277187162272,0.023874994367300523,0.09568781748933312,0.07181277187162335,0.023874994367300735,0.37586249895072243,0.37586249895072243,0.12495991012037054,0.0,4.800526798633655,4.731607267937534,5.007952030569754,4.801571106501285,4.733028122093856,5.007862377131232,24823.467067825368,21099.94700765156,0.85,1.0647423215330498,0.6615907109713217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526948138800908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.844993455365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.292586180967,1537.2235195374353,0.37586249895072243,0.12495991012037054,6.112874298809886,3.465317659469557
4132.0,-30.200088430216383,5.017979994651823,35.00886767148512,24.106862197536998,4.985707909160451,-26.681537010868528,-40.210069658327825,1.4671564898126221,-0.23266615195910845,-5.034577839264586,40.01755599024309,42259.786396613905,25751.764607264995,25751.764607264995,68011.5510038789,77407.15161076511,77407.15161076511,25751.764607264995,103158.9162180301,103158.9162180301,103158.9162180301,127982.34257217613,91651.11610713357,56503.75354172461,39052.625072676616,24823.426354146017,0.0,63876.05142682263,21099.912401024114,1537.2208553797411,0.0,0.8866791365724617,2.815773104012378,0.0014959135982669303,354178.25457163254,1555290.3307300115,4.391264315792301,1555290.3307300115,4.391264315792301,0.85,0.09568758506331204,4.027634451161993,1.2675212884461509,1.0,0.0,4.027634451161582,1.2848848835012785,1.2851786461632733,3.134626691370819,19342.23416640703,1972.3589774700872,4632.441516551485,4632.441516551485,5.559004795906266,5.017979994651823,-2.3762792782755366,7.394259272927359,3.4653432385315526,3.4653432385315526,0.9900980681518722,0.0,0.0,0.00022861765515106886,1.0000010121949727,0.00022861742374566185,199.08757980520224,0.0,4.789993025836003e-08,0.13574840235219232,0.05826426700369416,7.700154584793887e-05,0.00015161610930313,0.0006106542651804288,0.09568758506331423,0.07181259570961807,0.023874989353696165,0.09568760255946676,0.07181259570961643,0.02387498935369562,0.3758617090113225,0.3758617090113225,0.12495992779083506,0.0,4.800794725648643,4.7319697985018365,5.00793459545622,4.801911687305505,4.733465594435927,5.0079107098150075,24823.426354146017,21099.912401024114,0.85,1.0647425675927067,0.6615904623507819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526948744533923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84035064075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.285714993792,1537.2208553797411,0.3758617090113225,0.12495992779083506,6.112874298809886,3.4653432385315526
4133.0,-30.2000978193247,5.017965306048902,35.00886105904268,24.106839985493593,4.985716627749499,-26.681544590571804,-40.21006330205125,1.4671633989965929,-0.23239894914183878,-5.03455307469154,40.0175427416561,42259.7194508989,25751.762632350525,25751.762632350525,68011.48208324943,77407.02618402227,77407.02618402227,25751.762632350525,103158.78881637279,103158.78881637279,103158.78881637279,127982.17170884532,91650.99799920949,56503.69382751138,39052.56019077568,24823.38289247252,0.0,63875.9430832482,21099.87545860164,1537.2180155824096,0.0,0.8866793107326567,2.815772480771471,0.0014959135982669303,354178.59654404,1555289.7592790907,4.391258462411631,1555289.7592790907,4.391258462411631,0.8499999999999999,0.09568740323289258,4.027634451161993,1.2675209071068094,1.0,0.0,4.02763445116015,1.2848848516523232,1.2851786140096915,3.1346267690700658,19342.209240675395,1972.3564357528203,4632.441516551485,4632.441516551485,5.559004369583672,5.017965306048902,-2.3762388713234706,7.394204177372373,3.4653687936711433,3.4653687936711433,0.9901053696203267,0.0,0.0,0.00022861742374566185,1.000000978828552,0.00022861719996861903,199.08758757080102,0.0,4.606994243668834e-08,0.13056221686557476,0.058264313073636595,7.700160133517477e-05,0.00015161582241048706,0.0006106531096817363,0.09568740323289596,0.07181241900466898,0.023874984228226974,0.09568742340560449,0.07181241900466645,0.023874984228226134,0.3758609201248354,0.3758609201248354,0.12495994617083017,0.0,4.801057304932556,4.7323227519224815,5.007924550479856,4.802154125549691,4.733781487732301,5.0079314789890645,24823.38289247252,21099.87545860164,0.85,1.0647432945860613,0.6615905364531789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526949327125858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83516445526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.278851196133,1537.2180155824096,0.3758609201248354,0.12495994617083017,6.112874298809886,3.4653687936711433
4134.0,-30.200106899937705,5.017950626063872,35.00885444566721,24.106828320678346,4.985724821252084,-26.681551945097624,-40.21005310406906,1.4671698664120252,-0.23194679308130617,-5.034528698972917,40.01752948959481,42259.63801147685,25751.761598203604,25751.761598203604,68011.39960968045,77406.9457809992,77406.9457809992,25751.761598203604,103158.70737920281,103158.70737920281,103158.70737920281,127982.04683219589,91650.92457791461,56503.619285655535,39052.56143584342,24823.339452993077,0.0,63875.90088883649,21099.838535044117,1537.215190243249,0.0,0.886679482924364,2.8157693792592173,0.0014959135982669303,354178.9331470342,1555289.1876784728,4.391252675191747,1555289.1876784728,4.391252675191747,0.8500000000000001,0.09568722189893888,4.027634451161993,1.2675205796165394,1.0,0.0,4.0276344511647,1.2848848218545719,1.2851785839175849,3.1346268417651646,19342.193745699024,1972.3548557049578,4632.441516551485,4632.441516551485,5.559004146343527,5.017950626063872,-2.37619876839102,7.394149394454892,3.4653943292670153,3.4653943292670153,0.9901126655048615,0.0,0.0,0.00022861719996861903,1.0000009466675184,0.00022861698354434656,199.08759508124822,0.0,4.455123160906293e-08,0.12625819038008435,0.0582643576248682,7.700169035872889e-05,0.00015161550960989014,0.0006106518498352758,0.09568722189893558,0.07181224255230347,0.023874979346632123,0.09568716072118985,0.07181224255230594,0.023874979346632942,0.37586013174135224,0.37586013174135224,0.12495996555516134,0.0,4.801353071870551,4.732717070215642,5.00792306807017,4.8025819058916,4.734340530443546,5.0079635071267035,24823.339452993077,21099.838535044117,0.85,1.0647427067688795,0.6615896985159001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694989051299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.830860428774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.271993486658,1537.215190243249,0.37586013174135224,0.12495996555516134,6.112874298809886,3.4653943292670153
4135.0,-30.20011563965446,5.017936047705033,35.008847851229575,24.10681026466193,4.985740034983177,-26.68155829072019,-40.21004280131308,1.4671826860489057,-0.2317548620591765,-5.03449989859634,40.01751681444874,42259.557420446814,25751.74940306057,25751.74940306057,68011.30682350739,77406.8111307324,77406.8111307324,25751.74940306057,103158.56053379297,103158.56053379297,103158.56053379297,127981.85809908461,91650.79961382734,56503.548287803555,39052.50147335976,24823.297565291643,0.0,63875.79903865141,21099.802930497895,1537.2123457214086,0.0,0.8866796755651012,2.815770217384605,0.0014959135982669303,354179.3308502169,1555288.6409620624,4.391246200698812,1555288.6409620624,4.391246200698812,0.85,0.09568703989829273,4.027634451161993,1.2675201905844737,1.0,0.0,4.027634451159782,1.2848847623207271,1.2851785240920341,3.1346269870049506,19342.167373029046,1972.3521664410423,4632.441516551485,4632.441516551485,5.559001513791559,5.017936047705033,-2.3761554066741644,7.394091454379198,3.4654198429816123,3.4654198429816123,0.9901199551376035,0.0,0.0,0.00022861698354434656,1.000000911128615,0.00022861677524506075,199.08760230974542,0.0,4.308738792225875e-08,0.12210965737168131,0.05826440071225612,7.700178029700571e-05,0.00015161520324734085,0.0006106506159189177,0.0956870398982947,0.07181206556092846,0.023874974337366243,0.0956870329286717,0.07181206556092698,0.02387497433736575,0.3758593465050435,0.3758593465050435,0.12495998625572707,0.0,4.801620633379002,4.73308418649691,5.007890360029535,4.8027450365371465,4.734607220637315,5.007814313351105,24823.297565291643,21099.802930497895,0.85,1.0647429519019178,0.661589491739672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695043538911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82671189577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.265141644399,1537.2123457214086,0.3758593465050435,0.12495998625572707,6.112874298809886,3.4654198429816123
4136.0,-30.20012395153428,5.017921496453384,35.00884128671371,24.106787633523368,4.985750988861836,-26.681564677275002,-40.2100324985571,1.4671917146025886,-0.23154414039123594,-5.034474553111725,40.017504497108106,42259.47868972276,25751.746150197956,25751.746150197956,68011.22483992072,77406.67514422556,77406.67514422556,25751.746150197956,103158.42129442352,103158.42129442352,103158.42129442352,127981.68054335388,91650.67141602057,56503.47722906088,39052.43798551077,24823.259248930364,0.0,63875.69723444113,21099.77036159081,1537.2097853895373,0.0,0.8866798493095054,2.8157704049422034,0.0014959135982669303,354179.68084523175,1555288.1096789944,4.3912403612973465,1555288.1096789944,4.3912403612973465,0.85,0.0956868604201288,4.027634451161993,1.2675198213336993,1.0,0.0,4.027634451161025,1.2848847205079081,1.2851784820020011,3.134627089012227,19342.14031790846,1972.3494075865317,4632.441516551485,4632.441516551485,5.559000811599723,5.017921496453384,-2.3761145730698985,7.394036069523282,3.4654453628868027,3.4654453628868027,0.9901272465390865,0.0,0.0,0.00022861677524506075,1.0000008665260234,0.0002286165771428473,199.08760918438514,0.0,4.146980537395149e-08,0.11752542842977852,0.0582644421820615,7.700187023537911e-05,0.00015161490500968165,0.0006106494147266468,0.0956868604201332,0.07181189063734669,0.02387496978278651,0.09568689867886658,0.07181189063734339,0.02387496978278541,0.37585856239909765,0.37585856239909765,0.12496000611393723,0.0,4.801873067734732,4.733429120937046,5.007863773399606,4.802930412720514,4.734856881849282,5.007805640249956,24823.259248930364,21099.77036159081,0.85,1.0647433653882645,0.6615893136104489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950959810017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82212766683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.258296328742,1537.2097853895373,0.37585856239909765,0.12496000611393723,6.112874298809886,3.4654453628868027
4137.0,-30.200131970324694,5.0179069832677525,35.00883473645068,24.106770241074287,4.985762018309865,-26.681570792413677,-40.21002589780835,1.4672008403988237,-0.2312495403166963,-5.034448681271122,40.017491783218674,42259.41672155556,25751.741582275758,25751.741582275758,68011.15830383131,77406.56007446068,77406.56007446068,25751.741582275758,103158.30165673644,103158.30165673644,103158.30165673644,127981.51984396824,91650.56404748607,56503.422882165076,39052.37907257888,24823.21818723181,0.0,63875.59725981069,21099.73545914704,1537.2070570977642,0.0,0.8866800271719003,2.81576955063129,0.0014959135982669303,354180.0381089614,1555287.561291757,4.391234383495328,1555287.561291757,4.391234383495328,0.85,0.09568667992458853,4.027634451161993,1.267519492194988,1.0,0.0,4.027634451161629,1.2848846782190526,1.2851784394489254,3.134627192180857,19342.117658638992,1972.3470969840866,4632.441516551485,4632.441516551485,5.5589998255274375,5.0179069832677525,-2.376073359021981,7.393980342289733,3.4654708666720633,3.4654708666720633,0.9901345333348752,0.0,0.0,0.0002286165771428473,1.0000008359710457,0.000228616386026168,199.087615816615,0.0,3.943969605046151e-08,0.11177209860700792,0.05826448162175755,7.700192785696451e-05,0.0001516146492858828,0.0006106483847646646,0.09568667992458799,0.07181171498738782,0.023874964937200167,0.09568671901311773,0.07181171498738823,0.023874964937200302,0.375857778096488,0.375857778096488,0.12496002564782317,0.0,4.80212856096648,4.733778162071474,5.0078370923564535,4.803199140954405,4.7352233473241085,5.007779582773196,24823.21818723181,21099.73545914704,0.85,1.0647439902158478,0.6615893789559034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526951458558888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.816374337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.251459292762,1537.2070570977642,0.375857778096488,0.12496002564782317,6.112874298809886,3.4654708666720633
4138.0,-30.20013964303013,5.0178924226629755,35.00882818113391,24.106748622749024,4.9857665855625335,-26.68157724228037,-40.210019366908796,1.467204184812753,-0.23088576682351913,-5.034426881177971,40.01747853549073,42259.356440702766,25751.74727257321,25751.74727257321,68011.10371327598,77406.45400578278,77406.45400578278,25751.74727257321,103158.20127835599,103158.20127835599,103158.20127835599,127981.37684986088,91650.46292412361,56503.367452211685,39052.32830212436,24823.175571504886,0.0,63875.50387362925,21099.699235779153,1537.2043342797542,0.0,0.8866801862265952,2.815767311006511,0.0014959135982669303,354180.33914623054,1555286.9898786573,4.391229037805301,1555286.9898786573,4.391229037805301,0.85,0.09568650083025287,4.027634451161993,1.2675191680015998,1.0,0.0,4.027634451162274,1.2848846629658248,1.2851784239466346,3.1346272293928994,19342.096317363084,1972.3449207795818,4632.441516551485,4632.441516551485,5.55900105388562,5.0178924226629755,-2.3760351658310648,7.393927588494041,3.465496357688487,3.465496357688487,0.9901418164824249,0.0,0.0,0.000228616386026168,1.0000007998912026,0.00022861620315807829,199.08762216260328,0.0,3.8048964027169165e-08,0.10783076405299741,0.058264519670721576,7.700198486883658e-05,0.00015161440115733142,0.0006106473853935627,0.09568650083025554,0.07181154044495626,0.02387496038529928,0.0956864905822058,0.07181154044495426,0.023874960385298617,0.3758569941156431,0.3758569941156431,0.12496004489879757,0.0,4.8024028942487575,4.734140889066111,5.007844774965406,4.803541114354459,4.7356331042786906,5.007916974503587,24823.175571504886,21099.699235779153,0.85,1.0647446922348913,0.6615894024774868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526951939721144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81243300245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.244627851276,1537.2043342797542,0.3758569941156431,0.12496004489879757,6.112874298809886,3.465496357688487
4139.0,-30.2001470050327,5.0178779684060215,35.00882163031318,24.106735840346687,4.985781624970099,-26.68158236517857,-40.210008854605235,1.4672169851159507,-0.23060663278391758,-5.03439783080825,40.01746555581449,42259.28100561882,25751.73451083451,25751.73451083451,68011.01551645334,77406.3413705142,77406.3413705142,25751.73451083451,103158.07588134872,103158.07588134872,103158.07588134872,127981.20728537624,91650.35934848197,56503.30099199117,39052.28706276756,24823.13140402751,0.0,63875.41846679507,21099.661693423383,1537.2013539888746,0.0,0.8866803812433393,2.815767031280039,0.0014959135982669303,354180.74030280934,1555286.4300275636,4.39122248346384,1555286.4300275636,4.39122248346384,0.85,0.09568631877671674,4.027634451161993,1.2675188262248414,1.0,0.0,4.027634451162041,1.284884603453155,1.2851783641853818,3.1346273745810627,19342.07445855329,1972.3426918013072,4632.441516551485,4632.441516551485,5.558998299023277,5.0178779684060215,-2.3759916512248846,7.393869619630906,3.4655218102114924,3.4655218102114924,0.990149088631855,0.0,0.0,0.00022861620315807829,1.0000007674999882,0.00022861602769527973,199.08762825161378,0.0,3.640677314839436e-08,0.10317679510254962,0.05826455607749473,7.7002076636692e-05,0.0001516141265213863,0.0006106462792603687,0.09568631877671949,0.07181136348073033,0.023874955295989146,0.09568631660730499,0.07181136348072828,0.02387495529598846,0.37585621145517956,0.37585621145517956,0.1249600659903836,0.0,4.802669627950024,4.734505395913857,5.007816612260001,4.803791198024328,4.736018466926623,5.007759222307868,24823.13140402751,21099.661693423383,0.85,1.064744735125424,0.6615891061063942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526952400116837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.807779033494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.237803075732,1537.2013539888746,0.37585621145517956,0.1249600659903836,6.112874298809886,3.4655218102114924
4140.0,-30.20015402762087,5.017863530868774,35.008815106029154,24.106718552671396,4.985791882458004,-26.681587660820554,-40.209998342301674,1.467225515657702,-0.23029524562633696,-5.0343729509510275,40.01745322711108,42259.20712997669,25751.73250446973,25751.73250446973,68010.93963444642,77406.22985432555,77406.22985432555,25751.73250446973,103157.96235879528,103157.96235879528,103157.96235879528,127981.05527789098,91650.25481877249,56503.23401023246,39052.24534282226,24823.0929190957,0.0,63875.33826191796,21099.628981231344,1537.1987959262817,0.0,0.8866805526561301,2.81576584035418,0.0014959135982669303,354181.0838690611,1555285.8982549573,4.391216722432128,1555285.8982549573,4.391216722432128,0.85,0.09568614018430427,4.027634451161993,1.267518465216272,1.0,0.0,4.027634451161801,1.2848845639026423,1.2851783244003656,3.134627471069201,19342.052398395113,1972.340442291212,4632.441516551485,4632.441516551485,5.558997865911541,5.017863530868774,-2.375951192152824,7.393814723021598,3.465547270548416,3.465547270548416,0.9901563630138331,0.0,0.0,0.00022861602769527973,1.000000732115556,0.00022861586032205206,199.08763405989967,0.0,3.4932472411774754e-08,0.09899862681496965,0.05826459100996714,7.700216840464803e-05,0.0001516138592906317,0.000610645202952575,0.0956861401843038,0.07181118928103482,0.023874950903268986,0.09568613540299038,0.07181118928103516,0.023874950903269097,0.37585543020081685,0.37585543020081685,0.12496008638496495,0.0,4.802941897659366,4.734874279847986,5.007797479217174,4.804077705324687,4.736396958277169,5.007768274542286,24823.0929190957,21099.628981231344,0.85,1.0647448840986267,0.661588780269072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526952841869025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80360086521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.230984268846,1537.1987959262817,0.37585543020081685,0.12496008638496495,6.112874298809886,3.465547270548416
4141.0,-30.20016068239905,5.017849202499161,35.008808609405285,24.106710799410962,4.9858083441555525,-26.681592004915075,-40.20998772522432,1.4672396666715841,-0.22996304979210436,-5.03434366094924,40.017440984202686,42259.13425264726,25751.719404353506,25751.719404353506,68010.85365700076,77406.13178922731,77406.13178922731,25751.719404353506,103157.8511935808,103157.8511935808,103157.8511935808,127980.90409610866,91650.16610348018,56503.17038236675,39052.217467903814,24823.052902527856,0.0,63875.27037043167,21099.594967148678,1537.1960488663442,0.0,0.8866807462234174,2.8157648906581687,0.0014959135982669303,354181.48833538825,1555285.370183072,4.3912102168092755,1555285.370183072,4.3912102168092755,0.85,0.09568595960875859,4.027634451161993,1.2675181020097814,1.0,0.0,4.027634451162959,1.2848844980382506,1.285178258305849,3.134627631753163,19342.033675743052,1972.3385331120264,4632.441516551485,4632.441516551485,5.558995038004017,5.017849202499161,-2.3759074801508038,7.393756682649965,3.4655727118386896,3.4655727118386896,0.9901636319539113,0.0,0.0,0.00022861586032205206,1.0000006937708237,0.00022861570171514836,199.08763956397527,0.0,3.332193990050263e-08,0.09443437767802446,0.058264624331907044,7.700226108733759e-05,0.00015161359923471446,0.0006106441555424035,0.09568595960875938,0.07181101367502309,0.023874945933736288,0.09568595302252726,0.0718110136750225,0.02387494593373609,0.37585465057988265,0.37585465057988265,0.12496010675096693,0.0,4.803218621454789,4.735259282362506,5.007747676990789,4.804380611157114,4.736854791292046,5.007604184753916,24823.052902527856,21099.594967148678,0.85,1.064744669769468,0.6615883425240158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45269532632549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.799036616074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.224172016164,1537.1960488663442,0.37585465057988265,0.12496010675096693,6.112874298809886,3.4655727118386896
4142.0,-30.200167036216943,5.017834807010262,35.00880212500712,24.1066891810857,4.985812655559539,-26.681597293203364,-40.20997724784536,1.4672429125459676,-0.22959573133471167,-5.034322682929716,40.017428347053034,42259.063234829366,25751.72745866795,25751.72745866795,68010.79069349731,77406.0268313415,77406.0268313415,25751.72745866795,103157.75429000944,103157.75429000944,103157.75429000944,127980.76824257048,91650.06545494041,56503.103591789906,39052.17984794501,24823.01395256105,0.0,63875.19380050606,21099.56185967689,1537.1935536329474,0.0,0.8866808988772215,2.8157625084633136,0.0014959135982669303,354181.7780215782,1555284.8251065721,4.391205086253246,1555284.8251065721,4.391205086253246,0.85,0.09568578310173892,4.027634451161993,1.2675177794648333,1.0,0.0,4.027634451161556,1.284884483178938,1.285178243239337,3.134627668004213,19342.012434674667,1972.336367125845,4632.441516551485,4632.441516551485,5.55899677667992,5.017834807010262,-2.375869890949457,7.393704697959719,3.465598161998638,3.465598161998638,0.9901709034281823,0.0,0.0,0.00022861570171514836,1.0000006623952775,0.0002286155502812875,199.08764481913101,0.0,3.157667407750694e-08,0.08948829433565468,0.05826465590858112,7.700235255061917e-05,0.0001516133491645292,0.0006106431483511102,0.09568578310174387,0.0718108415149461,0.02387494158679777,0.09568573322296717,0.07181084151494238,0.02387494158679653,0.3758538734894744,0.3758538734894744,0.12496012522075292,0.0,4.8035124201523445,4.735651118242231,5.007745796976906,4.804726951595001,4.737258213321297,5.007778182106335,24823.01395256105,21099.56185967689,0.85,1.0647449603974195,0.6615880237766819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526953662570596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79409053273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.217366897852,1537.1935536329474,0.3758538734894744,0.12496012522075292,6.112874298809886,3.465598161998638
4143.0,-30.200173024950608,5.0178205071996445,35.00879564112973,24.106671229843073,4.985827097678323,-26.68160123970268,-40.20996275413779,1.4672553124304026,-0.2293943548102675,-5.034294050919729,40.01741539342439,42258.97729051717,25751.71597727413,25751.71597727413,68010.6932677913,77405.89561393143,77405.89561393143,25751.71597727413,103157.61159120555,103157.61159120555,103157.61159120555,127980.58127912249,91649.94250100742,56503.02581135643,39052.129655167766,24822.96968791693,0.0,63875.0993430847,21099.52423472939,1537.190573345898,0.0,0.886681091667471,2.8157632027166524,0.0014959135982669303,354182.17340228456,1555284.2663795738,4.391198606749365,1555284.2663795738,4.391198606749365,0.8499999999999999,0.09568560265755469,4.027634451161993,1.267517397576012,1.0,0.0,4.027634451160931,1.284884425474855,1.2851781853274762,3.134627808780155,19341.98648623165,1972.3337211210405,4632.441516551485,4632.441516551485,5.558994298204203,5.0178205071996445,-2.3758266920259112,7.393647199225556,3.4656235680303187,3.4656235680303187,0.9901781622943767,0.0,0.0,0.0002286155502812875,1.0000006243347062,0.0002286154075487542,199.08764977233076,0.0,3.014861070580033e-08,0.08544116274023814,0.058264686057191824,7.700247907499101e-05,0.0001516130712062965,0.0006106420288369562,0.09568560265755699,0.07181066633401975,0.023874936323537238,0.09568559210597206,0.07181066633401802,0.023874936323536662,0.37585309909471276,0.37585309909471276,0.12496014504764553,0.0,4.8037791049629845,4.736016545423297,5.007714680696665,4.804899696109487,4.737532506317507,5.007644680460714,24822.96968791693,21099.52423472939,0.85,1.0647450096710391,0.661587656616181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526954043827383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79004340113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.210567586953,1537.190573345898,0.37585309909471276,0.12496014504764553,6.112874298809886,3.4656235680303187
4144.0,-30.200178626209716,5.017806242745319,35.00878918505554,24.106648424081527,4.985838899021456,-26.68160510156013,-40.20995203228665,1.4672653743719002,-0.22921217164088148,-5.034268202427349,40.017403235497575,42258.90863246215,25751.711734518994,25751.711734518994,68010.62036698115,77405.75546782317,77405.75546782317,25751.711734518994,103157.46720234216,103157.46720234216,103157.46720234216,127980.39864030958,91649.80939266388,56502.96408535997,39052.05034144879,24822.931437967418,0.0,63874.98177941621,21099.491722272305,1537.1880014967999,0.0,0.8866812673948916,2.8157638244297987,0.0014959135982669303,354182.5303455698,1555283.7419736048,4.391192700713221,1555283.7419736048,4.391192700713221,0.85,0.09568542502957977,4.027634451161993,1.2675170112913476,1.0,0.0,4.027634451161995,1.2848843786916184,1.2851781383501393,3.1346279229134084,19341.9583947816,1972.3308565903342,4632.441516551485,4632.441516551485,5.558993382325368,5.017806242745319,-2.37578552648904,7.393591769234359,3.465648978932466,3.465648978932466,0.9901854225521332,0.0,0.0,0.0002286154075487542,1.0000005839399049,0.0002286152740511728,199.08765440505584,0.0,2.841628459775488e-08,0.08053175055003732,0.05826471447347642,7.700257267266212e-05,0.00015161283487609209,0.000610641076985283,0.09568542502957761,0.07181049340435577,0.02387493162522184,0.0956854721065014,0.0718104934043574,0.023874931625222383,0.3758523255155646,0.3758523255155646,0.12496016418530327,0.0,4.804024775160542,4.736353040394931,5.007686395736357,4.8050560307864885,4.737747998111331,5.007622425819761,24822.931437967418,21099.491722272305,0.85,1.0647458280590485,0.661587799404745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526954403177539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.785133988946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.203775378115,1537.1880014967999,0.3758523255155646,0.12496016418530327,6.112874298809886,3.465648978932466
4145.0,-30.20018393384438,5.017791905619917,35.00878272074961,24.106632253993325,4.985841998714415,-26.68160956928898,-40.2099414152093,1.4672676341590434,-0.22873316513749842,-5.034247507328651,40.017390083580175,42258.84159601315,25751.72045504825,25751.72045504825,68010.5620510614,77405.67741397128,77405.67741397128,25751.72045504825,103157.39786901954,103157.39786901954,103157.39786901954,127980.28708550232,91649.73473543907,56502.90036543482,39052.0381888936,24822.889216482778,0.0,63874.92740537638,21099.45583401036,1537.1853266391968,0.0,0.8866814204721851,2.815759940123184,0.0014959135982669303,354182.8161255556,1555283.174694145,4.391187555928199,1555283.174694145,4.391187555928199,0.85,0.09568524842052425,4.027634451161993,1.2675167052308103,1.0,0.0,4.027634451162295,1.2848843683941775,1.2851781278788061,3.1346279480352375,19341.942638972112,1972.329249944896,4632.441516551485,4632.441516551485,5.558995264816323,5.017791905619917,-2.375748184396767,7.393540090016684,3.4656743766674105,3.4656743766674105,0.9901926790478316,0.0,0.0,0.0002286152740511728,1.0000005533291125,0.0002286151475517561,199.0876587949283,0.0,2.6577720349188255e-08,0.07532125946959951,0.05826474105119677,7.70026653558011e-05,0.0001516126086953717,0.0006106401660120214,0.09568524842052818,0.07181032125586247,0.02387492716466572,0.0956851901270363,0.07181032125585952,0.023874927164664737,0.3758515510773046,0.3758515510773046,0.12496018292259567,0.0,4.80431492790126,4.736733904844073,5.00770293545321,4.805514342191145,4.738296578392067,5.007808461267871,24822.889216482778,21099.45583401036,0.85,1.0647458214619734,0.6615873130911176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526954739277547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77992349787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.19699073206,1537.1853266391968,0.3758515510773046,0.12496018292259567,6.112874298809886,3.4656743766674105
