time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4146.0,-30.200188960857048,5.0177776885478265,35.00877625791626,24.10661398842933,4.985858124605299,-26.6816124817055,-40.209930553659774,1.4672816454537487,-0.22857607272220548,-5.034217734510668,40.01737719786106,42258.7748162845,25751.70604865083,25751.70604865083,68010.48086493534,77405.53823262251,77405.53823262251,25751.70604865083,103157.24428127334,103157.24428127334,103157.24428127334,127980.08899012572,91649.60411116293,56502.84206622285,39051.957827711194,24822.844708852375,0.0,63874.80253656357,21099.41800252452,1537.1823044044072,0.0,0.8866816188269876,2.815761350085544,0.0014959135982669303,354183.2272606839,1555282.6188967242,4.391180889410141,1555282.6188967242,4.391180889410141,0.85,0.09568506812081347,4.027634451161993,1.2675163436727606,1.0,0.0,4.027634451162851,1.2848843030991157,1.2851780624062705,3.1346281073303004,19341.9150717646,1972.3264388720513,4632.441516551485,4632.441516551485,5.558992154923328,5.0177776885478265,-2.375704180603819,7.393481869151645,3.465699728705823,3.465699728705823,0.990199922487378,0.0,0.0,0.0002286151475517561,1.0000005240738545,0.00022861502774059733,199.08766295270226,0.0,2.51844727114707e-08,0.07137279566430797,0.05826476623566948,7.700276017319866e-05,0.00015161238737855742,0.0006106392746287956,0.09568506812081291,0.07181014610256735,0.02387492201824556,0.09568507132041786,0.07181014610256777,0.0238749220182457,0.37585077886783347,0.37585077886783347,0.1249602040401029,0.0,4.804569071336061,4.737081254201769,5.007675954162551,4.8056416617884565,4.738527065435051,5.0076246638592465,24822.844708852375,21099.41800252452,0.85,1.0647466319133339,0.6615875609493196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526955057758817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.775975034056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.190211781572,1537.1823044044072,0.37585077886783347,0.1249602040401029,6.112874298809886,3.465699728705823
4147.0,-30.200193607290228,5.017763550152153,35.00876983954895,24.106601101253204,4.98587361560896,-26.681615115111327,-40.209915885329224,1.4672951234300338,-0.22831106332290574,-5.034189803182765,40.01736556736271,42258.693823164256,25751.696607480888,25751.696607480888,68010.39043064514,77405.42329408701,77405.42329408701,25751.696607480888,103157.1199015679,103157.1199015679,103157.1199015679,127979.9284619826,91649.49731870113,56502.76911535108,39051.9202259445,24822.80856041471,0.0,63874.72878635921,21099.387276352503,1537.179806801066,0.0,0.8866818032526759,2.815761125540159,0.0014959135982669303,354183.6129668749,1555282.117240647,4.391174691038303,1555282.117240647,4.391174691038303,0.85,0.09568489068534662,4.027634451161993,1.267515990906395,1.0,0.0,4.027634451161004,1.2848842402855485,1.285177999424391,3.1346282605714775,19341.892534070663,1972.32414066686,4632.441516551485,4632.441516551485,5.558990116868469,5.017763550152153,-2.37566149824073,7.393425048392883,3.465725093065109,3.465725093065109,0.990207169447174,0.0,0.0,0.00022861502774059733,1.0000004843978647,0.00022861491700001968,199.0876667957043,0.0,2.385292359512296e-08,0.06759918546857847,0.058264790088593074,7.700288822258876e-05,0.00015161213951800855,0.0006106382763371099,0.09568489068534973,0.07180997320302095,0.023874917482328784,0.09568492812350679,0.07180997320301861,0.02387491748232801,0.37585000666205415,0.37585000666205415,0.12496022443253402,0.0,4.804820499804691,4.737430274820099,5.007633052594144,4.80587873985985,4.738879282452444,5.007514578220707,24822.80856041471,21099.387276352503,0.85,1.0647464454701392,0.6615870568234621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526955359401557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77220142386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.183438275957,1537.179806801066,0.37585000666205415,0.12496022443253402,6.112874298809886,3.465725093065109
4148.0,-30.200197961700027,5.01774942029716,35.00876344566928,24.106589052267395,4.98588372283081,-26.681618024040958,-40.2099050237797,1.467303785171765,-0.22791501301878725,-5.03416514913218,40.017353443880616,42258.629921956366,25751.695582599088,25751.695582599088,68010.32550455545,77405.33359242936,77405.33359242936,25751.695582599088,103157.02917502845,103157.02917502845,103157.02917502845,127979.79985065955,91649.41346578464,56502.71098321849,39051.89164729573,24822.770675631098,0.0,63874.66232292683,21099.35507428643,1537.177287244681,0.0,0.8866819727699093,2.815758794691664,0.0014959135982669303,354183.9534171253,1555281.5943209229,4.391168993726984,1555281.5943209229,4.391168993726984,0.85,0.09568471403679699,4.027634451161993,1.2675156694604084,1.0,0.0,4.0276344511630775,1.2848841999875362,1.2851779589748693,3.134628358883285,19341.874837584088,1972.322336127433,4632.441516551485,4632.441516551485,5.558989895628375,5.01774942029716,-2.375621224421159,7.393370644718319,3.465750457463327,3.465750457463327,0.9902144164180935,0.0,0.0,0.00022861491700001968,1.0000004539539833,0.00022861481321941455,199.08767039717782,0.0,2.2047083224116357e-08,0.06248143385714575,0.058264812135676296,7.700298304023998e-05,0.0001516119339597797,0.0006106374484237056,0.09568471403679565,0.07180980113431916,0.02387491290247649,0.09568471037513003,0.07180980113432016,0.02387491290247682,0.37584923479218435,0.37584923479218435,0.12496024326108654,0.0,4.805097164101085,4.737807730082295,5.007605758758189,4.80625013611342,4.739364268175734,5.007543481095354,24822.770675631098,21099.35507428643,0.85,1.0647465369088016,0.6615867448083288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526955638207875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.767083672254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.17667222705,1537.177287244681,0.37584923479218435,0.12496024326108654,6.112874298809886,3.465750457463327
4149.0,-30.200201940168224,5.017735334535161,35.00875706230332,24.106571450270735,4.985895599579008,-26.681620417595287,-40.209890285599954,1.467314077006091,-0.22765192456955674,-5.034138818094814,40.01734096235381,42258.55164334249,25751.690291439787,25751.690291439787,68010.24193478227,77405.21427308241,77405.21427308241,25751.690291439787,103156.9045645222,103156.9045645222,103156.9045645222,127979.63437882726,91649.30055982442,56502.639015432105,39051.8461604359,24822.72981430506,0.0,63874.57597474096,21099.320342159303,1537.1745545830731,0.0,0.8866821521268975,2.8157584085773366,0.0014959135982669303,354184.3170253388,1555281.0559578692,4.3911629657125735,1555281.0559578692,4.3911629657125735,0.85,0.09568453626032053,4.027634451161993,1.2675152798788627,1.0,0.0,4.0276344511603135,1.284884152048248,1.2851779108912678,3.1346284758369047,19341.851009685266,1972.3199063579577,4632.441516551485,4632.441516551485,5.558988753431699,5.017735334535161,-2.3755797272272376,7.393315061762399,3.4657758008739914,3.4657758008739914,0.990221657392569,0.0,0.0,0.00022861481321941455,1.0000004147614898,0.00022861471839883337,199.08767368771524,0.0,2.0661438906145758e-08,0.05855451786001708,0.0582648327971152,7.7003111699733e-05,0.00015161170151968155,0.0006106365122399585,0.09568453626032203,0.07180962837302472,0.0238749078872973,0.0956845465091749,0.0718096283730236,0.023874907887296924,0.37584846514875764,0.37584846514875764,0.12496026175680423,0.0,4.805365210450418,4.738174407918848,5.007576353386412,4.806486893525232,4.739691013514459,5.007508819559291,24822.72981430506,21099.320342159303,0.85,1.0647466679336823,0.6615864136625115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695589949152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76315675626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.169911873465,1537.1745545830731,0.37584846514875764,0.12496026175680423,6.112874298809886,3.4657758008739914
4150.0,-30.200205633348155,5.017721252218235,35.008750687375006,24.10655430229383,4.9859047523381435,-26.68162282675824,-40.20987931927664,1.46732194574822,-0.22732319760996234,-5.034114403737092,40.01732844138598,42258.49026988922,25751.689878031215,25751.689878031215,68010.18014792043,77405.10771344762,77405.10771344762,25751.689878031215,103156.79759147884,103156.79759147884,103156.79759147884,127979.48703672709,91649.19919570794,56502.58275966859,39051.79604004372,24822.689445248252,0.0,63874.485485291974,21099.286028461014,1537.1718953417962,0.0,0.8866823218629933,2.815756935302409,0.0014959135982669303,354184.6541661716,1555280.5158937532,4.391157261048547,1555280.5158937532,4.391157261048547,0.85,0.09568435966033165,4.027634451161993,1.267514971070923,1.0,0.0,4.027634451161988,1.284884115427664,1.2851778741404716,3.134628565177199,19341.829617600146,1972.317724972355,4632.441516551485,4632.441516551485,5.558988664189648,5.017721252218235,-2.3755396496559027,7.393260901874138,3.4658011340362838,3.4658011340362838,0.9902288954389382,0.0,0.0,0.00022861471839883337,1.0000003850197605,0.00022861463037768313,199.08767674229466,0.0,1.8877608925406073e-08,0.05349914369460081,0.05826485167472413,7.700320743228137e-05,0.000151611510966552,0.0006106357447616092,0.09568435966033771,0.07180945661958855,0.02387490304074916,0.09568434923155225,0.071809456619584,0.023874903040747644,0.3758476968842917,0.3758476968842917,0.12496027983995835,0.0,4.805641236582801,4.738546668690219,5.007562148515774,4.806791206127116,4.740081974985912,5.007551770674866,24822.689445248252,21099.286028461014,0.85,1.0647472090179224,0.6615863900715074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695613821703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75810138209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.163158906094,1537.1718953417962,0.3758476968842917,0.12496027983995835,6.112874298809886,3.4658011340362838
4151.0,-30.200208956259708,5.0177072330117145,35.00874432364941,24.10653649074959,4.985917969087857,-26.681624496209302,-40.20986828310413,1.4673335090374136,-0.22709554544724142,-5.034087166116649,40.01731601783181,42258.43003610962,25751.682304782462,25751.682304782462,68010.11234089208,77404.98206337845,77404.98206337845,25751.682304782462,103156.66436816091,103156.66436816091,103156.66436816091,127979.31275813433,91649.08023693481,56502.529116173304,39051.723467512784,24822.648389973416,0.0,63874.3718574862,21099.251131477402,1537.1691291749034,0.0,0.8866825056276235,2.815757121162668,0.0014959135982669303,354185.0302940795,1555279.9800315006,4.391151084900886,1555279.9800315006,4.391151084900886,0.85,0.09568418209344058,4.027634451161993,1.2675146490754563,1.0,0.0,4.027634451161027,1.2848840615069326,1.2851778200943096,3.134628696723282,19341.804512303628,1972.315164944566,4632.441516551485,4632.441516551485,5.558987029360861,5.0177072330117145,-2.3754975020665237,7.393204735078238,3.465826444761569,3.465826444761569,0.9902361270747341,0.0,0.0,0.00022861463037768313,1.0000003464186975,0.0002286145511813281,199.08767949063014,0.0,1.7523926304917615e-08,0.04966280714813652,0.05826486919865043,7.700330377470257e-05,0.00015161132660298056,0.0006106350022125373,0.09568418209343764,0.07180928413882767,0.023874897954609967,0.09568420319230543,0.07180928413882988,0.023874897954610706,0.3758469303061444,0.3758469303061444,0.12496029849562175,0.0,4.805901069419235,4.7389014908127365,5.007535502214523,4.806991620669407,4.740372391357255,5.00748072911432,24822.648389973416,21099.251131477402,0.85,1.0647480415562187,0.6615866239811303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956359824006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75426504554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.156411521384,1537.1691291749034,0.3758469303061444,0.12496029849562175,6.112874298809886,3.465826444761569
4152.0,-30.20021201691014,5.017693180492971,35.008737965544064,24.106514418404572,4.985924640590984,-26.681626584142045,-40.20985350999979,1.467339207822878,-0.2267953279960011,-5.034064485613744,40.01730345408194,42258.355497732686,25751.686302249174,25751.686302249174,68010.04179998186,77404.865810253,77404.865810253,25751.686302249174,103156.55211250218,103156.55211250218,103156.55211250218,127979.16048603968,91648.96791952314,56502.45844196375,39051.67719728822,24822.608373537503,0.0,63874.28557082573,21099.217117506876,1537.1665285046895,0.0,0.8866826666860758,2.8157558204557533,0.0014959135982669303,354185.34349238744,1555279.4381223589,4.3911456718868624,1555279.4381223589,4.3911456718868624,0.85,0.09568400685561197,4.027634451161993,1.2675142869679257,1.0,0.0,4.02763445116042,1.2848840350069153,1.2851777934864703,3.134628761373252,19341.780808613268,1972.3127478408294,4632.441516551485,4632.441516551485,5.558987892289557,5.017693180492971,-2.3754587199460366,7.393151900439008,3.465851751054633,3.465851751054633,0.9902433574441808,0.0,0.0,0.0002286145511813281,1.00000031907758,0.00022861447823557362,199.08768202205303,0.0,1.5767018549099634e-08,0.04468373056814836,0.058264884965668985,7.700343273957321e-05,0.0001516111184417549,0.0006106341638152134,0.09568400685561138,0.07180911347564331,0.023874893379968058,0.09568401448836936,0.07180911347564377,0.023874893379968207,0.3758461642672811,0.3758461642672811,0.12496031684504254,0.0,4.806166171316079,4.739253613628989,5.007538122058804,4.807269157617725,4.740705082793056,5.007591744839999,24822.608373537503,21099.217117506876,0.85,1.0647483755347884,0.66158635075261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695655921326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74928596897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.149671431278,1537.1665285046895,0.3758461642672811,0.12496031684504254,6.112874298809886,3.465851751054633
4153.0,-30.20021470882954,5.017679166288898,35.00873160318455,24.106502229720377,4.985935528518036,-26.68162791849208,-40.20983859719706,1.4673487381805863,-0.22642777371646616,-5.034038462982092,40.01729061395902,42258.28208485777,25751.681704488707,25751.681704488707,68009.96378934648,77404.7723329858,77404.7723329858,25751.681704488707,103156.4540374745,103156.4540374745,103156.4540374745,127979.01916988369,91648.87993610876,56502.39042234996,39051.65501528755,24822.565132409185,0.0,63874.22014769673,21099.180362547806,1537.1636675071682,0.0,0.8866828457705382,2.815754024278618,0.0014959135982669303,354185.7028428964,1555278.8842926365,4.39113965303817,1555278.8842926365,4.39113965303817,0.85,0.0956838297269463,4.027634451161993,1.267513910024427,1.0,0.0,4.02763445116281,1.2848839905667697,1.2851777489424328,3.1346288697903226,19341.762240418182,1972.3108544118718,4632.441516551485,4632.441516551485,5.558986899776116,5.017679166288898,-2.375417503940075,7.3930966702289735,3.465877023933165,3.465877023933165,0.9902505782666186,0.0,0.0,0.00022861447823557362,1.0000002806367951,0.00022861441407795715,199.08768424850345,0.0,1.4522601171087062e-08,0.041157051718860735,0.058264899488270155,7.70035629241726e-05,0.00015161091531140102,0.000610633345680402,0.0956838297269524,0.07180894120058384,0.023874888526368553,0.09568379468827652,0.07180894120057928,0.02387488852636703,0.3758453987326352,0.3758453987326352,0.12496033670718452,0.0,4.806445291660054,4.7396267809525625,5.007533602670719,4.80761068926563,4.7411687613668505,5.0075650259783515,24822.565132409185,21099.180362547806,0.85,1.0647482447861851,0.6615858790470349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45269567428657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74575929011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.142936484372,1537.1636675071682,0.3758453987326352,0.12496033670718452,6.112874298809886,3.465877023933165
4154.0,-30.20021706648987,5.017665181416441,35.00872525229794,24.106479493808024,4.985946549854122,-26.68162893863283,-40.20982368439434,1.4673584219970652,-0.22623776539990104,-5.034012850376903,40.017278223413264,42258.20991119329,25751.678184694898,25751.678184694898,68009.8880958882,77404.63562592534,77404.63562592534,25751.678184694898,103156.31381062024,103156.31381062024,103156.31381062024,127978.83859996773,91648.74864196665,56502.32357041588,39051.58341283419,24822.52478934749,0.0,63874.108202181684,21099.146070945368,1537.160977586143,0.0,0.8866830211371,2.8157545155599855,0.0014959135982669303,354186.05653156707,1555278.3498545513,4.391133759145982,1555278.3498545513,4.391133759145982,0.85,0.09568365405096371,4.027634451161993,1.2675135715445505,1.0,0.0,4.0276344511625375,1.284883945390473,1.2851777036733683,3.1346289800033302,19341.734531840815,1972.308028923314,4632.441516551485,4632.441516551485,5.558986139962139,5.017665181416441,-2.3753765941849627,7.393041775601404,3.4659022849490912,3.4659022849490912,0.9902577956997404,0.0,0.0,0.00022861441407795715,1.000000245789766,0.0002286143578868876,199.0876861984928,0.0,1.277299129098114e-08,0.036198657318640554,0.058264912261261445,7.700369310897514e-05,0.000151610720968982,0.0006106325629401799,0.09568365405096206,0.07180876999536756,0.023874884055594497,0.09568366286745227,0.0718087699953688,0.023874884055594913,0.37584463511281185,0.37584463511281185,0.12496035734813661,0.0,4.8067016226033275,4.739970221114845,5.007527186495508,4.807775084976981,4.7413925152962975,5.007550242670106,24822.52478934749,21099.146070945368,0.85,1.0647489258185094,0.6615859086037293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956904392667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74080089571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.136208822356,1537.160977586143,0.37584463511281185,0.12496035734813661,6.112874298809886,3.4659022849490912
4155.0,-30.200219088949243,5.017651213462416,35.00871891043551,24.106462101358943,4.985956698437377,-26.681629744328486,-40.20980870174242,1.4673673538166296,-0.22594019510006547,-5.033987824874993,40.0172657844879,42258.13904273,25751.67615448309,25751.67615448309,68009.81519721309,77404.52428102345,77404.52428102345,25751.67615448309,103156.20043550654,103156.20043550654,103156.20043550654,127978.68474203085,91648.642221343,56502.25753478659,39051.53854061823,24822.484306524304,0.0,63874.022847142536,21099.11166054566,1537.158295450665,0.0,0.886683193688059,2.815753523496786,0.0014959135982669303,354186.40211309923,1555277.8133298613,4.391127959884886,1555277.8133298613,4.391127959884886,0.85,0.09568347871344288,4.027634451161993,1.2675132039422174,1.0,0.0,4.027634451163276,1.2848839037161819,1.2851776619173465,3.134629081672781,19341.712072620347,1972.3057387201895,4632.441516551485,4632.441516551485,5.558985701702574,5.017651213462416,-2.3753361268997577,7.392987340362174,3.465927531456381,3.465927531456381,0.9902650089875374,0.0,0.0,0.0002286143578868876,1.0000002108445443,0.0002286143096848077,199.08768787124188,0.0,1.1186950019387569e-08,0.03170381635494437,0.058264923448211464,7.700382390374802e-05,0.0001516105339831396,0.0006106318098295591,0.09568347871344834,0.07180859897070674,0.023874879742741602,0.09568348082105217,0.07180859897070263,0.02387487974274024,0.375843871470177,0.375843871470177,0.1249603784940521,0.0,4.806961419016659,4.740317314422214,5.00752367138324,4.808047629774933,4.741753109132617,5.007557214982512,24822.484306524304,21099.11166054566,0.85,1.0647492073572373,0.6615856831791902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957045862632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73630605475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.129487766933,1537.158295450665,0.375843871470177,0.1249603784940521,6.112874298809886,3.465927531456381
4156.0,-30.200220849379896,5.01763727422109,35.00871257673965,24.10644463906067,4.985967575525138,-26.68163024129299,-40.20979745602233,1.467376967438189,-0.225661578681013,-5.0339622464047435,40.01725333863117,42258.0847835576,25751.672708959115,25751.672708959115,68009.75749251671,77404.40950102269,77404.40950102269,25751.672708959115,103156.0822099818,103156.0822099818,103156.0822099818,127978.52569823917,91648.53255489476,56502.20831768356,39051.47137467911,24822.443488257366,0.0,63873.91486293648,21099.07696501876,1537.1555806603146,0.0,0.8866833690807319,2.81575284531144,0.0014959135982669303,354186.75533094135,1555277.2765063422,4.391122065118269,1555277.2765063422,4.391122065118269,0.85,0.09568330325346099,4.027634451161993,1.2675128671107818,1.0,0.0,4.027634451161646,1.2848838588353697,1.285177616964336,3.134629191164933,19341.68892839459,1972.3033786659655,4632.441516551485,4632.441516551485,5.558984957921144,5.01763727422109,-2.375295264209503,7.392932538430593,3.465952759759278,3.465952759759278,0.9902722170740794,0.0,0.0,0.0002286143096848077,1.000000183527644,0.00022861426772776975,199.0876893272706,0.0,9.596440640727265e-09,0.027196312775821067,0.058264933044652106,7.700392207618232e-05,0.00015161038760862537,0.0006106312202865229,0.0956833032534612,0.07180842779222411,0.02387487546123708,0.09568330771469606,0.07180842779222396,0.023874875461237028,0.37584310825987716,0.37584310825987716,0.12496040021565867,0.0,4.807219653983736,4.740663293355283,5.007517249482078,4.808300667723756,4.7420956784794726,5.00754021776936,24822.443488257366,21099.07696501876,0.85,1.064750103989322,0.6615859521721331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957167219063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73179855117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.122773348114,1537.1555806603146,0.37584310825987716,0.12496040021565867,6.112874298809886,3.465952759759278
4157.0,-30.20022224590831,5.017623489957282,35.008706282565335,24.10644666468727,4.985988259237153,-26.6816294300119,-40.209782228898234,1.4673954433407288,-0.22527276388302653,-5.033930621572915,40.017241822388776,42258.0156146579,25751.654111656913,25751.654111656913,68009.66972631481,77404.33385379706,77404.33385379706,25751.654111656913,103155.98796545397,103155.98796545397,103155.98796545397,127978.39355420806,91648.46584432096,56502.14798616134,39051.46428684402,24822.405588754093,0.0,63873.86987559812,21099.04475044098,1537.152897427275,0.0,0.8866835719047454,2.815751423638281,0.0014959135982669303,354187.1920444958,1555276.7797797322,4.39111524841459,1555276.7797797322,4.39111524841459,0.85,0.09568312609210346,4.027634451161993,1.2675125687429682,1.0,0.0,4.027634451161335,1.2848837724766966,1.2851775305320063,3.134629401847349,19341.67484966217,1972.3019430347947,4632.441516551485,4632.441516551485,5.558980943342194,5.017623489957282,-2.375249928695444,7.3928734186527265,3.4659779734439153,3.4659779734439153,0.9902794209839758,0.0,0.0,0.00022861426772776975,1.0000001455902665,0.00022861423444376242,199.0876904823206,0.0,8.353129734813903e-09,0.0236727696684626,0.05826494139778184,7.700405500550216e-05,0.00015161021272226758,0.0006106305159082032,0.09568312609210353,0.07180825532080672,0.023874870771296807,0.09568311426810275,0.07180825532080666,0.023874870771296793,0.3758423455592355,0.3758423455592355,0.12496042221912952,0.0,4.807495386240248,4.741050094732202,5.007458090093564,4.808657857689866,4.742657227466566,5.0072816099972215,24822.405588754093,21099.04475044098,0.85,1.0647494798541508,0.6615853352389697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957272852632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72827500806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.11606411119,1537.152897427275,0.3758423455592355,0.12496042221912952,6.112874298809886,3.4659779734439153
4158.0,-30.20022335912809,5.017609687292073,35.00870002713122,24.106418864708417,4.985997735193552,-26.68162948456703,-40.2097633696161,1.4674038606325048,-0.22512985653554551,-5.033907101136266,40.01723036242891,42257.932504001794,25751.656319825055,25751.656319825055,68009.58882382685,77404.18302136366,77404.18302136366,25751.656319825055,103155.83934118871,103155.83934118871,103155.83934118871,127978.2108278513,91648.31929674585,56502.06908307551,39051.38912630037,24822.371486662592,0.0,63873.76061296296,21099.015763663203,1537.1506110555863,0.0,0.8866837332411102,2.8157522901835645,0.0014959135982669303,354187.5168431283,1555276.2854808588,4.391109826069052,1555276.2854808588,4.391109826069052,0.85,0.09568295350392,4.027634451161993,1.2675121626770123,1.0,0.0,4.0276344511632605,1.2848837331624898,1.2851774911660432,3.1346294977591156,19341.64392196991,1972.298789287872,4632.441516551485,4632.441516551485,5.558981420016996,5.017609687292073,-2.375210535139513,7.392820222431586,3.466003210648035,3.466003210648035,0.9902866316137243,0.0,0.0,0.00022861423444376242,1.0000001160548884,0.00022861420791196602,199.08769140304977,0.0,6.626436149715048e-09,0.018779320048292445,0.05826494802421799,7.700421964302792e-05,0.0001516100148007345,0.000610629718752618,0.09568295350392202,0.07180808685702494,0.023874866646897072,0.09568301880473112,0.07180808685702343,0.02387486664689657,0.3758415859735346,0.3758415859735346,0.12496044124440295,0.0,4.807742922268176,4.741389367546901,5.0074289558994565,4.808777244600719,4.742791029026932,5.0073571601121785,24822.371486662592,21099.015763663203,0.85,1.0647500346178858,0.661585165778163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957356650465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72338155844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.109362105757,1537.1506110555863,0.3758415859735346,0.12496044124440295,6.112874298809886,3.466003210648035
4159.0,-30.200224146176975,5.01759592868608,35.00869377808562,24.106406431552045,4.986009882653903,-26.681628978315665,-40.209751984197624,1.467414714792627,-0.22479474131051802,-5.033880654839053,40.01721803763773,42257.88180630994,25751.651032719143,25751.651032719143,68009.53283902908,77404.0835061235,77404.0835061235,25751.651032719143,103155.73453884263,103155.73453884263,103155.73453884263,127978.06524299376,91648.22501640453,56502.023531301864,39051.3349834474,24822.33070415113,0.0,63873.66568759853,21098.98109852846,1537.1478784794408,0.0,0.8866839126151219,2.8157509702042662,0.0014959135982669303,354187.8820458614,1555275.7538796198,4.3911037974987455,1555275.7538796198,4.3911037974987455,0.85,0.0956827777957785,4.027634451161993,1.2675118522206326,1.0,0.0,4.027634451160825,1.2848836824326884,1.2851774403905514,3.1346296215206157,19341.62402485881,1972.2967603471943,4632.441516551485,4632.441516551485,5.558980278695321,5.01759592868608,-2.375169007402603,7.392764936088684,3.4660284193272926,3.4660284193272926,0.9902938340935121,0.0,0.0,0.00022861420791196602,1.0000000820510742,0.00022861418915392622,199.08769205400745,0.0,5.2821540939808566e-09,0.014969624702341748,0.05826495330637209,7.700431903546909e-05,0.00015160988887649693,0.0006106292115758205,0.09568277779578306,0.07180791613153661,0.023874861664246443,0.09568282321188162,0.07180791613153319,0.023874861664245302,0.37584082625425447,0.37584082625425447,0.12496045966920731,0.0,4.8080015746511435,4.741744203315875,5.007397551178201,4.80908591352852,4.743213661091886,5.007322238862969,24822.33070415113,21098.98109852846,0.85,1.0647507404954457,0.6615853552697316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957423448534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7195718631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.10266572939,1537.1478784794408,0.37584082625425447,0.12496045966920731,6.112874298809886,3.4660284193272926
4160.0,-30.200224576725372,5.01758209542598,35.008687519437004,24.10638484815138,4.986013512250663,-26.681629002995763,-40.20973686184732,1.4674179385210346,-0.22442705083045666,-5.033859858907195,40.0172052598375,42257.817281227915,25751.65999121196,25751.65999121196,68009.47727243988,77403.98134421512,77403.98134421512,25751.65999121196,103155.64133542708,103155.64133542708,103155.64133542708,127977.93090147714,91648.12449705729,56501.960551525466,39051.293272813135,24822.289566050073,0.0,63873.58283886321,21098.946131142562,1537.1452554628888,0.0,0.8866840648477111,2.8157485620352487,0.0014959135982669303,354188.1692216642,1555275.2027390313,4.391098681124163,1555275.2027390313,4.391098681124163,0.85,0.09568260455920256,4.027634451161993,1.2675115302251654,1.0,0.0,4.027634451162919,1.284883667388203,1.2851774253185233,3.1346296582234636,19341.602811055476,1972.2945971412744,4632.441516551485,4632.441516551485,5.558982212555204,5.01758209542598,-2.3751316654274968,7.392713760853477,3.4660536182933046,3.4660536182933046,0.990301033798087,0.0,0.0,0.00022861418915392622,1.0000000448853348,0.00022861417889250224,199.08769241010827,0.0,3.7344948510767024e-09,0.010583558407951374,0.05826495704086694,7.700445105076664e-05,0.00015160973810315957,0.0006106286043159326,0.09568260455919948,0.07180774740303938,0.023874857156160098,0.09568259453198631,0.0718077474030417,0.02387485715616086,0.3758400675984454,0.3758400675984454,0.12496047745646831,0.0,4.808280018219136,4.742109888881316,5.007412864663991,4.8094328080767355,4.743612040335506,5.0075136769439155,24822.289566050073,21098.946131142562,0.85,1.064751251609143,0.6615852031947798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957470674924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.715185796806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.095975850207,1537.1452554628888,0.3758400675984454,0.12496047745646831,6.112874298809886,3.4660536182933046
4161.0,-30.200224748253977,5.017568352811652,35.00868125539381,24.10637199589985,4.986028100647476,-26.68162769855216,-40.209721529949434,1.4674310509456847,-0.22415734229758755,-5.0338312993025225,40.01719258541226,42257.753054425055,25751.649113719395,25751.649113719395,68009.40216814444,77403.870336496,77403.870336496,25751.649113719395,103155.51945021539,103155.51945021539,103155.51945021539,127977.76510136326,91648.01946416724,56501.90222889012,39051.24137253014,24822.24565114787,0.0,63873.48702367801,21098.90880347569,1537.1422925383706,0.0,0.8866842562532327,2.8157483491274222,0.0014959135982669303,354188.5636081075,1555274.6560574276,4.391092248190892,1555274.6560574276,4.391092248190892,0.85,0.09568242798970711,4.027634451161993,1.2675111835030841,1.0,0.0,4.027634451161326,1.2848836060588085,1.285177363961922,3.1346298078439725,19341.580644705075,1972.2923368025856,4632.441516551485,4632.441516551485,5.5589798644429775,5.017568352811652,-2.375088636075495,7.392656988887147,3.466078771807651,3.466078771807651,0.9903082205164717,0.0,0.0,0.00022861417889250224,1.0000000178821316,0.0002286141748043935,199.08769255197728,0.0,2.0429232211183115e-09,0.005789644408649295,0.05826495908379016,7.700458489558826e-05,0.00015160959399691397,0.0006106280239086532,0.09568242798971008,0.07180757592625561,0.02387485206345447,0.09568242351877453,0.07180757592625338,0.023874852063453723,0.3758393106881913,0.3758393106881913,0.12496049754699604,0.0,4.808548058351505,4.742472086757232,5.007396949355439,4.809673957004918,4.7439749979329235,5.00738761458706,24822.24565114787,21098.90880347569,0.85,1.0647516729896591,0.6615851900924092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957496509718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7103918828,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.089293086681,1537.1422925383706,0.3758393106881913,0.12496049754699604,6.112874298809886,3.466078771807651
4162.0,-30.200224623977988,5.017554616673346,35.00867501165457,24.106354603450768,4.986038381150702,-26.681626558699232,-40.209702496044315,1.4674403158719675,-0.22386739930459498,-5.03380666975704,40.017180648722245,42257.674484212366,25751.64833659676,25751.64833659676,68009.32282080913,77403.7582270424,77403.7582270424,25751.64833659676,103155.40656363916,103155.40656363916,103155.40656363916,127977.61442007574,91647.91146591185,56501.82772308179,39051.204158700064,24822.207856436577,0.0,63873.41201513664,21098.87667797109,1537.1397712077203,0.0,0.8866844249659435,2.8157474112090717,0.0014959135982669303,354188.90372369543,1555274.1411964365,4.391086577940098,1555274.1411964365,4.391086577940098,0.85,0.09568225501601996,4.027634451161993,1.2675108104059474,1.0,0.0,4.027634451162791,1.284883562718395,1.2851773206063466,3.134629913578185,19341.557852538062,1972.2900126483623,4632.441516551485,4632.441516551485,5.558979696686378,5.017554616673346,-2.375048491466527,7.392603108139873,3.466103929611372,3.466103929611372,0.9903154084603919,0.0,0.0,0.0002286141748043935,0.999999987044035,0.0002286141777663108,199.08769245013806,0.0,8.138921340888796e-10,0.002306570308007885,0.058264959897682295,7.700475105859406e-05,0.00015160942374579944,0.0006106273381993989,0.0956822550160239,0.07180740722216279,0.023874847793861103,0.09568225290792881,0.07180740722215984,0.023874847793860118,0.3758385552065851,0.3758385552065851,0.12496051759579926,0.0,4.808817043596093,4.742832140696976,5.00739128316377,4.809939270452446,4.744319029721055,5.007415469020032,24822.207856436577,21098.87667797109,0.85,1.0647516811015572,0.6615847369199284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957506802185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7069088087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.082615497833,1537.1397712077203,0.3758385552065851,0.12496051759579926,6.112874298809886,3.466103929611372
4163.0,-30.20022413084733,5.017540914116622,35.0086687767805,24.106342205218994,4.986049967360918,-26.681624956261047,-40.20968716414643,1.4674507927746514,-0.22352532639553147,-5.03378076938042,40.01716841945981,42257.61279720703,25751.644306806924,25751.644306806924,68009.25710401396,77403.66125719294,77403.66125719294,25751.644306806924,103155.30556399986,103155.30556399986,103155.30556399986,127977.47315805552,91647.81898681312,56501.770526827204,39051.1649555399,24822.167594055656,0.0,63873.33254959555,21098.842454947306,1537.137079845883,0.0,0.8866846012120806,2.8157459360126222,0.0014959135982669303,354189.2613887869,1555273.6137161562,4.391080654500594,1555273.6137161562,4.391080654500594,0.8499999999999999,0.095682081229823,4.027634451161993,1.2675104598375038,1.0,0.0,4.027634451161685,1.2848835136989316,1.2851772715756762,3.1346300331671397,19341.53833556479,1972.288022470955,4632.441516551485,4632.441516551485,5.558978826780127,5.017540914116622,-2.3750074249956596,7.392548339112281,3.466129066464336,3.466129066464336,0.9903225904183817,0.0,0.0,0.0002286141748043935,0.9999999356343973,0.00022861418951928363,199.08769204603706,0.0,0.0,0.0,0.058264959897682295,7.700488490389862e-05,0.0001516092899004949,0.0006106267991194392,0.09568208122982044,0.07180723788527164,0.023874843344548802,0.09568205426884341,0.07180723788527356,0.023874843344549444,0.375837800979297,0.375837800979297,0.12496053822239246,0.0,4.809094984089882,4.7432054579363125,5.007381601569534,4.8102554429848965,4.744747808788588,5.0073921431832105,24822.167594055656,21098.842454947306,0.85,1.064751976910035,0.661584594234149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695749937122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.07594382922,1537.137079845883,0.375837800979297,0.12496053822239246,6.112874298809886,3.466129066464336
4164.0,-30.20022330897272,5.017527290020206,35.00866256638918,24.106329248193674,4.986065262679463,-26.68162268703167,-40.20966792069373,1.4674646407384215,-0.22327414883574193,-5.03375270846123,40.01715666282354,42257.53635857002,25751.634891569804,25751.634891569804,68009.17125013983,77403.5468636836,77403.5468636836,25751.634891569804,103155.1817552534,103155.1817552534,103155.1817552534,127977.3109500402,91647.71045255297,56501.699947439265,39051.12278345967,24822.129194786805,0.0,63873.25197824648,21098.809815568784,1537.1344432870385,0.0,0.8866847867511141,2.815745908636201,0.0014959135982669303,354189.64888969716,1555273.1066216126,4.391074418738761,1555273.1066216126,4.391074418738761,0.85,0.09568190743659807,4.027634451161993,1.267510101026856,1.0,0.0,4.0276344511632605,1.2848834489069112,1.2851772067688425,3.1346301912351833,19341.515430278265,1972.2856867817518,4632.441516551485,4632.441516551485,5.558976794323357,5.017527290020206,-2.3749647620854772,7.392492052105684,3.4661541905541795,3.4661541905541795,0.9903297687297655,0.0,0.0,0.0002286141748043935,0.9999998499527056,0.00022861420910733705,199.08769137254345,0.0,0.0,0.0,0.058264959897682295,7.70050528968284e-05,0.00015160912190756513,0.0006106261225053278,0.09568190743659821,0.07180706860997539,0.023874838826622814,0.09568190924235381,0.0718070686099753,0.023874838826622783,0.37583704880013946,0.37583704880013946,0.12496055906383909,0.0,4.8093611400039435,4.74357003277305,5.007350977628221,4.810478559625494,4.745081507771829,5.007281859643399,24822.129194786805,21098.809815568784,0.85,1.0647519758865875,0.6615842320500889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957469884927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.06927955414,1537.1344432870385,0.37583704880013946,0.12496055906383909,6.112874298809886,3.4661541905541795
4165.0,-30.20022212704841,5.017513653519266,35.00865637427055,24.106306756753497,4.9860744132889225,-26.681620708270312,-40.209652518946655,1.4674729945108562,-0.2230468059665327,-5.033728915245949,40.01714477427092,42257.477231448924,25751.636380112817,25751.636380112817,68009.11361156174,77403.41868915495,77403.41868915495,25751.636380112817,103155.05506926776,103155.05506926776,103155.05506926776,127977.14682424898,91647.58550381717,56501.64404611125,39051.04606411769,24822.091754981222,0.0,63873.13781909891,21098.777991734038,1537.1319584914868,0.0,0.8866849510285933,2.8157456964689054,0.0014959135982669303,354189.9774569773,1555272.5938373005,4.391068897555737,1555272.5938373005,4.391068897555737,0.85,0.09568173582997569,4.027634451161993,1.267509742765688,1.0,0.0,4.02763445116015,1.284883409821183,1.2851771676741783,3.1346302865895965,19341.489060848093,1972.2829978482043,4632.441516551485,4632.441516551485,5.558977115653482,5.017513653519266,-2.3749252407357946,7.392438894255061,3.4661793154752885,3.4661793154752885,0.9903369472786538,0.0,0.0,0.0002286141748043935,0.9999997267352885,0.0002286142372765971,199.08769040400344,0.0,0.0,0.0,0.058264959897682295,7.70051873523935e-05,0.000151608987452,0.0006106255809674616,0.09568173582998185,0.07180690119884829,0.023874834631133553,0.09568176508890264,0.07180690119884367,0.023874834631132016,0.3758362979779922,0.3758362979779922,0.12496057880021165,0.0,4.809616392935311,4.743913255409836,5.007340918453167,4.810682109279412,4.745331234704167,5.007345941411359,24822.091754981222,21098.777991734038,0.85,1.0647529765044064,0.6615844887897989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695742074169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.062621881332,1537.1319584914868,0.3758362979779922,0.12496057880021165,6.112874298809886,3.4661793154752885
4166.0,-30.200220637139736,5.017500071764689,35.008650190394164,24.10629935273903,4.986087531292901,-26.68161805553932,-40.20963324056936,1.4674849496924889,-0.2226576383941392,-5.033701962730308,40.017132630105245,42257.40326429582,25751.629810549264,25751.629810549264,68009.03307484508,77403.33575282342,77403.33575282342,25751.629810549264,103154.96556337268,103154.96556337268,103154.96556337268,127977.01682876474,91647.50727487744,56501.574786349825,39051.03609836401,24822.051265392063,0.0,63873.08736375607,21098.743575583252,1537.1292299410406,0.0,0.8866851323252432,2.8157437247102473,0.0014959135982669303,354190.34965222346,1555272.0700278606,4.39106280437897,1555272.0700278606,4.39106280437897,0.85,0.09568156215255136,4.027634451161993,1.2675094147259371,1.0,0.0,4.027634451161663,1.2848833538851432,1.28517711172535,3.134630423052416,19341.47255125677,1972.2813143384103,4632.441516551485,4632.441516551485,5.558975697489103,5.017500071764689,-2.3748834086201347,7.392383480384824,3.466204413947539,3.466204413947539,0.9903441182707254,0.0,0.0,0.0002286141748043935,0.9999995714100517,0.00022861427278617286,199.08768918308246,0.0,0.0,0.0,0.058264959897682295,7.700535565082263e-05,0.0001516088191535709,0.0006106249031229104,0.09568156215255172,0.07180673218603931,0.023874829966512405,0.09568154780641934,0.07180673218603904,0.02387482996651232,0.37583554718913614,0.37583554718913614,0.12496059887970484,0.0,4.809891839728152,4.744287187418138,5.007319391149508,4.811044324336194,4.745833991706661,5.00728455121515,24822.051265392063,21098.743575583252,0.85,1.064752556699426,0.6615838533628517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695735006962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.055971448917,1537.1292299410406,0.37583554718913614,0.12496059887970484,6.112874298809886,3.466204413947539
4167.0,-30.200218856547327,5.017486531156433,35.00864402783008,24.10628154119479,4.986100410151711,-26.68161516512494,-40.2096176641993,1.4674967187293293,-0.22243610349244136,-5.033675616098621,40.01712088311856,42257.34600713645,25751.62487299074,25751.62487299074,68008.97088012719,77403.21133624302,77403.21133624302,25751.62487299074,103154.83620923376,103154.83620923376,103154.83620923376,127976.84963668254,91647.38735113034,56501.52202202377,39050.96147678508,24822.013427448786,0.0,63872.974904233866,21098.711413331468,1537.126663001487,0.0,0.8866853090962222,2.8157438870798726,0.0014959135982669303,354190.7134809369,1555271.5633499085,4.391056863306541,1555271.5633499085,4.391056863306541,0.85,0.09568138976082775,4.027634451161993,1.267509089433588,1.0,0.0,4.0276344511597495,1.2848832988200447,1.2851770566476624,3.1346305573904782,19341.447242310223,1972.2787335440976,4632.441516551485,4632.441516551485,5.558974631623832,5.017486531156433,-2.374842017897157,7.392328549053591,3.46622950620744,3.46622950620744,0.9903512874878401,0.0,0.0,0.0002286141748043935,0.9999993857806316,0.0002286143152237338,199.0876877239578,0.0,0.0,0.0,0.058264959897682295,7.700549163132346e-05,0.00015160868317307005,0.0006106243554431605,0.09568138976082963,0.07180656430050734,0.023874825460322286,0.09568141261501525,0.07180656430050594,0.023874825460321814,0.37583479851876345,0.37583479851876345,0.12496061853125527,0.0,4.810151464204182,4.7446409580034015,5.007295110473649,4.811239512606164,4.746105968150857,5.007248104498274,24822.013427448786,21098.711413331468,0.85,1.0647534576570845,0.6615841217744094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695726098191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.049327225852,1537.126663001487,0.37583479851876345,0.12496061853125527,6.112874298809886,3.46622950620744
4168.0,-30.20021672143196,5.017473036244791,35.0086378860755,24.10627413718032,4.986113650043433,-26.6816119195351,-40.20959831597281,1.467508848146574,-0.22204982057746747,-5.033649026749855,40.01710916411055,42257.274291927184,25751.619389397136,25751.619389397136,68008.89368132432,77403.12778200669,77403.12778200669,25751.619389397136,103154.74717140383,103154.74717140383,103154.74717140383,127976.72267730057,91647.30829236857,56501.45480228907,39050.94832231056,24821.97550589674,0.0,63872.923828207306,21098.679180012226,1537.1240893580953,0.0,0.8866854870019798,2.8157419108816626,0.0014959135982669303,354191.0806617014,1555271.0578788756,4.391050884097113,1555271.0578788756,4.391050884097113,0.85,0.09568121731768953,4.027634451161993,1.2675087586464362,1.0,0.0,4.027634451163039,1.2848832420687992,1.285176999883442,3.134630695842115,19341.430557591615,1972.2770321762903,4632.441516551485,4632.441516551485,5.558973447886578,5.017473036244791,-2.374800447331398,7.392273483576189,3.466254588243557,3.466254588243557,0.9903584537838734,0.0,0.0,0.0002286141748043935,0.999999163191704,0.00022861436611079164,199.08768597431563,0.0,0.0,0.0,0.058264959897682295,7.70056605401469e-05,0.0001516085142642466,0.0006106236751401641,0.09568121731769383,0.07180639648588462,0.023874820831809213,0.09568120445841292,0.07180639648588139,0.023874820831808138,0.37583405056933905,0.37583405056933905,0.12496063765906204,0.0,4.810431009933154,4.745022559377958,5.007266937876921,4.811599206172389,4.746599353758768,5.007204825882866,24821.97550589674,21098.679180012226,0.85,1.0647531004567934,0.6615835280311013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957154513038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.042688875816,1537.1240893580953,0.37583405056933905,0.12496063765906204,6.112874298809886,3.466254588243557
4169.0,-30.200214294702562,5.017459559913339,35.00863176025829,24.106256500259065,4.986124965295227,-26.68160860396606,-40.209582704678155,1.467519274558728,-0.22179188120708204,-5.033623702797553,40.01709734481016,42257.21939231505,25751.6171597742,25751.6171597742,68008.83655208925,77403.01065445956,77403.01065445956,25751.6171597742,103154.62781423377,103154.62781423377,103154.62781423377,127976.5652613717,91647.19476306357,56501.40350091917,39050.87918016044,24821.937447137927,0.0,63872.816627298365,21098.64683006724,1537.1215330982182,0.0,0.8866856588251322,2.8157414750327696,0.0014959135982669303,354191.4303684819,1555270.5480821,4.391045109318651,1555270.5480821,4.391045109318651,0.85,0.09568104576131167,4.027634451161993,1.267508408627473,1.0,0.0,4.0276344511647695,1.2848831932855957,1.2851769510890854,3.1346308148547446,19341.406598140864,1972.2745889922517,4632.441516551485,4632.441516551485,5.558972966580353,5.017459559913339,-2.3747598117918503,7.39221937170519,3.4662796614971394,3.4662796614971394,0.9903656175706113,0.0,0.0,0.0002286141748043935,0.9999989102016582,0.00022861442394801363,199.0876839857074,0.0,0.0,0.0,0.058264959897682295,7.700579682603586e-05,0.00015160837797835767,0.0006106231262304226,0.0956810457613103,0.07180622955225976,0.02387481620905053,0.0956810490698962,0.0718062295522608,0.023874816209050874,0.3758333051209216,0.3758333051209216,0.12496065611557691,0.0,4.810701649015698,4.745389586813417,5.007246927320523,4.811831821590488,4.746905687474168,5.00721505639325,24821.937447137927,21098.64683006724,0.85,1.064753993062883,0.6615837788849739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526957026845793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.03605768741,1537.1215330982182,0.3758333051209216,0.12496065611557691,6.112874298809886,3.4662796614971394
