time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4170.0,-30.200211526939253,5.017446095585386,35.00862564099423,24.10623376434671,4.986135443843441,-26.681605065131887,-40.20956332152707,1.4675289820360506,-0.2216024423618137,-5.033598701045611,40.01708528404933,42257.150060145555,25751.615719354413,25751.615719354413,68008.76577949997,77402.87613702504,77402.87613702504,25751.615719354413,103154.49185637946,103154.49185637946,103154.49185637946,127976.38985531927,91647.0633671144,56501.3372902348,39050.80675208845,24821.89799893981,0.0,63872.70475102826,21098.613299098837,1537.1189023672446,0.0,0.8866858298817325,2.815741902544304,0.0014959135982669303,354191.77562615805,1555270.0278706455,4.391039360304628,1555270.0278706455,4.391039360304628,0.85,0.09568087424997265,4.027634451161993,1.2675080283870925,1.0,0.0,4.0276344511629105,1.2848831478661555,1.2851769056592612,3.1346309256610674,19341.378868077933,1972.2717613127759,4632.441516551485,4632.441516551485,5.558972655638536,5.017446095585386,-2.3747194275892007,7.392165523174587,3.4663047178642263,3.4663047178642263,0.9903727765326361,0.0,0.0,0.0002286141748043935,0.9999986216584178,0.00022861448991325125,199.08768171763552,0.0,0.0,0.0,0.058264959897682295,7.700596604036902e-05,0.00015160820876402448,0.0006106224446969445,0.09568087424997385,0.07180606272652779,0.023874811523446053,0.09568091830065201,0.0718060627265269,0.023874811523445755,0.37583256104355833,0.37583256104355833,0.1249606745114403,0.0,4.810951169702889,4.745725523687895,5.007235827426371,4.811996258683791,4.747116650838109,5.0072389862239675,24821.89799893981,21098.613299098837,0.85,1.0647547500077508,0.6615838522082514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956881741757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.029432412173,1537.1189023672446,0.37583256104355833,0.1249606745114403,6.112874298809886,3.4663047178642263
4171.0,-30.200208414782654,5.017432644267931,35.008619525022446,24.10621626712384,4.9861458441749,-26.681601224160346,-40.2095438336022,1.467538653552595,-0.22132475417487285,-5.033573668241412,40.017073141415295,42257.081938692565,25751.614158094653,25751.614158094653,68008.69609678721,77402.76325259604,77402.76325259604,25751.614158094653,103154.3774106907,103154.3774106907,103154.3774106907,127976.23539542705,91646.95343310811,56501.27211920452,39050.75701544843,24821.857984736354,0.0,63872.615000184785,21098.5792870259,1537.116240496694,0.0,0.8866860013929639,2.8157411729580804,0.0014959135982669303,354192.12131290993,1555269.5041279201,4.391033596012493,1555269.5041279201,4.391033596012493,0.8499999999999999,0.09568070257930253,4.027634451161993,1.267507690456696,1.0,0.0,4.027634451161868,1.2848831026149723,1.2851768603977323,3.134631036056914,19341.355667386193,1972.269395500624,4632.441516551485,4632.441516551485,5.558972318611129,5.017432644267931,-2.3746790366430224,7.392111680910953,3.4663297553918158,3.4663297553918158,0.9903799301119474,0.0,0.0,0.0002286141748043935,0.9999982972117981,0.000228614564086576,199.08767916734712,0.0,0.0,0.0,0.058264959897682295,7.700613616972098e-05,0.00015160803863467252,0.0006106217594781055,0.09568070257930714,0.07180589568664308,0.02387480689266405,0.0956807463230689,0.07180589568663963,0.0238748068926629,0.37583181642156266,0.37583181642156266,0.12496069338602231,0.0,4.811201305612428,4.746060164331993,5.007231098631053,4.812248914066515,4.747446165579902,5.0072598008684395,24821.857984736354,21098.5792870259,0.85,1.0647551551880328,0.6615837153147763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956716245922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.022814049875,1537.116240496694,0.37583181642156266,0.12496069338602231,6.112874298809886,3.4663297553918158
4172.0,-30.20020501348712,5.017419267270684,35.00861342593288,24.106213822402083,4.986160899146558,-26.68159665747964,-40.20952427582813,1.4675525431391125,-0.220899624510821,-5.0335457182149455,40.017061401202305,42257.014547064384,25751.605239669665,25751.605239669665,68008.61978673405,77402.69238368396,77402.69238368396,25751.605239669665,103154.29762335362,103154.29762335362,103154.29762335362,127976.11668263028,91646.88728196261,56501.20944534304,39050.75315179952,24821.81905927666,0.0,63872.572211076185,21098.54620038516,1537.1135778086577,0.0,0.8866861863058054,2.815738844727827,0.0014959135982669303,354192.50728491694,1555268.9977427684,4.391027381309595,1555268.9977427684,4.391027381309595,0.8500000000000001,0.09568053003191385,4.027634451161993,1.2675073778023944,1.0,0.0,4.0276344511627045,1.2848830376282485,1.2851767953961508,3.134631194600062,19341.341706716634,1972.2679719085147,4632.441516551485,4632.441516551485,5.55897039340064,5.017419267270684,-2.3746364997487994,7.3920557670194835,3.466354774403692,3.466354774403692,0.9903870784010549,0.0,0.0,0.0002286141748043935,0.9999979426221661,0.00022861464515109694,199.08767638012085,0.0,0.0,0.0,0.058264959897682295,7.700630690920477e-05,0.00015160786789518874,0.0006106210718018785,0.09568053003191468,0.07180572786570963,0.02387480216620505,0.09568052141785544,0.071805727865709,0.023874802166204842,0.375831071509181,0.375831071509181,0.12496071302269263,0.0,4.811479743638927,4.746439097089876,5.007206526046957,4.8126460937041315,4.748007796204604,5.007161402244549,24821.81905927666,21098.54620038516,0.85,1.0647546737587097,0.6615831034237974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956530157416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.01620267918,1537.1135778086577,0.375831071509181,0.12496071302269263,6.112874298809886,3.466354774403692
4173.0,-30.200201295449798,5.017405889200487,35.00860734543954,24.106196325179212,4.986171173573897,-26.68159228382787,-40.20950852483509,1.467562161951998,-0.22061921718551503,-5.033521301044618,40.01704974467729,42256.964232467646,25751.60536842373,25751.60536842373,68008.56960089138,77402.58004659727,77402.58004659727,25751.60536842373,103154.185415021,103154.185415021,103154.185415021,127975.96751331625,91646.77759896491,56501.16178483541,39050.68423792167,24821.782098295254,0.0,63872.46633621692,21098.514783550967,1537.1111046517788,0.0,0.8866863529193117,2.815738007514601,0.0014959135982669303,354192.84447070846,1555268.494967416,4.3910217816273125,1555268.494967416,4.3910217816273125,0.85,0.09568035995792816,4.027634451161993,1.2675070409709588,1.0,0.0,4.027634451163358,1.2848829926236631,1.2851767503812763,3.134631304394322,19341.318558998246,1972.2656114981412,4632.441516551485,4632.441516551485,5.558970421194637,5.017405889200487,-2.37459656172658,7.392002450927066,3.4663797934166363,3.4663797934166363,0.9903942266904675,0.0,0.0,0.0002286141748043935,0.9999975550119459,0.00022861473376468657,199.0876733333375,0.0,0.0,0.0,0.058264959897682295,7.700644441572228e-05,0.00015160773038867123,0.0006106205179758912,0.09568035995793045,0.07180556211434311,0.023874797843587342,0.0956803570014849,0.07180556211434139,0.02387479784358677,0.37583032927463916,0.37583032927463916,0.12496073206202453,0.0,4.811755031635869,4.746808817744409,5.0071970604470835,4.8129020838591146,4.748333974053992,5.0072056443435145,24821.782098295254,21098.514783550967,0.85,1.064755652974202,0.661583412327185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956326780116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.009597204642,1537.1111046517788,0.37583032927463916,0.12496073206202453,6.112874298809886,3.4663797934166363
4174.0,-30.20019718262156,5.01739254109216,35.00860127123783,24.106173344794684,4.98618295147628,-26.681587404486688,-40.2094851253554,1.4675731733414072,-0.22046565788730277,-5.033495435191433,40.017037766946416,42256.88385386148,25751.601772999235,25751.601772999235,68008.48562686071,77402.43933754628,77402.43933754628,25751.601772999235,103154.04111054551,103154.04111054551,103154.04111054551,127975.78359809075,91646.63999294763,56501.08450926283,39050.617204094226,24821.74248754525,0.0,63872.359691639474,21098.481114413462,1537.1084425563333,0.0,0.8866865280758454,2.8157390078456106,0.0014959135982669303,354193.2016621759,1555267.9783377699,4.3910158948255615,1555267.9783377699,4.3910158948255615,0.85,0.09568018900965988,4.027634451161993,1.267506639300846,1.0,0.0,4.02763445116368,1.2848829411034823,1.2851766988493165,3.1346314300841933,19341.289518350168,1972.262650176173,4632.441516551485,4632.441516551485,5.55896964505435,5.01739254109216,-2.3745555737270427,7.391948114819202,3.4664047898109116,3.4664047898109116,0.9904013685174033,0.0,0.0,0.0002286141748043935,0.9999971262444385,0.0002286148317875378,199.0876699630388,0.0,0.0,0.0,0.058264959897682295,7.700664869411635e-05,0.00015160752611027714,0.0006106196952171936,0.09568018900965874,0.0718053957338618,0.02387479327579694,0.09568024418684937,0.07180539573386266,0.023874793275797227,0.37582958887612344,0.37582958887612344,0.12496075152359436,0.0,4.812000251102688,4.747138944111327,5.007186210266923,4.813029777304109,4.748508467357738,5.007192011500024,24821.74248754525,21098.481114413462,0.85,1.0647561160287402,0.6615832585153835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956104463549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.002998188873,1537.1084425563333,0.37582958887612344,0.12496075152359436,6.112874298809886,3.4664047898109116
4175.0,-30.20019282864466,5.017379166667971,35.008595196512495,24.10615626666697,4.986190735231021,-26.681582707551062,-40.209465532656736,1.4675806141374228,-0.22012806268162421,-5.033472252160034,40.017025603291096,42256.820239816305,25751.604930902668,25751.604930902668,68008.42517071897,77402.33863928432,77402.33863928432,25751.604930902668,103153.943570187,103153.943570187,103153.943570187,127975.6463930815,91646.54068306729,56501.022283599275,39050.5759994089,24821.702822894506,0.0,63872.27882230341,21098.44739946033,1537.105843217201,0.0,0.8866866902399595,2.8157372743734577,0.0014959135982669303,354193.5218057698,1555267.4536888665,4.391010444684906,1555267.4536888665,4.391010444684906,0.85,0.09568001915858874,4.027634451161993,1.2675063376361506,1.0,0.0,4.0276344511604005,1.2848829062894263,1.285176664027301,3.1346315150174067,19341.268559795135,1972.2605129983365,4632.441516551485,4632.441516551485,5.558970326747452,5.017379166667971,-2.374516579615189,7.39189574628316,3.4664297729469,3.4664297729469,0.9904085065562571,0.0,0.0,0.0002286141748043935,0.9999966723371015,0.0002286149355578326,199.08766639512854,0.0,0.0,0.0,0.058264959897682295,7.700681973954523e-05,0.0001516073550648483,0.0006106190063087316,0.0956800191585945,0.07180523010860566,0.023874789049988833,0.0956800409805708,0.07180523010860135,0.0238747890499874,0.3758288477908557,0.3758288477908557,0.12496077123264625,0.0,4.812260326765681,4.747481712151512,5.007196884817688,4.813344189478414,4.748896719010759,5.007283681711328,24821.702822894506,21098.44739946033,0.85,1.0647565176110685,0.6615831001955851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526955858540833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.996407206017,1537.105843217201,0.3758288477908557,0.12496077123264625,6.112874298809886,3.4664297729469
4176.0,-30.20018808503469,5.017365783716983,35.00858910971074,24.10614435737955,4.986199095085325,-26.6815776023122,-40.209445905033476,1.467588612362835,-0.219721142947094,-5.0334482907550155,40.017013102088825,42256.7579551617,25751.60595411862,25751.60595411862,68008.36390928032,77402.2565012782,77402.2565012782,25751.60595411862,103153.86245539683,103153.86245539683,103153.86245539683,127975.52314595155,91646.46000902422,56500.9614629076,39050.55394012957,24821.660690554727,0.0,63872.21463068429,21098.411586971517,1537.1030858418865,0.0,0.8866868575918546,2.815734719995838,0.0014959135982669303,354193.8526984701,1555266.9144808592,4.391004820190593,1555266.9144808592,4.391004820190593,0.85,0.09567984871413213,4.027634451161993,1.2675059854192656,1.0,0.0,4.02763445116344,1.2848828688672673,1.2851766265965865,3.1346316063134165,19341.251534184335,1972.2587768691997,4632.441516551485,4632.441516551485,5.558970547627941,5.017365783716983,-2.3744770464031193,7.391842830120102,3.4664547258974236,3.4664547258974236,0.9904156359706925,0.0,0.0,0.0002286141748043935,0.9999961778102895,0.00022861504861448,199.08766250792965,0.0,0.0,0.0,0.058264959897682295,7.700699109021971e-05,0.0001516071837141738,0.0006106183161708519,0.09567984871413202,0.07180506384432274,0.02387478486980928,0.09567980060225584,0.07180506384432282,0.02387478486980931,0.37582810714319864,0.37582810714319864,0.12496079243828402,0.0,4.812544683853673,4.7478539836225195,5.007216116785628,4.813727147807924,4.7493884803088235,5.007338623979251,24821.660690554727,21098.411586971517,0.85,1.06475662856708,0.661582789942303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695559819887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.989821191266,1537.1030858418865,0.37582810714319864,0.12496079243828402,6.112874298809886,3.4664547258974236
4177.0,-30.2001830849307,5.017352454666952,35.00858302852916,24.106126371212326,4.986212318743896,-26.681571779832506,-40.20942613771183,1.4676010136457234,-0.21952189177386572,-5.0334213898229345,40.0170010921856,42256.69627331939,25751.59948600367,25751.59948600367,68008.29575932305,77402.13023718879,77402.13023718879,25751.59948600367,103153.72972319246,103153.72972319246,103153.72972319246,127975.34998273742,91646.33707411449,56500.9031102451,39050.4821820771,24821.62025954496,0.0,63872.10244162206,21098.377220613216,1537.1003533683,0.0,0.8866870381368663,2.8157352402224736,0.0014959135982669303,354194.22418457357,1555266.396463937,4.390998752293246,1555266.396463937,4.390998752293246,0.85,0.09567967821320184,4.027634451161993,1.267505649686791,1.0,0.0,4.027634451161002,1.2848828108440526,1.2851765685601062,3.1346317478682737,19341.225589756028,1972.2561312737814,4632.441516551485,4632.441516551485,5.558969151363157,5.017352454666952,-2.374435362742954,7.391787817409906,3.4664796539849885,3.4664796539849885,0.9904227582814252,0.0,0.0,0.0002286141748043935,0.9999956565439809,0.00022861516778432007,199.08765841054426,0.0,0.0,0.0,0.058264959897682295,7.700716366082883e-05,0.0001516070111435647,0.0006106176211195213,0.09567967821320345,0.07180489740347883,0.023874780809724622,0.09567966767396165,0.07180489740347762,0.02387478080972422,0.375827368864017,0.375827368864017,0.12496081536745685,0.0,4.812805524729185,4.748201234522014,5.007216362256884,4.813899498049068,4.749641218520026,5.0072685149777385,24821.62025954496,21098.377220613216,0.85,1.0647574317986699,0.6615829862801407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526955314559171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.983243127297,1537.1003533683,0.375827368864017,0.12496081536745685,6.112874298809886,3.4664796539849885
4178.0,-30.200177780671012,5.017339153398228,35.008576966724995,24.106119071971648,4.986224506926501,-26.681565787188127,-40.209406370390184,1.4676125134436282,-0.2191229216527404,-5.033395694211127,40.01698949423099,42256.63571944059,25751.596152246842,25751.596152246842,68008.23187168743,77402.0513903285,77402.0513903285,25751.596152246842,103153.64754257535,103153.64754257535,103153.64754257535,127975.2302504807,91646.26101400518,56500.84534311739,39050.46185654199,24821.582707905363,0.0,63872.04456444735,21098.345301719557,1537.0978183854747,0.0,0.8866872110493278,2.81573299290815,0.0014959135982669303,354194.57902619574,1555265.8962155045,4.390992940918159,1555265.8962155045,4.390992940918159,0.85,0.09567950919332983,4.027634451161993,1.2675053293397651,1.0,0.0,4.027634451160766,1.2848827570387178,1.28517651474247,3.134631879133099,19341.209537879004,1972.2544944378565,4632.441516551485,4632.441516551485,5.558968431708778,5.017339153398228,-2.374394564667804,7.391733718066032,3.4665045760277575,3.4665045760277575,0.9904298788650736,0.0,0.0,0.0002286141748043935,0.9999951035694203,0.00022861529420331104,199.08765406391572,0.0,0.0,0.0,0.058264959897682295,7.700733623179518e-05,0.00015160683857259834,0.000610616926066752,0.09567950919333137,0.07180473206956772,0.02387477712376365,0.09567945217325055,0.07180473206956657,0.023874777123763263,0.375826631209882,0.375826631209882,0.12496083853643156,0.0,4.8130893093178315,4.748580514053685,5.007212198716502,4.814272772558411,4.750146329866936,5.007244422611848,24821.582707905363,21098.345301719557,0.85,1.064757396376542,0.661582637718812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526955015582663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.97667035988,1537.0978183854747,0.375826631209882,0.12496083853643156,6.112874298809886,3.4665045760277575
4179.0,-30.200172169398467,5.017325901289552,35.00857092490333,24.10610105087983,4.9862381905770565,-26.681559368673422,-40.209386533219345,1.4676253898519978,-0.21893611117474165,-5.033368969707173,40.016977952654635,42256.57614981793,25751.59025304118,25751.59025304118,68008.1664028591,77401.92292464995,77401.92292464995,25751.59025304118,103153.51317769113,103153.51317769113,103153.51317769113,127975.05817147545,91646.13581624227,56500.78904141015,39050.38530536902,24821.54499378433,0.0,63871.93029915335,21098.31324471668,1537.0952446920958,0.0,0.8866873889982938,2.8157336561703317,0.0014959135982669303,354194.9480765234,1555265.3983989272,4.390986960273962,1555265.3983989272,4.390986960273962,0.85,0.09567934019351876,4.027634451161993,1.2675049859145657,1.0,0.0,4.027634451163855,1.2848826967924931,1.2851764544824715,3.1346320261112917,19341.183115893647,1972.2518001451717,4632.441516551485,4632.441516551485,5.558967158253811,5.017325901289552,-2.3743530113288465,7.391678912618398,3.4665294842361374,3.4665294842361374,0.9904369954960393,0.0,0.0,0.0002286141748043935,0.9999945185888063,0.00022861542793955927,199.08764946570258,0.0,0.0,0.0,0.058264959897682295,7.700750941291265e-05,0.00015160666539148086,0.0006106162285565169,0.09567934019351904,0.07180456688906958,0.02387477330444945,0.09567933370868101,0.07180456688906937,0.02387477330444938,0.3758258962303553,0.3758258962303553,0.12496086162993138,0.0,4.813347963538149,4.74893042693941,5.007195663218681,4.814432858532427,4.750380725151103,5.007180356409322,24821.54499378433,21098.31324471668,0.85,1.0647582761994683,0.6615828886320358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695469841947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.970103852385,1537.0952446920958,0.3758258962303553,0.12496086162993138,6.112874298809886,3.4665294842361374
4180.0,-30.200166200827606,5.017312664327791,35.008564900797474,24.106088617723458,4.986249616488346,-26.68155285437827,-40.209366696048505,1.4676362700390215,-0.2186071788299273,-5.03334383479506,40.01696638502084,42256.51796846204,25751.58843541131,25751.58843541131,68008.10640387335,77401.82631562525,77401.82631562525,25751.58843541131,103153.41475103656,103153.41475103656,103153.41475103656,127974.92243658808,91646.0414164441,56500.73306928078,39050.34260795925,24821.50768555152,0.0,63871.85029351077,21098.281532718793,1537.0927338582464,0.0,0.8866875589443716,2.8157322645814657,0.0014959135982669303,354195.29517575924,1555264.8994585476,4.390981248598438,1555264.8994585476,4.390981248598438,0.85,0.09567917198809238,4.027634451161993,1.2675046287523584,1.0,0.0,4.027634451163031,1.284882645886207,1.285176403564547,3.1346321503035477,19341.163193572145,1972.249768633748,4632.441516551485,4632.441516551485,5.558966765884072,5.017312664327791,-2.374312630836899,7.39162529516469,3.466554385105684,3.466554385105684,0.9904441100301955,0.0,0.0,0.0002286141748043935,0.9999938963599063,0.00022861557019155377,199.08764457469803,0.0,0.0,0.0,0.058264959897682295,7.700768259438927e-05,0.00015160649221000424,0.0006106155310448354,0.09567917198809592,0.07180440245056509,0.023874769537530822,0.09567914846897584,0.07180440245056244,0.02387476953752994,0.37582516186179166,0.37582516186179166,0.12496088390971018,0.0,4.813616248902406,4.749291708856163,5.0071835293976505,4.814736655965135,4.750784471601094,5.007182805550826,24821.50768555152,21098.281532718793,0.85,1.0647586705466525,0.6615828064206746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526954362898747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.96354367219,1537.0927338582464,0.37582516186179166,0.12496088390971018,6.112874298809886,3.466554385105684
4181.0,-30.20015985521263,5.01729949196526,35.00855889616219,24.106075625773542,4.986264409221935,-26.681545664039206,-40.20934294732285,1.4676502180485402,-0.2183612928608909,-5.033316346299209,40.016954903930454,42256.44522537364,25751.58068350378,25751.58068350378,68008.02590887742,77401.71388523151,77401.71388523151,25751.58068350378,103153.29456873529,103153.29456873529,103153.29456873529,127974.76439784929,91645.9324057016,56500.66374584397,39050.298510952925,24821.46982911399,0.0,63871.76834006692,21098.24935474689,1537.0901352539174,0.0,0.8866877405653707,2.815732240064056,0.0014959135982669303,354195.67477699043,1555264.4042511175,4.390975144545023,1555264.4042511175,4.390975144545023,0.85,0.09567900281957616,4.027634451161993,1.2675043149990959,1.0,0.0,4.027634451162718,1.2848825806261794,1.285176338289599,3.134632309513567,19341.140187727833,1972.2474226905044,4632.441516551485,4632.441516551485,5.558965092488413,5.01729949196526,-2.3742705205302084,7.391570012495468,3.466579268457702,3.466579268457702,0.9904512195593435,0.0,0.0,0.0002286141748043935,0.9999932348242803,0.00022861572142992127,199.08763937472122,0.0,0.0,0.0,0.058264959897682295,7.700788992480055e-05,0.00015160628487959296,0.0006106146959937281,0.09567900281957936,0.07180423741325032,0.023874765406329053,0.09567900547900311,0.0718042374132479,0.02387476540632825,0.375824428904995,0.375824428904995,0.12496090579452354,0.0,4.813873663481388,4.749643920680342,5.007155106108769,4.814955053438325,4.751104862943919,5.007093701343194,24821.46982911399,21098.24935474689,0.85,1.0647587764720743,0.6615825164005372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526954006013726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.956990836912,1537.0901352539174,0.375824428904995,0.12496090579452354,6.112874298809886,3.466579268457702
4182.0,-30.200153281235462,5.0172863688681,35.00855292043765,24.106067977286898,4.986278711579328,-26.681538317229496,-40.209323005378224,1.4676637475733385,-0.21801495436329787,-5.033289531222843,40.016943736746086,42256.38898931051,25751.57477165919,25751.57477165919,68007.9637609697,77401.62502964002,77401.62502964002,25751.57477165919,103153.19980129921,103153.19980129921,103153.19980129921,127974.633870494,91645.84667872723,56500.61063839771,39050.262267032806,24821.43406919479,0.0,63871.6963362276,21098.21895881557,1537.087674609755,0.0,0.8866879176184901,2.8157308157305163,0.0014959135982669303,354196.0450789711,1555263.9225833334,4.390969194013937,1555263.9225833334,4.390969194013937,0.85,0.09567883442489716,4.027634451161993,1.2675039616832509,1.0,0.0,4.0276344511624425,1.2848825173241671,1.2851762749731144,3.134632463946778,19341.122095736344,1972.2455778207996,4632.441516551485,4632.441516551485,5.558963816305091,5.0172863688681,-2.3742288953966217,7.391515264264722,3.4666041492355517,3.4666041492355517,0.9904583283530147,0.0,0.0,0.0002286141748043935,0.9999925494822028,0.0002286158781110621,199.08763398761099,0.0,0.0,0.0,0.058264959897682295,7.700806402176504e-05,0.00015160611078262847,0.0006106139947947961,0.09567883442489904,0.07180407318395689,0.023874761240942153,0.09567882301775542,0.07180407318395549,0.023874761240941685,0.37582369676821425,0.37582369676821425,0.12496092636704764,0.0,4.814143754587292,4.750014866341246,5.007121125544302,4.815274576859565,4.7515494687046385,5.0070362106635,24821.43406919479,21098.21895881557,0.85,1.0647590037842165,0.6615823817621541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452695362658373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.950445754039,1537.087674609755,0.37582369676821425,0.12496092636704764,6.112874298809886,3.4666041492355517
4183.0,-30.200146394299104,5.017273183404482,35.008546945773745,24.106045870017283,4.986284505100764,-26.681531539670928,-40.209299326501764,1.4676696504725684,-0.21772408253502817,-5.033268018099253,40.01693181618839,42256.31868827092,25751.582255634192,25751.582255634192,68007.90094390512,77401.51219632733,77401.51219632733,25751.582255634192,103153.09445196152,103153.09445196152,103153.09445196152,127974.49039330553,91645.73340262636,56500.53989456994,39050.21500895157,24821.39594134402,0.0,63871.610950295595,21098.186550142418,1537.085197528846,0.0,0.8866880703940618,2.8157295018848414,0.0014959135982669303,354196.3421640164,1555263.4084208522,4.390964059421772,1555263.4084208522,4.390964059421772,0.85,0.09567866787153004,4.027634451161993,1.2675035962788388,1.0,0.0,4.02763445116134,1.284882489705653,1.285176247348286,3.1346325313256176,19341.098189722303,1972.243140085789,4632.441516551485,4632.441516551485,5.558965431862456,5.017273183404482,-2.3741911935329356,7.391464376937417,3.466629022921184,3.466629022921184,0.9904654351203382,0.0,0.0,0.0002286141748043935,0.999991831514435,0.00022861604225123456,199.08762834404365,0.0,0.0,0.0,0.058264959897682295,7.70082707433274e-05,0.0001516059040610661,0.0006106131621959098,0.09567866787153056,0.07180391063477552,0.023874757236755043,0.09567864066814673,0.07180391063477512,0.02387475723675491,0.37582296665877357,0.37582296665877357,0.12496094553365009,0.0,4.814415709723903,4.750374757766565,5.007127909372571,4.815543935564222,4.751855095998621,5.007195966704103,24821.39594134402,21098.186550142418,0.85,1.0647594437038443,0.6615821655281948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526953233499054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.943905457541,1537.085197528846,0.37582296665877357,0.12496094553365009,6.112874298809886,3.466629022921184
4184.0,-30.20013921030103,5.017260027859812,35.008540959290265,24.10602819817143,4.986295680100323,-26.68152395654527,-40.20927931470794,1.4676804263445415,-0.2174821761111616,-5.033242215044495,40.016919522590115,42256.26477821548,25751.578665360423,25751.578665360423,68007.8434435759,77401.39538690286,77401.39538690286,25751.578665360423,103152.97405226328,103152.97405226328,103152.97405226328,127974.32769629147,91645.61820896891,56500.487600281296,39050.14512076401,24821.353644028186,0.0,63871.498764792195,21098.15059742396,1537.0823813819482,0.0,0.8866882463731164,2.8157293329374533,0.0014959135982669303,354196.6984910371,1555262.8781683634,4.390958144991628,1555262.8781683634,4.390958144991628,0.8500000000000001,0.0956784988497517,4.027634451161993,1.2675032869214196,1.0,0.0,4.027634451162937,1.2848824392874527,1.2851761969185587,3.134632654327167,19341.0738790233,1972.240661084397,4632.441516551485,4632.441516551485,5.558964656834049,5.017260027859812,-2.374150370614862,7.391410398474674,3.4666538559211055,3.4666538559211055,0.9904725302631731,0.0,0.0,0.0002286141748043935,0.9999910825783674,0.00022861621347156107,199.0876224570465,0.0,0.0,0.0,0.058264959897682295,7.700844545088776e-05,0.00015160572935350576,0.0006106124585377208,0.0956784988497546,0.07180374610022014,0.02387475274953447,0.09567847862026851,0.07180374610021796,0.023874752749533743,0.3758222377478784,0.3758222377478784,0.12496096602590132,0.0,4.814674867298493,4.750719626730358,5.007128594656365,4.81576003893332,4.752148004206845,5.007180418044868,24821.353644028186,21098.15059742396,0.85,1.0647604136238584,0.6615824835084088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526952821701307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.937371649792,1537.0823813819482,0.3758222377478784,0.12496096602590132,6.112874298809886,3.4666538559211055
4185.0,-30.200131681798844,5.017246930293928,35.008534989646606,24.106020549684786,4.986309992596421,-26.68151574963196,-40.2092554262839,1.4676940604295732,-0.21714144614463748,-5.033215060054135,40.01690804011975,42256.196206426364,25751.571707905972,25751.571707905972,68007.76791433233,77401.30641556995,77401.30641556995,25751.571707905972,103152.87812347592,103152.87812347592,103152.87812347592,127974.19376057571,91645.53198401147,56500.42177486789,39050.122454603974,24821.31563709979,0.0,63871.43809170376,21098.11829153482,1537.0797829775083,0.0,0.8866884262994414,2.81572802208389,0.0014959135982669303,354197.07348790206,1555262.3829018974,4.390952097900433,1555262.3829018974,4.390952097900433,0.85,0.09567833055742968,4.027634451161993,1.2675029319571336,1.0,0.0,4.027634451163656,1.2848823754962375,1.2851761331127591,3.1346328099538843,19341.055681936472,1972.2388054979501,4632.441516551485,4632.441516551485,5.558963154936092,5.017246930293928,-2.3741085516362737,7.391355481930201,3.466678675970804,3.466678675970804,0.9904796217059441,0.0,0.0,0.0002286141748043935,0.9999902977281948,0.00022861639290277657,199.0876162877425,0.0,0.0,0.0,0.058264959897682295,7.700865400280095e-05,0.00015160552080159258,0.0006106116185668505,0.0956783305574303,0.0718035820271636,0.023874748530266707,0.09567829175013401,0.07180358202716312,0.02387474853026655,0.3758215091243845,0.3758215091243845,0.12496098721321577,0.0,4.814944395477255,4.751083469721209,5.007113747386086,4.816073613909509,4.752590306053548,5.007106012162751,24821.31563709979,21098.11829153482,0.85,1.0647602425467517,0.6615820383714675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526952392141066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.930844022743,1537.0797829775083,0.3758215091243845,0.12496098721321577,6.112874298809886,3.466678675970804
4186.0,-30.200123868893932,5.0172339114629665,35.0085290539175,24.10601251702758,4.986326554276203,-26.681507061843117,-40.209235274791695,1.4677097472254155,-0.21685459568305987,-5.033186861571121,40.016897088665615,42256.1441715407,25751.562259715458,25751.562259715458,68007.70643125616,77401.20687253699,77401.20687253699,25751.562259715458,103152.76913225245,103152.76913225245,103152.76913225245,127974.04945102404,91645.43598272458,56500.373281728294,39050.06966777365,24821.280318771594,0.0,63871.34998654525,21098.088270955854,1537.0773132534846,0.0,0.8866886096168146,2.815727541714046,0.0014959135982669303,354197.4628952104,1555261.9105395444,4.390945936842212,1555261.9105395444,4.390945936842212,0.85,0.09567816276671615,4.027634451161993,1.267502631940879,1.0,0.0,4.027634451162045,1.2848823021007978,1.2851760597005395,3.134632989011338,19341.035421633595,1972.2367395220178,4632.441516551485,4632.441516551485,5.558961115365709,5.0172339114629665,-2.374065949266844,7.391299860729811,3.4667034915848625,3.4667034915848625,0.9904867118813893,0.0,0.0,0.0002286141748043935,0.9999894832296016,0.00022861657911246532,199.0876098853823,0.0,0.0,0.0,0.058264959897682295,7.700882993077178e-05,0.00015160534487362174,0.0006106109099932942,0.09567816276671767,0.07180341846269471,0.02387474430402296,0.09567814147567295,0.07180341846269357,0.023874744304022578,0.37582078211181535,0.37582078211181535,0.12496100801472937,0.0,4.8152113521311435,4.751450638119536,5.007078576926176,4.816332265888036,4.752972753871973,5.006991533846531,24821.280318771594,21098.088270955854,0.85,1.0647607486859483,0.661582136285551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526951941981558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.924323536727,1537.0773132534846,0.37582078211181535,0.12496100801472937,6.112874298809886,3.4667034915848625
4187.0,-30.20011573474277,5.017220909922999,35.00852314631737,24.10598936202007,4.986338954099863,-26.681498501143224,-40.20920757958663,1.4677217205003381,-0.2167266211568517,-5.033161521183612,40.016886036522195,42256.06215914411,25751.56018479605,25751.56018479605,68007.62234394017,77401.0629586278,77401.0629586278,25751.56018479605,103152.62314342384,103152.62314342384,103152.62314342384,127973.86871258564,91645.29379558975,56500.2929961063,39050.00088831495,24821.24556916179,0.0,63871.24645747674,21098.058733787522,1537.0749371771817,0.0,0.8866887787403095,2.815728817226073,0.0014959135982669303,354197.8128338984,1555261.433834334,4.390940252823289,1555261.433834334,4.390940252823289,0.85,0.09567799642328279,4.027634451161993,1.267502214885317,1.0,0.0,4.027634451164636,1.2848822460801999,1.2851760036671336,3.1346331256806828,19341.00541417734,1972.2336796130526,4632.441516551485,4632.441516551485,5.558960667455162,5.017220909922999,-2.374025442589889,7.391246352512888,3.4667283091213457,3.4667283091213457,0.9904938026060988,0.0,0.0,0.0002286141748043935,0.9999886352417071,0.0002286167729787601,199.08760321977422,0.0,0.0,0.0,0.058264959897682295,7.700907171799905e-05,0.00015160510308639448,0.0006106099361627278,0.0956779964232867,0.07180325628946777,0.02387474013381894,0.09567805516348739,0.07180325628946482,0.02387474013381796,0.37582005683228936,0.37582005683228936,0.12496102726476395,0.0,4.81544652786198,4.751772359148333,5.007052778116929,4.816434900026763,4.7531072681439355,5.006997784957036,24821.24556916179,21098.058733787522,0.85,1.06476115804656,0.6615819246188773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526951474816496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.917808999195,1537.0749371771817,0.37582005683228936,0.12496102726476395,6.112874298809886,3.4667283091213457
4188.0,-30.200107269954902,5.01720793530472,35.00851725107441,24.105981992930197,4.986351321215598,-26.681489646122376,-40.20918739316983,1.4677336973830406,-0.2163375631880058,-5.033135728372584,40.01687458124902,42256.01266168366,25751.55695419351,25751.55695419351,68007.56961587718,77400.98304657405,77400.98304657405,25751.55695419351,103152.54000076756,103152.54000076756,103152.54000076756,127973.74804036078,91645.2154632956,56500.24507840521,39049.967094322645,24821.208039593213,0.0,63871.17513391586,21098.026833654232,1537.0723973821505,0.0,0.8866889516288059,2.8157267117286833,0.0014959135982669303,354198.1690206188,1555260.9397412944,4.3909344422691206,1555260.9397412944,4.3909344422691206,0.85,0.09567782884417554,4.027634451161993,1.2675018868455665,1.0,0.0,4.027634451162808,1.2848821900427263,1.2851759476168485,3.134633262391209,19340.988882773898,1972.231993879041,4632.441516551485,4632.441516551485,5.558959970068585,5.01720793530472,-2.373984613193885,7.391192548498605,3.4667531101758935,3.4667531101758935,0.9905008886216838,0.0,0.0,0.0002286141748043935,0.9999877527856581,0.00022861697472548518,199.08759628322318,0.0,0.0,0.0,0.058264959897682295,7.700924795175531e-05,0.0001516049268526382,0.0006106092263575796,0.09567782884417657,0.07180309323505585,0.023874735609120717,0.09567784418036956,0.07180309323505508,0.02387473560912046,0.3758193304268364,0.3758193304268364,0.12496104581871513,0.0,4.815707149494301,4.752126812193865,5.007030489892031,4.8167981651845935,4.7535935078188345,5.006990399619838,24821.208039593213,21098.026833654232,0.85,1.0647615215046338,0.6615818884353912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950988442857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.911301157726,1537.0723973821505,0.3758193304268364,0.12496104581871513,6.112874298809886,3.4667531101758935
4189.0,-30.200098516863243,5.017194850771451,35.00851133713618,24.10596051430332,4.986353269196835,-26.68148157358072,-40.20916731152681,1.4677363259142793,-0.2159583758254371,-5.033116475127828,40.01686224622254,42255.9648064949,25751.57014399224,25751.57014399224,68007.53495048714,77400.88812015385,77400.88812015385,25751.57014399224,103152.45826414609,103152.45826414609,103152.45826414609,127973.62620130231,91645.11778184111,56500.19446818205,39049.91479295451,24821.167937156224,0.0,63871.082730110735,21097.99274658279,1537.06985902705,0.0,0.8866890943937693,2.81572397252823,0.0014959135982669303,354198.43489915493,1555260.4077025477,4.390929644128302,1555260.4077025477,4.390929644128302,0.85,0.095677663647423,4.027634451161993,1.267501574191265,1.0,0.0,4.027634451162487,1.2848821777443473,1.2851759353156578,3.1346332923946667,19340.968267885102,1972.2298917454077,4632.441516551485,4632.441516551485,5.558962817335772,5.017194850771451,-2.373948636304147,7.391143487075599,3.4667778976825843,3.4667778976825843,0.9905079707664527,0.0,0.0,0.0002286141748043935,0.9999868402747552,0.00022861718334371258,199.08758911041937,0.0,0.0,0.0,0.058264959897682295,7.700942327117288e-05,0.00015160475153322065,0.0006106085202350535,0.09567766364742629,0.07180293208227857,0.023874731565147713,0.09567760850349438,0.0718029320822761,0.023874731565146898,0.37581860532086486,0.37581860532086486,0.12496106401157585,0.0,4.815990113994189,4.75249184898388,5.007065951827883,4.8171580993023895,4.753988487478807,5.007244422810345,24821.167937156224,21097.99274658279,0.85,1.064762519180317,0.6615820963149913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950482299155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.904800211152,1537.06985902705,0.37581860532086486,0.12496106401157585,6.112874298809886,3.4667778976825843
4190.0,-30.200089455228397,5.017181950927864,35.008505430684345,24.10595677737149,4.986375656216917,-26.681471179321424,-40.209143108781404,1.4677573803099386,-0.2157341394046739,-5.033083323274692,40.01685063640463,42255.90111294407,25751.54798123046,25751.54798123046,68007.44909417453,77400.78245078596,77400.78245078596,25751.54798123046,103152.33043201642,103152.33043201642,103152.33043201642,127973.45662895817,91645.01750726579,56500.13616942388,39049.86815315767,24821.126196941757,0.0,63870.99435009943,21097.957267400492,1537.0669043394544,0.0,0.8866893053269518,2.815724894034954,0.0014959135982669303,354198.8927115057,1555259.9069438782,4.390922554946083,1555259.9069438782,4.390922554946083,0.85,0.09567749293287406,4.027634451161993,1.267501234062948,1.0,0.0,4.027634451162088,1.284882079234994,1.2851758367837827,3.1346335327207666,19340.94710573892,1972.2277338070514,4632.441516551485,4632.441516551485,5.558958033085026,5.017181950927864,-2.3739024454991586,7.391084396427023,3.466802630407223,3.466802630407223,0.9905150372592065,0.0,0.0,0.0002286141748043935,0.9999858955991313,0.00022861739931583902,199.0875816847775,0.0,0.0,0.0,0.058264959897682295,7.700963456967427e-05,0.00015160454023471924,0.0006106076692019298,0.09567749293287303,0.07180276642124606,0.023874726511626972,0.09567747865686717,0.07180276642124683,0.023874726511627233,0.37581788213286105,0.37581788213286105,0.12496108540421512,0.0,4.816249430629455,4.752850179928203,5.007026754401295,4.8173491838700215,4.75434633344895,5.0069330255369096,24821.126196941757,21097.957267400492,0.85,1.064762648306393,0.6615820145420719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526949958916644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.898305322422,1537.0669043394544,0.37581788213286105,0.12496108540421512,6.112874298809886,3.466802630407223
4191.0,-30.200080115435973,5.017169028165026,35.00849956693841,24.10593390176075,4.986386175061022,-26.681461721676108,-40.20911904573438,1.467767781301152,-0.2155619232652839,-5.0330598667243125,40.01684006740147,42255.839114185335,25751.550731540567,25751.550731540567,68007.3898457259,77400.64727478,77400.64727478,25751.550731540567,103152.19800632057,103152.19800632057,103152.19800632057,127973.29295075522,91644.8828083572,56500.074647762754,39049.786845104936,24821.09494443464,0.0,63870.88178953958,21097.930702769445,1537.0647721883058,0.0,0.8866894631032877,2.815725367731603,0.0014959135982669303,354199.21663631685,1555259.4510780957,4.390917252295897,1555259.4510780957,4.390917252295897,0.85,0.09567732909058395,4.027634451161993,1.2675008840439843,1.0,0.0,4.02763445116124,1.2848820305708184,1.285175788108481,3.1346336514432274,19340.918678612852,1972.2248350469174,4632.441516551485,4632.441516551485,5.558958626791412,5.017169028165026,-2.3738633565468894,7.391032384711915,3.4668273970390264,3.4668273970390264,0.9905221134397219,0.0,0.0,0.0002286141748043935,0.9999849219265845,0.00022861762191768087,199.08757403119728,0.0,0.0,0.0,0.058264959897682295,7.700984464909154e-05,0.00015160433015530198,0.0006106068230788313,0.09567732909058653,0.07180260626200784,0.023874722828578696,0.09567737905805636,0.0718026062620059,0.02387472282857805,0.3758171603157679,0.3758171603157679,0.12496110485098387,0.0,4.816490313111444,4.753174920356685,5.0070147609303035,4.8174979434590455,4.754518337993147,5.007011405603521,24821.09494443464,21097.930702769445,0.85,1.0647635971242186,0.6615822097684858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694941708514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.891816906613,1537.0647721883058,0.3758171603157679,0.12496110485098387,6.112874298809886,3.4668273970390264
4192.0,-30.20007047014279,5.017156097121148,35.0084936999936,24.105926986690633,4.9863956022217195,-26.6814520981973,-40.20909498268736,1.4677772302761725,-0.2151070003952782,-5.03303577646751,40.016828246732786,42255.778251463744,25751.551725265334,25751.551725265334,68007.32997672907,77400.58107031818,77400.58107031818,25751.551725265334,103152.13279558351,103152.13279558351,103152.13279558351,127973.18839950286,91644.81651558574,56500.01369673119,39049.78090983839,24821.055603919354,0.0,63870.83651375774,21097.89726333145,1537.0621676476392,0.0,0.8866896286425381,2.8157221972310547,0.0014959135982669303,354199.54931258206,1555258.941225176,4.390911688745984,1555258.941225176,4.390911688745984,0.85,0.09567716279520509,4.027634451161993,1.2675005966657773,1.0,0.0,4.0276344511626645,1.284881986360941,1.2851757438884963,3.134633759298868,19340.90468805427,1972.223408406976,4632.441516551485,4632.441516551485,5.558958841305674,5.017156097121148,-2.3738238330345625,7.39097993015571,3.466852135257117,3.466852135257117,0.9905291815020334,0.0,0.0,0.0002286141748043935,0.9999839164066767,0.00022861785180094832,199.08756612727234,0.0,0.0,0.0,0.058264959897682295,7.701005472903818e-05,0.00015160412007535532,0.0006106059769536007,0.09567716279520708,0.07180244421866737,0.023874718576539705,0.09567712706367712,0.07180244421866588,0.023874718576539205,0.375816437796466,0.375816437796466,0.1249611243652979,0.0,4.816768944991907,4.753545446924363,5.007016320842922,4.817928776072222,4.755073211660658,5.007068384454442,24821.055603919354,21097.89726333145,0.85,1.0647634145527487,0.6615817258376109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526948858621513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.88533436528,1537.0621676476392,0.375816437796466,0.1249611243652979,6.112874298809886,3.466852135257117
4193.0,-30.200060524720378,5.0171431807290325,35.0084878315013,24.105909279920184,4.9864065870493945,-26.681442048823556,-40.20907081486655,1.4677881111525497,-0.21486664081504614,-5.033010634498019,40.01681646776945,42255.71834511515,25751.549967053947,25751.549967053947,68007.2683121691,77400.46495574185,77400.46495574185,25751.549967053947,103152.01492279579,103152.01492279579,103152.01492279579,127973.03097976981,91644.70082182979,56499.9542112032,39049.71845625176,24821.01605697403,0.0,63870.73451322579,21097.863648427923,1537.0595215345606,0.0,0.886689799387627,2.8157219714922714,0.0014959135982669303,354199.89651281625,1555258.4331712325,4.390905950236373,1555258.4331712325,4.390905950236373,0.85,0.09567699661812037,4.027634451161993,1.2675001977430655,1.0,0.0,4.027634451161517,1.2848819354514855,1.2851756929674016,3.1346338834989935,19340.880271813483,1972.220918643317,4632.441516551485,4632.441516551485,5.558958461762536,5.0171431807290325,-2.373783557030318,7.390926737759351,3.466876849439155,3.466876849439155,0.9905362426969014,0.0,0.0,0.0002286141748043935,0.9999828795994975,0.00022861808883763653,199.0875579774043,0.0,0.0,0.0,0.058264959897682295,7.70102657242348e-05,0.00015160390908015872,0.0006106051271420777,0.09567699661812223,0.07180228225559888,0.023874714362523353,0.09567697310523247,0.07180228225559748,0.02387471436252289,0.37581571770958316,0.37581571770958316,0.1249611447478911,0.0,4.817034494966208,4.753898059869414,5.007019347579558,4.818143993682952,4.7553561628326975,5.007079279016352,24821.01605697403,21097.863648427923,0.85,1.064764149503976,0.6615818444418422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526948281890828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.878858255472,1537.0595215345606,0.37581571770958316,0.1249611447478911,6.112874298809886,3.466876849439155
4194.0,-30.200050259086055,5.0171303265456855,35.00848197896919,24.105896218121075,4.9864214903205335,-26.68143131940847,-40.209046577196546,1.4678025506429078,-0.21463526204416894,-5.032983229611398,40.01680519565986,42255.65932211204,25751.542502001685,25751.542502001685,68007.20182411373,77400.35172675247,77400.35172675247,25751.542502001685,103151.89422875416,103151.89422875416,103151.89422875416,127972.87277749431,91644.58947033975,56499.89706569908,39049.658227378524,24820.97854874015,0.0,63870.63677611867,21097.831766429128,1537.0569401692344,0.0,0.8866899798227055,2.8157221280837614,0.0014959135982669303,354200.2749633072,1555257.9469791802,4.390899886061056,1555257.9469791802,4.390899886061056,0.8500000000000001,0.09567683036081003,4.027634451161993,1.2674999175081032,1.0,0.0,4.027634451162623,1.2848818678919898,1.28517562539246,3.1346340483190365,19340.856771973147,1972.2185223264976,4632.441516551485,4632.441516551485,5.558956850290002,5.0171303265456855,-2.3737416181948374,7.390871944740523,3.466901546489402,3.466901546489402,0.990543298996972,0.0,0.0,0.0002286141748043935,0.9999818094115481,0.00022861833350641087,199.08754956513636,0.0,0.0,0.0,0.058264959897682295,7.701047732978102e-05,0.0001516036974746125,0.0006106042748722898,0.09567683036081263,0.07180212017258356,0.023874710188229082,0.0956768372140609,0.0718021201725816,0.02387471018822843,0.3758149987288935,0.3758149987288935,0.12496116591513493,0.0,4.817286871285489,4.754239138521314,5.007004265847343,4.818347967567206,4.755655392580422,5.006996067846671,24820.97854874015,21097.831766429128,0.85,1.0647647378637335,0.661581932715465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526947687214253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.872388479764,1537.0569401692344,0.3758149987288935,0.12496116591513493,6.112874298809886,3.466901546489402
