time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4195.0,-30.200039718905124,5.017117446252927,35.008476137830414,24.105884099286072,4.986430449491517,-26.681420937349852,-40.20902237445114,1.4678116679362592,-0.21425879834004036,-5.032959991793991,40.01679382244975,42255.60162146402,25751.545635131035,25751.545635131035,68007.14725659505,77400.26636310617,77400.26636310617,25751.545635131035,103151.81199823722,103151.81199823722,103151.81199823722,127972.75410827449,91644.5034665751,56499.83872493283,39049.62749071363,24820.942110037267,0.0,63870.569600750896,21097.80079353168,1537.0545188534843,0.0,0.8866901393980093,2.8157198899906515,0.0014959135982669303,354200.5958684925,1555257.4564265464,4.390894522955524,1555257.4564265464,4.390894522955524,0.8500000000000001,0.09567666622614684,4.027634451161993,1.2674995471583683,1.0,0.0,4.0276344511625775,1.284881825233996,1.2851755827247133,3.1346341523886845,19340.838621567287,1972.216671500185,4632.441516551485,4632.441516551485,5.558957526635152,5.017117446252927,-2.3737027538655773,7.390820200118505,3.4669262407786414,3.4669262407786414,0.9905503545081833,0.0,0.0,0.0002286141748043935,0.9999807106035211,0.0002286185847189166,199.08754092788945,0.0,0.0,0.0,0.058264959897682295,7.701068863095624e-05,0.00015160348617343727,0.0006106034238283968,0.0956766662261519,0.07180195976982741,0.023874706456324495,0.09567662766446623,0.0718019597698236,0.02387470645632323,0.3758142801684866,0.3758142801684866,0.12496118661353661,0.0,4.817560997951432,4.7546020805526155,5.007010596522093,4.818701193453933,4.7560978921112,5.007080121637102,24820.942110037267,21097.80079353168,0.85,1.0647650033763834,0.6615817251294286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526947073390981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.86592545048,1537.0545188534843,0.3758142801684866,0.12496118661353661,6.112874298809886,3.4669262407786414
4196.0,-30.200028874864998,5.017104671204815,35.0084703140284,24.10587054854261,4.986448315069324,-26.681409391117366,-40.208998032007344,1.4678288313217256,-0.21410206278255828,-5.03293054201258,40.016782645141966,42255.54444397844,25751.533005773446,25751.533005773446,68007.07744975189,77400.1391960275,77400.1391960275,25751.533005773446,103151.67220180095,103151.67220180095,103151.67220180095,127972.57634560319,91644.37914214401,56499.78439009516,39049.54972449872,24820.904143802243,0.0,63870.45386830096,21097.768522231905,1537.0518617646553,0.0,0.8866903299052626,2.8157212670524694,0.0014959135982669303,354201.00255880266,1555256.9743237428,4.390888120271616,1555256.9743237428,4.390888120271616,0.85,0.09567649952084885,4.027634451161993,1.2674992229649793,1.0,0.0,4.027634451163092,1.2848817449299526,1.2851755024023104,3.1346343483007195,19340.81238389162,1972.2139960018583,4632.441516551485,4632.441516551485,5.55895480034977,5.017104671204815,-2.373659323610783,7.3907639948155985,3.4669509057679013,3.4669509057679013,0.9905574016479718,0.0,0.0,0.0002286141748043935,0.9999795801197022,0.00022861884317380493,199.08753204164316,0.0,0.0,0.0,0.058264959897682295,7.701090115230413e-05,0.00015160327365208937,0.0006106025678700944,0.09567649952084556,0.07180179739698878,0.023874702123856787,0.09567652961738783,0.07180179739699125,0.023874702123857606,0.37581356349807,0.37581356349807,0.12496120822582947,0.0,4.817803399881825,4.754934970318686,5.006980168303983,4.818828479230035,4.756322344357727,5.006914474068765,24820.904143802243,21097.768522231905,0.85,1.0647658397728084,0.6615820286968394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526946443151527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.859468263468,1537.0518617646553,0.37581356349807,0.12496120822582947,6.112874298809886,3.4669509057679013
4197.0,-30.200017702778084,5.017091802216906,35.008464497752385,24.10584861589598,4.986452740572382,-26.681398893741168,-40.20897002248091,1.4678339315354485,-0.21378965095351532,-5.032910499497801,40.01677121674782,42255.47355381564,25751.544278549052,25751.544278549052,68007.01783236468,77400.03247422654,77400.03247422654,25751.544278549052,103151.57675277558,103151.57675277558,103151.57675277558,127972.44539004056,91644.26968894791,56499.71076853701,39049.50991156767,24820.86863726498,0.0,63870.378548832654,21097.73834167523,1537.049564902227,0.0,0.8866904734042051,2.8157194983122555,0.0014959135982669303,354201.27933853917,1555256.481391128,4.390883297472909,1555256.481391128,4.390883297472909,0.85,0.095676337293322,4.027634451161993,1.2674988707480952,1.0,0.0,4.027634451161007,1.284881721067076,1.2851754785339782,3.1346344065172786,19340.78928467102,1972.2116405368827,4632.441516551485,4632.441516551485,5.558957233791307,5.017091802216906,-2.3736228261097616,7.390714628326668,3.4669755810388097,3.4669755810388097,0.9905644517253742,0.0,0.0,0.0002286141748043935,0.9999784154386623,0.00022861910944758435,199.0875228865768,0.0,0.0,0.0,0.058264959897682295,7.701114568973363e-05,0.0001516030291146599,0.0006106015829627189,0.09567633729332595,0.0718016385956068,0.02387469869771915,0.09567634202837962,0.07180163859560384,0.023874698697718168,0.3758128467584362,0.3758128467584362,0.1249612283434162,0.0,4.818059363506563,4.755268557574254,5.007002036105575,4.819120848544287,4.756640894097586,5.007127631685648,24820.86863726498,21097.73834167523,0.85,1.0647661619911855,0.66158169896408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526945794743176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.85301751511,1537.049564902227,0.3758128467584362,0.1249612283434162,6.112874298809886,3.4669755810388097
4198.0,-30.200006271230464,5.0170791036773,35.008458694747645,24.105844913888745,4.986474735528905,-26.681386405778017,-40.208945505414135,1.4678548700764382,-0.21356149155394633,-5.032877980327679,40.016759970749675,42255.418182840775,25751.52382475272,25751.52382475272,68006.94200759349,77399.92847479458,77399.92847479458,25751.52382475272,103151.4522995473,103151.4522995473,103151.4522995473,127972.28109896756,91644.1699661468,56499.65967419278,39049.45587994891,24820.828799420262,0.0,63870.28467936917,21097.70447950722,1537.0467314202547,0.0,0.8866906797944275,2.8157202943869852,0.0014959135982669303,354201.7284166449,1555255.9963257816,4.390876360988124,1555255.9963257816,4.390876360988124,0.85,0.0956761689059594,4.027634451161993,1.2674985322682186,1.0,0.0,4.027634451163265,1.284881623099853,1.2851753805443573,3.134634645520952,19340.768238972367,1972.2094944728697,4632.441516551485,4632.441516551485,5.558952818453036,5.0170791036773,-2.373577159172959,7.390656262850259,3.4670002066794647,3.4670002066794647,0.9905714876227042,0.0,0.0,0.0002286141748043935,0.9999772237105695,0.0002286193819056052,199.0875135188939,0.0,0.0,0.0,0.058264959897682295,7.701135973680162e-05,0.0001516028150675919,0.0006106007208593736,0.09567616890596049,0.0718014749009297,0.0238746940050308,0.09567621497342878,0.07180147490092886,0.023874694005030526,0.3758121302276695,0.3758121302276695,0.12496125041757776,0.0,4.818298529641254,4.75560198272359,5.006957020523885,4.8193164887737225,4.756997315656292,5.006838815313756,24820.828799420262,21097.70447950722,0.85,1.064766539698241,0.6615818043549406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526945126719664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.846573700088,1537.0467314202547,0.3758121302276695,0.12496125041757776,6.112874298809886,3.4670002066794647
4199.0,-30.19999455232881,5.0170662543536615,35.00845290261346,24.105823540035658,4.986475651007894,-26.68137576730343,-40.20892126774413,1.4678568659825495,-0.21316292815822635,-5.032860611174177,40.01674868136764,42255.36509821863,25751.541918836636,25751.541918836636,68006.90701705526,77399.83818014378,77399.83818014378,25751.541918836636,103151.38009898041,103151.38009898041,103151.38009898041,127972.17527519143,91644.07529766038,56499.60221573534,39049.414535472264,24820.795176211024,0.0,63870.20971168329,21097.67589977937,1537.0446056041887,0.0,0.886690809172072,2.8157170804767584,0.0014959135982669303,354201.9682786241,1555255.5093893057,4.390872012788768,1555255.5093893057,4.390872012788768,0.85,0.09567600838216571,4.027634451161993,1.2674982300540432,1.0,0.0,4.027634451160409,1.2848816137614105,1.28517537120378,3.1346346683032884,19340.74825994636,1972.2074571791957,4632.441516551485,4632.441516551485,5.558956724402812,5.0170662543536615,-2.373542643078655,7.390608897432316,3.467024862290379,3.467024862290379,0.9905785320829654,0.0,0.0,0.0002286141748043935,0.9999760020276806,0.00022861966121269498,199.08750391573713,0.0,0.0,0.0,0.058264959897682295,7.701157134512717e-05,0.00015160260345926634,0.0006105998685783915,0.09567600838216458,0.07180131748096247,0.02387469090120212,0.09567598740208282,0.07180131748096331,0.023874690901202398,0.37581141407655366,0.37581141407655366,0.12496127001398578,0.0,4.818571847858095,4.755954707143985,5.006990879886246,4.8196976830159315,4.75739852691504,5.007159356510613,24820.795176211024,21097.67589977937,0.85,1.06476724163026,0.6615817497541295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526944443182024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.840135455333,1537.0446056041887,0.37581141407655366,0.12496127001398578,6.112874298809886,3.467024862290379
4200.0,-30.199982514561786,5.017053533397886,35.00844710003397,24.105820431746565,4.986493819493884,-26.681363116384095,-40.20889297882093,1.467874421316203,-0.212845967974431,-5.032830141836599,40.016736792856456,42255.29640481281,25751.526514693087,25751.526514693087,68006.8229195059,77399.75208816033,77399.75208816033,25751.526514693087,103151.27860285342,103151.27860285342,103151.27860285342,127972.03074106626,91643.9916878689,56499.5360045214,39049.39520371945,24820.75213821285,0.0,63870.1473419323,21097.639317480924,1537.041636812461,0.0,0.8866910074486075,2.815716469338006,0.0014959135982669303,354202.3890499045,1555254.9966111663,4.390865348996961,1555254.9966111663,4.390865348996961,0.85,0.09567584055744405,4.027634451161993,1.2674978586053478,1.0,0.0,4.027634451163131,1.2848815316235473,1.2851752890471377,3.1346348686892282,19340.730614769363,1972.2056578718893,4632.441516551485,4632.441516551485,5.55895339912747,5.017053533397886,-2.373498527552413,7.390552060950299,3.4670494512505434,3.4670494512505434,0.9905855575001553,0.0,0.0,0.0002286141748043935,0.9999747471050937,0.00022861994811991686,199.0874940512843,0.0,0.0,0.0,0.058264959897682295,7.701181832382365e-05,0.00015160235648056987,0.0006105988738384848,0.09567584055744707,0.07180115426526809,0.02387468629217899,0.0956758032329781,0.07180115426526582,0.023874686292178236,0.37581069962226427,0.37581069962226427,0.12496129238326054,0.0,4.818842831231791,4.756322042225122,5.00697138471395,4.819984173862167,4.757849131843045,5.006951361915526,24820.75213821285,21097.639317480924,0.85,1.06476696468896,0.661581320277794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526943742462415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.833703348288,1537.041636812461,0.37581069962226427,0.12496129238326054,6.112874298809886,3.4670494512505434
4201.0,-30.19997023955802,5.017040776475742,35.008441320167705,24.105803004372888,4.9865027752389715,-26.68135117334491,-40.20886853160334,1.467883709025864,-0.21256156720363606,-5.03280737894808,40.01672584926989,42255.24477923847,25751.530830657226,25751.530830657226,68006.7756098957,77399.64532596368,77399.64532596368,25751.530830657226,103151.1761566209,103151.1761566209,103151.1761566209,127971.89429322454,91643.88358179785,56499.48303507241,39049.33394080605,24820.718136603635,0.0,63870.05207740968,21097.61041611309,1537.0393621784547,0.0,0.8866911630470005,2.8157153866502957,0.0014959135982669303,354202.70339797763,1555254.524589855,4.390860119558124,1555254.524589855,4.390860119558124,0.85,0.09567567875225755,4.027634451161993,1.2674975267192345,1.0,0.0,4.027634451161864,1.2848814881682324,1.285175245581888,3.1346349747040994,19340.70779984872,1972.2033313974414,4632.441516551485,4632.441516551485,5.55895433080985,5.017040776475742,-2.373460071429515,7.3905008479052565,3.4670740575194734,3.4670740575194734,0.9905925878627067,0.0,0.0,0.0002286141748043935,0.9999734674526131,0.000228620240681763,199.0874839924267,0.0,0.0,0.0,0.058264959897682295,7.70120317627935e-05,0.00015160214304160003,0.0006105980141843367,0.09567567875225977,0.07180099582802396,0.02387468292423581,0.0956756416450149,0.0718009958280223,0.02387468292423526,0.37580998764696577,0.37580998764696577,0.1249613137565598,0.0,4.8191148684617815,4.7566820017184455,5.00697832619278,4.820245811744428,4.75816498422256,5.007049390995405,24820.718136603635,21097.61041611309,0.85,1.0647678121112594,0.661581498759789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526943022676646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.82727801981,1537.0393621784547,0.37580998764696577,0.1249613137565598,6.112874298809886,3.4670740575194734
4202.0,-30.199957649596023,5.017028168474121,35.0084355674284,24.105794133525364,4.986524110038188,-26.681337708845827,-40.20884013790635,1.46790416928804,-0.21240811559675876,-5.032775857693004,40.01671507966679,42255.177827205545,25751.512960194545,25751.512960194545,68006.69078740009,77399.52305001783,77399.52305001783,25751.512960194545,103151.03601021238,103151.03601021238,103151.03601021238,127971.7173197765,91643.76484619369,56499.419623381524,39049.2724697913,24820.68130956411,0.0,63869.953779355405,21097.57911312949,1537.036721024978,0.0,0.8866913626270679,2.8157170487728234,0.0014959135982669303,354203.1386965998,1555254.0600729433,4.390853411960104,1555254.0600729433,4.390853411960104,0.8499999999999999,0.09567551289728965,4.027634451161993,1.2674971959320827,1.0,0.0,4.02763445116292,1.2848813924388145,1.2851751498305837,3.134635208248443,19340.682741650227,1972.2007761723146,4632.441516551485,4632.441516551485,5.5589504731329376,5.017028168474121,-2.373415168136756,7.390443336610877,3.4670986317369565,3.4670986317369565,0.9905996090677018,0.0,0.0,0.0002286141748043935,0.9999721549680058,0.00022862054075066524,199.08747367547502,0.0,0.0,0.0,0.058264959897682295,7.701227965759796e-05,0.00015160189514679557,0.000610597015754682,0.09567551289729095,0.07180083432263815,0.023874678574652815,0.0956755552543723,0.07180083432263716,0.02387467857465249,0.37580927745229775,0.37580927745229775,0.12496133592390542,0.0,4.819353561637342,4.757015799870544,5.006930300147019,4.820367742096266,4.758410734820416,5.00679815476451,24820.68130956411,21097.57911312949,0.85,1.0647681227754668,0.6615814687009156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526942288705629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.820857845232,1537.036721024978,0.37580927745229775,0.12496133592390542,6.112874298809886,3.4670986317369565
4203.0,-30.199944734978995,5.017015419879244,35.00842982510014,24.105777858663373,4.9865258176520255,-26.68132591500677,-40.20881572561336,1.4679069976798171,-0.21194719932043427,-5.032758000154885,40.01670387743057,42255.128881532335,25751.52983138519,25751.52983138519,68006.65871291753,77399.45024455922,77399.45024455922,25751.52983138519,103150.98007594442,103150.98007594442,103150.98007594442,127971.62769017271,91643.68750354942,56499.36614052253,39049.245958918764,24820.64761422829,0.0,63869.893573147056,21097.550472094048,1537.034579774733,0.0,0.8866914941760236,2.8157130718816616,0.0014959135982669303,354203.3853037734,1555253.5768957187,4.390848990790688,1555253.5768957187,4.390848990790688,0.85,0.09567535337235081,4.027634451161993,1.2674968805303797,1.0,0.0,4.027634451162211,1.2848813792053442,1.2851751365940878,3.134635240533215,19340.666419104466,1972.1991117358596,4632.441516551485,4632.441516551485,5.558954115098107,5.017015419879244,-2.3733803262725437,7.390395746151787,3.4671232296172607,3.4671232296172607,0.990606637033503,0.0,0.0,0.0002286141748043935,0.9999708086405291,0.0002286208485577663,199.0874630924831,0.0,0.0,0.0,0.058264959897682295,7.701249279283464e-05,0.00015160168201155887,0.0006105961573238599,0.09567535337235661,0.07180067795780114,0.023874675414555478,0.09567530103177836,0.07180067795779678,0.023874675414554028,0.3758085673349857,0.3758085673349857,0.12496135539641925,0.0,4.8196383105030804,4.757386008946014,5.006957372479917,4.820810800834465,4.75890069410309,5.0070996298859995,24820.64761422829,21097.550472094048,0.85,1.0647686242819998,0.661581325998917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526941535902094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.814444389487,1537.034579774733,0.3758085673349857,0.12496135539641925,6.112874298809886,3.4671232296172607
4204.0,-30.199931526715396,5.017002828587166,35.00842408201949,24.10576909258964,4.986546482784498,-26.68131196097137,-40.20879099899901,1.4679269170404792,-0.2117823681661548,-5.0327261310027875,40.01669237085851,42255.0798128566,25751.51095504936,25751.51095504936,68006.59076790596,77399.33106600778,77399.33106600778,25751.51095504936,103150.84202105715,103150.84202105715,103150.84202105715,127971.4479955589,91643.5713440662,56499.320090915135,39049.168059056734,24820.605974501756,0.0,63869.77403355849,21097.51507832649,1537.0316538165423,0.0,0.8866916981979194,2.815714624966975,0.0014959135982669303,354203.82540741196,1555253.0805919312,4.3908421339127255,1555253.0805919312,4.3908421339127255,0.85,0.09567518658713366,4.027634451161993,1.267496558534913,1.0,0.0,4.027634451162725,1.2848812860067103,1.2851750433741462,3.1346354679034207,19340.641904575667,1972.1966119496126,4632.441516551485,4632.441516551485,5.5589500402844765,5.017002828587166,-2.3733352039144564,7.390338032501623,3.4671477640719295,3.4671477640719295,0.9906136468776942,0.0,0.0,0.0002286141748043935,0.9999694317029064,0.0002286211633640371,199.0874522688611,0.0,0.0,0.0,0.058264959897682295,7.70127086728578e-05,0.00015160146613153573,0.0006105952878380414,0.09567518658712969,0.07180051592375299,0.023874670663376698,0.09567519368711017,0.07180051592375597,0.02387467066337769,0.3758078597110199,0.3758078597110199,0.12496137723701861,0.0,4.819887386724929,4.7577296825908775,5.006921262495723,4.8209437628366345,4.759164779715434,5.006837443020913,24820.605974501756,21097.51507832649,0.85,1.0647695533128692,0.6615817959627494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526940763686231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.808037857329,1537.0316538165423,0.3758078597110199,0.12496137723701861,6.112874298809886,3.4671477640719295
4205.0,-30.19991803033838,5.016990172976625,35.00841836442565,24.10575187476354,4.9865538968771075,-26.681299072874754,-40.208762675151206,1.46793493941346,-0.21146275653205748,-5.032704665892115,40.01668162705524,42255.01688020965,25751.51867326491,25751.51867326491,68006.53555347456,77399.2314487528,77399.2314487528,25751.51867326491,103150.75012201772,103150.75012201772,103150.75012201772,127971.32353121685,91643.46926434227,56499.25469579892,39049.12729838151,24820.573409199136,0.0,63869.70070758065,21097.487397819266,1537.029490751349,0.0,0.8866918464612724,2.815712927700357,0.0014959135982669303,354204.12183453294,1555252.61718815,4.390837150999301,1555252.61718815,4.390837150999301,0.85,0.09567502648698352,4.027634451161993,1.267496205768548,1.0,0.0,4.027634451162331,1.2848812484716639,1.2851750058305182,3.1346355594750643,19340.62036146733,1972.1944151639275,4632.441516551485,4632.441516551485,5.558951706407086,5.016990172976625,-2.3732977230601437,7.390287896036769,3.4671723247319517,3.4671723247319517,0.9906206642091291,0.0,0.0,0.0002286141748043935,0.9999680247320853,0.00022862148503762864,199.08744120914344,0.0,0.0,0.0,0.058264959897682295,7.701295595984377e-05,0.00015160121884454976,0.0006105942918564573,0.09567502648698896,0.07180035921211123,0.023874667274877734,0.09567501736979635,0.07180035921210715,0.023874667274876377,0.37580715271872095,0.37580715271872095,0.12496139715707405,0.0,4.820150223282667,4.758077677008373,5.006927336728268,4.821241909360083,4.75951034013957,5.006992463854488,24820.573409199136,21097.487397819266,0.85,1.0647699112421694,0.6615815701668762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526939973912165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.801637638375,1537.029490751349,0.37580715271872095,0.12496139715707405,6.112874298809886,3.4671723247319517
4206.0,-30.199904266014553,5.016977647861714,35.00841266251785,24.105743248388194,4.986573670391452,-26.681284707578723,-40.20873410683123,1.4679541119556403,-0.21127474174983263,-5.032674008659615,40.01667064875549,42254.95413526044,25751.50301378923,25751.50301378923,68006.45714904967,77399.11641321606,77399.11641321606,25751.50301378923,103150.6194270053,103150.6194270053,103150.6194270053,127971.15479749905,91643.35666168913,56499.19438373351,39049.069197728466,24820.53537049376,0.0,63869.604568222225,21097.455064919694,1537.0267992921374,0.0,0.8866920423955144,2.81571403438863,0.0014959135982669303,354204.5452026006,1555252.1436701312,4.390830565939086,1555252.1436701312,4.390830565939086,0.85,0.09567486134052672,4.027634451161993,1.2674958491558206,1.0,0.0,4.027634451162413,1.2848811587672597,1.2851749161056054,3.134635778320685,19340.59659757904,1972.1919919217103,4632.441516551485,4632.441516551485,5.558948326013483,5.016977647861714,-2.373253489518274,7.390231137379988,3.46719684500375,3.46719684500375,0.9906276700010714,0.0,0.0,0.0002286141748043935,0.999966589830541,0.00022862181309791114,199.0874299298558,0.0,0.0,0.0,0.058264959897682295,7.701320538198597e-05,0.00015160096942240753,0.0006105932872752444,0.09567486134052958,0.07180019861775275,0.023874662722776833,0.0956749085808841,0.0718001986177506,0.023874662722776118,0.37580644672299823,0.37580644672299823,0.12496141807579683,0.0,4.82038847685692,4.75840853895869,5.006886397773087,4.821399266909793,4.759790092667288,5.006780957079059,24820.53537049376,21097.455064919694,0.85,1.0647702864107869,0.6615815836173822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526939166910755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.795243631572,1537.0267992921374,0.37580644672299823,0.12496141807579683,6.112874298809886,3.46719684500375
4207.0,-30.199890282652717,5.016965060197226,35.00840698172727,24.105726030562096,4.986581136115379,-26.6812713760273,-40.208705713134236,1.4679622294899717,-0.2109565008410641,-5.032652427377282,40.016659860023516,42254.89290475227,25751.51051973867,25751.51051973867,68006.40342449094,77399.01651896203,77399.01651896203,25751.51051973867,103150.5270387007,103150.5270387007,103150.5270387007,127971.02938541849,91643.2541287457,56499.130514535944,39049.02623801084,24820.502346717778,0.0,63869.528584728614,21097.42699471011,1537.0246066039092,0.0,0.886692191413037,2.815712368726916,0.0014959135982669303,354204.8432344956,1555251.6783286892,4.390825557681773,1555251.6783286892,4.390825557681773,0.8499999999999999,0.09567470109319472,4.027634451161993,1.267495494741015,1.0,0.0,4.027634451163114,1.2848811207869804,1.2851748781166428,3.134635870978551,19340.57495882235,1972.189785382608,4632.441516551485,4632.441516551485,5.558949946314444,5.016965060197226,-2.3732159284048575,7.390180988602083,3.4672213835490466,3.4672213835490466,0.9906346810140133,0.0,0.0,0.0002286141748043935,0.9999651320970157,0.00022862214637921354,199.08741847107703,0.0,0.0,0.0,0.058264959897682295,7.70134532802827e-05,0.0001516007215241108,0.0006105922888315242,0.0956747010931937,0.07180004199334215,0.02387465909985155,0.09567473157499003,0.07180004199334292,0.023874659099851803,0.37580574071716305,0.37580574071716305,0.1249614369453696,0.0,4.8206418541115,4.75874535011269,5.00688820791288,4.821695926536222,4.760133500392271,5.006936499585436,24820.502346717778,21097.42699471011,0.85,1.0647707119722105,0.6615814119983271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526938343887845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.788855442515,1537.0246066039092,0.37580574071716305,0.1249614369453696,6.112874298809886,3.4672213835490466
4208.0,-30.199875983338433,5.016952507024084,35.0084012940915,24.105718556698434,4.986593651359417,-26.681257255093783,-40.20867717973886,1.4679749231147698,-0.2105928733113842,-5.032626327810615,40.01664829906012,42254.83247394854,25751.50638077702,25751.50638077702,68006.33885472556,77398.93549521029,77398.93549521029,25751.50638077702,103150.44187598731,103150.44187598731,103150.44187598731,127970.90444192284,91643.17238286474,56499.0693616029,39049.0033569576,24820.462565935533,0.0,63869.46592289313,21097.3931810452,1537.0219232631139,0.0,0.8866923662428644,2.815710633702317,0.0014959135982669303,354205.2036629852,1555251.179679345,4.390819681912737,1555251.179679345,4.390819681912737,0.8499999999999999,0.09567453742370266,4.027634451161993,1.267495155162178,1.0,0.0,4.027634451160517,1.2848810613961161,1.2851748187122003,3.134636015870354,19340.557707008746,1972.1880261872043,4632.441516551485,4632.441516551485,5.558949052841392,5.016952507024084,-2.3731750763828257,7.39012758340691,3.4672458823500287,3.4672458823500287,0.9906416806714368,0.0,0.0,0.0002286141748043935,0.999963641428552,0.0002286224871914287,199.08740675338979,0.0,0.0,0.0,0.058264959897682295,7.7013702398995e-05,0.00015160047240539852,0.0006105912854724162,0.09567453742370666,0.07179988269521562,0.02387465472849104,0.09567452445598626,0.07179988269521262,0.023874654728490045,0.37580503528473086,0.37580503528473086,0.1249614567417748,0.0,4.82091034734168,4.759104669526323,5.006882879026875,4.822033454499206,4.760591416804459,5.006911209082773,24820.462565935533,21097.3931810452,0.85,1.0647707456459194,0.6615811149096031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452693750776789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.782472100329,1537.0219232631139,0.37580503528473086,0.1249614567417748,6.112874298809886,3.4672458823500287
4209.0,-30.199861388590033,5.016939968554206,35.00839561628582,24.10570584414529,4.986605643824998,-26.681242920570774,-40.20864864634348,1.467987175805758,-0.21030353929552348,-5.03260115680845,40.01663721011137,42254.77310942886,25751.50461638535,25751.50461638535,68006.27772581422,77398.83561212209,77398.83561212209,25751.50461638535,103150.34022850744,103150.34022850744,103150.34022850744,127970.7662467534,91643.0714463196,56499.008943626504,39048.95833632567,24820.426018245947,0.0,63869.384354571615,21097.362115509055,1537.0194446842888,0.0,0.8866925346324988,2.8157097673500298,0.0014959135982669303,354205.55126850336,1555250.7013891253,4.39081402259045,1555250.7013891253,4.39081402259045,0.85,0.09567437546352497,4.027634451161993,1.2674948221771047,1.0,0.0,4.027634451162479,1.2848810040682959,1.2851747613712734,3.134636155729103,19340.536405159135,1972.1858540030628,4632.441516551485,4632.441516551485,5.558948671964124,5.016939968554206,-2.373134914396238,7.390074882950445,3.46727037057646,3.46727037057646,0.9906486773075599,0.0,0.0,0.0002286141748043935,0.999962119964267,0.00022862283504555443,199.0873947936081,0.0,0.0,0.0,0.058264959897682295,7.701395151845217e-05,0.00015160022328594133,0.0006105902821103079,0.09567437546352558,0.07179972473316967,0.023874650730355915,0.0956743589043681,0.07179972473316922,0.023874650730355763,0.37580433190106294,0.37580433190106294,0.12496147684775184,0.0,4.821178326562233,4.759462281920605,5.0068806299036055,4.822297617512902,4.760940441482035,5.0069195127093735,24820.426018245947,21097.362115509055,0.85,1.0647711483842806,0.6615810303548725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526936652756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.776095553836,1537.0194446842888,0.37580433190106294,0.12496147684775184,6.112874298809886,3.46727037057646
4210.0,-30.199846493009645,5.016927464990265,35.00838995097244,24.105692922044568,4.9866190937818144,-26.68122816954093,-40.208623780030734,1.4680007703130955,-0.21005157915573136,-5.032575030331178,40.01662621836466,42254.730387428644,25751.500427673018,25751.500427673018,68006.23081510166,77398.72887016062,77398.72887016062,25751.500427673018,103150.22929783363,103150.22929783363,103150.22929783363,127970.61885556985,91642.96411918211,56498.96563645015,39048.88720303551,24820.389557736213,0.0,63869.276760771725,21097.33112407578,1537.0169478593175,0.0,0.8866927075365753,2.815709504084513,0.0014959135982669303,354205.9120691868,1555250.22729155,4.3908082115460685,1555250.22729155,4.3908082115460685,0.85,0.09567421355334138,4.027634451161993,1.2674945556791504,1.0,0.0,4.027634451162866,1.284880940462399,1.2851746977508347,3.1346363109040594,19340.51375462618,1972.1835442914942,4632.441516551485,4632.441516551485,5.558947767751451,5.016927464990265,-2.3730940576685966,7.390021522658861,3.46729484231642,3.46729484231642,0.9906556692332629,0.0,0.0,0.0002286141748043935,0.9999605671416122,0.00022862319007027173,199.0873825873088,0.0,0.0,0.0,0.058264959897682295,7.701416862193994e-05,0.00015160000618245358,0.0006105894076968212,0.09567421355334305,0.07179956683150633,0.023874646721836718,0.09567421319624003,0.07179956683150508,0.023874646721836302,0.37580363029239355,0.37580363029239355,0.12496149738467267,0.0,4.821437514024353,4.759810241337902,5.006872183580299,4.822523451175471,4.761251599755155,5.006888095026966,24820.389557736213,21097.33112407578,0.85,1.0647722076112633,0.6615814759527909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526935780079049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.769725402519,1537.0169478593175,0.37580363029239355,0.12496149738467267,6.112874298809886,3.46729484231642
4211.0,-30.199831324794737,5.016914952517908,35.008384294041804,24.105675250198715,4.98662952670332,-26.68121347486074,-40.208591404929734,1.4680116767693194,-0.20981386923762102,-5.032550980852225,40.01661513190246,42254.65744812549,25751.501496682846,25751.501496682846,68006.15894480833,77398.61497156249,77398.61497156249,25751.501496682846,103150.11646824534,103150.11646824534,103150.11646824534,127970.469817151,91642.84830359857,56498.89078016156,39048.84169270779,24820.353348905657,0.0,63869.19504161345,21097.30034656981,1537.0145123228751,0.0,0.8866928702041943,2.8157091857358716,0.0014959135982669303,354206.24418725335,1555249.7491088046,4.3908027445349385,1555249.7491088046,4.3908027445349385,0.85,0.09567405283428831,4.027634451161993,1.2674941562069582,1.0,0.0,4.027634451162843,1.2848808894333437,1.2851746467101126,3.134636435396167,19340.489312674657,1972.1810519060698,4632.441516551485,4632.441516551485,5.558947998517413,5.016914952517908,-2.373054741520078,7.389969694037986,3.467319303688888,3.467319303688888,0.9906626581968252,0.0,0.0,0.0002286141748043935,0.999958985900242,0.0002286235515935456,199.0873701575985,0.0,0.0,0.0,0.058264959897682295,7.701445128421119e-05,0.00015159972352018233,0.0006105882692365195,0.09567405283429103,0.07179940987959779,0.023874642954693246,0.09567406832692094,0.07179940987959575,0.023874642954692566,0.3758029297565173,0.3758029297565173,0.12496151788888565,0.0,4.82168838385968,4.7601429031321345,5.006876435528284,4.822737111614629,4.761519134432433,5.006939189262994,24820.353348905657,21097.30034656981,0.85,1.0647724446894855,0.6615811804203077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526934889414291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.763361764359,1537.0145123228751,0.3758029297565173,0.12496151788888565,6.112874298809886,3.467319303688888
4212.0,-30.199815830585532,5.016902564887829,35.00837866347216,24.10567703135314,4.98664958320313,-26.681197524375172,-40.208566398918606,1.4680312769927681,-0.20946333029161224,-5.0325205791973175,40.016604585861124,42254.6164211568,25751.4865156095,25751.4865156095,68006.1029367663,77398.5410662457,77398.5410662457,25751.4865156095,103150.0275818552,103150.0275818552,103150.0275818552,127970.34514917326,91642.77624540117,56498.85160031215,39048.805161210024,24820.317567318045,0.0,63869.12272852807,21097.269932220337,1537.0119584234471,0.0,0.8866930632690438,2.8157081251719993,0.0014959135982669303,354206.66402783676,1555249.294235663,4.390796255920915,1555249.294235663,4.390796255920915,0.85,0.09567388964976366,4.027634451161993,1.2674938397062947,1.0,0.0,4.027634451163274,1.2848807977279577,1.2851745549837605,3.13463665912357,19340.474105369092,1972.1795011924658,4632.441516551485,4632.441516551485,5.558944764569765,5.016902564887829,-2.3730107455045695,7.389913310392398,3.4673437415347106,3.4673437415347106,0.9906696404384887,0.0,0.0,0.0002286141748043935,0.9999573706777234,0.00022862392088719716,199.08735746075135,0.0,0.0,0.0,0.058264959897682295,7.701466960869315e-05,0.00015159950519570036,0.0006105873899053143,0.09567388964976747,0.07179925097931524,0.023874638670452246,0.09567389415026993,0.07179925097931236,0.023874638670451292,0.37580222938279273,0.37580222938279273,0.12496153913166327,0.0,4.82195069723133,4.760505459323724,5.006836583843381,4.823057248905684,4.762013308253472,5.006735005891642,24820.317567318045,21097.269932220337,0.85,1.064772773313675,0.6615812871073484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526933982447765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.757004084498,1537.0119584234471,0.37580222938279273,0.12496153913166327,6.112874298809886,3.4673437415347106
4213.0,-30.199800093746262,5.016890118346526,35.00837305585129,24.10565970875325,4.9866575664335935,-26.681182562945963,-40.20853776074944,1.4680400356333165,-0.2091645173330221,-5.032498816743469,40.0165939931526,42254.56129939542,25751.493584956264,25751.493584956264,68006.05488435169,77398.43861899328,77398.43861899328,25751.493584956264,103149.93220394955,103149.93220394955,103149.93220394955,127970.21735873425,91642.6706590975,56498.79333949948,39048.75257733112,24820.285154784717,0.0,63869.03773211584,21097.242381567008,1537.0097939241514,0.0,0.8866932124980894,2.815706736221686,0.0014959135982669303,354206.964563075,1555248.8373497697,4.390791240562467,1555248.8373497697,4.390791240562467,0.85,0.09567373115913139,4.027634451161993,1.2674935166118666,1.0,0.0,4.027634451162779,1.2848807567480969,1.2851745139945305,3.1346367590993642,19340.451822225175,1972.1772289441528,4632.441516551485,4632.441516551485,5.558946290621792,5.016890118346526,-2.3729731011481134,7.389863219494639,3.467368196187167,3.467368196187167,0.9906766274820477,0.0,0.0,0.0002286141748043935,0.9999557301646618,0.00022862429596433016,199.08734456508077,0.0,0.0,0.0,0.058264959897682295,7.701491964581422e-05,0.0001515992551585793,0.0006105863828471915,0.09567373115913178,0.07179909600335302,0.023874635155778763,0.09567372832454905,0.07179909600335271,0.023874635155778666,0.37580153117415743,0.37580153117415743,0.12496155829250684,0.0,4.822219234678698,4.760862818284409,5.0068373465369405,4.823334299410419,4.762333504966421,5.006881792905972,24820.285154784717,21097.242381567008,0.85,1.0647734379463745,0.6615813044909581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452693305598889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.750653440997,1537.0097939241514,0.37580153117415743,0.12496155829250684,6.112874298809886,3.467368196187167
4214.0,-30.199784131761078,5.01687769829967,35.00836744165908,24.10564696127551,4.986669784884637,-26.681166975289987,-40.20850901780648,1.4680526284135946,-0.20888801497335407,-5.032473086958353,40.016582586505166,42254.50670880527,25751.490405622848,25751.490405622848,68005.99711442812,77398.33757810164,77398.33757810164,25751.490405622848,103149.82798372448,103149.82798372448,103149.82798372448,127970.07394627592,91642.56810282837,56498.73723353237,39048.70096588445,24820.245962551442,0.0,63868.94692843589,21097.209068168726,1537.0071482681328,0.0,0.8866933848840335,2.815706103899256,0.0014959135982669303,354207.31988664094,1555248.3453570846,4.390785446937742,1555248.3453570846,4.390785446937742,0.85,0.0956735696610021,4.027634451161993,1.26749317813199,1.0,0.0,4.027634451163123,1.284880697829097,1.2851744550620603,3.134636902840074,19340.43017854579,1972.175021903075,4632.441516551485,4632.441516551485,5.558945604302623,5.01687769829967,-2.3729325718545686,7.389810270154238,3.4673926124220205,3.4673926124220205,0.9906836035491488,0.0,0.0,0.0002286141748043935,0.9999540661838622,0.00022862467640824422,199.08733148491442,0.0,0.0,0.0,0.058264959897682295,7.70151705984603e-05,0.00015159900420593322,0.0006105853721016686,0.09567356966100386,0.07179893873882463,0.023874630922179226,0.0956735607562265,0.07179893873882331,0.023874630922178786,0.37580083462399905,0.37580083462399905,0.12496157822517433,0.0,4.822482713913246,4.7612147590011205,5.006834136095506,4.823585071985008,4.76267129185652,5.006870236391308,24820.245962551442,21097.209068168726,0.85,1.0647740472475258,0.6615813903453074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526932115022344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.744308174655,1537.0071482681328,0.37580083462399905,0.12496157822517433,6.112874298809886,3.4673926124220205
4215.0,-30.199767834210743,5.016865292838364,35.00836183590284,24.105634248722367,4.986681888553784,-26.68115109712161,-40.208476468082495,1.4680651514646201,-0.2086087358173927,-5.0324479201428,40.01657160383668,42254.43762264112,25751.48865535666,25751.48865535666,68005.92627799779,77398.23705168949,77398.23705168949,25751.48865535666,103149.72570704615,103149.72570704615,103149.72570704615,127969.93525305668,91642.46587865513,56498.66644960654,39048.66603227621,24820.209546010534,0.0,63868.875578286745,21097.178114108952,1537.0046747361491,0.0,0.8866935528660693,2.8157053693352716,0.0014959135982669303,354207.6674359731,1555247.8716516155,4.390779801323029,1555247.8716516155,4.390779801323029,0.85,0.09567340945261685,4.027634451161993,1.2674928407510744,1.0,0.0,4.027634451161427,1.284880639236351,1.2851743964559184,3.1346370457848565,19340.408604952576,1972.1728220087978,4632.441516551485,4632.441516551485,5.558945226474606,5.016865292838364,-2.3728924659889503,7.389757758827315,3.4674170159051294,3.4674170159051294,0.9906905759728941,0.0,0.0,0.0002286141748043935,0.9999523672246449,0.0002286250648507481,199.08731812976845,0.0,0.0,0.0,0.058264959897682295,7.701545478875988e-05,0.00015159872001563362,0.0006105842274870271,0.09567340945261814,0.07179878244711593,0.02387462700550221,0.09567339995286082,0.07179878244711496,0.023874627005501886,0.37580013931015466,0.37580013931015466,0.12496159853477255,0.0,4.822744533215314,4.7615637191948395,5.006833242940388,4.823839184325379,4.76300726312104,5.006877541505332,24820.209546010534,21097.178114108952,0.85,1.0647741276522096,0.6615810477334628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452693116059358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.737967943302,1537.0046747361491,0.37580013931015466,0.12496159853477255,6.112874298809886,3.4674170159051294
4216.0,-30.199751255845996,5.016852959212062,35.00835625112631,24.105626076366775,4.9866983639473474,-26.68113452903016,-40.20844758544115,1.4680816371315253,-0.20834949923164459,-5.032420025796704,40.01656100340284,42254.38493193611,25751.480035156277,25751.480035156277,68005.86496709239,77398.13728725369,77398.13728725369,25751.480035156277,103149.61732240996,103149.61732240996,103149.61732240996,127969.79152083222,91642.36607263022,56498.61371731276,39048.61372813051,24820.174198422268,0.0,63868.78792655278,21097.148068658928,1537.0021993025935,0.0,0.8866937333558866,2.815705216815536,0.0014959135982669303,354208.0526523383,1555247.4144328295,4.390773735342865,1555247.4144328295,4.390773735342865,0.85,0.0956732486330163,4.027634451161993,1.2674924863362689,1.0,0.0,4.02763445116109,1.284880562103359,1.2851743193052918,3.1346372339610507,19340.387541690205,1972.170674153784,4632.441516551485,4632.441516551485,5.558943365641532,5.016852959212062,-2.3728503523538005,7.389703311565862,3.4674414030881353,3.4674414030881353,0.9906975437394673,0.0,0.0,0.0002286141748043935,0.999950638994772,0.00022862545998691917,199.08730454450892,0.0,0.0,0.0,0.058264959897682295,7.701570696272448e-05,0.00015159846784166902,0.0006105832118224796,0.09567324863301946,0.07179862568337725,0.023874622949642207,0.09567326015766991,0.07179862568337488,0.02387462294964142,0.37579944503917023,0.37579944503917023,0.12496161928435713,0.0,4.822999222205624,4.761910317261481,5.006810866106548,4.824070526565038,4.763349582256524,5.006774418114674,24820.174198422268,21097.148068658928,0.85,1.0647746289673936,0.6615811306851072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45269301861002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.731634966502,1537.0021993025935,0.37579944503917023,0.12496161928435713,6.112874298809886,3.4674414030881353
4217.0,-30.19973444101256,5.016840563680996,35.00835067420069,24.105608858540677,4.986705538366923,-26.681118678269325,-40.208418807573594,1.4680897756236764,-0.20803749154777051,-5.032398455322878,40.0165500625234,42254.33363409746,25751.487463727903,25751.487463727903,68005.82109782536,77398.03855729924,77398.03855729924,25751.487463727903,103149.52602102714,103149.52602102714,103149.52602102714,127969.66544403769,91642.26343987211,56498.558516670324,39048.56102577977,24820.13942301055,0.0,63868.70044879032,21097.118509558968,1536.9999023992132,0.0,0.8866938828678691,2.8157036319528035,0.0014959135982669303,354208.350537285,1555246.9425300208,4.390768710480503,1555246.9425300208,4.390768710480503,0.85,0.09567309074699384,4.027634451161993,1.2674921731324869,1.0,0.0,4.027634451161609,1.2848805240250576,1.2851742812182847,3.1346373268581402,19340.36588186843,1972.1684654666408,4632.441516551485,4632.441516551485,5.558944969239031,5.016840563680996,-2.3728129046297033,7.3896534683107,3.4674657912655977,3.4674657912655977,0.9907045117901708,0.0,0.0,0.0002286141748043935,0.9999488861172484,0.00022862586075983438,199.0872907654754,0.0,0.0,0.0,0.058264959897682295,7.701595822266974e-05,0.00015159821658172377,0.000610582199839268,0.09567309074699742,0.07179847130170872,0.023874619445288712,0.09567307946416127,0.07179847130170602,0.023874619445287813,0.37579875169181154,0.37579875169181154,0.12496163908199216,0.0,4.823263459556472,4.7622572595720385,5.006825750084886,4.824360963775121,4.7636859162603855,5.006926316356498,24820.13942301055,21097.118509558968,0.85,1.0647754004694705,0.6615812336431806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526929194815983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.725308158602,1536.9999023992132,0.37579875169181154,0.12496163908199216,6.112874298809886,3.4674657912655977
4218.0,-30.19971733730458,5.016828215863772,35.00834509271878,24.10559586659076,4.986719284610304,-26.681101910269998,-40.20838992493225,1.4681038575757095,-0.20780334673872858,-5.032371763721892,40.01653877595953,42254.28294870625,25751.481738066956,25751.481738066956,68005.76468677321,77397.93026766794,77397.93026766794,25751.481738066956,103149.41200573489,103149.41200573489,103149.41200573489,127969.51228230304,91642.15379120935,56498.50647224756,39048.49702106865,24820.100276568148,0.0,63868.5972976368,21097.085235082926,1536.997235051189,0.0,0.8866940597169948,2.815703669007918,0.0014959135982669303,354208.7191444882,1555246.4557172416,4.390762766861275,1555246.4557172416,4.390762766861275,0.85,0.09567292996932364,4.027634451161993,1.267491857181303,1.0,0.0,4.027634451159798,1.2848804581385571,1.285174215316721,3.13463748759705,19340.342741396158,1972.1661057951655,4632.441516551485,4632.441516551485,5.558943733246968,5.016828215863772,-2.3727717187822748,7.389599934646046,3.4674901402124134,3.4674901402124134,0.9907114686321181,0.0,0.0,0.0002286141748043935,0.9999471031291302,0.0002286262684185915,199.0872767497235,0.0,0.0,0.0,0.058264959897682295,7.701621039815817e-05,0.00015159796440623532,0.000610581184168583,0.09567292996932293,0.07179831458446925,0.023874615384853675,0.09567293377153063,0.0717983145844698,0.023874615384853852,0.3757980593353029,0.3757980593353029,0.12496166036363894,0.0,4.823514397388351,4.762591871939662,5.006824415347751,4.824568416983141,4.76398091471583,5.006869847894166,24820.100276568148,21097.085235082926,0.85,1.0647762369017848,0.6615815085431616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526928189392532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.71898664057,1536.997235051189,0.3757980593353029,0.12496166036363894,6.112874298809886,3.4674901402124134
4219.0,-30.199699923893007,5.016815928311494,35.00833953629745,24.10559303769844,4.9867352352856695,-26.681084643121295,-40.208360937517114,1.4681199545139723,-0.207446828028651,-5.032344434179985,40.01652834293952,42254.23321396265,25751.47450627339,25751.47450627339,68005.70772023604,77397.85419580198,77397.85419580198,25751.47450627339,103149.32870207536,103149.32870207536,103149.32870207536,127969.39466804251,91642.07712723511,56498.456145395794,39048.46775759924,24820.065965967147,0.0,63868.53372356639,21097.056071072075,1536.9948336308375,0.0,0.8866942367227308,2.8157021711811825,0.0014959135982669303,354209.0965618755,1555246.005719671,4.390756817980226,1555246.005719671,4.390756817980226,0.85,0.09567277028672777,4.027634451161993,1.2674915505712852,1.0,0.0,4.0276344511608695,1.2848803828243667,1.2851741399853116,3.1346376713360873,19340.326562078273,1972.1644559638892,4632.441516551485,4632.441516551485,5.558942172127731,5.016815928311494,-2.3727300545799586,7.389545982891452,3.4675144828936855,3.4675144828936855,0.9907184236839102,0.0,0.0,0.0002286141748043935,0.9999452878592759,0.00022862668345967224,199.08726248018488,0.0,0.0,0.0,0.058264959897682295,7.701646348919819e-05,0.00015159771131519534,0.000610580164810391,0.09567277028673245,0.07179815867165516,0.02387461161507728,0.0956727524961743,0.07179815867165167,0.023874611615076112,0.3757973672547527,0.3757973672547527,0.12496168185848237,0.0,4.823780743279144,4.76295264154902,5.006806129546874,4.824897606151353,4.764447523434285,5.006784971269667,24820.065965967147,21097.056071072075,0.85,1.0647764048345938,0.6615813883695214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526927166696304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.712671470154,1536.9948336308375,0.3757973672547527,0.12496168185848237,6.112874298809886,3.4675144828936855
