time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4220.0,-30.199682256103653,5.01680365025217,35.008334001870594,24.10557494675743,4.9867478109073256,-26.68106748455283,-40.20832817824555,1.4681330393565162,-0.2072691598725669,-5.03231947693775,40.016517870731555,42254.16889731741,25751.473367118877,25751.473367118877,68005.64226443629,77397.7300667933,77397.7300667933,25751.473367118877,103149.20343391217,103149.20343391217,103149.20343391217,127969.23582701707,91641.95093677452,56498.38976729865,39048.40129941763,24820.032393104888,0.0,63868.43369252252,21097.027534139153,1536.9925239323602,0.0,0.886694401786794,2.815702748489587,0.0014959135982669303,354209.44121839217,1555245.5540319418,4.390751270441253,1555245.5540319418,4.390751270441253,0.85,0.09567261207087915,4.027634451161993,1.2674912038492039,1.0,0.0,4.027634451161697,1.284880321603145,1.2851740787500932,3.1346378206934586,19340.299930592024,1972.1617403080588,4632.441516551485,4632.441516551485,5.558941926219712,5.01680365025217,-2.3726901350646608,7.38949378531683,3.467538823175188,3.467538823175188,0.9907253780500537,0.0,0.0,0.0002286141748043935,0.9999434460753004,0.00022862710456444935,199.08724800219673,0.0,0.0,0.0,0.058264959897682295,7.701674951349197e-05,0.00015159742529090154,0.0006105790128090914,0.09567261207088198,0.07179800407952436,0.02387460799135763,0.09567264615124627,0.07179800407952223,0.023874607991356923,0.37579667720491683,0.37579667720491683,0.12496170249462876,0.0,4.824025261737461,4.76328194203262,5.006795046330865,4.825050317065177,4.764646450441205,5.006798185886737,24820.032393104888,21097.027534139153,0.85,1.064777047638764,0.6615814175236987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452692612548186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.706363074254,1536.9925239323602,0.37579667720491683,0.12496170249462876,6.112874298809886,3.467538823175188
4221.0,-30.199664301700963,5.016791295634738,35.00832845578864,24.105563247017585,4.98675320778801,-26.681050785924498,-40.20829926067961,1.4681396920115575,-0.20683257557010393,-5.032298653067122,40.01650646239689,42254.121697851115,25751.482554091835,25751.482554091835,68005.60425194295,77397.66088490622,77397.66088490622,25751.482554091835,103149.14343899806,103149.14343899806,103149.14343899806,127969.1382028309,91641.876671203,56498.33748414802,39048.37687450554,24819.994763832845,0.0,63868.37163833839,21096.995549257917,1536.990082026317,0.0,0.8866945491889046,2.8156994381608893,0.0014959135982669303,354209.72879374446,1555245.0619672686,4.390746316493425,1555245.0619672686,4.390746316493425,0.85,0.09567245458679198,4.027634451161993,1.2674908736115325,1.0,0.0,4.027634451162355,1.2848802904767762,1.285174047616608,3.134637896630411,19340.28425743783,1972.1601420911147,4632.441516551485,4632.441516551485,5.558943909401351,5.016791295634738,-2.372653293484324,7.389444589119062,3.467563145841144,3.467563145841144,0.990732327383184,0.0,0.0,0.0002286141748043935,0.9999415744169935,0.00022862753250127123,199.08723328934357,0.0,0.0,0.0,0.058264959897682295,7.7017001996307e-05,0.00015159717280808653,0.0006105779959006074,0.09567245458679154,0.07179785007206183,0.023874604514729714,0.09567239757613276,0.07179785007206216,0.023874604514729822,0.37579598711103845,0.37579598711103845,0.1249617228685838,0.0,4.824305596438933,4.763645765361559,5.006823674740758,4.825466077497026,4.765140532374744,5.006977798551247,24819.994763832845,21096.995549257917,0.85,1.0647774870014237,0.6615813213012488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526925069057346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.700060354837,1536.990082026317,0.37579598711103845,0.1249617228685838,6.112874298809886,3.467563145841144
4222.0,-30.19964608616811,5.016779012283996,35.008322903835605,24.105549975670897,4.986768465732248,-26.68103286609856,-40.20827020341528,1.4681552456626814,-0.20664107733892934,-5.032270902007355,40.01649519922556,42254.074813941006,25751.47400208906,25751.47400208906,68005.54881603006,77397.54542416013,77397.54542416013,25751.47400208906,103149.01942624919,103149.01942624919,103149.01942624919,127968.97445292812,91641.76001336258,56498.28940314337,39048.30067802135,24819.955026678937,0.0,63868.255704700285,21096.961772677096,1536.9873541699417,0.0,0.8866947313488497,2.815700159784863,0.0014959135982669303,354210.11203309894,1555244.5761639017,4.390740194392228,1555244.5761639017,4.390740194392228,0.85,0.09567229437672733,4.027634451161993,1.2674905752437193,1.0,0.0,4.027634451162524,1.2848802177045309,1.285173974827725,3.134638074168079,19340.259637734736,1972.1576315800744,4632.441516551485,4632.441516551485,5.55894206329002,5.016779012283996,-2.3726113839476275,7.389390396231623,3.467587424948639,3.467587424948639,0.9907392642710396,0.0,0.0,0.0002286141748043935,0.9999396755410067,0.00022862796666279318,199.08721836250777,0.0,0.0,0.0,0.058264959897682295,7.701725569961727e-05,0.00015159691910477624,0.0006105769740764145,0.0956722943767322,0.07179769381325753,0.023874600563474676,0.09567227195043326,0.07179769381325388,0.02387460056347346,0.37579529929584576,0.37579529929584576,0.12496174543456892,0.0,4.824559985824692,4.763984781960346,5.006822929546047,4.825629824668397,4.765393450781005,5.006872735424338,24819.955026678937,21096.961772677096,0.85,1.0647785518123254,0.6615817881312732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526923995495291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.693763966168,1536.9873541699417,0.37579529929584576,0.12496174543456892,6.112874298809886,3.467587424948639
4223.0,-30.19962762553997,5.016766751465388,35.00831737511054,24.105537018645578,4.986781891191826,-26.681014908988224,-40.20823733936993,1.4681691746400796,-0.20640208312153163,-5.032245409774938,40.01648477188454,42254.01322197387,25751.471298232933,25751.471298232933,68005.48452020681,77397.43854242549,77397.43854242549,25751.471298232933,103148.90984065842,103148.90984065842,103148.90984065842,127968.8311408329,91641.65109326335,56498.22577281176,39048.250356057324,24819.921300174483,0.0,63868.1716562318,21096.93310514831,1536.9850241467627,0.0,0.8866948989747732,2.8156999930590487,0.0014959135982669303,354210.46407856,1555244.126411689,4.390734560757507,1555244.126411689,4.390734560757507,0.85,0.09567213683886708,4.027634451161993,1.2674902153341097,1.0,0.0,4.027634451160589,1.2848801525337974,1.285173909642092,3.1346382331608553,19340.236651019964,1972.1552875875009,4632.441516551485,4632.441516551485,5.558941479611603,5.016766751465388,-2.3725711288183375,7.389337880283726,3.4676117049638897,3.4676117049638897,0.9907462014182542,0.0,0.0,0.0002286141748043935,0.9999377511190521,0.0002286284066668614,199.08720323482933,0.0,0.0,0.0,0.058264959897682295,7.701754264143123e-05,0.00015159663216296227,0.000610575818379679,0.09567213683887002,0.07179753958789675,0.023874597250973264,0.09567213933574763,0.07179753958789455,0.02387459725097253,0.37579461204120884,0.37579461204120884,0.12496176799126503,0.0,4.824807054587438,4.764314909266716,5.006819587824623,4.825843326653398,4.765683739648864,5.006854710950279,24819.921300174483,21096.93310514831,0.85,1.064778946330951,0.6615816943908246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526922906319428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.687473407286,1536.9850241467627,0.37579461204120884,0.12496176799126503,6.112874298809886,3.4676117049638897
4224.0,-30.199608869735865,5.016754470221513,35.008311851873344,24.10552982417869,4.986791735287178,-26.680997044362687,-40.208208247181005,1.4681799099140007,-0.20599051278685465,-5.032221970813256,40.01647387427885,42253.96855872001,25751.47374926499,25751.47374926499,68005.442307985,77397.36973118184,77397.36973118184,25751.47374926499,103148.84348044683,103148.84348044683,103148.84348044683,127968.72894313784,91641.578674309,56498.17750184715,39048.223524957604,24819.885462691018,0.0,63868.10898764862,21096.902643287365,1536.982623807633,0.0,0.8866950578459588,2.8156973170494477,0.0014959135982669303,354210.78776877705,1555243.6563761178,4.390729221356621,1555243.6563761178,4.390729221356621,0.85,0.09567197967952137,4.027634451161993,1.2674899070756513,1.0,0.0,4.027634451161043,1.2848801023057301,1.2851738594025413,3.134638355698997,19340.221367579536,1972.1537291103014,4632.441516551485,4632.441516551485,5.55894200871317,5.016754470221513,-2.3725324031657578,7.38928687338727,3.467635971304083,3.467635971304083,0.9907531346583094,0.0,0.0,0.0002286141748043935,0.9999357959306834,0.0002286288537071647,199.0871878652695,0.0,0.0,0.0,0.058264959897682295,7.701779665132218e-05,0.00015159637815307135,0.0006105747953206915,0.0956719796795231,0.07179738567678372,0.02387459400273937,0.09567191613889747,0.07179738567678243,0.02387459400273894,0.37579392492174385,0.37579392492174385,0.12496179038251051,0.0,4.825083114571726,4.764678845889421,5.0068307343514675,4.826231458026427,4.766179023147913,5.00691990484205,24819.885462691018,21096.902643287365,0.85,1.0647793301839654,0.6615816442426916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526921802488553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.681188365665,1536.982623807633,0.37579392492174385,0.12496179038251051,6.112874298809886,3.467635971304083
4225.0,-30.1995898521425,5.016742330306186,35.00830635666632,24.10552081363278,4.986813227987155,-26.68097777920622,-40.20817520851267,1.4682011550508902,-0.20586433211786925,-5.0321908567946485,40.016463644243245,42253.90842717448,25751.456789839216,25751.456789839216,68005.36521701369,77397.24625530293,77397.24625530293,25751.456789839216,103148.70304514215,103148.70304514215,103148.70304514215,127968.55340323609,91641.45620062659,56498.11837249827,39048.153142364805,24819.85035809395,0.0,63868.003500458755,21096.87280437986,1536.9800824015108,0.0,0.8866952533913259,2.8156992903166285,0.0014959135982669303,354211.2174512858,1555243.2151342798,4.390722649398223,1555243.2151342798,4.390722649398223,0.85,0.09567181995324027,4.027634451161993,1.267489563650452,1.0,0.0,4.027634451161659,1.2848800029042573,1.2851737599783426,3.1346385982023195,19340.195520489557,1972.1510934406303,4632.441516551485,4632.441516551485,5.558938347700782,5.016742330306186,-2.372488023854917,7.389230354161103,3.4676602110479564,3.4676602110479564,0.9907600602994161,0.0,0.0,0.0002286141748043935,0.9999338134564472,0.00022862930698797792,199.0871722811872,0.0,0.0,0.0,0.058264959897682295,7.701808511967601e-05,0.0001515960896847175,0.0006105736334756114,0.09567181995323923,0.07179722984604092,0.02387459010719831,0.09567184609149726,0.0717972298460417,0.02387459010719857,0.3757932401815998,0.3757932401815998,0.12496181351812141,0.0,4.825320063921936,4.765008542562896,5.006788109083857,4.8263265246768015,4.766386306143886,5.006676791478867,24819.85035809395,21096.87280437986,0.85,1.0647798817842367,0.6615817954427051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526920681008164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.674909852754,1536.9800824015108,0.3757932401815998,0.12496181351812141,6.112874298809886,3.4676602110479564
4226.0,-30.199570593478963,5.016730071236929,35.00830087634809,24.10550411967563,4.986817168710138,-26.680960052398458,-40.208142379391916,1.4682066276296164,-0.20548103054153444,-5.032172026712408,40.01645308749562,42253.85020567387,25751.471088310813,25751.471088310813,68005.32129398469,77397.16252066944,77397.16252066944,25751.471088310813,103148.63360898025,103148.63360898025,103148.63360898025,127968.45205788425,91641.3662646631,56498.0539496674,39048.12479443966,24819.818448904,0.0,63867.94324334366,21096.8456815684,1536.9780117157293,0.0,0.8866953875517211,2.815696447986381,0.0014959135982669303,354211.47749365645,1555242.7598008015,4.39071814048898,1555242.7598008015,4.39071814048898,0.85,0.09567166597104676,4.027634451161993,1.2674892053892841,1.0,0.0,4.027634451161667,1.284879977299229,1.2851737343674603,3.134638660669251,19340.176540224616,1972.1491579922417,4632.441516551485,4632.441516551485,5.55894143429595,5.016730071236929,-2.372452686465323,7.389182757702252,3.467684472957202,3.467684472957202,0.9907669922734863,0.0,0.0,0.0002286141748043935,0.9999318058563536,0.00022862976601549902,199.08715649956096,0.0,0.0,0.0,0.058264959897682295,7.701837175941066e-05,0.00015159580304498286,0.0006105724789955411,0.09567166597105274,0.07179707871055546,0.023874587260497283,0.09567163509716517,0.07179707871055097,0.023874587260495787,0.3757925555103134,0.3757925555103134,0.12496183399450013,0.0,4.825587177306602,4.7653571216744695,5.006809615483007,4.826690996170896,4.766787133304717,5.006931458666713,24819.818448904,21096.8456815684,0.85,1.0647801986495349,0.6615815080295009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526919543874581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.66863720955,1536.9780117157293,0.3757925555103134,0.12496183399450013,6.112874298809886,3.467684472957202
4227.0,-30.199551047756103,5.0167179653626155,35.00829540184993,24.105500347819202,4.9868385138435505,-26.68094032665308,-40.20810927087439,1.468227792740542,-0.20526725273469992,-5.032140375601104,40.01644229638033,42253.79193242229,25751.452704917607,25751.452704917607,68005.2446373399,77397.06099002124,77397.06099002124,25751.452704917607,103148.51369493885,103148.51369493885,103148.51369493885,127968.29321321656,91641.26546279034,56497.99640519138,39048.07673066551,24819.7795182777,0.0,63867.85624894321,21096.812590536047,1536.9752398265841,0.0,0.8866955878652085,2.815697331974053,0.0014959135982669303,354211.9145940511,1555242.2943586835,4.3907114082853145,1555242.2943586835,4.3907114082853145,0.8500000000000001,0.09567150516837336,4.027634451161993,1.2674888636125257,1.0,0.0,4.0276344511624105,1.2848798782721997,1.285173635317791,3.134638902259115,19340.155266796533,1972.1469887062894,4632.441516551485,4632.441516551485,5.558937465893295,5.0167179653626155,-2.3724079385136516,7.389125903876267,3.4677086786884863,3.4677086786884863,0.9907739081967104,0.0,0.0,0.0002286141748043935,0.9999297683364996,0.00022863023188590535,199.08714048270485,0.0,0.0,0.0,0.058264959897682295,7.701866083963189e-05,0.00015159551396476162,0.0006105713146860829,0.09567150516837347,0.0717969222756168,0.023874582892756673,0.09567151420573623,0.07179692227561672,0.02387458289275664,0.3757918722594454,0.3757918722594454,0.1249618562057307,0.0,4.825832429231923,4.765696860158016,5.006770062045348,4.826873122866402,4.767115809823906,5.0066720533143325,24819.7795182777,21096.812590536047,0.85,1.0647804487482724,0.6615814967661677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526918392326684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.662370029706,1536.9752398265841,0.3757918722594454,0.1249618562057307,6.112874298809886,3.4677086786884863
4228.0,-30.19953127053839,5.016705777310933,35.00828994982002,24.1054831649177,4.986845272722962,-26.680921851323472,-40.20808010883627,1.468235853508059,-0.20495365819112976,-5.032119790069073,40.01643200181976,42253.75103323013,25751.462566201888,25751.462566201888,68005.21359943203,77396.96399780219,77396.96399780219,25751.462566201888,103148.42656400407,103148.42656400407,103148.42656400407,127968.17490746104,91641.1632002069,56497.95023563498,39048.014405079906,24819.748343456973,0.0,63867.76274853688,21096.786091938426,1536.9731688572192,0.0,0.8866957300167378,2.8156956113342555,0.0014959135982669303,354212.19887953054,1555241.8503340497,4.3907066308097304,1555241.8503340497,4.3907066308097304,0.85,0.09567135095821735,4.027634451161993,1.2674885982135313,1.0,0.0,4.027634451161004,1.2848798405575959,1.2851735975945644,3.1346389942690136,19340.133685097157,1972.1447879854138,4632.441516551485,4632.441516551485,5.5589395946377715,5.016705777310933,-2.3723713230721275,7.38907710038306,3.467732910201797,3.467732910201797,0.9907808314862276,0.0,0.0,0.0002286141748043935,0.9999277066893005,0.0002286307032748608,199.08712427615154,0.0,0.0,0.0,0.058264959897682295,7.701891546280893e-05,0.00015159525934158459,0.000610570289157003,0.09567135095821831,0.07179677115783024,0.02387457980038807,0.0956713421688735,0.07179677115782952,0.02387457980038783,0.37579118984096677,0.37579118984096677,0.1249618761148836,0.0,4.826091430053282,4.766038524925307,5.006779853488126,4.827166131877959,4.767444206551545,5.0068581758996515,24819.748343456973,21096.786091938426,0.85,1.0647815215821057,0.6615818249277583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691722361462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.65610924257,1536.9731688572192,0.37579118984096677,0.1249618761148836,6.112874298809886,3.467732910201797
4229.0,-30.199511195284103,5.016693630046762,35.00828448903377,24.105470172967784,4.9868586471948815,-26.680902446106394,-40.20804703524334,1.4682498980171532,-0.204720605547152,-5.032093474224842,40.0164208427112,42253.695098272125,25751.457671700442,25751.457671700442,68005.15276997257,77396.85723994268,77396.85723994268,25751.457671700442,103148.31491164312,103148.31491164312,103148.31491164312,127968.02427109507,91641.05372987146,56497.89158820106,39047.95793518933,24819.709359451957,0.0,63867.66729464129,21096.752955534164,1536.9705159396674,0.0,0.8866959044878695,2.815695618937053,0.0014959135982669303,354212.56230068294,1555241.3690198723,4.390700767127687,1555241.3690198723,4.390700767127687,0.85,0.09567119263424789,4.027634451161993,1.2674882361060007,1.0,0.0,4.027634451162024,1.2848797748463525,1.2851735318682977,3.1346391545805306,19340.110582259436,1972.142432151595,4632.441516551485,4632.441516551485,5.558938538067184,5.016693630046762,-2.3723305293707737,7.389024159417536,3.467757096748477,3.467757096748477,0.9907877419281362,0.0,0.0,0.0002286141748043935,0.9999256139784045,0.00022863118176841794,199.0871078253732,0.0,0.0,0.0,0.058264959897682295,7.701920423997709e-05,0.00015159497056441642,0.0006105691260681318,0.0956711926342523,0.07179661683958691,0.0238745757946654,0.09567119611691012,0.07179661683958359,0.023874575794664295,0.37579050843175316,0.37579050843175316,0.12496189714959482,0.0,4.826337804061268,4.76636762783221,5.006776822834524,4.827372868677685,4.767733923006745,5.00681475670666,24819.709359451957,21096.752955534164,0.85,1.0647821605295804,0.6615819379051809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526916041060798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.649853744573,1536.9705159396674,0.37579050843175316,0.12496189714959482,6.112874298809886,3.467757096748477
4230.0,-30.19949083223084,5.0166815420506135,35.008279050747255,24.105462000612192,4.986874657666631,-26.680882518294823,-40.208013891801215,1.4682663437305632,-0.204462443587488,-5.032066246430144,40.01641057649238,42253.64001104774,25751.450559537876,25751.450559537876,68005.09057058561,77396.75938616773,77396.75938616773,25751.450559537876,103148.2099457056,103148.2099457056,103148.2099457056,127967.88533522323,91640.95411413096,56497.834739010854,39047.910416800114,24819.67538951763,0.0,63867.585806317744,21096.724081089986,1536.9681306179207,0.0,0.8866960803687152,2.8156954028068824,0.0014959135982669303,354212.9383161564,1555240.926217872,4.390694856069108,1555240.926217872,4.390694856069108,0.85,0.09567103530035762,4.027634451161993,1.2674878822406757,1.0,0.0,4.027634451161025,1.2848796979003985,1.285173454904752,3.1346393423006735,19340.08955915507,1972.1402883915578,4632.441516551485,4632.441516551485,5.5589370027725575,5.0166815420506135,-2.3722890578827434,7.388970599933357,3.4677812752859705,3.4677812752859705,0.9907946500817059,0.0,0.0,0.0002286141748043935,0.9999234912712187,0.0002286316671226042,199.08709113875912,0.0,0.0,0.0,0.058264959897682295,7.701949362802665e-05,0.00015159468117636684,0.0006105679605188536,0.095671035300355,0.07179646325887665,0.023874572041478366,0.09567105927196924,0.0717964632588786,0.023874572041479015,0.3757898272956419,0.3757898272956419,0.12496191831340647,0.0,4.826580743987051,4.766697574077284,5.006757482778198,4.827603802842646,4.7680689713610604,5.006731913674855,24819.67538951763,21096.724081089986,0.85,1.0647825451992987,0.66158191949175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526914840686458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.643604876483,1536.9681306179207,0.3757898272956419,0.12496191831340647,6.112874298809886,3.4677812752859705
4231.0,-30.199470234669132,5.016669370362554,35.008273612651614,24.10545019609856,4.98688033525345,-26.680863412762008,-40.20798085313288,1.4682735133463023,-0.20404016555085036,-5.032045800785716,40.016399705477575,42253.58637248059,25751.460602567135,25751.460602567135,68005.04697504772,77396.68869859823,77396.68869859823,25751.460602567135,103148.14930116537,103148.14930116537,103148.14930116537,127967.78985101511,91640.87738646028,56497.77506034252,39047.89147346418,24819.640549849744,0.0,63867.53202331392,21096.694467372283,1536.9658542940501,0.0,0.886696223895829,2.815692236577488,0.0014959135982669303,354213.2206704325,1555240.4573299487,4.390690032366063,1555240.4573299487,4.390690032366063,0.85,0.09567088066239729,4.027634451161993,1.267487584971823,1.0,0.0,4.027634451162332,1.2848796643553124,1.2851734213519965,3.13463942413849,19340.07336639456,1972.1386371895155,4632.441516551485,4632.441516551485,5.558939170750119,5.016669370362554,-2.3722525982513907,7.3889219686139445,3.46780545145721,3.46780545145721,0.9908015575592029,0.0,0.0,0.0002286141748043935,0.9999213441230943,0.00022863215806727513,199.0870742599787,0.0,0.0,0.0,0.058264959897682295,7.701978210225807e-05,0.00015159439270213544,0.0006105667986501009,0.09567088066240098,0.0717963118520239,0.023874568810377084,0.09567082548323273,0.07179631185202114,0.02387456881037616,0.37578914664857704,0.37578914664857704,0.12496193858904092,0.0,4.826858035075816,4.767058485434973,5.006782689963472,4.828005635234888,4.76854088941684,5.006922409239337,24819.640549849744,21096.694467372283,0.85,1.0647827592621468,0.6615816367705665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691362310374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.637362443142,1536.9658542940501,0.37578914664857704,0.12496193858904092,6.112874298809886,3.46780545145721
4232.0,-30.199449338072526,5.0166573276084465,35.00826818203407,24.105441430024825,4.986900231262288,-26.680842616155154,-40.20794756999237,1.4682935093449176,-0.20388247706893026,-5.032015338907033,40.01638904710199,42253.532917588585,25751.445130492935,25751.445130492935,68004.97804808152,77396.57257889915,77396.57257889915,25751.445130492935,103148.0177093921,103148.0177093921,103148.0177093921,127967.62035754554,91640.76086197786,56497.72120066729,39047.82184590063,24819.60264815345,0.0,63867.42449405408,21096.662250930432,1536.963165916468,0.0,0.8866964176698658,2.8156937193602682,0.0014959135982669303,354213.6413491959,1555239.9976136712,4.390683519950781,1555239.9976136712,4.390683519950781,0.85,0.09567072170594232,4.027634451161993,1.2674872618773954,1.0,0.0,4.02763445116289,1.284879570798355,1.2851733277736495,3.1346396523834823,19340.048774835606,1972.1361295483787,4632.441516551485,4632.441516551485,5.558935830810662,5.0166573276084465,-2.3722087860315875,7.388866113640034,3.46782958223473,3.46782958223473,0.9908084520670657,0.0,0.0,0.0002286141748043935,0.9999191658078123,0.00022863265614046037,199.0870571361555,0.0,0.0,0.0,0.058264959897682295,7.702007271208611e-05,0.00015159410209230739,0.0006105656281799456,0.09567072170594405,0.07179615703931685,0.023874564666627202,0.0956707294298841,0.07179615703931555,0.02387456466662677,0.37578846849126357,0.37578846849126357,0.12496196084377291,0.0,4.827101513275693,4.767391571776841,5.0067560584799935,4.828132861838128,4.768781659973456,5.006707475316034,24819.60264815345,21096.662250930432,0.85,1.0647834727453687,0.6615819136643328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45269123914991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.631125386553,1536.963165916468,0.37578846849126357,0.12496196084377291,6.112874298809886,3.46782958223473
4233.0,-30.19942820118651,5.016645212229401,35.00826277037165,24.105429381039016,4.9869075216835475,-26.680822863959584,-40.20791446147484,1.4683021844566224,-0.20350078961865847,-5.031994360339655,40.01637873797523,42253.48106964358,25751.453845485543,25751.453845485543,68004.93491512912,77396.49428665666,77396.49428665666,25751.453845485543,103147.94813214219,103147.94813214219,103147.94813214219,127967.51898823747,91640.67696416673,56497.66374715376,39047.792463347745,24819.57085609528,0.0,63867.36331944303,21096.63522768099,1536.961050697102,0.0,0.8866965618752671,2.8156911491729746,0.0014959135982669303,354213.9310635907,1555239.5529612657,4.390678673454149,1555239.5529612657,4.390678673454149,0.85,0.09567056832794305,4.027634451161993,1.2674868986709042,1.0,0.0,4.027634451161602,1.2848795302093856,1.2851732871754005,3.134639751405834,19340.03106887437,1972.1343240428048,4632.441516551485,4632.441516551485,5.558937712106428,5.016645212229401,-2.3721719475152576,7.388817159744658,3.467853731621178,3.467853731621178,0.9908153518917652,0.0,0.0,0.0002286141748043935,0.9999169624493502,0.0002286331599419924,199.08703981542888,0.0,0.0,0.0,0.058264959897682295,7.70203617982092e-05,0.00015159381300618432,0.000610564463846717,0.09567056832794599,0.07179600666043284,0.023874561667513148,0.09567052599490852,0.07179600666043064,0.023874561667512416,0.3757877908783078,0.3757877908783078,0.12496198155370848,0.0,4.827372035012218,4.767746721867638,5.006771465269992,4.82849357072098,4.769207091081341,5.0068729966002365,24819.57085609528,21096.63522768099,0.85,1.0647838172838193,0.6615817355463057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526911142014267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.624895007215,1536.961050697102,0.3757877908783078,0.12496198155370848,6.112874298809886,3.467853731621178
4234.0,-30.199406843917757,5.016633189357193,35.00825736424514,24.10542096421125,4.986925016830448,-26.680801892850027,-40.207881143409736,1.4683200657626958,-0.203286470143496,-5.031965620827113,40.01636807589434,42253.42937368366,25751.442744664946,25751.442744664946,68004.8721183486,77396.38939696789,77396.38939696789,25751.442744664946,103147.83214163284,103147.83214163284,103147.83214163284,127967.36562743786,91640.57051121056,56497.610487926104,39047.733359204954,24819.533485805016,0.0,63867.26684500997,21096.60346293426,1536.9584328743267,0.0,0.8866967468894521,2.8156916861279093,0.0014959135982669303,354214.3279570793,1555239.093085372,4.39067245544574,1555239.093085372,4.39067245544574,0.8499999999999999,0.09567041075107044,4.027634451161993,1.267486562938429,1.0,0.0,4.02763445116276,1.2848794465466347,1.2851732034935222,3.134639955512597,19340.008602830385,1972.1320331438753,4632.441516551485,4632.441516551485,5.558935315784628,5.016633189357193,-2.372129420942103,7.388762610299295,3.467877839027847,3.467877839027847,0.9908222397222419,0.0,0.0,0.0002286141748043935,0.9999147361229924,0.0002286336689974267,199.08702231411158,0.0,0.0,0.0,0.058264959897682295,7.702065271500413e-05,0.00015159352208938938,0.0006105632921402113,0.09567041075107569,0.07179585303977322,0.023874557711302466,0.09567040125105349,0.07179585303976928,0.023874557711301158,0.3757871152614299,0.3757871152614299,0.12496200356037451,0.0,4.827622623865921,4.768087019373411,5.0067516463519155,4.828679150683627,4.769502688352418,5.006727037206929,24819.533485805016,21096.60346293426,0.85,1.0647844424496757,0.6615819254677402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526909878161862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.61867013823,1536.9584328743267,0.3757871152614299,0.12496200356037451,6.112874298809886,3.467877839027847
4235.0,-30.199385172085066,5.0166212269185335,35.008251997375254,24.105417855922155,4.986942048317935,-26.680780685046336,-40.20784782534463,1.4683375612792313,-0.20296996264573863,-5.031938311680489,40.01635840707479,42253.37880741769,25751.43549263913,25751.43549263913,68004.81430005682,77396.30795056828,77396.30795056828,25751.43549263913,103147.74344320741,103147.74344320741,103147.74344320741,127967.24612592181,91640.48718630671,56497.55804315624,39047.69904794497,24819.502682714396,0.0,63867.20173065936,21096.577280307236,1536.9562271283871,0.0,0.8866969210191528,2.815690712238775,0.0014959135982669303,354214.7050974973,1555238.6760508255,4.390666603247731,1555238.6760508255,4.390666603247731,0.85,0.09567025550485864,4.027634451161993,1.2674862805055453,1.0,0.0,4.027634451162097,1.2848793646889196,1.2851731216170923,3.134640155215753,19339.991017776643,1972.1302399674348,4632.441516551485,4632.441516551485,5.558933750297877,5.0166212269185335,-2.3720879225707496,7.388709149489284,3.4679019541484464,3.4679019541484464,0.990829129756699,0.0,0.0,0.0002286141748043935,0.9999124770112922,0.00022863418555163378,199.0870045550265,0.0,0.0,0.0,0.058264959897682295,7.702094363281542e-05,0.00015159323117157808,0.000610562120429612,0.09567025550485839,0.07179570136882867,0.023874554136029714,0.09567024964830756,0.07179570136882886,0.023874554136029777,0.3757864405771241,0.3757864405771241,0.12496202447766983,0.0,4.827881476753191,4.768442620138217,5.006718904619163,4.828968349034767,4.769916791705384,5.006639883441721,24819.502682714396,21096.577280307236,0.85,1.064784622737138,0.6615818082277748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452690860113218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.612450388808,1536.9562271283871,0.3757864405771241,0.12496202447766983,6.112874298809886,3.4679019541484464
4236.0,-30.19936325099576,5.016609235671065,35.00824664664189,24.10540011422711,4.986952268371763,-26.680759934080847,-40.20781454220412,1.4683489514568475,-0.20274958972180457,-5.031915213481969,40.0163481433433,42253.32952760408,25751.438949696298,25751.438949696298,68004.76847730039,77396.19456814224,77396.19456814224,25751.438949696298,103147.63351783853,103147.63351783853,103147.63351783853,127967.10351316111,91640.3690669307,56497.50402639263,39047.627822820075,24819.469995322575,0.0,63867.09781814265,21096.54949602419,1536.9540066208463,0.0,0.8866970758558194,2.8156905109554886,0.0014959135982669303,354215.0240847983,1555238.2333566889,4.39066139945653,1555238.2333566889,4.39066139945653,0.85,0.09567010167668827,4.027634451161993,1.2674859612574805,1.0,0.0,4.027634451162772,1.2848793113967625,1.2851730683127511,3.134640285229315,19339.966089628164,1972.1276980037185,4632.441516551485,4632.441516551485,5.558934496568964,5.016609235671065,-2.3720495302756968,7.3886587659467615,3.467926067461713,3.467926067461713,0.9908360192747752,0.0,0.0,0.0002286141748043935,0.9999101919222316,0.00022863470804803445,199.08698659169016,0.0,0.0,0.0,0.058264959897682295,7.702123424669553e-05,0.00015159294055769798,0.0006105609499431365,0.09567010167669195,0.07179555109198395,0.023874550584707995,0.09567012129632514,0.07179555109198119,0.023874550584707076,0.37578576779413886,0.37578576779413886,0.12496204372627186,0.0,4.8281296109880145,4.7687753644750615,5.006711987631149,4.8291656237601615,4.770150128215846,5.006728255576036,24819.469995322575,21096.54949602419,0.85,1.0647856376837332,0.6615821130297427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526907305293792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.606237653059,1536.9540066208463,0.37578576779413886,0.12496204372627186,6.112874298809886,3.467926067461713
4237.0,-30.19934109224664,5.0165972005860775,35.00824128094188,24.10538268685343,4.9869600671275265,-26.680739211328415,-40.20777748720718,1.4683581862092825,-0.20247403912134132,-5.031892906667813,40.016337005940095,42253.26554938752,25751.444210198424,25751.444210198424,68004.70975958594,77396.09252755623,77396.09252755623,25751.444210198424,103147.53673775465,103147.53673775465,103147.53673775465,127966.96900489337,91640.26121307594,56497.434234907116,39047.58553129869,24819.43226713872,0.0,63867.01779843741,21096.517427067913,1536.9515159270818,0.0,0.886697229826878,2.8156894916558195,0.0014959135982669303,354215.33214325475,1555237.7529795489,4.390656224758127,1555237.7529795489,4.390656224758127,0.85,0.09566994701064163,4.027634451161993,1.2674855887098238,1.0,0.0,4.027634451161079,1.284879268189373,1.2851730250954834,3.134640390639704,19339.943327935747,1972.1253769570392,4632.441516551485,4632.441516551485,5.558935632147709,5.0165972005860775,-2.372011760956797,7.388608961542875,3.467950152146924,3.467950152146924,0.9908429006134069,0.0,0.0,0.0002286141748043935,0.9999078820648555,0.0002286352362102545,199.08696843360565,0.0,0.0,0.0,0.058264959897682295,7.702155779597539e-05,0.00015159261700841813,0.0006105596468049104,0.09566994701064423,0.07179540017398821,0.023874546836656015,0.09566994823863822,0.07179540017398627,0.023874546836655366,0.3757850953826538,0.3757850953826538,0.12496206318479262,0.0,4.8283790672962255,4.769101337011477,5.006730758934339,4.829418867546451,4.770447513508941,5.006848274739298,24819.43226713872,21096.517427067913,0.85,1.0647860523910317,0.6615819401923179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526905994551675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.600030633144,1536.9515159270818,0.3757850953826538,0.12496206318479262,6.112874298809886,3.467950152146924
4238.0,-30.19931865377188,5.01658530627211,35.00823593307004,24.105384153686487,4.9869814059380255,-26.680716882750865,-40.20774399451909,1.468379634917022,-0.20218113471469223,-5.031861865505234,40.01632679382449,42253.21740607434,25751.427317676145,25751.427317676145,68004.64472375049,77396.01211057865,77396.01211057865,25751.427317676145,103147.4394282548,103147.4394282548,103147.4394282548,127966.83578563975,91640.18035120715,56497.385646702955,39047.549671671324,24819.396357384947,0.0,63866.94602905627,21096.486903777204,1536.948930114452,0.0,0.8866974249332267,2.815689263906867,0.0014959135982669303,354215.7608239421,1555237.3125118993,4.390649667576221,1555237.3125118993,4.390649667576221,0.85,0.09566978935617754,4.027634451161993,1.267485242537223,1.0,0.0,4.027634451163129,1.2848791678355658,1.2851729247187327,3.1346406354666927,19339.926262685833,1972.1236367858376,4632.441516551485,4632.441516551485,5.558931985577705,5.01658530627211,-2.371967566206737,7.388552872478847,3.4679742036224046,3.4679742036224046,0.9908497724635442,0.0,0.0,0.0002286141748043935,0.9999055430543772,0.00022863577104098617,199.08695004630218,0.0,0.0,0.0,0.058264959897682295,7.702185024169279e-05,0.00015159232456270073,0.0006105584689404638,0.0956697893561779,0.07179524677166135,0.02387454258451655,0.09566980059328327,0.07179524677166109,0.023874542584516455,0.375784423079376,0.375784423079376,0.12496208436506005,0.0,4.828627691309634,4.769444208390553,5.0066953209265534,4.829680730790528,4.770874536661893,5.0066126133660305,24819.396357384947,21096.486903777204,0.85,1.0647862306240816,0.6615819298272261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526904669599245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.593829105052,1536.948930114452,0.375784423079376,0.12496208436506005,6.112874298809886,3.4679742036224046
4239.0,-30.199296020600762,5.016573314420466,35.0082306032517,24.105367075558775,4.986987243331515,-26.680695929215606,-40.20771071137858,1.4683871519463378,-0.2018551926871055,-5.031842047432285,40.01631662392675,42253.17088590756,25751.439022197348,25751.439022197348,68004.6099081049,77395.9192372067,77395.9192372067,25751.439022197348,103147.35825940405,103147.35825940405,103147.35825940405,127966.72374081938,91640.08067825488,56497.33232695573,39047.49816811016,24819.365481415334,0.0,63866.8636495255,21096.460659203032,1536.9468906459692,0.0,0.8866975627222673,2.815687291376188,0.0014959135982669303,354216.0345131674,1555236.8738652805,4.390645036729604,1555236.8738652805,4.390645036729604,0.85,0.09566963783290681,4.027634451161993,1.267484939224087,1.0,0.0,4.02763445116276,1.2848791326650353,1.2851728895401613,3.134640721270074,19339.90522750738,1972.1214917945865,4632.441516551485,4632.441516551485,5.558934512219685,5.016573314420466,-2.3719316269886916,7.388504941409158,3.467998277505335,3.467998277505335,0.99085665071581,0.0,0.0,0.0002286141748043935,0.9999031837545188,0.00022863631051355811,199.08693149945734,0.0,0.0,0.0,0.058264959897682295,7.702214085873523e-05,0.00015159203394565828,0.0006105572984412516,0.09566963783290831,0.07179509830611251,0.023874539526795798,0.09566962148864203,0.07179509830611139,0.023874539526795423,0.3757837521051754,0.3757837521051754,0.12496210364654081,0.0,4.828892072781798,4.769789932884464,5.006714490883155,4.8299868547451865,4.771210400833127,5.00682886733955,24819.365481415334,21096.460659203032,0.85,1.0647870589244153,0.6615820547847033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452690332792125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.587633919424,1536.9468906459692,0.3757837521051754,0.12496210364654081,6.112874298809886,3.467998277505335
4240.0,-30.199273097580555,5.016561431758945,35.0082252758073,24.10535841425883,4.987005888391015,-26.680673433925495,-40.207677183765895,1.4684062247359364,-0.2016738352040761,-5.031812515138197,40.01630603343522,42253.12460290193,25751.425919382506,25751.425919382506,68004.55052228444,77395.80884119644,77395.80884119644,25751.425919382506,103147.23476057895,103147.23476057895,103147.23476057895,127966.56253260185,91639.96855068773,56497.28431239299,39047.4269314386,24819.327772022898,0.0,63866.7547034615,21096.428606219462,1536.9442324180047,0.0,0.8866977515137464,2.8156883543847,0.0014959135982669303,354216.4423568978,1555236.4170777684,4.390638691782577,1555236.4170777684,4.390638691782577,0.85,0.09566948091821235,4.027634451161993,1.2674846309656278,1.0,0.0,4.027634451162622,1.2848790434276471,1.285172800282371,3.134640938977065,19339.881563882183,1972.1190787763594,4632.441516551485,4632.441516551485,5.558931683729614,5.016561431758945,-2.371888566588706,7.388449998347651,3.4680223021405423,3.4680223021405423,0.9908635148972978,0.0,0.0,0.0002286141748043935,0.9999007942466834,0.00022863685689601782,199.086912715098,0.0,0.0,0.0,0.058264959897682295,7.702243361145094e-05,0.00015159174119294257,0.0006105561193403281,0.09566948091821445,0.07179494561063758,0.023874535307576866,0.0956695125108162,0.07179494561063601,0.023874535307576345,0.3757830825959065,0.3757830825959065,0.12496212469825006,0.0,4.829130257496786,4.7701148391620904,5.006691272801447,4.830138679934123,4.771470446989497,5.0066545747984605,24819.327772022898,21096.428606219462,0.85,1.064787945434758,0.6615824586529658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526901974601898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.581443382158,1536.9442324180047,0.3757830825959065,0.12496212469825006,6.112874298809886,3.4680223021405423
4241.0,-30.19924993074682,5.016549429175099,35.0082199505154,24.105346924066566,4.987009527971469,-26.680652219867103,-40.20764383077619,1.4684118170917864,-0.2012112842723468,-5.031793811902355,40.016295441242285,42253.08008491583,25751.440310061498,25751.440310061498,68004.52039497733,77395.74753076845,77395.74753076845,25751.440310061498,103147.18784082995,103147.18784082995,103147.18784082995,127966.48246292418,91639.89933494285,56497.23188909046,39047.40827316933,24819.294622094218,0.0,63866.702895263545,21096.400428780085,1536.9420906400271,0.0,0.8866978851541663,2.815684455229141,0.0014959135982669303,354216.7006505167,1555235.9602169716,4.390634200366021,1555235.9602169716,4.390634200366021,0.85,0.09566932976558769,4.027634451161993,1.2674843177618458,1.0,0.0,4.0276344511602895,1.2848790172622462,1.285172774110988,3.1346410028111973,19339.866956453465,1972.1175892331698,4632.441516551485,4632.441516551485,5.558934790229488,5.016549429175099,-2.3718534874971544,7.388402916672254,3.468046339728351,3.468046339728351,0.9908703827795289,0.0,0.0,0.0002286141748043935,0.9998983793298456,0.0002286374090911277,199.08689373094833,0.0,0.0,0.0,0.058264959897682295,7.702272484043352e-05,0.00015159144996396,0.0006105549463764447,0.09566932976559366,0.07179479740978677,0.02387453235580689,0.09566926112882905,0.07179479740978228,0.023874532355805403,0.3757824132260941,0.3757824132260941,0.1249621446073811,0.0,4.829413682999814,4.770479962239563,5.006728421962578,4.830582527629986,4.771975912312598,5.006912594699315,24819.294622094218,21096.400428780085,0.85,1.0647883374612195,0.6615822982784569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526900603951678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.575259405976,1536.9420906400271,0.3757824132260941,0.1249621446073811,6.112874298809886,3.468046339728351
4242.0,-30.199226516514546,5.016537524853653,35.008214617249656,24.10533323362472,4.9870269338169075,-26.68062940639962,-40.20760649638248,1.4684298237019742,-0.20109189316161746,-5.031764879141174,40.01628455840321,42253.019919593324,25751.42851857357,25751.42851857357,68004.4484381669,77395.62162240276,77395.62162240276,25751.42851857357,103147.05014097632,103147.05014097632,103147.05014097632,127966.30540815854,91639.77099453348,56497.16929172392,39047.33522534395,24819.255267182212,0.0,63866.590492526164,21096.36697710488,1536.9393494516835,0.0,0.8866980719507572,2.8156862631378607,0.0014959135982669303,354217.10021522746,1555235.4908201771,4.39062792246674,1555235.4908201771,4.39062792246674,0.85,0.09566917357685492,4.027634451161993,1.2674839798314497,1.0,0.0,4.027634451161455,1.2848789330132917,1.285172689842772,3.1346412083482487,19339.839871237746,1972.11482730981,4632.441516551485,4632.441516551485,5.558932244814097,5.016537524853653,-2.3718109181257487,7.388348442979401,3.468070321335156,3.468070321335156,0.9908772346671874,0.0,0.0,0.0002286141748043935,0.9998959386305232,0.0002286379671843731,199.08687454407064,0.0,0.0,0.0,0.058264959897682295,7.702305083513085e-05,0.00015159112396926266,0.0006105536333889708,0.09566917357685323,0.07179464516977828,0.02387452840707495,0.09566917208132705,0.07179464516977956,0.023874528407075372,0.3757817466242704,0.3757817466242704,0.12496216724925024,0.0,4.829654634251199,4.770802752676332,5.006722669464409,4.830672985979561,4.7721487611924545,5.006754693373182,24819.255267182212,21096.36697710488,0.85,1.0647890847739079,0.6615825205909165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526899218723228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.569081078293,1536.9393494516835,0.3757817466242704,0.12496216724925024,6.112874298809886,3.468070321335156
4243.0,-30.199202815225636,5.0165255777560835,35.00820929990398,24.105320835392945,4.987036209567019,-26.680607147689052,-40.207572968769796,1.4684405420304572,-0.20077061112777983,-5.031742579219724,40.01627435557849,42252.97693084303,25751.433651708285,25751.433651708285,68004.41058255133,77395.53383339242,77395.53383339242,25751.433651708285,103146.9674851007,103146.9674851007,103146.9674851007,127966.19032537141,91639.67736560972,56497.12046306056,39047.285447276845,24819.222840270715,0.0,63866.508287547564,21096.339414230108,1536.9371627819046,0.0,0.8866982224995541,2.815684641682612,0.0014959135982669303,354217.40817991155,1555235.050753747,4.390622862792286,1555235.050753747,4.390622862792286,0.85,0.09566902201799178,4.027634451161993,1.267483671572991,1.0,0.0,4.0276344511597735,1.2848788828646038,1.2851726396826189,3.1346413306929657,19339.820111603105,1972.1128123878293,4632.441516551485,4632.441516551485,5.558933352898183,5.0165255777560835,-2.3717732275649075,7.388298805320991,3.4680943125801442,3.4680943125801442,0.9908840893086126,0.0,0.0,0.0002286141748043935,0.999893468014957,0.00022863853212107767,199.08685512196712,0.0,0.0,0.0,0.058264959897682295,7.702334359104407e-05,0.00015159083121334946,0.000610552454275169,0.09566902201799408,0.07179449645517716,0.02387452556281693,0.09566899711946565,0.07179449645517542,0.023874525562816353,0.3757810799120727,0.3757810799120727,0.1249621894993753,0.0,4.829909708101695,4.771136240662031,5.006741351548783,4.830971968091944,4.772512467283605,5.006858497271367,24819.222840270715,21096.339414230108,0.85,1.0647898625735666,0.661582699035409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526897818702196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.562908479053,1536.9371627819046,0.3757810799120727,0.1249621894993753,6.112874298809886,3.4680943125801442
4244.0,-30.199178873334276,5.016513685045995,35.008203987584245,24.105312732886546,4.987051357437656,-26.68058408516193,-40.20753559945149,1.4684565692652851,-0.20050923144566468,-5.031715725339906,40.016263867277374,42252.918750355006,25751.427125210626,25751.427125210626,68004.34587556563,77395.4397705992,77395.4397705992,25751.427125210626,103146.86689580983,103146.86689580983,103146.86689580983,127966.05352916199,91639.57974293336,56497.05872268906,39047.245578049224,24819.186633352165,0.0,63866.43221140139,21096.30863834934,1536.9346529695908,0.0,0.8866983972776619,2.8156843396640663,0.0014959135982669303,354217.7790356052,1555234.5983742955,4.3906169888157045,1555234.5983742955,4.3906169888157045,0.85,0.09566886787287053,4.027634451161993,1.2674833243014292,1.0,0.0,4.027634451161787,1.2848788078767248,1.2851725646775958,3.1346415136363714,19339.799509118966,1972.110711519119,4632.441516551485,4632.441516551485,5.558931944030389,5.016513685045995,-2.3717322078387726,7.388245892884767,3.468118271080467,3.468118271080467,0.9908909345944191,0.0,0.0,0.0002286141748043935,0.9998909723257476,0.00022863910279401429,199.08683550270496,0.0,0.0,0.0,0.058264959897682295,7.702366989311815e-05,0.00015159050491127536,0.0006105511400496939,0.09566886787287575,0.0717943456696888,0.023874522203186952,0.0956688494880459,0.07179434566968489,0.023874522203185644,0.3757804139757541,0.3757804139757541,0.12496221291463479,0.0,4.830158944574521,4.771469114502395,5.006738473128507,4.8312064938942285,4.772851516853905,5.006778039017831,24819.186633352165,21096.30863834934,0.85,1.064790117764329,0.6615825761253663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452689640151729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.556742410992,1536.9346529695908,0.3757804139757541,0.12496221291463479,6.112874298809886,3.468118271080467
