time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4245.0,-30.199154667395955,5.016501798253419,35.00819869301444,24.105305049475305,4.987063932553993,-26.680561042306614,-40.20749823013318,1.468470307464654,-0.2001839757348307,-5.031691140977065,40.01625375964255,42252.86165072829,25751.426415109145,25751.426415109145,68004.28806583743,77395.35775822937,77395.35775822937,25751.426415109145,103146.78417333851,103146.78417333851,103146.78417333851,127965.93782142125,91639.49302211641,56496.99691461534,39047.21789722341,24819.153648082738,0.0,63866.371545306145,21096.280600870326,1536.9323814082911,0.0,0.8866985591168042,2.8156829326836244,0.0014959135982669303,354218.11854923103,1555234.162413767,4.390611549695792,1555234.162413767,4.390611549695792,0.85,0.09566871566378342,4.027634451161993,1.2674829676887023,1.0,0.0,4.027634451161421,1.2848787435987423,1.2851725003849175,3.134641670451505,19339.78120738496,1972.1088452616298,4632.441516551485,4632.441516551485,5.558931790741571,5.016501798253419,-2.371692859141767,7.388194657395186,3.4681422260758503,3.4681422260758503,0.9908977788788144,0.0,0.0,0.0002286141748043935,0.9998884491192668,0.00022863967976204154,199.08681566707253,0.0,0.0,0.0,0.058264959897682295,7.702399619647049e-05,0.00015159017860792302,0.0006105498258190705,0.09566871566378048,0.0717941964276305,0.023874519236149975,0.09566867774749219,0.07179419642763271,0.023874519236150707,0.37577974884520604,0.37577974884520604,0.12496223596645258,0.0,4.830419328797632,4.771815728921979,5.006738939695197,4.831507165242215,4.773248792301274,5.006787568595598,24819.153648082738,21096.280600870326,0.85,1.0647902240319993,0.6615823105083487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526894969946187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.55058195304,1536.9323814082911,0.37577974884520604,0.12496223596645258,6.112874298809886,3.4681422260758503
4246.0,-30.19913021494884,5.0164900388029805,35.008193432998326,24.105295969080203,4.987085311366111,-26.680536897176925,-40.2074606512673,1.4684919935942014,-0.20007355079280842,-5.031660771531613,40.01624417695234,42252.8048796768,25751.411134052556,25751.411134052556,68004.21601372935,77395.23442835314,77395.23442835314,25751.411134052556,103146.6455624057,103146.6455624057,103146.6455624057,127965.76688739045,91639.36844814327,56496.93889946704,39047.14394297359,24819.121324984753,0.0,63866.26526795834,21096.25312623704,1536.93000973129,0.0,0.8866987485195231,2.8156850262419635,0.0014959135982669303,354218.5379560412,1555233.749095132,4.39060518421579,1555233.749095132,4.39060518421579,0.85,0.09566856141217893,4.027634451161993,1.2674826171202587,1.0,0.0,4.027634451162896,1.2848786421341734,1.285172398897151,3.1346419179885534,19339.75491704544,1972.1061643930843,4632.441516551485,4632.441516551485,5.558928492036875,5.0164900388029805,-2.3716492417915163,7.388139280594497,3.468166163035167,3.468166163035167,0.9909046180100477,0.0,0.0,0.0002286141748043935,0.9998859002238828,0.00022864026260716836,199.08679562944175,0.0,0.0,0.0,0.058264959897682295,7.702432433084998e-05,0.00015158985047354352,0.000610548504213739,0.09566856141218427,0.07179404574673431,0.023874515665449954,0.09566862168699393,0.0717940457467303,0.023874515665448626,0.37577908541478533,0.37577908541478533,0.12496225892852726,0.0,4.830641452050884,4.772126738385907,5.006693152591993,4.831587220738811,4.773428346958781,5.00656777079422,24819.121324984753,21096.25312623704,0.85,1.064790867736038,0.6615825225163902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526893522587059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.544427582894,1536.93000973129,0.37577908541478533,0.12496225892852726,6.112874298809886,3.468166163035167
4247.0,-30.19910554048758,5.016478162883089,35.008188186324205,24.105279030650877,4.987089852555182,-26.68051423610171,-40.20742712365461,1.4684985481692936,-0.19972367462884222,-5.0316419071922205,40.01623404553224,42252.76558619821,25751.425110387045,25751.425110387045,68004.19069658525,77395.14748991039,77395.14748991039,25751.425110387045,103146.57260029744,103146.57260029744,103146.57260029744,127965.66313226992,91639.27335901717,56496.891455304874,39047.09100412477,24819.09053197248,0.0,63866.181536097254,21096.226952176607,1536.927994952967,0.0,0.8866988813101554,2.8156826276808284,0.0014959135982669303,354218.79847572645,1555233.3121088822,4.390600721365887,1555233.3121088822,4.390600721365887,0.8499999999999999,0.09566841196095102,4.027634451161993,1.2674823297420517,1.0,0.0,4.027634451161444,1.28487861146678,1.2851723682227465,3.1346419928059683,19339.734849246797,1972.104118047121,4632.441516551485,4632.441516551485,5.5589315090926625,5.016478162883089,-2.3716140960000853,7.388092258883174,3.46819011859804,3.46819011859804,0.9909114624565829,0.0,0.0,0.0002286141748043935,0.9998833281931072,0.0002286408507455795,199.08677540988486,0.0,0.0,0.0,0.058264959897682295,7.702461709123828e-05,0.00015158955771315521,0.0006105473250819131,0.09566841196095448,0.0717938990537194,0.023874512907235083,0.09566842910522459,0.0717938990537168,0.02387451290723422,0.3757784214155089,0.3757784214155089,0.12496227901306256,0.0,4.830889717491175,4.772451560031925,5.006710628554515,4.831918232563396,4.7737866094879,5.006816414785931,24819.09053197248,21096.226952176607,0.85,1.0647918673226016,0.6615827746382003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526892060488585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.538278958004,1536.927994952967,0.3757784214155089,0.12496227901306256,6.112874298809886,3.46819011859804
4248.0,-30.1990806238958,5.016466444486833,35.0081829470113,24.10528032286095,4.987112054141027,-26.68048959092167,-40.20738947493953,1.4685210211669073,-0.1994615191932212,-5.031610139253184,40.016223766594386,42252.71039044818,25751.406207550575,25751.406207550575,68004.11659799876,77395.06284845609,77395.06284845609,25751.406207550575,103146.46905600667,103146.46905600667,103146.46905600667,127965.52226841969,91639.18761882115,56496.8351608132,39047.05828667549,24819.05321241303,0.0,63866.111499088525,21096.195230551075,1536.9253076788757,0.0,0.8866990803580753,2.815682889207539,0.0014959135982669303,354219.23719662346,1555232.8687600226,4.390594031731622,1555232.8687600226,4.390594031731622,0.85,0.09566825557900074,4.027634451161993,1.2674820132413882,1.0,0.0,4.027634451162752,1.284878506320653,1.2851722630525801,3.1346422493247474,19339.716754464982,1972.1022728928822,4632.441516551485,4632.441516551485,5.558927428558367,5.016466444486833,-2.371569476950056,7.38803592143689,3.4682140194268776,3.4682140194268776,0.9909182912648221,0.0,0.0,0.0002286141748043935,0.9998807309302342,0.00022864144465680763,199.08675499191764,0.0,0.0,0.0,0.058264959897682295,7.702494583798393e-05,0.00015158922896640957,0.0006105460010101946,0.09566825557899947,0.07179374697189869,0.02387450860710077,0.09566829219342521,0.07179374697189965,0.023874508607101087,0.3757777580064265,0.3757777580064265,0.12496230060300091,0.0,4.831129511499057,4.772785704362718,5.0066660688934235,4.832148620059968,4.774182504505177,5.00654825690026,24819.05321241303,21096.195230551075,0.85,1.0647918747796206,0.6615826359030985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45268905851154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.53213559588,1536.9253076788757,0.3757777580064265,0.12496230060300091,6.112874298809886,3.4682140194268776
4249.0,-30.199055456138417,5.016454647458518,35.008177732564356,24.10526289548727,4.987119663345969,-26.680466179072596,-40.20735580762846,1.468530386280166,-0.19918622720001622,-5.031589466253052,40.016214012242855,42252.67263803729,25751.415643397806,25751.415643397806,68004.0882814351,77394.96148208942,77394.96148208942,25751.415643397806,103146.37712548723,103146.37712548723,103146.37712548723,127965.40098215465,91639.07914410424,56496.79030005212,39046.987604502356,24819.02385666742,0.0,63866.01146116978,21096.170278167305,1536.9233317543408,0.0,0.8866992209944304,2.8156816826361313,0.0014959135982669303,354219.5226946671,1555232.4480375913,4.390589305203775,1555232.4480375913,4.390589305203775,0.8499999999999999,0.0956681058837993,4.027634451161993,1.267481680256315,1.0,0.0,4.0276344511633,1.2848784625033882,1.2851722192252977,3.134642356223145,19339.69386174458,1972.099938485067,4632.441516551485,4632.441516551485,5.558929465464219,5.016454647458518,-2.371533008511681,7.3879876559702,3.468237947982146,3.468237947982146,0.9909251279948988,0.0,0.0,0.0002286141748043935,0.9998781074936743,0.00022864204455625589,199.08673436813635,0.0,0.0,0.0,0.058264959897682295,7.70252398204031e-05,0.00015158893498399043,0.0006105448169564753,0.09566810588380512,0.07179360033319838,0.023874505550606728,0.09566814337699382,0.07179360033319403,0.023874505550605277,0.37577709585162333,0.37577709585162333,0.12496231964541786,0.0,4.831376479366156,4.773113116348213,5.006670548890327,4.832403239053008,4.774461955991626,5.006727791490675,24819.02385666742,21096.170278167305,0.85,1.0647930992650332,0.6615830810685072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452688909526468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.52599790692,1536.9233317543408,0.37577709585162333,0.12496231964541786,6.112874298809886,3.468237947982146
4250.0,-30.199030079118607,5.016442852056942,35.008172501967444,24.105255456548207,4.987130635913238,-26.68044224246841,-40.20731829861177,1.468542799263057,-0.1988257899886321,-5.031565099542357,40.016203112944716,42252.619736465494,25751.41544818914,25751.41544818914,68004.03518465464,77394.8869039638,77394.8869039638,25751.41544818914,103146.30235215294,103146.30235215294,103146.30235215294,127965.28815999518,91638.99873482063,56496.731567322466,39046.96351944241,24818.985807842237,0.0,63865.949327284645,21096.137936665902,1536.9207738255043,0.0,0.8866993845923252,2.815679787635615,0.0014959135982669303,354219.8592037834,1555231.9779316892,4.390583806982321,1555231.9779316892,4.390583806982321,0.8500000000000001,0.0956679526724708,4.027634451161993,1.2674813450733202,1.0,0.0,4.027634451161782,1.2848784044258303,1.2851721611344618,3.134642497911551,19339.67689200915,1972.0982080536319,4632.441516551485,4632.441516551485,5.5589294233247415,5.016442852056942,-2.3714938681487134,7.387936720205655,3.468261833286082,3.468261833286082,0.990931952367452,0.0,0.0,0.0002286141748043935,0.9998754622515308,0.00022864264944515945,199.08671357287875,0.0,0.0,0.0,0.058264959897682295,7.702556734975548e-05,0.00015158860745463805,0.0006105434977879719,0.09566795267247198,0.07179345096475,0.02387450170772198,0.09566793741959466,0.07179345096474911,0.02387450170772169,0.37577643451457754,0.37577643451457754,0.12496233959518382,0.0,4.83163986619445,4.77346104220203,5.006679121842524,4.8327393095537445,4.774898939823629,5.006759762151887,24818.985807842237,21096.137936665902,0.85,1.0647933038020643,0.6615828963872371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526887590396191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.519866080196,1536.9207738255043,0.37577643451457754,0.12496233959518382,6.112874298809886,3.468261833286082
4251.0,-30.199004437556457,5.016431091004154,35.00816727739268,24.10524225505071,4.987144714965803,-26.680417757132222,-40.20728071974588,1.4685580345415505,-0.19862882609010057,-5.03153919586643,40.0161928271601,42252.567572604654,25751.41132633452,25751.41132633452,68003.97889893918,77394.77644310643,77394.77644310643,25751.41132633452,103146.18776944095,103146.18776944095,103146.18776944095,127965.13860081077,91638.88359327533,56496.67472277354,39046.898745001985,24818.950831369813,0.0,63865.849576371795,21096.10820666434,1536.9183528695091,0.0,0.8866995537955366,2.815680221803298,0.0014959135982669303,354220.2169389705,1555231.5342878054,4.390578120378037,1555231.5342878054,4.390578120378037,0.8499999999999999,0.09566780017904875,4.027634451161993,1.2674810104398055,1.0,0.0,4.0276344511616085,1.2848783331433924,1.2851720898357268,3.1346426718151448,19339.652592307997,1972.0957301737085,4632.441516551485,4632.441516551485,5.558928533544567,5.016431091004154,-2.37145360845017,7.387884699454324,3.4682856994190376,3.4682856994190376,0.9909387712625822,0.0,0.0,0.0002286141748043935,0.9998727894417744,0.0002286432606412142,199.08669256084573,0.0,0.0,0.0,0.058264959897682295,7.702589549032365e-05,0.00015158827931406987,0.0006105421761577147,0.0956678001790517,0.07179330209591002,0.023874498083141682,0.09566781973086677,0.0717933020959078,0.023874498083140946,0.3757757752945202,0.3757757752945202,0.12496236052212163,0.0,4.831884204544508,4.773786722833847,5.006678270038321,4.832910369776357,4.775138552557564,5.006724134792535,24818.950831369813,21096.10820666434,0.85,1.0647940855718039,0.661583112929209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526886073015486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.51373928462,1536.9183528695091,0.3757757752945202,0.12496236052212163,6.112874298809886,3.4682856994190376
4252.0,-30.19897852234069,5.016419409287878,35.00816208152772,24.105244140978925,4.987162820923716,-26.680392622813862,-40.207243036106206,1.4685769213968842,-0.1982682205390347,-5.031511121023152,40.01618321424495,42252.51612246367,25751.40180595314,25751.40180595314,68003.9179284168,77394.71094369199,77394.71094369199,25751.40180595314,103146.11274964512,103146.11274964512,103146.11274964512,127965.03162382066,91638.81493259559,56496.62011136727,39046.88313469813,24818.91887417553,0.0,63865.80200887367,21096.081043049202,1536.916059301604,0.0,0.8866997316192061,2.8156787575369444,0.0014959135982669303,354220.6046587543,1555231.1196660434,4.390572144057818,1555231.1196660434,4.390572144057818,0.85,0.09566764770885405,4.027634451161993,1.2674807054782287,1.0,0.0,4.0276344511622595,1.2848782447760594,1.2851720014481907,3.134642887399784,19339.63810202133,1972.094252575684,4632.441516551485,4632.441516551485,5.558926478390424,5.016419409287878,-2.3714117411490525,7.387831150436931,3.4683095562548747,3.4683095562548747,0.9909455875013927,0.0,0.0,0.0002286141748043935,0.9998700881149022,0.00022864387836164755,199.08667132457117,0.0,0.0,0.0,0.058264959897682295,7.70262245470786e-05,0.0001515879502573149,0.000610540850837392,0.09566764770885658,0.07179315324106032,0.023874494467796256,0.09566764639894514,0.07179315324105842,0.023874494467795625,0.37577511665046087,0.37577511665046087,0.12496238166474365,0.0,4.8321453573322515,4.774143246928531,5.006652004495663,4.833242900484095,4.775622567319772,5.006600344103504,24818.91887417553,21096.081043049202,0.85,1.0647939239683888,0.6615828000812235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452688453981719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.507618634614,1536.916059301604,0.37577511665046087,0.12496238166474365,6.112874298809886,3.4683095562548747
4253.0,-30.1989523810266,5.0164076761245004,35.00815690051626,24.105226469133072,4.987171826440075,-26.680368195101916,-40.20720919417215,1.4685876405153862,-0.19803425878876624,-5.031489215298518,40.016173255153454,42252.48169434159,25751.407979605367,25751.407979605367,68003.88967394696,77394.60295741557,77394.60295741557,25751.407979605367,103146.01093702094,103146.01093702094,103146.01093702094,127964.89833553118,91638.70000923477,56496.5787461608,39046.80140341553,24818.88739851024,0.0,63865.68880192577,21096.054288733703,1536.913930833459,0.0,0.8866998792754086,2.8156782384177004,0.0014959135982669303,354220.9071818782,1555230.6901131803,4.390567181610858,1555230.6901131803,4.390567181610858,0.85,0.0956674983087473,4.027634451161993,1.26748039721977,1.0,0.0,4.0276344511622835,1.2848781946237289,1.2851719512843942,3.134643009753519,19339.61384836627,1972.091779391155,4632.441516551485,4632.441516551485,5.558927811089867,5.0164076761245004,-2.3713744192428097,7.38778209536731,3.4683334174221385,3.4683334174221385,0.9909524049777538,0.0,0.0,0.0002286141748043935,0.9998673632281708,0.00022864450147296538,199.0866499030245,0.0,0.0,0.0,0.058264959897682295,7.70265200588415e-05,0.000151587654745552,0.0006105396606240351,0.09566749830874897,0.07179300700808859,0.023874491300660383,0.09566751220215623,0.07179300700808733,0.023874491300659963,0.37577446055549035,0.37577446055549035,0.12496240143757836,0.0,4.832399030885199,4.774478834532886,5.006658772545109,4.83345495650974,4.775862714375535,5.00672751207577,24818.88739851024,21096.054288733703,0.85,1.0647953689946958,0.6615834337179738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452688299025652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.501504321515,1536.913930833459,0.37577446055549035,0.12496240143757836,6.112874298809886,3.4683334174221385
4254.0,-30.198925976602467,5.016395994821961,35.00815172098741,24.105218366626673,4.987186985807448,-26.68034291514406,-40.207171510532476,1.468603924349034,-0.19778055687078222,-5.031462473987114,40.016162936313556,42252.43213617757,25751.4017563047,25751.4017563047,68003.83389248227,77394.50866476767,77394.50866476767,25751.4017563047,103145.91042107236,103145.91042107236,103145.91042107236,127964.76196458598,91638.60116446987,56496.5246358799,39046.751698433305,24818.851543513614,0.0,63865.60324194692,21096.02381198657,1536.911440348878,0.0,0.886700052864157,2.815678024277486,0.0014959135982669303,354221.27648584876,1555230.2450438421,4.390561347621291,1555230.2450438421,4.390561347621291,0.85,0.09566734604148626,4.027634451161993,1.2674800873128698,1.0,0.0,4.027634451161616,1.2848781184353628,1.2851718750786094,3.1346431956258796,19339.592987970125,1972.0896522227392,4632.441516551485,4632.441516551485,5.558926467672871,5.016395994821961,-2.371333564161011,7.387729558982972,3.468357243599999,3.468357243599999,0.9909592124571426,0.0,0.0,0.0002286141748043935,0.9998646109238315,0.00022864513085743072,199.08662826587653,0.0,0.0,0.0,0.058264959897682295,7.702684911806403e-05,0.00015158732568632948,0.000610538335293774,0.09566734604148698,0.07179285854380162,0.023874487497685365,0.09566736863118319,0.07179285854380107,0.02387448749768518,0.3757738054673265,0.3757738054673265,0.1249624221011108,0.0,4.832645527064869,4.774810393052462,5.006648887027779,4.833681917116337,4.776187323011925,5.00666021013501,24818.851543513614,21096.02381198657,0.85,1.0647959220686944,0.6615835440575026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526881427176985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.495395401764,1536.911440348878,0.3757738054673265,0.1249624221011108,6.112874298809886,3.468357243599999
4255.0,-30.198899348960115,5.016384227296865,35.00814653677044,24.10520118372517,4.987192790363412,-26.680318369835394,-40.20713389674199,1.4686118112386612,-0.19747287007010073,-5.031442290758633,40.01615244070446,42252.38392775092,25751.41210301145,25751.41210301145,68003.79603076237,77394.41566010326,77394.41566010326,25751.41210301145,103145.8277631147,103145.8277631147,103145.8277631147,127964.64516329898,91638.49973000502,56496.46799765255,39046.701924836074,24818.81740018427,0.0,63865.519325020345,21095.99479015663,1536.9091993870857,0.0,0.8867001936906211,2.8156763345706404,0.0014959135982669303,354221.5552213105,1555229.792350242,4.39055661471128,1555229.792350242,4.39055661471128,0.85,0.09566719719526551,4.027634451161993,1.2674797367444266,1.0,0.0,4.027634451162533,1.2848780815343974,1.2851718381692074,3.1346432856510438,19339.571581038545,1972.087469323219,4632.441516551485,4632.441516551485,5.558928701204953,5.016384227296865,-2.3712975580319533,7.387681785328819,3.4683810658672742,3.4683810658672742,0.9909660188192212,0.0,0.0,0.0002286141748043935,0.9998618353602862,0.00022864576556421478,199.08660644581676,0.0,0.0,0.0,0.058264959897682295,7.702717756864897e-05,0.00015158699723574455,0.0006105370124148826,0.09566719719527192,0.07179271272629467,0.023874484468977244,0.0956671869225503,0.07179271272628987,0.023874484468975644,0.37577315116390203,0.37577315116390203,0.12496244247139707,0.0,4.832902712843975,4.775141901257314,5.006682021566235,4.833969420688504,4.776506198566096,5.0068529506947925,24818.81740018427,21095.99479015663,0.85,1.0647967283360176,0.6615836585109841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687984836553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.48929262436,1536.9091993870857,0.37577315116390203,0.12496244247139707,6.112874298809886,3.4683810658672742
4256.0,-30.19887247661796,5.016372644125362,35.00814137203609,24.105207330454164,4.987217403449453,-26.680291723326377,-40.207092196773715,1.4686366501578634,-0.19719192335105618,-5.031409323470004,40.01614263974402,42252.31975633671,25751.389980580312,25751.389980580312,68003.70973691702,77394.34085676949,77394.34085676949,25751.389980580312,103145.7308373498,103145.7308373498,103145.7308373498,127964.51271201207,91638.42401244286,56496.40291201008,39046.690111591975,24818.781874662276,0.0,63865.471986254255,21095.964593462933,1536.9065855227384,0.0,0.886700397113625,2.815676489059918,0.0014959135982669303,354222.01050822716,1555229.3696181197,4.390549778052253,1555229.3696181197,4.390549778052253,0.85,0.0956670430322211,4.027634451161993,1.2674794240901246,1.0,0.0,4.027634451163209,1.2848779653187492,1.2851717219269894,3.1346435691757137,19339.555601453354,1972.0858398590094,4632.441516551485,4632.441516551485,5.558923925660339,5.016372644125362,-2.3712521502460486,7.387624794371411,3.46840484265524,3.46840484265524,0.9909728121872113,0.0,0.0,0.0002286141748043935,0.9998590342985925,0.00022864640610540448,199.08658442524225,0.0,0.0,0.0,0.058264959897682295,7.702754170200883e-05,0.0001515866331023847,0.0006105355458188176,0.09566704303222281,0.07179256261954767,0.023874480412675144,0.09566705141523747,0.07179256261954638,0.023874480412674717,0.37577249770625554,0.37577249770625554,0.12496246521037943,0.0,4.833153206943848,4.775489888477068,5.006638716514885,4.834217400118973,4.776944336335873,5.00652820403991,24818.781874662276,21095.964593462933,0.85,1.064796166409816,0.6615831441037602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526878256207438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.483195198909,1536.9065855227384,0.37577249770625554,0.12496246521037943,6.112874298809886,3.46840484265524
4257.0,-30.198845374394555,5.016360948783092,35.008136234993664,24.10518490886318,4.9872230922269205,-26.680266762515153,-40.207054548058636,1.4686444803475136,-0.19696658805310108,-5.031390298427246,40.016133116860985,42252.27321679859,25751.403441072514,25751.403441072514,68003.67665787111,77394.22707063661,77394.22707063661,25751.403441072514,103145.63051170913,103145.63051170913,103145.63051170913,127964.3845328,91638.30155734517,56496.34770350702,39046.6153931535,24818.75402109088,0.0,63865.369414244386,21095.940917927248,1536.9047294691688,0.0,0.8867005285164805,2.8156757470771927,0.0014959135982669303,354222.2732492753,1555228.9588800317,4.390545361854129,1555228.9588800317,4.390545361854129,0.85,0.09566689682129567,4.027634451161993,1.2674790740711614,1.0,0.0,4.027634451160017,1.284877928683079,1.2851716852829431,3.134643658553674,19339.529758285535,1972.0832045892876,4632.441516551485,4632.441516551485,5.558926831361826,5.016360948783092,-2.371216986782727,7.387577935565819,3.4684286554439985,3.4684286554439985,0.9909796158411425,0.0,0.0,0.0002286141748043935,0.9998562092836037,0.00022864705212782087,199.0865622162962,0.0,0.0,0.0,0.058264959897682295,7.702787046029586e-05,0.00015158630434409766,0.0006105342217006146,0.09566689682129557,0.07179241896091104,0.02387447786038453,0.09566692484957419,0.07179241896091111,0.023874477860384557,0.3757718461459639,0.3757718461459639,0.12496248522907324,0.0,4.83340015360784,4.775812720519525,5.006656911602477,4.834423710374153,4.777140117776298,5.006765879838667,24818.75402109088,21095.940917927248,0.85,1.0647973585932742,0.6615834779368667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526876649418259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.477103563197,1536.9047294691688,0.3757718461459639,0.12496248522907324,6.112874298809886,3.4684286554439985
4258.0,-30.198817996819635,5.016349359548082,35.00813109816119,24.10518145132812,4.987241819204145,-26.680240249929117,-40.20701665487138,1.4686640723136484,-0.19671784071613274,-5.031361027917072,40.01612284888974,42252.22684964481,25751.39070820114,25751.39070820114,68003.61755784595,77394.13726277991,77394.13726277991,25751.39070820114,103145.52797098106,103145.52797098106,103145.52797098106,127964.24505790797,91638.20824779986,56496.297834664765,39046.56712570566,24818.71708692691,0.0,63865.28421263257,21095.909523887873,1536.902117707429,0.0,0.8867007148021474,2.8156758933976462,0.0014959135982669303,354222.6774833314,1555228.516005117,4.3905391011514245,1555228.516005117,4.3905391011514245,0.85,0.09566674412881869,4.027634451161993,1.2674787575704975,1.0,0.0,4.027634451162941,1.2848778370167497,1.2851715935956567,3.1346438821868237,19339.510066053168,1972.081196540426,4632.441516551485,4632.441516551485,5.558924082731038,5.016349359548082,-2.37117431673073,7.387523676278812,3.468452415089289,3.468452415089289,0.9909864043112254,0.0,0.0,0.0002286141748043935,0.9998533555759449,0.000228647704715363,199.08653978171805,0.0,0.0,0.0,0.058264959897682295,7.7028201354686e-05,0.0001515859734497075,0.0006105328889789692,0.09566674412882341,0.07179227023016854,0.023874473898654866,0.09566678734652433,0.071792270230165,0.023874473898653686,0.37577119480946675,0.37577119480946675,0.12496250677367463,0.0,4.833637718972852,4.776136988950668,5.0066331624453255,4.834643187200925,4.777489553724763,5.006593841742642,24818.71708692691,21095.909523887873,0.85,1.064797853735924,0.6615836345293725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526875028884054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.47101742852,1536.902117707429,0.37577119480946675,0.12496250677367463,6.112874298809886,3.468452415089289
4259.0,-30.198790406254897,5.016337771767597,35.00812599037607,24.105173593293898,4.987255067555903,-26.680214093597478,-40.20697879660872,1.4686787548984932,-0.19641787007259381,-5.031336637643611,40.0161134212914,42252.18156104585,25751.39053365816,25751.39053365816,68003.57209470401,77394.0518503212,77394.0518503212,25751.39053365816,103145.44238397936,103145.44238397936,103145.44238397936,127964.12972663066,91638.11702921154,56496.24673993631,39046.52254363915,24818.68734265131,0.0,63865.20988629045,21095.88424125361,1536.9000316352299,0.0,0.8867008731862815,2.8156747963635653,0.0014959135982669303,354223.01432020887,1555228.1093769872,4.390533778166936,1555228.1093769872,4.390533778166936,0.85,0.09566659529356893,4.027634451161993,1.2674784734891729,1.0,0.0,4.027634451161637,1.2848777683203012,1.2851715248835023,3.1346440497816777,19339.490815100526,1972.0792334895737,4632.441516551485,4632.441516551485,5.558924045052637,5.016337771767597,-2.3711352219995594,7.387472993767156,3.468476187251366,3.468476187251366,0.9909931963575331,0.0,0.0,0.0002286141748043935,0.9998504796761192,0.00022864836238159164,199.08651717261034,0.0,0.0,0.0,0.058264959897682295,7.702853194541765e-05,0.00015158564285897586,0.0006105315574803491,0.09566659529357043,0.07179212460508921,0.023874470688481208,0.09566663731064981,0.07179212460508809,0.023874470688480833,0.37577054395436754,0.37577054395436754,0.12496252700651458,0.0,4.833884738579172,4.776470065687079,5.006620815240751,4.8349187675710255,4.777848612951971,5.006617819529765,24818.68734265131,21095.88424125361,0.85,1.0647983810870074,0.661583695352669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526873391886008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.464937713457,1536.9000316352299,0.37577054395436754,0.12496252700651458,6.112874298809886,3.468476187251366
4260.0,-30.19876254981184,5.016326065160402,35.00812086180771,24.105156829487555,4.98725815373012,-26.68018871420557,-40.20694484990088,1.46868431812383,-0.19604900008738468,-5.031318027006344,40.016102600362764,42252.153498222724,25751.404792863475,25751.404792863475,68003.5582910862,77393.97151035441,77393.97151035441,25751.404792863475,103145.3763032179,103145.3763032179,103145.3763032179,127964.0278107785,91638.0266615306,56496.20864939892,39046.46445792409,24818.651507560597,0.0,63865.115965484685,21095.853781426507,1536.8977293620906,0.0,0.8867010071809067,2.8156721185373126,0.0014959135982669303,354223.27133877337,1555227.6426522864,4.390529274867692,1555227.6426522864,4.390529274867692,0.85,0.09566644757532726,4.027634451161993,1.2674781602853913,1.0,0.0,4.027634451160737,1.2848777422912474,1.2851714988484977,3.134644113283298,19339.471743725073,1972.0772887504984,4632.441516551485,4632.441516551485,5.558927123171437,5.016326065160402,-2.3711004276715735,7.387426492831976,3.4684999405368333,3.4684999405368333,0.9909999830105238,0.0,0.0,0.0002286141748043935,0.9998475760715514,0.00022864902638723142,199.0864943456337,0.0,0.0,0.0,0.058264959897682295,7.702882838028812e-05,0.0001515853464241054,0.0006105303635490523,0.09566644757533274,0.07179197992598468,0.02387446764934805,0.09566641747604113,0.07179197992598058,0.023874467649346687,0.3757698942349362,0.3757698942349362,0.12496254686583111,0.0,4.834154598801774,4.776814944070395,5.006664538988787,4.835269026918979,4.778229742258873,5.006874833656127,24818.651507560597,21095.853781426507,0.85,1.0647997308552308,0.6615842288778981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526871742152956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.458863177875,1536.8977293620906,0.3757698942349362,0.12496254686583111,6.112874298809886,3.4684999405368333
4261.0,-30.198734501731582,5.016314453164257,35.00811572140187,24.105148307885997,4.987275501261851,-26.680161736102782,-40.206903115008004,1.4687027356330282,-0.19585958370004164,-5.031289412170604,40.01609199843528,42252.09388506711,25751.393439537405,25751.393439537405,68003.48732460452,77393.86683518678,77393.86683518678,25751.393439537405,103145.26027472419,103145.26027472419,103145.26027472419,127963.87294845066,91637.9176548303,56496.14470471052,39046.41438902197,24818.612673726475,0.0,63865.02706274844,21095.820772667503,1536.895021287666,0.0,0.8867011913363415,2.8156729685232587,0.0014959135982669303,354223.66651864897,1555227.1853735703,4.3905230857625135,1555227.1853735703,4.3905230857625135,0.85,0.09566629564552578,4.027634451161993,1.2674778163107114,1.0,0.0,4.027634451161812,1.2848776561199582,1.2851714126575073,3.13464432351057,19339.448738733834,1972.0749428942438,4632.441516551485,4632.441516551485,5.55892467234156,5.016314453164257,-2.3710583093119872,7.387372762476244,3.4685236386632754,3.4685236386632754,0.991006753903793,0.0,0.0,0.0002286141748043935,0.9998446525009514,0.00022864969496266417,199.08647136162514,0.0,0.0,0.0,0.058264959897682295,7.702919282583905e-05,0.00015158498197855448,0.0006105288956955959,0.09566629564552573,0.07179183173072795,0.023874463914797774,0.09566629765600795,0.07179183173072799,0.023874463914797785,0.3757692463620568,0.3757692463620568,0.1249625698197352,0.0,4.8343988518277,4.777140097358313,5.006664947913919,4.835429828470581,4.778494959403133,5.006721012318337,24818.612673726475,21095.820772667503,0.85,1.0648001019053819,0.6615842164061675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526870076522522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.452794888412,1536.895021287666,0.3757692463620568,0.1249625698197352,6.112874298809886,3.4685236386632754
4262.0,-30.198706214939524,5.016302917295554,35.00811062294453,24.105144885275536,4.987294149420356,-26.68013441315877,-40.20686511704696,1.4687223476396079,-0.19560964643380885,-5.031261573575059,40.01608293946464,42252.05070652372,25751.3843042443,25751.3843042443,68003.43501076802,77393.77733209099,77393.77733209099,25751.3843042443,103145.1616363353,103145.1616363353,103145.1616363353,127963.74514539095,91637.82424983958,56496.0976242723,39046.36291729699,24818.583509055647,0.0,63864.94642635263,21095.7959826973,1536.8928875225488,0.0,0.8867013659477019,2.815672932040163,0.0014959135982669303,354224.05097873555,1555226.7946452228,4.390517217416682,1555226.7946452228,4.390517217416682,0.85,0.0956661466614884,4.027634451161993,1.267477499260567,1.0,0.0,4.027634451163403,1.2848775643599033,1.285171320876474,3.1346445473724716,19339.429026358477,1972.0729327913689,4632.441516551485,4632.441516551485,5.5589227003159944,5.016302917295554,-2.3710167326159164,7.38731964991147,3.468547345819706,3.468547345819706,0.9910135273770588,0.0,0.0,0.0002286141748043935,0.9998417040577422,0.00022865036923003836,199.08644818200943,0.0,0.0,0.0,0.058264959897682295,7.702952464041343e-05,0.00015158465016398007,0.0006105275592677846,0.09566614666148879,0.07179168578808541,0.023874460873403378,0.09566618243590409,0.07179168578808512,0.023874460873403277,0.3757685989996821,0.3757685989996821,0.1249625926506926,0.0,4.834638968343597,4.777468070434338,5.006640283258946,4.835651927141271,4.778832740450753,5.0065945768164966,24818.583509055647,21095.7959826973,0.85,1.06480062719833,0.6615843756362916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452686839943384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.446731366625,1536.8928875225488,0.3757685989996821,0.1249625926506926,6.112874298809886,3.468547345819706
4263.0,-30.19867774397355,5.016291326163941,35.008105540617926,24.105132417194568,4.98730313261693,-26.680107890996428,-40.20682718893511,1.4687332796398147,-0.19529842716468693,-5.031239937182944,40.016073212390026,42252.00875981468,25751.39093579357,25751.39093579357,68003.39969560824,77393.69057476288,77393.69057476288,25751.39093579357,103145.08151055645,103145.08151055645,103145.08151055645,127963.63434396977,91637.72960327349,56496.04778832528,39046.31312772023,24818.55283341331,0.0,63864.86596113353,21095.76990840131,1536.8908099265382,0.0,0.8867015113898208,2.8156713655999446,0.0014959135982669303,354224.349784596,1555226.3751005325,4.390512329393127,1555226.3751005325,4.390512329393127,0.85,0.09566599987312153,4.027634451161993,1.2674771877052264,1.0,0.0,4.027634451160793,1.2848775132116017,1.2851712697164783,3.134644672156152,19339.409051958573,1972.0708959694264,4632.441516551485,4632.441516551485,5.558924131861163,5.016291326163941,-2.37097972723193,7.387271053395871,3.4685710565879204,3.4685710565879204,0.991020301882263,0.0,0.0,0.0002286141748043935,0.9998387364268371,0.0002286510478893836,199.08642485147786,0.0,0.0,0.0,0.058264959897682295,7.702985584635282e-05,0.0001515843189580407,0.0006105262252913327,0.09566599987312616,0.07179154176330148,0.023874458109824685,0.09566601558277782,0.07179154176329801,0.02387445810982353,0.37576795243354727,0.37576795243354727,0.12496261386243472,0.0,4.834891330903758,4.777801424158099,5.006648533681698,4.835941510018245,4.7791758597251714,5.006722690234142,24818.55283341331,21095.76990840131,0.85,1.0648014158049484,0.6615845523817138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452686670807217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.440673561967,1536.8908099265382,0.37576795243354727,0.12496261386243472,6.112874298809886,3.4685710565879204
4264.0,-30.198648932213203,5.016279704915864,35.00810044112847,24.1051199491136,4.9873121911948015,-26.68008105453414,-40.20678548896683,1.468744313515744,-0.19499468054755198,-5.031217208288855,40.01606254783073,42251.95232419453,25751.39454976918,25751.39454976918,68003.3468739637,77393.60343949325,77393.60343949325,25751.39454976918,103144.99798926243,103144.99798926243,103144.99798926243,127963.51389365383,91637.63447150987,56495.98335621114,39046.27901699859,24818.515904391406,0.0,63864.79492139,21095.738518732695,1536.888347728316,0.0,0.8867016657927642,2.8156700249834383,0.0014959135982669303,354224.6636784888,1555225.9151206876,4.390507140215072,1555225.9151206876,4.390507140215072,0.85,0.09566585135523899,4.027634451161993,1.2674768745014444,1.0,0.0,4.027634451160134,1.2848774615866514,1.2851712180797252,3.1346447981026957,19339.388975161623,1972.0688487058908,4632.441516551485,4632.441516551485,5.558924912006059,5.016279704915864,-2.3709419634392894,7.387221668355154,3.46859473145871,3.46859473145871,0.99102706613106,0.0,0.0,0.0002286141748043935,0.999835733283382,0.00022865173467409743,199.08640124168795,0.0,0.0,0.0,0.058264959897682295,7.703021999141797e-05,0.00015158395481297554,0.000610524758648123,0.0956658513552428,0.07179139639878149,0.02387445495646132,0.09566583342903391,0.07179139639877861,0.02387445495646037,0.3757673070494789,0.3757673070494789,0.12496263575920957,0.0,4.835149009872396,4.778137010742739,5.006671382917432,4.836222527741313,4.779522449058561,5.006806012807431,24818.515904391406,21095.738518732695,0.85,1.0648017731469703,0.6615844046191909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526865005698526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.434620389822,1536.888347728316,0.3757673070494789,0.12496263575920957,6.112874298809886,3.46859473145871
4265.0,-30.198619904918726,5.016268115797735,35.00809534000911,24.105117259919666,4.987325960428756,-26.680053553009866,-40.20674745608119,1.4687596085199068,-0.19463380121248974,-5.031191576295669,40.01605230137843,42251.912034911526,25751.39069417554,25751.39069417554,68003.30272908707,77393.53677153922,77393.53677153922,25751.39069417554,103144.92746571476,103144.92746571476,103144.92746571476,127963.40766422433,91637.5616268614,56495.93689023393,39046.24970736385,24818.480198509562,0.0,63864.72990587341,21095.708168733127,1536.885890558363,0.0,0.886701833467005,2.8156682720295105,0.0014959135982669303,354225.0176654472,1555225.4731745736,4.3905015050163065,1555225.4731745736,4.3905015050163065,0.85,0.09566570242704456,4.027634451161993,1.2674765393184502,1.0,0.0,4.027634451161325,1.2848773900248753,1.2851711465015883,3.1346449726880303,19339.37360188186,1972.0672810676288,4632.441516551485,4632.441516551485,5.558924079703346,5.016268115797735,-2.3709020859253767,7.387170201723112,3.4686183779258135,3.4686183779258135,0.9910338222645182,0.0,0.0,0.0002286141748043935,0.9998327076839482,0.00022865242659841003,199.0863774552843,0.0,0.0,0.0,0.058264959897682295,7.703055211506474e-05,0.00015158362268932876,0.0006105234209754812,0.09566570242704689,0.07179125058216959,0.0238744518448773,0.09566563901054116,0.07179125058216784,0.023874451844876722,0.37576666296875977,0.37576666296875977,0.12496265909517221,0.0,4.83542110098989,4.778496348082626,5.006680534774603,4.836557775083179,4.77998229377971,5.006765897137882,24818.480198509562,21095.708168733127,0.85,1.0648021659108753,0.6615844472713532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526863282948062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.428574993955,1536.885890558363,0.37576666296875977,0.12496265909517221,6.112874298809886,3.4686183779258135
4266.0,-30.198590660587392,5.016256627830322,35.008090272499146,24.105108284298353,4.987345907183354,-26.680025238396432,-40.206705511640735,1.4687804849923527,-0.19450966848171447,-5.031162626747132,40.01604307808572,42251.85645283058,25751.378556089523,25751.378556089523,68003.2350089201,77393.4198174014,77393.4198174014,25751.378556089523,103144.79837349092,103144.79837349092,103144.79837349092,127963.24763305264,91637.44090899636,56495.87754442541,39046.181516189936,24818.44925956172,0.0,63864.630775751655,21095.68187062746,1536.883624874483,0.0,0.8867020143312984,2.8156700195770346,0.0014959135982669303,354225.4174693608,1555225.075359077,4.390495426527652,1555225.075359077,4.390495426527652,0.85,0.09566555387661553,4.027634451161993,1.2674762019375345,1.0,0.0,4.027634451163275,1.2848772923487173,1.285171048803099,3.1346452109832197,19339.34812534308,1972.0646831836643,4632.441516551485,4632.441516551485,5.5589214594682135,5.016256627830322,-2.370859752629578,7.387116380459901,3.4686420147167043,3.4686420147167043,0.9910405756333441,0.0,0.0,0.0002286141748043935,0.9998296594721218,0.00022865312369818526,199.08635349103562,0.0,0.0,0.0,0.058264959897682295,7.703091839805011e-05,0.0001515832564063434,0.0006105219457215106,0.09566555387661414,0.07179110513003162,0.023874448746582528,0.09566557686803782,0.07179110513003266,0.02387444874658287,0.3757660215953236,0.3757660215953236,0.1249626827667436,0.0,4.835656551513864,4.778819552696859,5.006651519626928,4.836652958265404,4.7801672557522465,5.006590524302567,24818.44925956172,21095.68187062746,0.85,1.0648027583170465,0.6615846038661028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452686154731051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.422534876347,1536.883624874483,0.3757660215953236,0.1249626827667436,6.112874298809886,3.4686420147167043
4267.0,-30.1985611654435,5.016245092677104,35.00808522865775,24.105100950133078,4.987355807270742,-26.67999770278514,-40.206667478755094,1.4687923446123827,-0.19413874238387052,-5.03114065320757,40.016033632461614,42251.81803679463,25751.384218386247,25751.384218386247,68003.20225518088,77393.34997625931,77393.34997625931,25751.384218386247,103144.73419464556,103144.73419464556,103144.73419464556,127963.15401614358,91637.36313518255,56495.831195717976,39046.146599405074,24818.419821498028,0.0,63864.5664209031,21095.656848273324,1536.881610724041,0.0,0.8867021604702323,2.8156677074000607,0.0014959135982669303,354225.7209322608,1555224.6679541466,4.390490515090391,1555224.6679541466,4.390490515090391,0.85,0.09566540846184012,4.027634451161993,1.267475875546225,1.0,0.0,4.0276344511629905,1.2848772368603205,1.2851709933020161,3.1346453463552475,19339.331711802442,1972.0630094683142,4632.441516551485,4632.441516551485,5.558922681781913,5.016245092677104,-2.370822549639402,7.387067642316506,3.4686656627061976,3.4686656627061976,0.9910473322017708,0.0,0.0,0.0002286141748043935,0.9998265851276004,0.000228653826778588,199.08632932126463,0.0,0.0,0.0,0.058264959897682295,7.703125052448023e-05,0.00015158292427991328,0.0006105206080376584,0.09566540846184426,0.07179096233381449,0.02387444612802977,0.09566538870233987,0.07179096233381138,0.023874446128028734,0.37576538043521995,0.37576538043521995,0.12496270439743827,0.0,4.835917348761086,4.7791664016553455,5.006652979568855,4.8370019108236875,4.7805954584675305,5.006700615422346,24818.419821498028,21095.656848273324,0.85,1.064803318431724,0.6615846690061528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452685979869603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.416500074287,1536.881610724041,0.37576538043521995,0.12496270439743827,6.112874298809886,3.4686656627061976
4268.0,-30.198531493790597,5.016233653228692,35.00808019993256,24.105097422748827,4.987374701996007,-26.679969108772365,-40.20662549939004,1.4688123169777587,-0.1939038690986763,-5.031111944765247,40.01602398506956,42251.7640149284,25751.372733809367,25751.372733809367,68003.13674873777,77393.259217561,77393.259217561,25751.372733809367,103144.63195137036,103144.63195137036,103144.63195137036,127963.0181254209,91637.26801393145,56495.772811298615,39046.10578070315,24818.386174050538,0.0,63864.491954753685,21095.628247942957,1536.87919690693,0.0,0.8867023416426151,2.81566797059256,0.0014959135982669303,354226.1174070248,1555224.251846727,4.39048442625051,1555224.251846727,4.39048442625051,0.85,0.0956652594084434,4.027634451161993,1.2674755530012773,1.0,0.0,4.027634451160899,1.2848771434142914,1.2851708998346227,3.1346455743304764,19339.311637224073,1972.060962431011,4632.441516551485,4632.441516551485,5.558920202619069,5.016233653228692,-2.370780403962386,7.387014057191078,3.4686892773146942,3.4686892773146942,0.9910540792327698,0.0,0.0,0.0002286141748043935,0.9998234923954429,0.00022865453406847305,199.08630500685933,0.0,0.0,0.0,0.058264959897682295,7.703161711552074e-05,0.00015158255768887277,0.0006105191315429543,0.09566525940844703,0.07179081686564412,0.02387444254280291,0.09566526693956268,0.0717908168656414,0.023874442542802004,0.37576474109567565,0.37576474109567565,0.12496272622491023,0.0,4.836164663693182,4.779506656890021,5.006620224627113,4.837208075666581,4.780922106368621,5.006543811456197,24818.386174050538,21095.628247942957,0.85,1.0648035342850015,0.6615845945327908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526858035085073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.41047127165,1536.87919690693,0.37576474109567565,0.12496272622491023,6.112874298809886,3.4686892773146942
4269.0,-30.198501607889213,5.016222131410092,35.00807518189805,24.105085268989228,4.987381793302173,-26.679941502365217,-40.206587431579806,1.4688216877782139,-0.1935534940999446,-5.031091642162935,40.01601423900745,42251.72713776119,25751.382618232044,25751.382618232044,68003.10975599324,77393.181234388,77393.181234388,25751.382618232044,103144.56385262005,103144.56385262005,103144.56385262005,127962.91932332955,91637.18080280298,56495.726706176276,39046.060107363,24818.355470709503,0.0,63864.415578072505,21095.602150103077,1536.8771470741622,0.0,0.8867024803592075,2.815665733595718,0.0014959135982669303,354226.39779407636,1555223.831483593,4.390479764265611,1555223.831483593,4.390479764265611,0.85,0.09566511470195035,4.027634451161993,1.2674752667220313,1.0,0.0,4.027634451161591,1.2848770995705106,1.2851708559808181,3.134645681293791,19339.293232013744,1972.0590856218735,4632.441516551485,4632.441516551485,5.558922336358403,5.016222131410092,-2.370744450692668,7.38696658210276,3.468712901568885,3.468712901568885,0.9910608290196814,0.0,0.0,0.0002286141748043935,0.9998203773421914,0.00022865524646748588,199.08628051689445,0.0,0.0,0.0,0.058264959897682295,7.70319495497227e-05,0.0001515822252546708,0.0006105177926195096,0.09566511470195445,0.07179067499586028,0.02387443970609417,0.09566507830648839,0.0717906749958572,0.023874439706093147,0.3757641030437922,0.3757641030437922,0.12496274613507438,0.0,4.836431718978872,4.779857801632033,5.006633855475343,4.837538148063004,4.78130087444049,5.006726996616692,24818.355470709503,21095.602150103077,0.85,1.064804385046964,0.6615848083054892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452685626092049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.404446988248,1536.8771470741622,0.3757641030437922,0.12496274613507438,6.112874298809886,3.468712901568885
