time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4270.0,-30.198471465484605,5.01621060648747,35.00807014527988,24.10507248658689,4.987392665188219,-26.67991328697573,-40.20654552206395,1.4688344866793484,-0.19330205051232952,-5.031067698288966,40.01600366164858,42251.675251501525,25751.382990714545,25751.382990714545,68003.05824221607,77393.08549747152,77393.08549747152,25751.382990714545,103144.46848818606,103144.46848818606,103144.46848818606,127962.78656132877,91637.07726485388,56495.66701888377,39046.01138441124,24818.318073142716,0.0,63864.32945755396,21095.570362171307,1536.8746266804758,0.0,0.8867026406333666,2.815665222642192,0.0014959135982669303,354226.728468769,1555223.375265408,4.390474377775608,1555223.375265408,4.390474377775608,0.85,0.09566496728235369,4.027634451161993,1.2674749249452728,1.0,0.0,4.027634451161027,1.2848770396874551,1.285170796084072,3.1346458273872733,19339.27138115866,1972.0568574547535,4632.441516551485,4632.441516551485,5.558922416765789,5.01621060648747,-2.370705866142895,7.386916472630364,3.4687364819089885,3.4687364819089885,0.991067566259711,0.0,0.0,0.0002286141748043935,0.9998172355638295,0.00022865596498291063,199.08625581674434,0.0,0.0,0.0,0.058264959897682295,7.703231553386372e-05,0.0001515818592705298,0.0006105163185691748,0.0956649672823548,0.07179053100109059,0.023874436281264205,0.09566492135262976,0.07179053100108976,0.023874436281263928,0.3757634669095044,0.3757634669095044,0.12496276730362692,0.0,4.836689481497217,4.780195626545151,5.006650315357888,4.837765647776621,4.7815923227496455,5.00676169872861,24818.318073142716,21095.570362171307,0.85,1.064805014314177,0.6615848880020447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526854473945743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.398427986014,1536.8746266804758,0.3757634669095044,0.12496276730362692,6.112874298809886,3.4687364819089885
4271.0,-30.198441113479653,5.016199144922567,35.008065121391915,24.105064069759123,4.987409275609042,-26.67988430908931,-40.2065035077743,1.468852471218717,-0.19310309773169365,-5.031040610309308,40.015993959207954,42251.62375072521,25751.375387788426,25751.375387788426,68002.99913851364,77392.98411562301,77392.98411562301,25751.375387788426,103144.35950341144,103144.35950341144,103144.35950341144,127962.64413220838,91636.97032023419,56495.60995533651,39045.95596099742,24818.284628796948,0.0,63864.24058979437,21095.541934477405,1536.8722599259595,0.0,0.8867028137511751,2.815665769002022,0.0014959135982669303,354227.10256513825,1555222.9567839156,4.390468559638031,1555222.9567839156,4.390468559638031,0.85,0.09566481992997855,4.027634451161993,1.2674745875643572,1.0,0.0,4.027634451162627,1.284876955542024,1.285170711919403,3.1346460326723964,19339.248811353023,1972.0545559750806,4632.441516551485,4632.441516551485,5.558920775530578,5.016199144922567,-2.370664974032998,7.386864118955565,3.4687600421096807,3.4687600421096807,0.9910742977456231,0.0,0.0,0.0002286141748043935,0.9998140719493238,0.00022865668849675978,199.08623094484372,0.0,0.0,0.0,0.058264959897682295,7.703268243457901e-05,0.0001515814923698145,0.0006105148408272136,0.09566481992998022,0.07179038693232291,0.023874432997657305,0.09566481127111459,0.07179038693232166,0.023874432997656885,0.37576283173532,0.37576283173532,0.12496278965960546,0.0,4.836928871580312,4.780516977556374,5.00664268841723,4.837937512577639,4.781853738339578,5.006663704877155,24818.284628796948,21095.541934477405,0.85,1.0648055705430348,0.6615850021941246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526852671634276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.39241511859,1536.8722599259595,0.37576283173532,0.12496278965960546,6.112874298809886,3.4687600421096807
4272.0,-30.198410518900545,5.016187731355132,35.00806012942564,24.10506085669624,4.987425835817459,-26.679855117933332,-40.20646519549189,1.4688704348502422,-0.19281342598446827,-5.031014194201858,40.01598484121906,42251.588780105434,25751.36962809211,25751.36962809211,68002.95840819755,77392.90424265742,77392.90424265742,25751.36962809211,103144.27387074953,103144.27387074953,103144.27387074953,127962.52881462345,91636.88476586565,56495.569303313656,39045.90606950221,24818.254943873922,0.0,63864.161013376135,21095.516702292833,1536.8701264040387,0.0,0.8867029813292899,2.815665044004657,0.0014959135982669303,354227.46738296957,1555222.5635108221,4.390462927679768,1555222.5635108221,4.390462927679768,0.85,0.09566467377646046,4.027634451161993,1.2674742974387487,1.0,0.0,4.02763445116163,1.2848768714944268,1.28517062785259,3.134646237718867,19339.23075578861,1972.052714819904,4632.441516551485,4632.441516551485,5.5589195321913385,5.016187731355132,-2.370624563572489,7.386812294927621,3.468783602215081,3.468783602215081,0.9910810292043088,0.0,0.0,0.0002286141748043935,0.9998108830620521,0.000228657417795086,199.08620587417244,0.0,0.0,0.0,0.058264959897682295,7.703301700796148e-05,0.00015158115779643203,0.000610513493287932,0.09566467377646315,0.07179024383468788,0.02387442994177528,0.095664671914259,0.07179024383468585,0.023874429941774602,0.3757621965550182,0.3757621965550182,0.1249628115152308,0.0,4.837173289448856,4.780849115271394,5.006622757194236,4.838200768217405,4.78222774969521,5.006593278527589,24818.254943873922,21095.516702292833,0.85,1.0648062595538452,0.6615852789682147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452685085679058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.386407454906,1536.8701264040387,0.3757621965550182,0.1249628115152308,6.112874298809886,3.468783602215081
4273.0,-30.198379743373028,5.016176267673129,35.00805514606237,24.105048353690677,4.987434968026869,-26.679826506752836,-40.20642321612684,1.4688817314066762,-0.19251768963835048,-5.030992429286763,40.015975107865856,42251.53921650361,25751.375641840445,25751.375641840445,68002.91485834405,77392.81662165106,77392.81662165106,25751.375641840445,103144.19226349151,103144.19226349151,103144.19226349151,127962.41570248066,91636.78838304858,56495.51097790098,39045.863783497334,24818.223438989153,0.0,63864.08722248649,21095.48992314078,1536.8679945536683,0.0,0.8867031274471087,2.8156636962424133,0.0014959135982669303,354227.7679660512,1555222.1436961894,4.390458016959417,1555222.1436961894,4.390458016959417,0.85,0.09566452915126569,4.027634451161993,1.2674739798391244,1.0,0.0,4.027634451161848,1.284876818640508,1.2851705749865876,3.1346463666637865,19339.210414966845,1972.05064063333,4632.441516551485,4632.441516551485,5.5589208303725055,5.016176267673129,-2.3705875909801675,7.386763858653296,3.468807157697109,3.468807157697109,0.9910877593420312,0.0,0.0,0.0002286141748043935,0.9998076753255083,0.0002286581514089331,199.0861806552297,0.0,0.0,0.0,0.058264959897682295,7.703338360677472e-05,0.0001515807911976188,0.000610512016761922,0.09566452915127012,0.07179010209030527,0.02387442706096485,0.09566450918720101,0.07179010209030194,0.023874427060963745,0.3757615622384498,0.3757615622384498,0.12496283221902915,0.0,4.8374253824688935,4.7811815929113095,5.006632582967654,4.8384747396484045,4.782552769661152,5.006713285214346,24818.223438989153,21095.48992314078,0.85,1.0648068079551334,0.661585267308524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526849027443063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.380405662525,1536.8679945536683,0.3757615622384498,0.12496283221902915,6.112874298809886,3.468807157697109
4274.0,-30.198348708908906,5.016164887126649,35.008050171580756,24.105045000929408,4.987452839115812,-26.67979678857412,-40.20638483399523,1.4689009187810473,-0.19226394687802895,-5.030964394677852,40.0159653998361,42251.5057065952,25751.36566557758,25751.36566557758,68002.87137217278,77392.73056768028,77392.73056768028,25751.36566557758,103144.09623325786,103144.09623325786,103144.09623325786,127962.28555001866,91636.69700042935,56495.47213934439,39045.805401205514,24818.18931676079,0.0,63863.9947179663,21095.46091924667,1536.8655676127173,0.0,0.8867033054059608,2.8156636326684756,0.0014959135982669303,354228.15513666504,1555221.7249738795,4.390452036128687,1555221.7249738795,4.390452036128687,0.85,0.09566438146229048,4.027634451161993,1.2674736699322242,1.0,0.0,4.027634451162923,1.284876728867326,1.2851704851928811,3.13464658567871,19339.191129396797,1972.0486740524846,4632.441516551485,4632.441516551485,5.558918676807732,5.016164887126649,-2.3705460219185044,7.386710909045154,3.46883067903863,3.46883067903863,0.9910944797253228,0.0,0.0,0.0002286141748043935,0.999804440611217,0.00022865889119739587,199.08615522410832,0.0,0.0,0.0,0.058264959897682295,7.70337187929578e-05,0.0001515804560114357,0.0006105106667545035,0.09566438146229136,0.07178995796644781,0.023874423495843556,0.09566437515844559,0.07178995796644715,0.023874423495843337,0.37576092885491547,0.37576092885491547,0.12496285379333623,0.0,4.837669819408063,4.781514106870816,5.006611599645112,4.838700447799852,4.782897315068055,5.006580991091141,24818.18931676079,21095.46091924667,0.85,1.0648076693680755,0.6615857008817669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526847187276528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.374408514961,1536.8655676127173,0.37576092885491547,0.12496285379333623,6.112874298809886,3.46883067903863
4275.0,-30.198317389759655,5.016153448650224,35.00804520915392,24.105032497923844,4.9874616521699355,-26.679767720053004,-40.20634281970558,1.4689119824632808,-0.19196160269899565,-5.030943014084435,40.01595580199374,42251.45806596736,25751.37261717112,25751.37261717112,68002.83068313848,77392.64440505773,77392.64440505773,25751.37261717112,103144.01702222884,103144.01702222884,103144.01702222884,127962.17570498351,91636.60172670895,56495.41538761858,39045.7625989893,24818.158682754667,0.0,63863.92128174397,21095.434880341465,1536.8634941983007,0.0,0.8867034490750582,2.815662153161646,0.0014959135982669303,354228.45041254326,1555221.3110042082,4.3904472077072265,1555221.3110042082,4.3904472077072265,0.8499999999999999,0.09566423757044862,4.027634451161993,1.2674733561789617,1.0,0.0,4.02763445116509,1.284876677102982,1.2851704334167025,3.134646711965479,19339.171022641,1972.046623733997,4632.441516551485,4632.441516551485,5.558920177440499,5.016153448650224,-2.3705093544634024,7.3866628031136266,3.468854206353231,3.468854206353231,0.9911012018152088,0.0,0.0,0.0002286141748043935,0.999801176235704,0.00022865963777431836,199.08612955970895,0.0,0.0,0.0,0.058264959897682295,7.703408569985283e-05,0.00015158008910454068,0.0006105091889876526,0.09566423757045316,0.07178981690557322,0.023874420664879936,0.09566421132859115,0.07178981690556982,0.023874420664878805,0.3757602964416635,0.3757602964416635,0.12496287420151563,0.0,4.837924086121518,4.7818485181638835,5.0066243254156575,4.838981411385419,4.783226701363844,5.006715896598621,24818.158682754667,21095.434880341465,0.85,1.06480825665457,0.6615857156589176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526845331627818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.368417580614,1536.8634941983007,0.3757602964416635,0.12496287420151563,6.112874298809886,3.468854206353231
4276.0,-30.19828589447255,5.016141973308585,35.00804022721363,24.105014791153394,4.987470333248505,-26.679738506167453,-40.20630073556674,1.468922944943402,-0.19174861711309177,-5.030920739693271,40.015945308767655,42251.41105010439,25751.377040996653,25751.377040996653,68002.78809110104,77392.53755832888,77392.53755832888,25751.377040996653,103143.91459932554,103143.91459932554,103143.91459932554,127962.03677238869,91636.48564430352,56495.359136079154,39045.6961202493,24818.122173063148,0.0,63863.81829331245,21095.403847103677,1536.861060420948,0.0,0.8867036005402924,2.8156619530323206,0.0014959135982669303,354228.7580323859,1555220.8584153552,4.390442117274868,1555220.8584153552,4.390442117274868,0.8500000000000001,0.09566409219083438,4.027634451161993,1.2674730440741406,1.0,0.0,4.0276344511640465,1.2848766258121427,1.2851703821141367,3.1346468370970735,19339.146524378855,1972.0441256064871,4632.441516551485,4632.441516551485,5.558921132406802,5.016141973308585,-2.3704720770541674,7.386614050362752,3.4688776972247197,3.4688776972247197,0.991107913492777,0.0,0.0,0.0002286141748043935,0.9997978935130538,0.00022866038855222755,199.0861037509805,0.0,0.0,0.0,0.058264959897682295,7.70344532183532e-05,0.00015157972158604032,0.0006105077087574792,0.09566409219083344,0.07178967462386134,0.023874417566972107,0.0956640693763716,0.07178967462386204,0.023874417566972343,0.37575966514141823,0.37575966514141823,0.12496289570782232,0.0,4.838165302695131,4.78216011450246,5.006653392471549,4.83917212258018,4.783448731871772,5.006812028925992,24818.122173063148,21095.403847103677,0.85,1.0648093068719946,0.6615860463596612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526843458957368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.362433383942,1536.861060420948,0.37575966514141823,0.12496289570782232,6.112874298809886,3.4688776972247197
4277.0,-30.198254166796797,5.0161305380247025,35.008035243609484,24.105011962261074,4.9874847877881345,-26.679708505761827,-40.20625854665411,1.4689391267531422,-0.19141652696163192,-5.030894869934695,40.01593529642522,42251.36449738977,25751.372234065853,25751.372234065853,68002.73673145562,77392.46748255737,77392.46748255737,25751.372234065853,103143.83971662323,103143.83971662323,103143.83971662323,127961.92670319778,91636.40857611665,56495.30559094881,39045.66998351982,24818.08698657455,0.0,63863.75697009437,21095.373938588367,1536.8586232937016,0.0,0.8867037685750572,2.815660606503805,0.0014959135982669303,354229.11530621117,1555220.4265678418,4.3904364699763345,1555220.4265678418,4.3904364699763345,0.85,0.09566394590275538,4.027634451161993,1.267472694604658,1.0,0.0,4.02763445116068,1.2848765501013082,1.2851703063859927,3.134647021804879,19339.130259755133,1972.0424670764364,4632.441516551485,4632.441516551485,5.558920094739993,5.0161305380247025,-2.3704321767585452,7.386562714783247,3.4689011579110756,3.4689011579110756,0.9911146165460216,0.0,0.0,0.0002286141748043935,0.9997945865805153,0.00022866114487206496,199.08607775182858,0.0,0.0,0.0,0.058264959897682295,7.703482165346535e-05,0.00015157935315092814,0.0006105062248355284,0.09566394590276094,0.07178953137822139,0.023874414524539544,0.09566389005358591,0.07178953137821723,0.023874414524538156,0.375759033570412,0.375759033570412,0.12496291909248601,0.0,4.838418156048874,4.782493356775717,5.00666396819264,4.839478342973052,4.78387537481774,5.0067554780224555,24818.08698657455,21095.373938588367,0.85,1.0648095251160907,0.6615859526894873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526841575755565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.356453759869,1536.8586232937016,0.375759033570412,0.12496291909248601,6.112874298809886,3.4689011579110756
4278.0,-30.1982222635356,5.016119163813393,35.00803028678366,24.105008679348998,4.987501950090064,-26.679678076572724,-40.206216322816886,1.4689577631272075,-0.19114910932506746,-5.0308679664118205,40.015926109193124,42251.31839510112,25751.364905357208,25751.364905357208,68002.68330045833,77392.38469156402,77392.38469156402,25751.364905357208,103143.74959692123,103143.74959692123,103143.74959692123,127961.8059202716,91636.31981771537,56495.253521252576,39045.62921829199,24818.056323350364,0.0,63863.68554164236,21095.34787484781,1536.8564203170174,0.0,0.8867039388854107,2.8156602310817447,0.0014959135982669303,354229.48685711855,1555220.0303086692,4.390430746201488,1555220.0303086692,4.390430746201488,0.85,0.09566380067910403,4.027634451161993,1.2674723934894434,1.0,0.0,4.027634451163253,1.2848764629061626,1.285170219170912,3.134647234530391,19339.111528005265,1972.0405569695326,4632.441516551485,4632.441516551485,5.558918512699805,5.016119163813393,-2.3703915077327147,7.386510671546107,3.468924611555952,3.468924611555952,0.9911213175874148,0.0,0.0,0.0002286141748043935,0.9997912613588431,0.00022866190537980684,199.08605160880055,0.0,0.0,0.0,0.058264959897682295,7.703519039520492e-05,0.00015157898440918858,0.0006105047396785945,0.0956638006791053,0.07178938893618138,0.02387441174292393,0.09566375854532692,0.07178938893618042,0.023874411742923606,0.3757584033037146,0.3757584033037146,0.1249629428774057,0.0,4.838668149145747,4.782830352271446,5.006651779157892,4.83971885708678,4.78422934336794,5.006654196252896,24818.056323350364,21095.34787484781,0.85,1.0648098794128806,0.6615859707556515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526839678659014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.350479841156,1536.8564203170174,0.3757584033037146,0.1249629428774057,6.112874298809886,3.468924611555952
4279.0,-30.19819014599745,5.01610774694934,35.00802534355973,24.104990728106372,4.9875117819745185,-26.679648187610614,-40.20617416882885,1.4689698235876734,-0.19096434974312615,-5.030845963302151,40.015916591724405,42251.27348829022,25751.370023686424,25751.370023686424,68002.64351197664,77392.27240169575,77392.27240169575,25751.370023686424,103143.64242538218,103143.64242538218,103143.64242538218,127961.6681289404,91636.19850602142,56495.19959261589,39045.55434822836,24818.02570355821,0.0,63863.58005178657,21095.32184802448,1536.8543294646702,0.0,0.8867040854332716,2.815660370449051,0.0014959135982669303,354229.7907311328,1555219.6198059737,4.390425821035519,1555219.6198059737,4.390425821035519,0.85,0.09566365771161822,4.027634451161993,1.267472063251771,1.0,0.0,4.027634451161501,1.2848764064781533,1.2851701627300018,3.1346473721949186,19339.085926143653,1972.0379463061956,4632.441516551485,4632.441516551485,5.558919617587843,5.01610774694934,-2.370354453694958,7.3864622006442975,3.468948064565582,3.468948064565582,0.9911280184473091,0.0,0.0,0.0002286141748043935,0.999787913815501,0.0002286626709978228,199.08602529019083,0.0,0.0,0.0,0.058264959897682295,7.703555852857709e-05,0.00015157861627581643,0.0006105032569719423,0.09566365771162022,0.0717892484095557,0.023874409302064532,0.09566364894298278,0.0717892484095542,0.023874409302064033,0.3757577745303213,0.3757577745303213,0.1249629656085188,0.0,4.838902554041908,4.783138646404211,5.006663474364643,4.839881613559044,4.784413541117942,5.006752107338173,24818.02570355821,21095.32184802448,0.85,1.0648110152427053,0.6615863603955326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452683777106416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.344510497594,1536.8543294646702,0.3757577745303213,0.1249629656085188,6.112874298809886,3.468948064565582
4280.0,-30.198157789518778,5.016096399852797,35.0080204094352,24.104992753732972,4.987528777034304,-26.67961736722524,-40.206131840217836,1.4689883547407645,-0.19060858890793497,-5.030818675706903,40.01590697031515,42251.228983160705,25751.36165158507,25751.36165158507,68002.59063474578,77392.2116535836,77392.2116535836,25751.36165158507,103143.57330516867,103143.57330516867,103143.57330516867,127961.56535636868,91636.13153942456,56495.14886900166,39045.53630046989,24817.992051200006,0.0,63863.5283516699,21095.293243520005,1536.8519475804871,0.0,0.8867042592724156,2.8156588782198773,0.0014959135982669303,354230.1675868361,1555219.2048202488,4.390419978668254,1555219.2048202488,4.390419978668254,0.85,0.09566351172558085,4.027634451161993,1.267471764334478,1.0,0.0,4.027634451159039,1.2848763197753308,1.2851700760073568,3.1346475837193823,19339.07179337961,1972.036505165333,4632.441516551485,4632.441516551485,5.5589178103116295,5.016096399852797,-2.3703135287700325,7.38640992862283,3.4689714857512817,3.4689714857512817,0.9911347102146519,0.0,0.0,0.0002286141748043935,0.999784541380122,0.00022866344231409108,199.08599877578916,0.0,0.0,0.0,0.058264959897682295,7.70359281885793e-05,0.00015157824661581423,0.0006105017681165821,0.09566351172558268,0.07178910551666884,0.02387440620891385,0.0956634687349252,0.07178910551666746,0.023874406208913394,0.37575714543501887,0.37575714543501887,0.12496298893743793,0.0,4.839153767257017,4.783478344616412,5.006648046781947,4.8402100867989475,4.7848888752483845,5.006638240188352,24817.992051200006,21095.293243520005,0.85,1.0648110492781386,0.6615861990978756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526835850657531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.338546510158,1536.8519475804871,0.37575714543501887,0.12496298893743793,6.112874298809886,3.4689714857512817
4281.0,-30.19812522803518,5.0160850024667765,35.008015486136664,24.104980180878215,4.98753801779118,-26.67958713782999,-40.206089651305206,1.4689999275859915,-0.19032386813825042,-5.030797056736721,40.015897417396175,42251.185666798745,25751.367686322457,25751.367686322457,68002.5533531212,77392.1233957706,77392.1233957706,25751.367686322457,103143.49108209305,103143.49108209305,103143.49108209305,127961.45231366571,91636.03384074247,56495.096111770494,39045.48636552442,24817.961231572663,0.0,63863.44759709708,21095.26704683676,1536.8498559999973,0.0,0.8867044039918923,2.8156576583245534,0.0014959135982669303,354230.46615613875,1555218.7927886948,4.39041511495282,1555218.7927886948,4.39041511495282,0.85,0.09566336909857863,4.027634451161993,1.2674714423390108,1.0,0.0,4.027634451161988,1.2848762656287684,1.2851700218484152,3.1346477158180095,19339.05117485507,1972.0344026609569,4632.441516551485,4632.441516551485,5.5589191130236815,5.0160850024667765,-2.37027678291051,7.386361785377286,3.468994908955407,3.468994908955407,0.9911414025586877,0.0,0.0,0.0002286141748043935,0.9997811475899652,0.0002286642185197053,199.08597209340408,0.0,0.0,0.0,0.058264959897682295,7.70362966302135e-05,0.00015157787817418,0.0006105002841683629,0.09566336909858471,0.071788965399124,0.023874403699460717,0.09566331270835227,0.07178896539911943,0.023874403699459198,0.3757565181928994,0.3757565181928994,0.12496301110694946,0.0,4.839409508696633,4.78381474553521,5.006660704843625,4.84047318859848,4.785201340310607,5.006752458533356,24817.961231572663,21095.26704683676,0.85,1.0648118119481582,0.661586357400462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526833915964423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.33258838008,1536.8498559999973,0.3757565181928994,0.12496301110694946,6.112874298809886,3.468994908955407
4282.0,-30.198092433229665,5.016073641799077,35.008010562230986,24.10496676983314,4.987552416902639,-26.679556182551206,-40.20604732269419,1.4690161662242112,-0.1901688532207686,-5.030771379526802,40.01588755311391,42251.14285418395,25751.363280123882,25751.363280123882,68002.50613430783,77392.01092243909,77392.01092243909,25751.363280123882,103143.37420256298,103143.37420256298,103143.37420256298,127961.30092760384,91635.9139205527,56495.04585229768,39045.40896472781,24817.92672504086,0.0,63863.33568976867,21095.23771628473,1536.8474563008924,0.0,0.8867045705086019,2.815658617772418,0.0014959135982669303,354230.82077211514,1555218.367327667,4.390409518679841,1555218.367327667,4.390409518679841,0.85,0.09566322418079956,4.027634451161993,1.2674711329815915,1.0,0.0,4.027634451162892,1.2848761896520895,1.285169945854366,3.134647901174486,19339.02586665927,1972.031821943199,4632.441516551485,4632.441516551485,5.558918161862493,5.016073641799077,-2.3702370787592226,7.3863107205583,3.469018298077045,3.469018298077045,0.99114808516487,0.0,0.0,0.0002286141748043935,0.9997777294939032,0.00022866500028973454,199.08594521983144,0.0,0.0,0.0,0.058264959897682295,7.703666629349054e-05,0.00015157750851090297,0.000610498795299813,0.09566322418080295,0.07178882352463695,0.023874400656165997,0.09566321389832107,0.07178882352463441,0.02387440065616515,0.375755892459756,0.375755892459756,0.12496303404251229,0.0,4.839638429430977,4.784120065398838,5.006659366147517,4.840602526306043,4.785390029058931,5.006702851950422,24817.92672504086,21095.23771628473,0.85,1.0648129384385145,0.6615868463155279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526831969013965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.326635435484,1536.8474563008924,0.375755892459756,0.12496303404251229,6.112874298809886,3.469018298077045
4283.0,-30.19805937553788,5.016062270520093,35.00800564779292,24.1049590864219,4.987564156249428,-26.6795252566861,-40.20600499408317,1.4690300373976453,-0.18986055753759956,-5.030747941295636,40.01587798106728,42251.10112364481,25751.364553478154,25751.364553478154,68002.46567712296,77391.93219847431,77391.93219847431,25751.364553478154,103143.29675195247,103143.29675195247,103143.29675195247,127961.19166163076,91635.82656642758,56494.99549159797,39045.36786092179,24817.89490967828,0.0,63863.26277060007,21095.21067322654,1536.8452661357737,0.0,0.886704724562861,2.8156573002910656,0.0014959135982669303,354231.14446684264,1555217.9544712778,4.390404341244625,1555217.9544712778,4.390404341244625,0.85,0.09566308082729949,4.027634451161993,1.2674707741709432,1.0,0.0,4.027634451162374,1.2848761247522154,1.285169880939654,3.134648059507457,19339.00743127065,1972.029942056732,4632.441516551485,4632.441516551485,5.558918436740063,5.016062270520093,-2.3701990318343475,7.386261302354441,3.4690416792797336,3.4690416792797336,0.9911547655084954,0.0,0.0,0.0002286141748043935,0.9997742840108172,0.00022866578832899845,199.08591813084504,0.0,0.0,0.0,0.058264959897682295,7.7037035958407e-05,0.0001515771388459865,0.00061049730642466,0.09566308082730038,0.07178868283507124,0.02387439799222914,0.09566304942680731,0.07178868283507057,0.02387439799222892,0.3757552662724767,0.3757552662724767,0.12496305675021821,0.0,4.839879386978282,4.784438511872338,5.006666785384937,4.840887383758059,4.785756737756685,5.0067410441566835,24817.89490967828,21095.21067322654,0.85,1.0648135207465224,0.6615869482806228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526830008113003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.320688250487,1536.8452661357737,0.3757552662724767,0.12496305675021821,6.112874298809886,3.4690416792797336
4284.0,-30.19802613588872,5.016051020900301,35.00800076186551,24.104955105017893,4.987585477401114,-26.679493208834213,-40.20596252577377,1.4690525503466323,-0.18969873483450783,-5.030718222799373,40.015868982624866,42251.05944838794,25751.349954375044,25751.349954375044,68002.40940276298,77391.82980201929,77391.82980201929,25751.349954375044,103143.17975639433,103143.17975639433,103143.17975639433,127961.04361335389,91635.71934528297,56494.948991651734,39045.30039292359,24817.863856959557,0.0,63863.16424988315,21095.18427841562,1536.842972188812,0.0,0.8867049085251875,2.815658642041539,0.0014959135982669303,354231.5548957835,1555217.566355354,4.390398158664622,1555217.566355354,4.390398158664622,0.85,0.09566293511645846,4.027634451161993,1.2674704571207984,1.0,0.0,4.027634451162624,1.2848760194195723,1.2851697755829292,3.1346483164822625,19338.984803106636,1972.0276346261605,4632.441516551485,4632.441516551485,5.558915285247909,5.016051020900301,-2.3701563583819003,7.386207379282201,3.4690650383469053,3.4690650383469053,0.9911614395276872,0.0,0.0,0.0002286141748043935,0.9997708195758916,0.00022866658070833966,199.08589089276188,0.0,0.0,0.0,0.058264959897682295,7.703740684498805e-05,0.00015157676795940546,0.0006104958126290888,0.09566293511646135,0.07178854035694375,0.023874394759517595,0.09566297207028975,0.07178854035694159,0.023874394759516873,0.3757546407217829,0.3757546407217829,0.12496307980606078,0.0,4.840096190617203,4.784740231605042,5.006627697312581,4.841019487964843,4.786003456792741,5.0065278725147095,24817.863856959557,21095.18427841562,0.85,1.0648142822470217,0.6615873163294637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452682803149381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.314747425138,1536.842972188812,0.3757546407217829,0.12496307980606078,6.112874298809886,3.4690650383469053
4285.0,-30.19799264675882,5.0160397610757315,35.00799591190373,24.104947177134477,4.987598641806916,-26.67946175219156,-40.20592012731356,1.4690677472396505,-0.18942038029388186,-5.03069466179764,40.01586025834467,42251.01914208069,25751.351178948327,25751.351178948327,68002.37032102901,77391.74436197463,77391.74436197463,25751.351178948327,103143.09554092296,103143.09554092296,103143.09554092296,127960.93260183187,91635.62567722857,56494.90045733451,39045.25024432674,24817.8370609089,0.0,63863.08730523563,21095.161501772563,1536.8410662520796,0.0,0.8867050601329289,2.8156577326080243,0.0014959135982669303,354231.88028656866,1555217.1900645162,4.390393063454275,1555217.1900645162,4.390393063454275,0.85,0.09566279268596098,4.027634451161993,1.267470164797269,1.0,0.0,4.027634451162017,1.2848759483169954,1.2851697044640964,3.1346484899477036,19338.96503521379,1972.0256188620774,4632.441516551485,4632.441516551485,5.55891554959518,5.0160397610757315,-2.370118196714073,7.386157957789805,3.469088415162468,3.469088415162468,0.991168118617848,0.0,0.0,0.0002286141748043935,0.9997673291516771,0.00022866737903745794,199.08586345025037,0.0,0.0,0.0,0.058264959897682295,7.703777712320554e-05,0.00015157639768118798,0.0006104943212837835,0.09566279268596206,0.07178840069040353,0.023874391995558537,0.09566283889058881,0.07178840069040271,0.023874391995558263,0.37575401487789956,0.37575401487789956,0.12496310032391536,0.0,4.840322928101557,4.785049104706388,5.0066069163453335,4.841274281503786,4.786329269959424,5.006568607747852,24817.8370609089,21095.161501772563,0.85,1.0648149532140458,0.6615874822985086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526826043995378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.308811346926,1536.8410662520796,0.37575401487789956,0.12496310032391536,6.112874298809886,3.469088415162468
4286.0,-30.19795901510338,5.016028506403974,35.00799106734826,24.104944557789736,4.987611456333555,-26.679430202234226,-40.20587392207233,1.4690826434644213,-0.1890494617287004,-5.030670410138762,40.015850715889385,42250.96367837853,25751.350560610867,25751.350560610867,68002.3142389894,77391.68184379785,77391.68184379785,25751.350560610867,103143.03240440872,103143.03240440872,103143.03240440872,127960.83727954255,91635.55473182401,56494.8365664048,39045.242406021345,24817.804875133843,0.0,63863.04728115519,21095.134143863765,1536.8388369709353,0.0,0.8867052182223543,2.81565568667258,0.0014959135982669303,354232.2152159662,1555216.7784846793,4.390387750409724,1555216.7784846793,4.390387750409724,0.85,0.0956626484751472,4.027634451161993,1.267469836208038,1.0,0.0,4.027634451161421,1.2848758786211796,1.2851696347523462,3.1346486599811576,19338.95006275425,1972.0240920961035,4632.441516551485,4632.441516551485,5.558915416115361,5.016028506403974,-2.3700795484419968,7.386108054845971,3.4691117701502234,3.4691117701502234,0.9911747914714925,0.0,0.0,0.0002286141748043935,0.9997638238858818,0.00022866818076674948,199.08583589095457,0.0,0.0,0.0,0.058264959897682295,7.703818064903419e-05,0.0001515759941553593,0.0006104926960292541,0.09566264847515198,0.07178825984258252,0.02387438863256945,0.09566264767021362,0.07178825984257894,0.023874388632568258,0.3757533894345821,0.3757533894345821,0.1249631198959519,0.0,4.84057338886862,4.785387010462159,5.006593881129845,4.841620948410082,4.786784616772536,5.006587869199734,24817.804875133843,21095.134143863765,0.85,1.0648147423910297,0.6615870284480775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526824041580293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.302881374631,1536.8388369709353,0.3757533894345821,0.1249631198959519,6.112874298809886,3.4691117701502234
4287.0,-30.197925140346427,5.016017207841601,35.00798621609317,24.104926746245496,4.987620491327227,-26.67939881144663,-40.20583152361212,1.469094162427424,-0.18884967210738068,-5.030648524961702,40.015840831637426,42250.92497314484,25751.35582748478,25751.35582748478,68002.28080062963,77391.57316678403,77391.57316678403,25751.35582748478,103142.9289942688,103142.9289942688,103142.9289942688,127960.70062528836,91635.43599908927,56494.78780545021,39045.16465959896,24817.77163101956,0.0,63862.93629061852,21095.105886366626,1536.8365965422972,0.0,0.8867053654970969,2.8156556146679352,0.0014959135982669303,354232.5174630985,1555216.352162748,4.390382800824489,1555216.352162748,4.390382800824489,0.85,0.09566250540412252,4.027634451161993,1.2674695147620518,1.0,0.0,4.027634451161879,1.2848758247267562,1.2851695808456012,3.1346487914647443,19338.925005161327,1972.021536932727,4632.441516551485,4632.441516551485,5.558916553069577,5.016017207841601,-2.370042669387137,7.386059877228739,3.4691351079260366,3.4691351079260366,0.9911814594074391,0.0,0.0,0.0002286141748043935,0.9997602932961981,0.00022866898829383914,199.0858081324581,0.0,0.0,0.0,0.058264959897682295,7.703855093069027e-05,0.00015157562387370323,0.0006104912046700993,0.09566250540412752,0.0717881200022866,0.023874385401840913,0.09566252165406519,0.07178812000228285,0.023874385401839667,0.3757527662789471,0.3757527662789471,0.12496313916738895,0.0,4.84081023607547,4.785698065311351,5.006607076844887,4.8417988528543106,4.786983780831122,5.006701487369071,24817.77163101956,21095.105886366626,0.85,1.064816069389205,0.6615875721854574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526822030643736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.296955373906,1536.8365965422972,0.3757527662789471,0.12496313916738895,6.112874298809886,3.4691351079260366
4288.0,-30.197891058593644,5.016005930853376,35.007981358358464,24.104918783437483,4.987633744680835,-26.67936681249526,-40.205789055302716,1.4691094985824271,-0.18858154681760197,-5.030623602196748,40.015830940394665,42250.8867365677,25751.353238586995,25751.353238586995,68002.23997515469,77391.48726716849,77391.48726716849,25751.353238586995,103142.84050575548,103142.84050575548,103142.84050575548,127960.57747807511,91635.34166777965,56494.74113717896,39045.11170066743,24817.73697231963,0.0,63862.848672987064,21095.076426471685,1536.8342069401167,0.0,0.8867055282678633,2.815654998744918,0.0014959135982669303,354232.86166134756,1555215.9255393809,4.390377330452737,1555215.9255393809,4.390377330452737,0.85,0.09566236098920883,4.027634451161993,1.267469220240601,1.0,0.0,4.0276344511626805,1.284875752972628,1.285169509075068,3.134648966519796,19338.90509729378,1972.0195068951969,4632.441516551485,4632.441516551485,5.55891599420709,5.016005930853376,-2.3700035843375518,7.386009515190928,3.469158413703727,3.469158413703727,0.9911881182010649,0.0,0.0,0.0002286141748043935,0.9997567411459842,0.00022866980075807395,199.08578020434786,0.0,0.0,0.0,0.058264959897682295,7.70389218240149e-05,0.0001515752529803786,0.0006104897108473674,0.09566236098920694,0.07178797898141391,0.023874382007793023,0.09566236954443157,0.07178797898141533,0.023874382007793498,0.3757521435497736,0.3757521435497736,0.1249631597809994,0.0,4.841047201823983,4.786011429225482,5.006613797612886,4.842042055379125,4.787312140207064,5.006688086104987,24817.73697231963,21095.076426471685,0.85,1.0648168910122313,0.6615878811312582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526820005171979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.291035364366,1536.8342069401167,0.3757521435497736,0.1249631597809994,6.112874298809886,3.469158413703727
4289.0,-30.19785676967234,5.015994679775371,35.007976512695265,24.10491588469597,4.987648120132954,-26.67933451489779,-40.20574278021229,1.4691258653583648,-0.18825345052528064,-5.030598469669155,40.015821576534435,42250.83347959717,25751.350129360682,25751.350129360682,68002.18360895786,77391.4173794235,77391.4173794235,25751.350129360682,103142.76750878418,103142.76750878418,103142.76750878418,127960.47287359225,91635.2637186647,56494.67981883814,39045.093222029514,24817.705364808084,0.0,63862.7985868376,21095.04956008687,1536.8319890175235,0.0,0.8867056901961032,2.815653618752609,0.0014959135982669303,354233.20875680924,1555215.5216628546,4.390371888397828,1555215.5216628546,4.390371888397828,0.85,0.09566221755787785,4.027634451161993,1.267468868023716,1.0,0.0,4.0276344511617665,1.2848756763964848,1.2851694324814176,3.1346491533389043,19338.88864675724,1972.0178294073146,4632.441516551485,4632.441516551485,5.558915323021862,5.015994679775371,-2.369964351050007,7.3859590308253775,3.469181707158682,3.469181707158682,0.9911947734739092,0.0,0.0,0.0002286141748043935,0.9997531674174803,0.00022867061816362122,199.08575210648232,0.0,0.0,0.0,0.058264959897682295,7.703932596541311e-05,0.0001515748488389804,0.0006104880831135489,0.09566221755788264,0.07178783863262979,0.02387437892525285,0.09566220207098292,0.0717878386326262,0.023874378925251655,0.3757515215092225,0.3757515215092225,0.12496318108433224,0.0,4.8412972875239575,4.786344505392492,5.006613797490672,4.842345019143863,4.787724463850395,5.006661601383428,24817.705364808084,21095.04956008687,0.85,1.0648168435101026,0.6615875660717638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526817967323904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.2851206308,1536.8319890175235,0.3757515215092225,0.12496318108433224,6.112874298809886,3.469181707158682
4290.0,-30.197822247972237,5.015983415430818,35.00797167492163,24.104902892746054,4.987659762250066,-26.67930228114603,-40.205700242053695,1.4691397954238798,-0.18803435853459405,-5.030575201644554,40.015812115007606,42250.79688142636,25751.35172134633,25751.35172134633,68002.1486027727,77391.31771632184,77391.31771632184,25751.35172134633,103142.66943766817,103142.66943766817,103142.66943766817,127960.34334434797,91635.1547933833,56494.633958487844,39045.02314988385,24817.673906679804,0.0,63862.69705656365,21095.022820677834,1536.8298191734157,0.0,0.8867058429818561,2.8156534543972684,0.0014959135982669303,354233.5301025904,1555215.1135739104,4.390366753603198,1555215.1135739104,4.390366753603198,0.85,0.09566207539940806,4.027634451161993,1.2674685960309584,1.0,0.0,4.027634451160963,1.2848756112211208,1.2851693672911528,3.1346493123441013,19338.86565894881,1972.0154853032188,4632.441516551485,4632.441516551485,5.558915666682034,5.015983415430818,-2.3699265034652517,7.38590991889607,3.469204989634906,3.469204989634906,0.9912014256099732,0.0,0.0,0.0002286141748043935,0.9997495694417643,0.00022867144112104603,199.08572381787548,0.0,0.0,0.0,0.058264959897682295,7.703969747221668e-05,0.00015157447733217685,0.000610486586819948,0.09566207539940771,0.07178769931100398,0.02387437608840373,0.09566207790535176,0.07178769931100425,0.023874376088403815,0.3757509014243552,0.3757509014243552,0.1249632025361895,0.0,4.8415372282306635,4.786660724608964,5.006623855754697,4.842540843109987,4.787969720047556,5.006708346733944,24817.673906679804,21095.022820677834,0.85,1.0648179882309496,0.6615880448018743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526815917089189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.279211183572,1536.8298191734157,0.3757509014243552,0.1249632025361895,6.112874298809886,3.469204989634906
4291.0,-30.1977875071385,5.015972246400254,35.007966858613806,24.1049044643529,4.987679161834147,-26.679269074386134,-40.20565759912131,1.469160729081786,-0.18774459040787406,-5.030546789851806,40.01580306469812,42250.76057950179,25751.340283667705,25751.340283667705,68002.1008631695,77391.24551776111,77391.24551776111,25751.340283667705,103142.58580142882,103142.58580142882,103142.58580142882,127960.22841641771,91635.07638451298,56494.5914462539,39044.98326473231,24817.642614988883,0.0,63862.62587972119,21094.99622274055,1536.8275425830445,0.0,0.8867060204754367,2.8156529612477845,0.0014959135982669303,354233.92248729535,1555214.723221421,4.390360788434086,1555214.723221421,4.390360788434086,0.8499999999999999,0.09566193134851578,4.027634451161993,1.2674682581005619,1.0,0.0,4.027634451163699,1.2848755132776764,1.285169269325316,3.1346495512920365,19338.84911138458,1972.013797921266,4632.441516551485,4632.441516551485,5.558913197643066,5.015972246400254,-2.3698848725715633,7.385857118971817,3.469228249357258,3.469228249357258,0.9912080712449309,0.0,0.0,0.0002286141748043935,0.9997459486412572,0.00022867226930511726,199.085695349709,0.0,0.0,0.0,0.058264959897682295,7.704006989572375e-05,0.00015157410490866977,0.0006104850868342005,0.0956619313485227,0.07178755850118053,0.023874372847342177,0.09566193858991848,0.07178755850117532,0.02387437284734045,0.37575028210343075,0.37575028210343075,0.124963224717075,0.0,4.841779500043344,4.7869920543066655,5.006597782841425,4.842802199443952,4.788371244497853,5.006547532998184,24817.642614988883,21094.99622274055,0.85,1.0648184274671793,0.6615882137242027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526813852936533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.27330754264,1536.8275425830445,0.37575028210343075,0.124963224717075,6.112874298809886,3.469228249357258
4292.0,-30.197752618333656,5.015960984652691,35.00796205207651,24.104887002054625,4.987685788152185,-26.679237011865887,-40.20561509588731,1.4691701816843705,-0.18749053936346627,-5.030527259156314,40.01579371666866,42250.725571411574,25751.351409707568,25751.351409707568,68002.07698111914,77391.14806786107,77391.14806786107,25751.351409707568,103142.49947756864,103142.49947756864,103142.49947756864,127960.11276343842,91634.96749311578,56494.54499666607,39044.91388494412,24817.613285869782,0.0,63862.527170813904,21094.971292989314,1536.825580602371,0.0,0.8867061538150044,2.815651900897516,0.0014959135982669303,354234.19221866655,1555214.3200279342,4.390356307185361,1555214.3200279342,4.390356307185361,0.85,0.09566179173695605,4.027634451161993,1.2674679701728748,1.0,0.0,4.027634451161734,1.2848754690512754,1.2851692250888036,3.1346496591890824,19338.82613072714,1972.011454546368,4632.441516551485,4632.441516551485,5.558915599408921,5.015960984652691,-2.3698497854155813,7.385810770068272,3.469251519058756,3.469251519058756,0.9912147197310731,0.0,0.0,0.0002286141748043935,0.999742312432968,0.00022867310101944087,199.0856667602967,0.0,0.0,0.0,0.058264959897682295,7.704044110082672e-05,0.0001515737337035668,0.0006104835917557393,0.09566179173696038,0.07178742133536058,0.0238743704015998,0.09566179482360129,0.07178742133535733,0.023874370401598715,0.3757496645211759,0.3757496645211759,0.12496324529593049,0.0,4.842023591173302,4.787309815085962,5.0066198481802076,4.843036719792849,4.788617891483739,5.0067452587053936,24817.613285869782,21094.971292989314,0.85,1.0648196993400079,0.6615886881269673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526811775681836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.267409442411,1536.825580602371,0.3757496645211759,0.12496324529593049,6.112874298809886,3.469251519058756
4293.0,-30.19771749160021,5.015949843451844,35.00795725217136,24.104888399038487,4.987706204239303,-26.67920335611635,-40.205568611249305,1.4691920687554583,-0.18722955643619343,-5.03049769460312,40.01578429676902,42250.67488132766,25751.336944101535,25751.336944101535,68002.01182542919,77391.07107313014,77391.07107313014,25751.336944101535,103142.40801723168,103142.40801723168,103142.40801723168,127959.98710299548,91634.88454347891,56494.48835167631,39044.88465755845,24817.579085763802,0.0,63862.46374332225,21094.94222289923,1536.8231091635707,0.0,0.8867063385183298,2.8156519208396795,0.0014959135982669303,354234.60052432335,1555213.9137346656,4.390350099715563,1555213.9137346656,4.390350099715563,0.8499999999999999,0.09566164695308711,4.027634451161993,1.2674676168570298,1.0,0.0,4.027634451161867,1.284875366647068,1.285169122661184,3.134649909019784,19338.80862487049,1972.0096694457832,4632.441516551485,4632.441516551485,5.558912476734628,5.015949843451844,-2.369807337553013,7.385757181004857,3.4692747421755747,3.4692747421755747,0.9912213549073071,0.0,0.0,0.0002286141748043935,0.9997386514414981,0.00022867393840856354,199.08563797592356,0.0,0.0,0.0,0.058264959897682295,7.704084707970645e-05,0.00015157332772468708,0.000610481956621217,0.09566164695308726,0.07178728009325074,0.023874366859836526,0.09566166158965424,0.07178728009325062,0.023874366859836488,0.37574904772756224,0.37574904772756224,0.12496326749616733,0.0,4.8422613402311185,4.787635568281701,5.006592427742021,4.843268138166934,4.788994638339432,5.00653898040639,24817.579085763802,21094.94222289923,0.85,1.064819736656962,0.6615885514712165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526809689580116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.261515464563,1536.8231091635707,0.37574904772756224,0.12496326749616733,6.112874298809886,3.4692747421755747
4294.0,-30.19768218047344,5.015938586930286,35.0079524611057,24.104876454826467,4.987711313874838,-26.679171065185688,-40.205526108015306,1.4692001985871295,-0.18685371944337703,-5.030479261699104,40.015774954427656,42250.64144417184,25751.350782586967,25751.350782586967,68001.9922267588,77391.00199879246,77391.00199879246,25751.350782586967,103142.35278137942,103142.35278137942,103142.35278137942,127959.90287134555,91634.80324264184,56494.44268802133,39044.845060689455,24817.55008996612,0.0,63862.395150655575,21094.9175764712,1536.821193852442,0.0,0.8867064662458318,2.8156491309791436,0.0014959135982669303,354234.8550948716,1555213.5107866728,4.390345807078058,1555213.5107866728,4.390345807078058,0.85,0.09566150834559552,4.027634451161993,1.267467350359075,1.0,0.0,4.0276344511610045,1.2848753286095946,1.2851690846150143,3.134650001818019,19338.791466979834,1972.0079198278552,4632.441516551485,4632.441516551485,5.558915464033094,5.015938586930286,-2.3697730861302255,7.385711673060511,3.4692979828877406,3.4692979828877406,0.9912279951107831,0.0,0.0,0.0002286141748043935,0.9997349712467027,0.00022867478019629947,199.08560904045896,0.0,0.0,0.0,0.058264959897682295,7.704121828827156e-05,0.00015157295651612194,0.0006104804615288114,0.09566150834559645,0.07178714379174095,0.02387436455385549,0.09566146136296158,0.07178714379174025,0.023874364553855262,0.3757484322615752,0.3757484322615752,0.12496328800608233,0.0,4.842527243899156,4.787979645113296,5.00662275454772,4.843625542255722,4.789390905465837,5.00677912283453,24817.55008996612,21094.9175764712,0.85,1.064820573458569,0.6615887384821663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526807589252566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.25562741618,1536.821193852442,0.3757484322615752,0.12496328800608233,6.112874298809886,3.4692979828877406
