time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4295.0,-30.197646626307737,5.015927479528994,35.00794767751728,24.10487226387488,4.987733660340067,-26.679136831697424,-40.20547951860351,1.469223865729764,-0.18673048140016135,-5.030448380751044,40.015765590086275,42250.59213358224,25751.332888155077,25751.332888155077,68001.92502173732,77390.89462706346,77390.89462706346,25751.332888155077,103142.22751521855,103142.22751521855,103142.22751521855,127959.74304493857,91634.69052448471,56494.38803100362,39044.78054831233,24817.515529720033,0.0,63862.29607803236,21094.888200262027,1536.8186674187243,0.0,0.8867066574519842,2.815651115817556,0.0014959135982669303,354235.28158143006,1555213.1068898665,4.390339381065748,1555213.1068898665,4.390339381065748,0.85,0.09566136372075733,4.027634451161993,1.2674670146266003,1.0,0.0,4.027634451163467,1.2848752178768963,1.2851689738569996,3.134650271967406,19338.767678715354,1972.0054940999582,4632.441516551485,4632.441516551485,5.5589116011819755,5.015927479528994,-2.3697296985699126,7.385657178098906,3.4693211702428233,3.4693211702428233,0.9912346200693781,0.0,0.0,0.0002286141748043935,0.9997312657366877,0.00022867562778076267,199.0855799058462,0.0,0.0,0.0,0.058264959897682295,7.70416251860021e-05,0.00015157254961839143,0.0006104788226934939,0.09566136372076031,0.07178700278288278,0.02387436093787754,0.09566139216445427,0.07178700278288053,0.023874360937876798,0.37574781918649225,0.37574781918649225,0.12496331064879238,0.0,4.842753714663388,4.788292156002569,5.006589970649372,4.8437178993509065,4.789600752794229,5.0065175733375895,24817.515529720033,21094.888200262027,0.85,1.0648211730227615,0.661588992696988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452680547790023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.249744232699,1536.8186674187243,0.37574781918649225,0.12496331064879238,6.112874298809886,3.4693211702428233
4296.0,-30.19761083097672,5.01591629815636,35.007942920022224,24.1048649995588,4.987742325399471,-26.67910374943232,-40.2054331038147,1.4692352438550509,-0.1863553374388971,-5.0304279789016,40.01575678293467,42250.544498337724,25751.341764716057,25751.341764716057,68001.88626305378,77390.83012959735,77390.83012959735,25751.341764716057,103142.1718943134,103142.1718943134,103142.1718943134,127959.66067620555,91634.61504385859,56494.32941259874,39044.761812510944,24817.488781892138,0.0,63862.250594403085,21094.865464608316,1536.8168354240759,0.0,0.8867067932682527,2.815648564957,0.0014959135982669303,354235.5633448452,1555212.7270254865,4.390334816585033,1555212.7270254865,4.390334816585033,0.85,0.09566122538433766,4.027634451161993,1.267466695928015,1.0,0.0,4.02763445116328,1.2848751646414733,1.2851689206094057,3.134650401843395,19338.751749133615,1972.0038697346818,4632.441516551485,4632.441516551485,5.558913517355326,5.01591629815636,-2.3696940079350077,7.385610306091367,3.469344383821651,3.469344383821651,0.9912412525204717,0.0,0.0,0.0002286141748043935,0.9997275351069996,0.00022867648111735286,199.08555057362082,0.0,0.0,0.0,0.058264959897682295,7.704203056060419e-05,0.00015157214424378932,0.0006104771899927808,0.0956612253843383,0.07178686680527846,0.023874358579059833,0.0956612061167252,0.07178686680527799,0.02387435857905968,0.37574720633851655,0.37574720633851655,0.12496333118924027,0.0,4.84300981567651,4.788630005220909,5.0065997385186165,4.844072641462731,4.790020088297979,5.006677616084403,24817.488781892138,21094.865464608316,0.85,1.0648213244932756,0.6615887179842137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526803352016524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.243867095134,1536.8168354240759,0.37574720633851655,0.12496333118924027,6.112874298809886,3.469344383821651
4297.0,-30.197574834374702,5.015905207198899,35.00793817035728,24.10486143724995,4.987760936581174,-26.679069491309757,-40.2053865144029,1.4692555935162666,-0.186141331537101,-5.030399852973711,40.01574749601183,42250.496963846555,25751.33091489533,25751.33091489533,68001.82787874188,77390.7402492147,77390.7402492147,25751.33091489533,103142.07116411002,103142.07116411002,103142.07116411002,127959.52685820579,91634.51812568189,56494.27484031385,39044.714761520045,24817.455694095763,0.0,63862.17045561581,21094.837339981397,1536.814458098763,0.0,0.8867069701619366,2.8156490346602823,0.0014959135982669303,354235.9517833255,1555212.3264680011,4.390328871585776,1555212.3264680011,4.390328871585776,0.85,0.09566108257525487,4.027634451161993,1.267466367338784,1.0,0.0,4.027634451161224,1.2848750694304718,1.2851688253766365,3.134650634125281,19338.731295328485,1972.001784027011,4632.441516551485,4632.441516551485,5.558911175216589,5.015905207198899,-2.369652656839819,7.385557864038718,3.4693675565734545,3.4693675565734545,0.9912478733067013,0.0,0.0,0.0002286141748043935,0.9997237835157666,0.0002286773392550664,199.08552107647412,0.0,0.0,0.0,0.058264959897682295,7.704243746230068e-05,0.00015157173734209285,0.00061047555114149,0.09566108257525938,0.07178672743732586,0.023874355137933508,0.09566109317893867,0.07178672743732248,0.023874355137932384,0.37574659541775923,0.37574659541775923,0.12496335260749643,0.0,4.843248941214711,4.788956698925745,5.006575015569183,4.844258521436586,4.79031680446144,5.006529621694085,24817.455694095763,21094.837339981397,0.85,1.064821746482969,0.6615888038633237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526801211713494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.237995974056,1536.814458098763,0.37574659541775923,0.12496335260749643,6.112874298809886,3.4693675565734545
4298.0,-30.197538642172542,5.015894017801514,35.00793342581879,24.10484404480087,4.987767080953471,-26.679036303920785,-40.20534387147052,1.4692647427017274,-0.1858826574398904,-5.030380654280481,40.01573814600048,42250.466549078235,25751.342727686195,25751.342727686195,68001.80927676443,77390.64496711023,77390.64496711023,25751.342727686195,103141.98769479642,103141.98769479642,103141.98769479642,127959.41372874023,91634.41067935205,56494.23226132018,39044.64268670207,24817.4260339438,0.0,63862.06872064587,21094.81212885223,1536.8124827541603,0.0,0.8867071018168865,2.8156478747974845,0.0014959135982669303,354236.2169307239,1555211.9231895017,4.39032444695977,1555211.9231895017,4.39032444695977,0.85,0.09566094452045312,4.027634451161993,1.2674660843564198,1.0,0.0,4.027634451160291,1.2848750266237141,1.285168782560092,3.1346507385589635,19338.70861964094,1971.9994717503878,4632.441516551485,4632.441516551485,5.558913725230619,5.015894017801514,-2.369617886153998,7.385511903955512,3.4693907379648814,3.4693907379648814,0.9912544965613946,0.0,0.0,0.0002286141748043935,0.9997200115542632,0.00022867820205876185,199.08549141905314,0.0,0.0,0.0,0.058264959897682295,7.704280989805472e-05,0.0001515713649063388,0.000610474051106416,0.09566094452045593,0.07178659188749435,0.02387435263296158,0.09566094501827496,0.07178659188749224,0.02387435263296088,0.37574598558724165,0.37574598558724165,0.12496337264206811,0.0,4.843491524026888,4.789271263463888,5.006600663820336,4.844497996840573,4.790565926325655,5.0067397744052755,24817.4260339438,21094.81212885223,0.85,1.0648231515052726,0.6615893815450289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526799059376547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.232130078284,1536.8124827541603,0.37574598558724165,0.12496337264206811,6.112874298809886,3.4693907379648814
4299.0,-30.197502251298754,5.015882907513358,35.00792867658985,24.104840657115005,4.987784341192541,-26.67900182604223,-40.20530101899055,1.469283915936013,-0.1856391519656313,-5.030353137750154,40.01572852030368,42250.436154934476,25751.333234578695,25751.333234578695,68001.76938951317,77390.56139611198,77390.56139611198,25751.333234578695,103141.89463069067,103141.89463069067,103141.89463069067,127959.2856689218,91634.3193640773,56494.194122899666,39044.58360130848,24817.391038231137,0.0,63861.974639539614,21094.782382496465,1536.8100101025975,0.0,0.8867072768338343,2.815647885477826,0.0014959135982669303,354236.5969535494,1555211.508020402,4.390318565036166,1555211.508020402,4.390318565036166,0.85,0.09566080189070439,4.027634451161993,1.2674657744495201,1.0,0.0,4.027634451161033,1.2848749369169408,1.2851686928328092,3.1346509574124837,19338.689348283402,1971.9975066188151,4632.441516551485,4632.441516551485,5.558911675964056,5.015882907513358,-2.3695770290246068,7.3854599365379645,3.469413871175335,3.469413871175335,0.9912611060500957,0.0,0.0,0.0002286141748043935,0.9997162189026222,0.0002286790696017124,199.0854615988411,0.0,0.0,0.0,0.058264959897682295,7.704318416563584e-05,0.00015157099063875767,0.0006104725436934124,0.09566080189070744,0.0717864526443528,0.023874349246354645,0.09566081034902499,0.0717864526443505,0.023874349246353885,0.3757453761108755,0.3757453761108755,0.12496339460906307,0.0,4.8437256318321715,4.789585740948894,5.006592590733533,4.8447139857844945,4.790895826301721,5.00661263714079,24817.391038231137,21094.782382496465,0.85,1.0648240956115134,0.6615898802599108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526796895344762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.226269300922,1536.8100101025975,0.3757453761108755,0.12496339460906307,6.112874298809886,3.469413871175335
4300.0,-30.197465675626617,5.015871710915948,35.00792393042208,24.104828398581617,4.987791119637762,-26.678968230114005,-40.20525453435255,1.4692936741251719,-0.18531200653035285,-5.03033344424522,40.01571911100931,42250.3913667229,25751.34359168922,25751.34359168922,68001.73495841213,77390.48440272814,77390.48440272814,25751.34359168922,103141.82799441736,103141.82799441736,103141.82799441736,127959.18869563546,91634.23030795439,56494.137271949505,39044.547817783205,24817.3607012181,0.0,63861.9085190013,21094.756596035382,1536.8079859213142,0.0,0.8867074112233888,2.815645883080488,0.0014959135982669303,354236.8689350343,1555211.1021851082,4.390314048508395,1555211.1021851082,4.390314048508395,0.85,0.09566066390772446,4.027634451161993,1.2674654354201635,1.0,0.0,4.027634451162441,1.284874891260816,1.2851686471662465,3.134651068797659,19338.670553701773,1971.9955901048547,4632.441516551485,4632.441516551485,5.558913911741992,5.015871710915948,-2.369541940782222,7.38541365169817,3.4694370096014104,3.4694370096014104,0.9912677170289744,0.0,0.0,0.0002286141748043935,0.9997124070069643,0.00022867994155323203,199.08543162720656,0.0,0.0,0.0,0.058264959897682295,7.704359015787991e-05,0.00015157058464651362,0.0006104709085050633,0.09566066390772826,0.07178631698075583,0.023874346926972427,0.0956606308187053,0.07178631698075298,0.023874346926971483,0.37574476712225896,0.37574476712225896,0.1249634160933343,0.0,4.843977376966961,4.789910048504055,5.006625654238519,4.845021437714877,4.79124462219022,5.006795367019777,24817.3607012181,21094.756596035382,0.85,1.0648246589464059,0.6615898639194573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526794719434502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.220413710022,1536.8079859213142,0.37574476712225896,0.1249634160933343,6.112874298809886,3.4694370096014104
4301.0,-30.197428892187133,5.015860661035926,35.007919198235776,24.104829446319513,4.987813632947036,-26.678932873601184,-40.20520403338594,1.469317614361036,-0.1851115492905251,-5.030302762717049,40.01571002591379,42250.33067277822,25751.325985602587,25751.325985602587,68001.6566583808,77390.39745115055,77390.39745115055,25751.325985602587,103141.72343675313,103141.72343675313,103141.72343675313,127959.05096518941,91634.13757982609,56494.07080145352,39044.51864263618,24817.32752843628,0.0,63861.846171072466,21094.728399170835,1536.805543974598,0.0,0.8867076004009116,2.8156468293075756,0.0014959135982669303,354237.29266936047,1555210.7103330137,4.390307690682988,1555210.7103330137,4.390307690682988,0.85,0.09566052102522467,4.027634451161993,1.267465095291846,1.0,0.0,4.027634451159431,1.2848747792504585,1.2851685351302804,3.1346513420642785,19338.650984172804,1971.9935945682578,4632.441516551485,4632.441516551485,5.558910111135645,5.015860661035926,-2.3694987815667843,7.385359442602711,3.469460103473714,3.469460103473714,0.991274315278204,0.0,0.0,0.0002286141748043935,0.9997085734737191,0.00022868081846094465,199.08540148532788,0.0,0.0,0.0,0.058264959897682295,7.704403123058342e-05,0.00015157014357381008,0.0006104691320254471,0.09566052102522554,0.07178617739582345,0.023874343629402092,0.09566053137323262,0.0717861773958228,0.023874343629401874,0.3757441593298514,0.3757441593298514,0.12496343968166443,0.0,4.84420855863624,4.790227944205583,5.006595561654251,4.845191213426517,4.7915577038382935,5.006533550145093,24817.32752843628,21094.728399170835,0.85,1.0648244724435096,0.6615895594311267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45267925324753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.214563034277,1536.805543974598,0.3757441593298514,0.12496343968166443,6.112874298809886,3.469460103473714
4302.0,-30.197391864216623,5.015849572487431,35.00791450097594,24.104821727983676,4.987825069973018,-26.678898404753575,-40.205161180905975,1.4693316105099778,-0.18480984056355965,-5.03028076053295,40.0157015788492,42250.30286319668,25751.330625819464,25751.330625819464,68001.63348901615,77390.31986177298,77390.31986177298,25751.330625819464,103141.65048759244,103141.65048759244,103141.65048759244,127958.95239420416,91634.04963048732,56494.03263191101,39044.46333175146,24817.301906611712,0.0,63861.76523836317,21094.706620619956,1536.8037364254017,0.0,0.8867077430623009,2.815645430918069,0.0014959135982669303,354237.59653584677,1555210.346000098,4.390302896160034,1555210.346000098,4.390302896160034,0.85,0.0956603836711527,4.027634451161993,1.2674648227496075,1.0,0.0,4.0276344511605275,1.2848747137659982,1.2851684696308485,3.134651501823786,19338.632423169103,1971.9917018726176,4632.441516551485,4632.441516551485,5.558911112814103,5.015849572487431,-2.3694619873437106,7.385311559831141,3.4694832229447674,3.4694832229447674,0.9912809208413621,0.0,0.0,0.0002286141748043935,0.9997047144717108,0.00022868170120134281,199.0853711430795,0.0,0.0,0.0,0.058264959897682295,7.704440550365026e-05,0.00015156976930074325,0.0006104676245903489,0.09566038367115512,0.07178604230181172,0.023874341369343396,0.09566038674089117,0.0717860423018099,0.023874341369342793,0.3757435523216302,0.3757435523216302,0.12496346114381457,0.0,4.844452738341374,4.79055414903587,5.006592583467807,4.845470919969387,4.7919006894945255,5.006622520675478,24817.301906611712,21094.706620619956,0.85,1.064825459102187,0.6615899624054863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526790333093784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.208717739994,1536.8037364254017,0.3757435523216302,0.12496346114381457,6.112874298809886,3.4694832229447674
4303.0,-30.19735469444348,5.015838441471624,35.00790979240203,24.104803846590244,4.98783415908143,-26.67886404303311,-40.20511455656958,1.4693435076710706,-0.18463044674552975,-5.030259024579544,40.015691854780485,42250.26001498418,25751.33572189685,25751.33572189685,68001.59573688103,77390.21069550583,77390.21069550583,25751.33572189685,103141.54641740267,103141.54641740267,103141.54641740267,127958.81498530599,91633.92909653002,56493.97841600827,39044.38964502416,24817.268567903313,0.0,63861.658212927476,21094.678282717814,1536.801488366435,0.0,0.886707888994104,2.8156456097361913,0.0014959135982669303,354237.89672569046,1555209.9265884086,4.390297991727038,1555209.9265884086,4.390297991727038,0.8499999999999999,0.09566024468244148,4.027634451161993,1.2674644952593375,1.0,0.0,4.0276344511618145,1.284874658102179,1.2851684139543031,3.134651637624327,19338.60698544258,1971.9891079464019,4632.441516551485,4632.441516551485,5.558912212898663,5.015838441471624,-2.3694254309950225,7.385263872466647,3.469506312334364,3.469506312334364,0.9912875178098183,0.0,0.0,0.0002286141748043935,0.9997008407074022,0.00022868258732544725,199.08534068464155,0.0,0.0,0.0,0.058264959897682295,7.704481272197712e-05,0.0001515693620824164,0.0006104659844637866,0.09566024468244799,0.07178590605610262,0.023874338626345377,0.09566026862623056,0.07178590605609773,0.023874338626343753,0.37574294665677577,0.37574294665677577,0.12496348252989914,0.0,4.844679714538131,4.790850384925761,5.006610823080052,4.84562857783402,4.792076544193549,5.006725125104083,24817.268567903313,21094.678282717814,0.85,1.064826652482937,0.6615904002071699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526788119091767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.202878570595,1536.801488366435,0.37574294665677577,0.12496348252989914,6.112874298809886,3.469506312334364
4304.0,-30.197317294573164,5.015827403911221,35.00790509427592,24.10480541819709,4.987853093178611,-26.67882848967705,-40.20507159931583,1.4693642882825195,-0.18434348947079116,-5.030230879808287,40.01568274194801,42250.233052361575,25751.32450724839,25751.32450724839,68001.55755960997,77390.14049068677,77390.14049068677,25751.32450724839,103141.46499793517,103141.46499793517,103141.46499793517,127958.70113361956,91633.85141656545,56493.94397824037,39044.34159813898,24817.236135684398,0.0,63861.577733823375,21094.650715331736,1536.7991484105673,0.0,0.8867080653516678,2.8156451224515866,0.0014959135982669303,354238.28542641946,1555209.5335402093,4.390292064755517,1555209.5335402093,4.390292064755517,0.85,0.09566010327059983,4.027634451161993,1.2674642062326895,1.0,0.0,4.02763445116256,1.2848745608749454,1.2851683167048409,3.134651874825309,19338.590591708074,1971.987436250715,4632.441516551485,4632.441516551485,5.558909792004967,5.015827403911221,-2.3693841706870966,7.385211574598317,3.469529370432075,3.469529370432075,0.9912941058377357,0.0,0.0,0.0002286141748043935,0.99969694297913,0.00022868347893824272,199.08531003766188,0.0,0.0,0.0,0.058264959897682295,7.70451879136582e-05,0.0001515689868907353,0.000610464473328846,0.09566010327060104,0.07178576779141047,0.023874335479190566,0.09566012544315877,0.07178576779140956,0.023874335479190267,0.3757423404659689,0.3757423404659689,0.12496350514035892,0.0,4.84491062604161,4.791164439481975,5.006591213398451,4.845887390337509,4.792474025391584,5.006566308297806,24817.236135684398,21094.650715331736,0.85,1.0648273965770487,0.6615908117469566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526785896611671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.197043476244,1536.7991484105673,0.3757423404659689,0.12496350514035892,6.112874298809886,3.469529370432075
4305.0,-30.197279694258558,5.015816322538205,35.00790041497898,24.104792600870155,4.987863475237098,-26.67879361120195,-40.20502109834922,1.4693773921804874,-0.18410624298905987,-5.0302091909171605,40.01567389413531,42250.17595553848,25751.329764761904,25751.329764761904,68001.50572030038,77390.0465188246,77390.0465188246,25751.329764761904,103141.3762835865,103141.3762835865,103141.3762835865,127958.58437113414,91633.74642602529,56493.875862739296,39044.30062587332,24817.208087547646,0.0,63861.50871342097,21094.6268744155,1536.7972064618275,0.0,0.8867082078688525,2.815644535097075,0.0014959135982669303,354238.58496675495,1555209.1519227251,4.3902872750823585,1555209.1519227251,4.3902872750823585,0.85,0.09565996574425072,4.027634451161993,1.2674638595106082,1.0,0.0,4.0276344511633555,1.2848744995651236,1.285168255381002,3.134652024400188,19338.568434295274,1971.985176823408,4632.441516551485,4632.441516551485,5.558910926938566,5.015816322538205,-2.3693476583791315,7.385163980917337,3.4695524381704725,3.4695524381704725,0.991300696620135,0.0,0.0,0.0002286141748043935,0.9996930243775372,0.00022868437533285884,199.08527922643947,0.0,0.0,0.0,0.058264959897682295,7.704562899481899e-05,0.00015156854580957452,0.0006104626968151671,0.0956599657442542,0.0717856326704419,0.023874333073812294,0.09565999998396693,0.07178563267043929,0.023874333073811427,0.3757417351328898,0.3757417351328898,0.12496352644628811,0.0,4.845140916301773,4.791468836363549,5.0065981820182515,4.846102947928102,4.7927275509266565,5.006667310499495,24817.208087547646,21094.6268744155,0.85,1.0648277356781168,0.6615906327101742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526783660374136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.191214230497,1536.7972064618275,0.3757417351328898,0.12496352644628811,6.112874298809886,3.4695524381704725
4306.0,-30.197241883579135,5.015805289490372,35.00789574048281,24.104794696345948,4.987879246150214,-26.678758004456817,-40.20497814109547,1.4693953670278697,-0.18374293564204436,-5.0301831886045845,40.01566467537322,42250.15062352176,25751.32396573987,25751.32396573987,68001.47458926163,77389.99112378311,77389.99112378311,25751.32396573987,103141.31508952298,103141.31508952298,103141.31508952298,127958.49088177858,91633.68210891417,56493.84160865259,39044.26722251287,24817.175792255603,0.0,63861.443014768476,21094.59942341726,1536.7949247386641,0.0,0.886708373698188,2.815642793801904,0.0014959135982669303,354238.94407903316,1555208.7543057941,4.390281701943015,1555208.7543057941,4.390281701943015,0.85,0.09565982542305504,4.027634451161993,1.2674635693849998,1.0,0.0,4.027634451161321,1.2848744154653717,1.2851681712620229,3.1346522295746815,19338.554860683987,1971.9837927002584,4632.441516551485,4632.441516551485,5.558909675110125,5.015805289490372,-2.3693079948106326,7.3851132843010046,3.469575474296132,3.469575474296132,0.9913072783703234,0.0,0.0,0.0002286141748043935,0.9996890838690139,0.0002286852767458528,199.08524824284527,0.0,0.0,0.0,0.058264959897682295,7.704600419017479e-05,0.00015156817061421873,0.0006104611856654261,0.09565982542305534,0.07178549538725651,0.023874330035798842,0.09565981668556948,0.07178549538725627,0.023874330035798762,0.37574113010946364,0.37574113010946364,0.12496354830793667,0.0,4.8453909724530035,4.791805318764489,5.006587839691463,4.846440252962566,4.793200554956513,5.006595928828631,24817.175792255603,21094.59942341726,0.85,1.064828343661695,0.6615909166623603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526781412152194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.185390246981,1536.7949247386641,0.37574113010946364,0.12496354830793667,6.112874298809886,3.469575474296132
4307.0,-30.19720393203569,5.015794213000773,35.00789107212225,24.10477667525413,4.987889091255011,-26.678722863559933,-40.20492764012886,1.4694080227792794,-0.18358322344283806,-5.030161532094295,40.01565550509327,42250.094789170274,25751.32917875192,25751.32917875192,68001.4239679222,77389.87835512173,77389.87835512173,25751.32917875192,103141.20753387365,103141.20753387365,103141.20753387365,127958.35320783533,91633.55796206155,56493.77439611031,39044.20396216804,24817.145673961688,0.0,63861.34963612973,21094.573822867435,1536.7928620743332,0.0,0.8867085172184158,2.815643222144941,0.0014959135982669303,354239.24317260116,1555208.3587800357,4.390276878562178,1555208.3587800357,4.390276878562178,0.85,0.09565968791220099,4.027634451161993,1.2674632298061623,1.0,0.0,4.0276344511629025,1.284874356252327,1.2851681120354406,3.134652374034178,19338.528660484837,1971.9811210234727,4632.441516551485,4632.441516551485,5.55891080043724,5.015794213000773,-2.369271541712523,7.385065754713296,3.4695985065309327,3.4695985065309327,0.991313859008838,0.0,0.0,0.0002286141748043935,0.9996851286969369,0.00022868618152036135,199.0852171438311,0.0,0.0,0.0,0.058264959897682295,7.704644527565587e-05,0.00015156772952873763,0.0006104594091343466,0.09565968791220454,0.07178536041350625,0.023874327498698292,0.09565971832822782,0.07178536041350358,0.023874327498697404,0.3757405274832126,0.3757405274832126,0.12496356956860903,0.0,4.845620277401679,4.792106141702561,5.006601617257729,4.846578308651431,4.793350499356222,5.0066979199148705,24817.145673961688,21094.573822867435,0.85,1.0648291079875676,0.6615910097406894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526779151352691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.179571731118,1536.7928620743332,0.3757405274832126,0.12496356956860903,6.112874298809886,3.4695985065309327
4308.0,-30.197165711865726,5.015783210263408,35.0078864125144,24.104778456408553,4.987906705306313,-26.678686703944766,-40.20488077132029,1.469427697385333,-0.18326730132019975,-5.030134363612874,40.01564642331359,42250.05510138983,25751.32032848378,25751.32032848378,68001.37542987362,77389.8142843004,77389.8142843004,25751.32032848378,103141.13461278418,103141.13461278418,103141.13461278418,127958.24821133225,91633.48554960622,56493.726366695555,39044.176869900744,24817.11359854806,0.0,63861.2904684488,21094.54655876585,1536.7905645654707,0.0,0.886708688490431,2.815642240060049,0.0014959135982669303,354239.61839113705,1555207.9670714804,4.390271122509743,1555207.9670714804,4.390271122509743,0.85,0.0956595476921916,4.027634451161993,1.2674629122065384,1.0,0.0,4.027634451160228,1.2848742641998565,1.2851680199619244,3.1346525986106237,19338.513378415977,1971.9795626861342,4632.441516551485,4632.441516551485,5.558908889939697,5.015783210263408,-2.3692310494310136,7.385014259694422,3.4696215072723873,3.4696215072723873,0.9913204306492535,0.0,0.0,0.0002286141748043935,0.9996811455466391,0.0002286870927023278,199.08518582470342,0.0,0.0,0.0,0.058264959897682295,7.70468546392355e-05,0.00015156732016515802,0.0006104577603674903,0.095659547692198,0.07178522326587322,0.023874324426324787,0.09565956042815922,0.0717852232658684,0.023874324426323184,0.3757399248356825,0.3757399248356825,0.12496359180487908,0.0,4.845859380332627,4.792429668304237,5.00658635171493,4.846867062292688,4.793775292472105,5.006576966096361,24817.11359854806,21094.54655876585,0.85,1.0648293345006903,0.6615910012382825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526776882131265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.173757297585,1536.7905645654707,0.3757399248356825,0.12496359180487908,6.112874298809886,3.4696215072723873
4309.0,-30.197127324683745,5.015772106672423,35.0078817535491,24.10476633757355,4.987912531774564,-26.678651572861572,-40.204837814066536,1.4694367799523926,-0.18292468732209954,-5.030115464699831,40.015637122812706,42250.03239199074,25751.33243091827,25751.33243091827,68001.364822909,77389.74162741636,77389.74162741636,25751.33243091827,103141.07405833463,103141.07405833463,103141.07405833463,127958.15776030738,91633.39971123071,56493.69047580511,39044.12137269511,24817.083701972748,0.0,63861.20507466786,21094.521146676834,1536.788581728702,0.0,0.8867088184376459,2.8156399415799225,0.0014959135982669303,354239.8794004807,1555207.5659292825,4.390266755288343,1555207.5659292825,4.390266755288343,0.85,0.09565941178665664,4.027634451161993,1.2674626303231347,1.0,0.0,4.027634451160715,1.2848742217048432,1.2851679774571956,3.134652702283887,19338.495262914166,1971.977715419044,4632.441516551485,4632.441516551485,5.558911502478776,5.015772106672423,-2.3691966594411773,7.3849687661136,3.469644511801617,3.469644511801617,0.9913270033718905,0.0,0.0,0.0002286141748043935,0.9996771450082641,0.00022868800786928425,199.08515436872938,0.0,0.0,0.0,0.058264959897682295,7.704722984010976e-05,0.00015156694496428375,0.0006104562491955229,0.09565941178665655,0.07178508956975711,0.023874322216899436,0.09565937293352524,0.07178508956975718,0.02387432221689946,0.37573932374903346,0.37573932374903346,0.12496361306886368,0.0,4.846118543519879,4.792763912186672,5.00661926803059,4.847190777377705,4.794136726313184,5.006786880543416,24817.083701972748,21094.521146676834,0.85,1.0648305922727324,0.6615915302974805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452677459684868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.16794951059,1536.788581728702,0.37573932374903346,0.12496361306886368,6.112874298809886,3.469644511801617
4310.0,-30.197088752571272,5.015761144406017,35.00787710322419,24.104767420236044,4.987934551140466,-26.678614655932556,-40.204790875408776,1.469460454501743,-0.18272111619648967,-5.030085161414713,40.015628056552096,42249.99366905901,25751.315471968726,25751.315471968726,68001.30914102774,77389.65686524897,77389.65686524897,25751.315471968726,103140.9723372177,103140.9723372177,103140.9723372177,127958.0225659854,91633.30824847231,56493.645052282256,39044.07021798895,24817.05022876771,0.0,63861.12044675666,21094.492694452554,1536.786128683382,0.0,0.8867090056186402,2.8156408027365876,0.0014959135982669303,354240.297913782,1555207.174890236,4.390260464575252,1555207.174890236,4.390260464575252,0.85,0.09565927079143216,4.027634451161993,1.2674623363511643,1.0,0.0,4.0276344511614735,1.2848741109376813,1.2851678666647095,3.134652972517819,19338.475960431388,1971.97574711358,4632.441516551485,4632.441516551485,5.558907841569192,5.015761144406017,-2.369153898345942,7.38491504275196,3.4696674675687755,3.4696674675687755,0.9913335621625073,0.0,0.0,0.0002286141748043935,0.9996731252146597,0.00022868892744846295,199.085122761226,0.0,0.0,0.0,0.058264959897682295,7.704763981763017e-05,0.00015156653498676334,0.0006104545979559376,0.09565927079143367,0.07178495184897242,0.023874318942461257,0.09565926969103791,0.07178495184897128,0.02387431894246088,0.37573872477695525,0.37573872477695525,0.12496363646787566,0.0,4.846356199856416,4.793089840351513,5.006590977136852,4.847364045218228,4.794451015151026,5.006535452731612,24817.05022876771,21094.492694452554,0.85,1.0648311314506753,0.6615918006682073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526772301580737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.162146343406,1536.786128683382,0.37573872477695525,0.12496363646787566,6.112874298809886,3.4696674675687755
4311.0,-30.197050030188365,5.015750083713852,35.00787247242555,24.10475512677806,4.987941435824088,-26.67857911736421,-40.2047440764494,1.469470522999953,-0.1824056337775346,-5.0300661441456,40.0156193246465,42249.956391433596,25751.327283059924,25751.327283059924,68001.28367449352,77389.57922010215,77389.57922010215,25751.327283059924,103140.90650316208,103140.90650316208,103140.90650316208,127957.93008405517,91633.21771445854,56493.594885789855,39044.02536518743,24817.023580893092,0.0,63861.048946080526,21094.470043759127,1536.7843282471604,0.0,0.8867091341083942,2.8156388748298924,0.0014959135982669303,354240.56055811426,1555206.7982724044,4.390256146337787,1555206.7982724044,4.390256146337787,0.85,0.09565913642410634,4.027634451161993,1.2674620385328312,1.0,0.0,4.027634451161415,1.2848740638297593,1.2851678195460174,3.1346530874450265,19338.45685395272,1971.973798794973,4632.441516551485,4632.441516551485,5.558910391216315,5.015750083713852,-2.369119435600679,7.384869519314531,3.4696904474628636,3.4696904474628636,0.9913401278465325,0.0,0.0,0.0002286141748043935,0.99966908977816,0.0002286898506135926,199.08509103059518,0.0,0.0,0.0,0.058264959897682295,7.704804857698828e-05,0.00015156612622740522,0.0006104529516226646,0.0956591364241105,0.07178481945350658,0.02387431697060392,0.09565910598303363,0.07178481945350346,0.02387431697060288,0.37573812721487615,0.37573812721487615,0.12496365788361638,0.0,4.846609900362523,4.793420414593925,5.006613038139903,4.847660510368087,4.794778774786835,5.006737454464826,24817.023580893092,21094.470043759127,0.85,1.0648319248859928,0.6615919576752691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676999525606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.15634816057,1536.7843282471604,0.37573812721487615,0.12496365788361638,6.112874298809886,3.4696904474628636
4312.0,-30.197011072166205,5.0157391233048685,35.007867845026894,24.104751424770825,4.9879605769359925,-26.678542140959056,-40.20469329608602,1.4694916457288798,-0.1822212265581129,-5.030037797335345,40.01561016207999,42249.90351687473,25751.31524907797,25751.31524907797,68001.2187659527,77389.48664215433,77389.48664215433,25751.31524907797,103140.80189123229,103140.80189123229,103140.80189123229,127957.79209050315,91633.11711443584,56493.53398915648,39043.9812503104,24816.990199270855,0.0,63860.97144958125,21094.441669380227,1536.7819239535772,0.0,0.8867093116735614,2.815639759557046,0.0014959135982669303,354240.95205146755,1555206.4030797137,4.390250178792875,1555206.4030797137,4.390250178792875,0.85,0.09565899683072956,4.027634451161993,1.2674616973055532,1.0,0.0,4.027634451161909,1.284873965001936,1.2851677206955994,3.1346533285511193,19338.435623123478,1971.9716338528935,4632.441516551485,4632.441516551485,5.558907793454013,5.0157391233048685,-2.369078137100559,7.384817260405427,3.469713379394737,3.469713379394737,0.9913466798270677,0.0,0.0,0.0002286141748043935,0.9996650298023426,0.00022869077939997154,199.08505910688265,0.0,0.0,0.0,0.058264959897682295,7.704849211366316e-05,0.00015156568269073035,0.0006104511652190725,0.09565899683073345,0.07178468300612262,0.023874313824610836,0.09565900553845497,0.0717846830061197,0.023874313824609864,0.3757375312799438,0.3757375312799438,0.12496368074856122,0.0,4.846840532345141,4.793734359089001,5.0065926528034765,4.8478165707772405,4.795043889706449,5.006565029210094,24816.990199270855,21094.441669380227,0.85,1.0648322006758104,0.6615919325660645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526767679947064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.150554273889,1536.7819239535772,0.3757375312799438,0.12496368074856122,6.112874298809886,3.469713379394737
4313.0,-30.196971912247715,5.0157281426960685,35.0078632430309,24.10473822327333,4.987972894479907,-26.67850566528333,-40.20464642727745,1.4695066475155059,-0.1820401565291263,-5.030015093574911,40.01560164718971,42249.86744141951,25751.317673056,25751.317673056,68001.18511447552,77389.38347912446,77389.38347912446,25751.317673056,103140.70115218047,103140.70115218047,103140.70115218047,127957.66433671289,91633.00308492914,56493.487047224065,39043.90670856119,24816.963184532426,0.0,63860.869893093615,21094.41870685256,1536.7800141707057,0.0,0.8867094581520713,2.815640029358239,0.0014959135982669303,354241.2656097894,1555206.035822157,4.3902452559981455,1555206.035822157,4.3902452559981455,0.85,0.09565886119777603,4.027634451161993,1.267461366518401,1.0,0.0,4.027634451163394,1.284873894812439,1.2851676504900553,3.134653499789512,19338.41155810917,1971.9691799043678,4632.441516551485,4632.441516551485,5.558908316715454,5.0157281426960685,-2.369040980484168,7.384769123180236,3.4697363231442173,3.4697363231442173,0.991353235184062,0.0,0.0,0.0002286141748043935,0.9996609488040009,0.00022869171300320232,199.08502701773867,0.0,0.0,0.0,0.058264959897682295,7.704890148729781e-05,0.0001515652733170957,0.0006104495164117182,0.0956588611977795,0.07178454975608023,0.023874311441699263,0.0956589116299914,0.07178454975607763,0.023874311441698395,0.37573693585824036,0.37573693585824036,0.12496370221249878,0.0,4.847058852360192,4.794026216077498,5.00658937870287,4.8479749370457625,4.795236696469885,5.006619466521613,24816.963184532426,21094.41870685256,0.85,1.0648333671043475,0.6615924197736105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676535054935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.144766398591,1536.7800141707057,0.37573693585824036,0.12496370221249878,6.112874298809886,3.4697363231442173
4314.0,-30.19693254895104,5.015717162906932,35.00785864279394,24.104730260465317,4.987985521376915,-26.67846897560305,-40.20459948861969,1.469521948028938,-0.181781840596841,-5.029991442298962,40.015592494431985,42249.832059320644,25751.317574696393,25751.317574696393,68001.14963401704,77389.30014102205,77389.30014102205,25751.317574696393,103140.61771571844,103140.61771571844,103140.61771571844,127957.54952696712,91632.90892336758,56493.44084166641,39043.85342411241,24816.931811248676,0.0,63860.78523536108,21094.392039561375,1536.7778341823469,0.0,0.8867096117670271,2.8156393941211806,0.0014959135982669303,354241.5922543404,1555205.6410526754,4.390240093365604,1555205.6410526754,4.390240093365604,0.85,0.09565872387712754,4.027634451161993,1.2674610725464301,1.0,0.0,4.027634451162957,1.2848738232252839,1.2851675788865333,3.134653674437732,19338.39168606559,1971.9671535198659,4632.441516551485,4632.441516551485,5.558908295482674,5.015717162906932,-2.3690031522001553,7.384720315107087,3.4697592425327373,3.4697592425327373,0.991359783580782,0.0,0.0,0.0002286141748043935,0.9996568466289878,0.00022869265145866727,199.0849947619493,0.0,0.0,0.0,0.058264959897682295,7.704931147304252e-05,0.000151564863331351,0.0006104478651390084,0.0956587238771303,0.07178441521904412,0.023874308658086183,0.09565877092420351,0.07178441521904205,0.023874308658085493,0.37573633971644094,0.37573633971644094,0.12496372358012194,0.0,4.847280081624831,4.794320616533241,5.0065901155616075,4.848209601702138,4.795543067629353,5.006638049445428,24816.931811248676,21094.392039561375,0.85,1.0648342231213805,0.6615927427701909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526763009080499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.138983866555,1536.7778341823469,0.37573633971644094,0.12496372358012194,6.112874298809886,3.4697592425327373
4315.0,-30.19689302567999,5.015706119073431,35.007854030994494,24.104723100923025,4.987993228728215,-26.67843263391741,-40.20455254996193,1.4695328369655951,-0.18140493934998858,-5.029970919273478,40.0155829571754,42249.797536135826,25751.325260020152,25751.325260020152,68001.12279615598,77389.23987006953,77389.23987006953,25751.325260020152,103140.56513008969,103140.56513008969,103140.56513008969,127957.46453539927,91632.83577257255,56493.39343863873,39043.824815482025,24816.899405309578,0.0,63860.7242207916,21094.364494513142,1536.7756693740887,0.0,0.8867097508427073,2.8156368344767233,0.0014959135982669303,354241.8756952427,1555205.2296993756,4.390235419364513,1555205.2296993756,4.390235419364513,0.8500000000000001,0.09565858765591849,4.027634451161993,1.26746076209005,1.0,0.0,4.027634451161622,1.2848737722787633,1.2851675279283652,3.134653798729862,19338.37624817605,1971.96557929324,4632.441516551485,4632.441516551485,5.55890995450497,5.015706119073431,-2.368967659145429,7.384673778218859,3.4697821438675076,3.4697821438675076,0.9913663268192879,0.0,0.0,0.0002286141748043935,0.999652727800804,0.00022869359373163073,199.08496237508126,0.0,0.0,0.0,0.058264959897682295,7.7049721460804e-05,0.00015156445334358953,0.0006104462138581757,0.09565858765592257,0.07178428147271117,0.023874306183211406,0.09565856421492655,0.0717842814727081,0.023874306183210386,0.3757357433474398,0.3757357433474398,0.12496374511184236,0.0,4.847529527756535,4.794642883451729,5.006620124524204,4.848565979923478,4.7959708698084,5.006779196714945,24816.899405309578,21094.364494513142,0.85,1.0648348202417717,0.6615928342757543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676065545193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.13320671419,1536.7756693740887,0.3757357433474398,0.12496374511184236,6.112874298809886,3.4697821438675076
4316.0,-30.196853308948377,5.015695107338552,35.0078494106822,24.104720167256914,4.988007285646564,-26.67839548311438,-40.20450554145498,1.4695494598125558,-0.18109997637867536,-5.029945920754796,40.01557348562223,42249.763304784,25751.321408185424,25751.321408185424,68001.08471296943,77389.17108889172,77389.17108889172,25751.321408185424,103140.49249707714,103140.49249707714,103140.49249707714,127957.35791834425,91632.75660388243,56493.34881977482,39043.78642678623,24816.865421267114,0.0,63860.65184805334,21094.335608077046,1536.7733094967468,0.0,0.886709912473771,2.8156357432104584,0.0014959135982669303,354242.2209468536,1555204.8211800228,4.390229987332164,1555204.8211800228,4.390229987332164,0.85,0.09565844976740782,4.027634451161993,1.2674604933941742,1.0,0.0,4.0276344511637205,1.284873694504766,1.2851674501365868,3.134653988471902,19338.359540257934,1971.9638755597412,4632.441516551485,4632.441516551485,5.55890912301369,5.015695107338552,-2.368928906196655,7.384624013535207,3.4698050075825795,3.4698050075825795,0.9913728593093084,0.0,0.0,0.0002286141748043935,0.9996485888300065,0.00022869454062048408,199.08492982969494,0.0,0.0,0.0,0.058264959897682295,7.705013206068798e-05,0.00015156404274370552,0.0006104445601119372,0.09565844976740964,0.07178414628302529,0.023874303484384345,0.09565839768346175,0.07178414628302393,0.02387430348438389,0.37573514868350966,0.37573514868350966,0.12496376855117279,0.0,4.84778337921739,4.794976605469856,5.006633321753441,4.848845944376137,4.796358898854294,5.006733659680208,24816.865421267114,21094.335608077046,0.85,1.064835430661867,0.6615930480213521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526758292258855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.127434078755,1536.7733094967468,0.37573514868350966,0.12496376855117279,6.112874298809886,3.4698050075825795
4317.0,-30.196813393248522,5.015684196981634,35.00784482392937,24.104716185852908,4.988027843571324,-26.678357503145968,-40.20445465631781,1.469571953468732,-0.1809519702096054,-5.029917591438965,40.01556522249003,42249.71369764549,25751.309242830215,25751.309242830215,68001.02294047571,77389.07179595034,77389.07179595034,25751.309242830215,103140.38103878056,103140.38103878056,103140.38103878056,127957.21835514731,91632.64947462265,56493.29137631767,39043.73122033887,24816.83731636675,0.0,63860.56853670562,21094.311718911737,1536.7712067258467,0.0,0.8867100866903215,2.8156371045224433,0.0014959135982669303,354242.6122000333,1555204.4647813707,4.390224132333294,1555204.4647813707,4.390224132333294,0.85,0.09565831249640588,4.027634451161993,1.267460130187683,1.0,0.0,4.027634451162518,1.2848735892627874,1.285167344870547,3.134654245226489,19338.336931485486,1971.961570106559,4632.441516551485,4632.441516551485,5.558906496891987,5.015684196981634,-2.368887687064949,7.384571884046583,3.469827862574347,3.469827862574347,0.9913793893069563,0.0,0.0,0.0002286141748043935,0.9996444291428939,0.0002286954922565915,199.08489712127727,0.0,0.0,0.0,0.058264959897682295,7.705057652361528e-05,0.00015156359828077823,0.000610442769977739,0.09565831249640742,0.07178401158973542,0.023874300906672002,0.09565833183746401,0.07178401158973427,0.023874300906671617,0.37573455629342356,0.37573455629342356,0.1249637925166854,0.0,4.848009131586991,4.795286341819406,5.0066060420612075,4.848965621229354,4.796579007701325,5.006550807687006,24816.83731636675,21094.311718911737,0.85,1.0648358525243986,0.6615931343198316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526755917499081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.121666636422,1536.7712067258467,0.37573455629342356,0.1249637925166854,6.112874298809886,3.469827862574347
4318.0,-30.19677329288383,5.015673150476795,35.00784024211244,24.104699107725196,4.988031607814824,-26.678321036438536,-40.20440775258464,1.4695793513695263,-0.18065499448755418,-5.029900499401846,40.01555619275096,42249.681434707694,25751.32558058066,25751.32558058066,68001.00701528836,77388.98740030604,77388.98740030604,25751.32558058066,103140.3129808867,103140.3129808867,103140.3129808867,127957.1222654221,91632.550369037,56493.24440343851,39043.67329510942,24816.80928453541,0.0,63860.482579644835,21094.2878918551,1536.769368563631,0.0,0.8867102064529878,2.8156351952340994,0.0014959135982669303,354242.8482565112,1555204.0753181311,4.390220107399291,1555204.0753181311,4.390220107399291,0.85,0.09565817991670475,4.027634451161993,1.2674598752288149,1.0,0.0,4.027634451162134,1.2848735546499337,1.2851673102497798,3.134654329670074,19338.316016045213,1971.9594373252044,4632.441516551485,4632.441516551485,5.55891002370401,5.015673150476795,-2.3688547523778793,7.384527902854675,3.4698507297955743,3.4698507297955743,0.9913859227987355,0.0,0.0,0.0002286141748043935,0.9996402502303274,0.000228696448298994,199.08486426154911,0.0,0.0,0.0,0.058264959897682295,7.70509862125447e-05,0.0001515631885918488,0.0006104411199004926,0.09565817991670875,0.07178388073532016,0.023874299181388593,0.09565816547263255,0.07178388073531716,0.02387429918138759,0.37573396448976354,0.37573396448976354,0.124963814456342,0.0,4.848249974303485,4.795594874299638,5.006642894163349,4.849245504914279,4.796861417368916,5.006822812914379,24816.80928453541,21094.2878918551,0.85,1.0648370364329707,0.6615935196232692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526753530843293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.115904503977,1536.769368563631,0.37573396448976354,0.124963814456342,6.112874298809886,3.4698507297955743
4319.0,-30.196732988945048,5.015662221508058,35.00783565524253,24.104695266019576,4.988051447631656,-26.67828277881829,-40.20435679759828,1.4696012375049217,-0.18049521962956305,-5.029871504333314,40.015546881937944,42249.63323061667,25751.311476248422,25751.311476248422,68000.94470686509,77388.89144845339,77388.89144845339,25751.311476248422,103140.2029247018,103140.2029247018,103140.2029247018,127956.97729920216,91632.4461331818,56493.1879153452,39043.62024204066,24816.774374500357,0.0,63860.394616541016,21094.258218325303,1536.766859490663,0.0,0.8867103878554281,2.8156364795361086,0.0014959135982669303,354243.24870489124,1555203.6737319173,4.390214010902739,1555203.6737319173,4.390214010902739,0.85,0.09565804089005696,4.027634451161993,1.2674595219129698,1.0,0.0,4.027634451159775,1.284873452250409,1.2851672078268441,3.1346545794900953,19338.294017902634,1971.95719413894,4632.441516551485,4632.441516551485,5.558906979017492,5.015662221508058,-2.3688130972334367,7.384475318741495,3.469873537761584,3.469873537761584,0.9913924393604525,0.0,0.0,0.0002286141748043935,0.9996360501220182,0.0002286974091985661,199.08483123501577,0.0,0.0,0.0,0.058264959897682295,7.70514312901421e-05,0.0001515627435142514,0.0006104393272906279,0.09565804089005941,0.07178374474889652,0.02387429614116289,0.09565807249453996,0.07178374474889468,0.023874296141162276,0.37573337328870055,0.37573337328870055,0.12496383864778951,0.0,4.848464287456409,4.795885886824237,5.006626100814117,4.849376284703737,4.797104919716105,5.0066140780797355,24816.774374500357,21094.258218325303,0.85,1.064837527472021,0.6615936760853219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526751133146738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.110147401509,1536.766859490663,0.37573337328870055,0.12496383864778951,6.112874298809886,3.469873537761584
