time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4320.0,-30.19669247552002,5.015651301032504,35.00783110336241,24.104697466269158,4.988066041096599,-26.678244857392777,-40.204309684317536,1.4696184229693503,-0.18011420267595213,-5.0298475800688,40.01553872735161,42249.60175645472,25751.31045706654,25751.31045706654,68000.91221352125,77388.84138394524,77388.84138394524,25751.31045706654,103140.15184101177,103140.15184101177,103140.15184101177,127956.90046477722,91632.38557562015,56493.14594812963,39043.59958610057,24816.74862376545,0.0,63860.34820986602,21094.23633020063,1536.7649978494765,0.0,0.8867105392434534,2.8156342629038775,0.0014959135982669303,354243.57912110345,1555203.3220151723,4.390208923119261,1555203.3220151723,4.390208923119261,0.85,0.09565790613981838,4.027634451161993,1.267459244425409,1.0,0.0,4.027634451162365,1.284873371844111,1.285167127402163,3.13465477565415,19338.28123771416,1971.9558909224006,4632.441516551485,4632.441516551485,5.558906759007832,5.015651301032504,-2.3687751502989673,7.384426451331471,3.4698963627734765,3.4698963627734765,0.9913989607924218,0.0,0.0,0.0002286141748043935,0.9996318282021603,0.00022869837509631574,199.0847980368327,0.0,0.0,0.0,0.058264959897682295,7.70518428136271e-05,0.00015156233199076642,0.0006104376698244623,0.09565790613982061,0.0717836121585103,0.023874293981310312,0.09565789763841617,0.07178361215850862,0.023874293981309757,0.37573278171252616,0.37573278171252616,0.12496386141074711,0.0,4.848709080457127,4.7962161283330715,5.006613459664607,4.849733377392852,4.797582463414244,5.0066084006734854,24816.74862376545,21094.23633020063,0.85,1.0648377924600096,0.661593663999587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526748723278802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.104395713986,1536.7649978494765,0.37573278171252616,0.12496386141074711,6.112874298809886,3.4698963627734765
4321.0,-30.196651807681747,5.01564033811094,35.00782655309616,24.1046899574809,4.988075831736916,-26.678207277267727,-40.20426260596139,1.4696313013228957,-0.1797938874740339,-5.029826106924743,40.01552967059631,42249.57111462887,25751.315550587733,25751.315550587733,68000.8866652166,77388.77125809222,77388.77125809222,25751.315550587733,103140.08680867996,103140.08680867996,103140.08680867996,127956.8051433991,91632.30294994194,56493.10280647871,39043.55571495914,24816.718334719153,0.0,63860.27404967829,21094.21058451128,1536.7629295972072,0.0,0.8867106814163379,2.8156325582445367,0.0014959135982669303,354243.875685282,1555202.9313869071,4.3902041450353355,1555202.9313869071,4.3902041450353355,0.85,0.09565777157053758,4.027634451161993,1.2674589482555167,1.0,0.0,4.0276344511602975,1.2848733115896656,1.285167067133942,3.1346549226545455,19338.26380022639,1971.9541127935013,4632.441516551485,4632.441516551485,5.55890785854059,5.01564033811094,-2.3687390326270243,7.384379370737964,3.469919172132531,3.469919172132531,0.9914054777521517,0.0,0.0,0.0002286141748043935,0.9996275902101741,0.00022869934467927884,199.08476471212884,0.0,0.0,0.0,0.058264959897682295,7.705225403408415e-05,0.00015156192077030937,0.0006104360135787824,0.09565777157054078,0.07178347994168661,0.023874291628854166,0.09565772632118685,0.07178347994168421,0.023874291628853364,0.37573219241016276,0.37573219241016276,0.12496388327161732,0.0,4.848965612948575,4.796554409244948,5.006623696662359,4.850032219450725,4.797948254642563,5.0067054880545925,24816.718334719153,21094.21058451128,0.85,1.0648386289779659,0.6615939524744602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526746300885993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.098649566635,1536.7629295972072,0.37573219241016276,0.12496388327161732,6.112874298809886,3.469919172132531
4322.0,-30.196610916852517,5.0156293556235845,35.00782199094338,24.1046717617661,4.988086433880409,-26.678169415276443,-40.20421168589962,1.4696449323043057,-0.17967175157991733,-5.029803629583668,40.01552022384292,42249.525526598445,25751.317898482575,25751.317898482575,68000.84342508102,77388.65472805046,77388.65472805046,25751.317898482575,103139.97262653304,103139.97262653304,103139.97262653304,127956.65785598739,91632.17415841692,56493.04495696478,39043.476890502374,24816.685229454346,0.0,63860.162119956716,21094.182445036193,1536.76067140765,0.0,0.886710830116299,2.8156335765193288,0.0014959135982669303,354244.1861185683,1555202.5239376544,4.390199147593395,1555202.5239376544,4.390199147593395,0.85,0.09565763643952932,4.027634451161993,1.2674585927417508,1.0,0.0,4.027634451160666,1.2848732478138774,1.285167003343573,3.1346550782458373,19338.236619806317,1971.9513411619992,4632.441516551485,4632.441516551485,5.558908365378038,5.0156293556235845,-2.368702213798431,7.384331569422015,3.469941950486246,3.469941950486246,0.9914119858532132,0.0,0.0,0.0002286141748043935,0.9996233289998535,0.00022870031958250448,199.08473120470939,0.0,0.0,0.0,0.058264959897682295,7.705269881339015e-05,0.00015156147599100338,0.0006104342221703265,0.09565763643953115,0.07178334732952374,0.023874289110007416,0.09565763639359885,0.07178334732952237,0.023874289110006962,0.3757316056347329,0.3757316056347329,0.12496390579033113,0.0,4.849190389508749,4.796847607838288,5.006642284480222,4.850131878003765,4.798063027005696,5.006759389214608,24816.685229454346,21094.182445036193,0.85,1.0648398182476633,0.661594398198297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526743869261263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.092907863145,1536.76067140765,0.3757316056347329,0.12496390579033113,6.112874298809886,3.469941950486246
4323.0,-30.196569847048515,5.015618501947336,35.007817454154605,24.104678083118074,4.988108440225829,-26.678130251750325,-40.204164397995896,1.4696688449276352,-0.17939142797729346,-5.029774114729152,40.01551183831966,42249.49555049364,25751.302441149866,25751.302441149866,68000.7979916435,77388.59113918875,77388.59113918875,25751.302441149866,103139.89358033861,103139.89358033861,103139.89358033861,127956.54904718375,91632.10285247174,56493.00726377674,39043.43954299445,24816.65546684514,0.0,63860.095009839584,21094.15714681837,1536.758448034252,0.0,0.8867110108129775,2.8156333365222146,0.0014959135982669303,354244.5937468792,1555202.162260534,4.390193074821583,1555202.162260534,4.390193074821583,0.85,0.09565749922449557,4.027634451161993,1.2674582949234177,1.0,0.0,4.027634451163704,1.2848731359329983,1.285166891437115,3.134655351197272,19338.221571257563,1971.9498066370845,4632.441516551485,4632.441516551485,5.558905028620811,5.015618501947336,-2.36866021251659,7.384278714463926,3.469964704666079,3.469964704666079,0.9914184870474511,0.0,0.0,0.0002286141748043935,0.9996190491584028,0.0002287012987566292,199.0846975506429,0.0,0.0,0.0,0.058264959897682295,7.705311186845235e-05,0.00015156106293594116,0.0006104325585355277,0.09565749922449748,0.07178321298116071,0.02387428624333677,0.09565750933666267,0.07178321298115928,0.023874286243336294,0.3757310183713765,0.3757310183713765,0.12496392934876091,0.0,4.849417701746404,4.797161752693455,5.006608001664233,4.850382686751857,4.798474302093496,5.006527009663387,24816.65546684514,21094.15714681837,0.85,1.064840225827505,0.6615946240603592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526741424304208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.0871719825,1536.758448034252,0.3757310183713765,0.12496392934876091,6.112874298809886,3.469964704666079
4324.0,-30.196528653393266,5.015607528988519,35.00781293176909,24.104660690668993,4.988113790496227,-26.678092642478862,-40.20411731963975,1.469677779581795,-0.1791372238547524,-5.0297563021915455,40.01550318426638,42249.46701955323,25751.316755058102,25751.316755058102,68000.78377461134,77388.49922506482,77388.49922506482,25751.316755058102,103139.81598012292,103139.81598012292,103139.81598012292,127956.44506777772,91631.99642787808,56492.96422236624,39043.36911723538,24816.629087654805,0.0,63859.99820489019,21094.134724506584,1536.7566857192303,0.0,0.886711132883273,2.815632073757134,0.0014959135982669303,354244.83975520206,1555201.7890014788,4.3901889723395495,1555201.7890014788,4.3901889723395495,0.85,0.09565736777470474,4.027634451161993,1.2674580152379353,1.0,0.0,4.027634451162574,1.284873094130105,1.2851668496246644,3.1346554531821793,19338.199111199257,1971.9475163485247,4632.441516551485,4632.441516551485,5.558908118548269,5.015607528988519,-2.368626824425843,7.384234353414362,3.4699874793997836,3.4699874793997836,0.9914249941142239,0.0,0.0,0.0002286141748043935,0.9996147564303965,0.00022870228088745905,199.0846637950997,0.0,0.0,0.0,0.058264959897682295,7.705352309517088e-05,0.00015156065170922263,0.0006104309022646289,0.09565736777470976,0.07178308334928775,0.023874284425422016,0.09565736990713096,0.07178308334928397,0.023874284425420764,0.3757304321838845,0.3757304321838845,0.12496395054387022,0.0,4.849651270426989,4.797464465219491,5.006633213326836,4.85061907833682,4.798709095349636,5.006767940645204,24816.629087654805,21094.134724506584,0.85,1.0648416173836357,0.6615951801940061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526738968646664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.081441050346,1536.7566857192303,0.3757304321838845,0.12496395054387022,6.112874298809886,3.4699874793997836
4325.0,-30.19648721287502,5.015596626890248,35.007808399581535,24.104662576597207,4.988130417766848,-26.678053683208972,-40.204066259879596,1.469696888100821,-0.17881674658275415,-5.029729600115238,40.01549385398912,42249.422990433945,25751.308251792547,25751.308251792547,68000.7312422265,77388.4395533859,77388.4395533859,25751.308251792547,103139.74780517846,103139.74780517846,103139.74780517846,127956.34245012065,91631.92671149322,56492.91014854126,39043.35173661328,24816.59464494219,0.0,63859.94638155547,21094.105448200862,1536.7542583501563,0.0,0.8867113026770149,2.8156309774497257,0.0014959135982669303,354245.2085368798,1555201.3865761983,4.390183265991272,1555201.3865761983,4.390183265991272,0.85,0.09565723076002736,4.027634451161993,1.2674577069794761,1.0,0.0,4.027634451161507,1.284873004726387,1.2851667602005064,3.1346556712970055,19338.18439811448,1971.9460160314156,4632.441516551485,4632.441516551485,5.558906282957786,5.015596626890248,-2.368586938303436,7.384183565193684,3.4700102000604525,3.4700102000604525,0.9914314857315578,0.0,0.0,0.0002286141748043935,0.9996104379972316,0.00022870326890786895,199.08462983727975,0.0,0.0,0.0,0.058264959897682295,7.705396910151676e-05,0.00015156020570287674,0.0006104291059141047,0.09565723076003113,0.07178294931626404,0.02387428144376709,0.09565719988404586,0.07178294931626121,0.023874281443766143,0.37572984637295265,0.37572984637295265,0.12496397343479963,0.0,4.849893506795468,4.797789309168763,5.006626573464359,4.8509128535324635,4.799139322123665,5.00665080312109,24816.59464494219,21094.105448200862,0.85,1.0648416589004057,0.6615950276249645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526736505584605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.075713968337,1536.7542583501563,0.37572984637295265,0.12496397343479963,6.112874298809886,3.4700102000604525
4326.0,-30.196445631584943,5.015585716804147,35.00780388590246,24.104654578864597,4.988143185054212,-26.678014983311773,-40.204015269968636,1.4697125367810604,-0.17857353995589165,-5.029706592839746,40.01548532871395,42249.37968867418,25751.309210332012,25751.309210332012,68000.68889900619,77388.35539821962,77388.35539821962,25751.309210332012,103139.66460855163,103139.66460855163,103139.66460855163,127956.23129552258,91631.83089173742,56492.85518219211,39043.30634393924,24816.566686970957,0.0,63859.873030910196,21094.081683925313,1536.7522857560405,0.0,0.8867114507368619,2.8156304657561786,0.0014959135982669303,354245.5262900006,1555201.0188716247,4.390178290066733,1555201.0188716247,4.390178290066733,0.85,0.09565709729887727,4.027634451161993,1.2674573657521981,1.0,0.0,4.027634451162664,1.2848729315103509,1.2851666869677312,3.134655849919387,19338.16417612229,1971.943953962086,4632.441516551485,4632.441516551485,5.558906489876636,5.015585716804147,-2.3685497674160967,7.384135484220244,3.4700329238091214,3.4700329238091214,0.9914379782311775,0.0,0.0,0.0002286141748043935,0.9996061049147495,0.00022870426028849698,199.08459576411806,0.0,0.0,0.0,0.058264959897682295,7.705441450011298e-05,0.00015155976030428053,0.0006104273120113742,0.09565709729888099,0.07178281811802127,0.02387427918085971,0.09565707568585231,0.07178281811801848,0.02387427918085878,0.37572926240771687,0.37572926240771687,0.12496399576686706,0.0,4.850132737666911,4.7981073675939,5.006628306501966,4.851133052883881,4.7994232323570145,5.006678999990527,24816.566686970957,21094.081683925313,0.85,1.0648422189328768,0.6615951094707648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526734027762893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.06999320494,1536.7522857560405,0.37572926240771687,0.12496399576686706,6.112874298809886,3.4700329238091214
4327.0,-30.19640382734396,5.015574884048874,35.00779939413714,24.104650876857363,4.988161756855419,-26.677975502268243,-40.20396791221572,1.4697334317796988,-0.17838628653561273,-5.029679545987586,40.01547693963994,42249.35249287189,25751.299930632784,25751.299930632784,68000.65242350468,77388.26528767159,77388.26528767159,25751.299930632784,103139.56521830437,103139.56521830437,103139.56521830437,127956.1029488348,91631.73137631324,56492.8185815133,39043.2364386666,24816.53773053042,0.0,63859.77416919702,21094.057070950857,1536.7501615997694,0.0,0.8867116188763011,2.8156311613429272,0.0014959135982669303,354245.89983393875,1555200.6570416223,4.390172639318225,1555200.6570416223,4.390172639318225,0.85,0.09565696208728248,4.027634451161993,1.2674571162881332,1.0,0.0,4.0276344511635775,1.2848728337481914,1.2851665891832207,3.1346560884260444,19338.143174188874,1971.9418123608853,4632.441516551485,4632.441516551485,5.55890448667828,5.015574884048874,-2.368509627845492,7.3840845118943665,3.470055626977965,3.470055626977965,0.9914444648508471,0.0,0.0,0.0002286141748043935,0.9996017486195272,0.00022870525698871064,199.0845615082744,0.0,0.0,0.0,0.058264959897682295,7.705482817381778e-05,0.00015155934663057573,0.0006104256458849091,0.09565696208728328,0.07178268565924034,0.023874276428042934,0.09565698523522954,0.07178268565923974,0.023874276428042737,0.37572867972394547,0.37572867972394547,0.12496401815537427,0.0,4.850354630385141,4.798411739775474,5.00660171293157,4.85129325945195,4.799680519290803,5.006546783507019,24816.53773053042,21094.057070950857,0.85,1.0648432962405467,0.661595707822766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526731541524969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.064276643023,1536.7501615997694,0.37572867972394547,0.12496401815537427,6.112874298809886,3.470055626977965
4328.0,-30.196361848399135,5.015563915231992,35.00779489872597,24.10463379872965,4.988165203991563,-26.677937376541106,-40.20391699215395,1.4697407321335865,-0.17809097837033505,-5.029662616932407,40.015467849914835,42249.31114953514,25751.316258025905,25751.316258025905,68000.62740756104,77388.18224544339,77388.18224544339,25751.316258025905,103139.4985034693,103139.4985034693,103139.4985034693,127956.00731860643,91631.63273530864,56492.761639400516,39043.19010656458,24816.508815137124,0.0,63859.6989217017,21094.032492866554,1536.7482737511189,0.0,0.8867117380249583,2.815629255022986,0.0014959135982669303,354246.13364119077,1555200.264991839,4.390168635028977,1555200.264991839,4.390168635028977,0.85,0.09565683108901579,4.027634451161993,1.2674567750608552,1.0,0.0,4.027634451161884,1.2848727995917746,1.2851665550189948,3.1346561717561765,19338.122356794713,1971.9396895774514,4632.441516551485,4632.441516551485,5.558908011254482,5.015563915231992,-2.3684769567415835,7.384040871973575,3.4700783352914644,3.4700783352914644,0.9914509529404184,0.0,0.0,0.0002286141748043935,0.9995973741395495,0.0002287062578582541,199.08452710928415,0.0,0.0,0.0,0.058264959897682295,7.705527296686241e-05,0.0001515589018375311,0.000610423854421119,0.09565683108902126,0.07178255662137482,0.023874274467646433,0.09565681581282862,0.07178255662137072,0.02387427446764507,0.3757280974470858,0.3757280974470858,0.12496403887170776,0.0,4.850591659829718,4.798714894521424,5.006639475814438,4.8515716385620635,4.799959618833441,5.006822727562053,24816.508815137124,21094.032492866554,0.85,1.0648441592394058,0.6615958399888006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452672904195717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.058565933597,1536.7482737511189,0.3757280974470858,0.12496403887170776,6.112874298809886,3.4700783352914644
4329.0,-30.196319702579974,5.01555304689978,35.00779039285854,24.104630131647014,4.988183727318295,-26.677897592882395,-40.20386579269541,1.4697616176207333,-0.17790827635337791,-5.029634604268718,40.015458554531605,42249.26947496912,25751.304199865448,25751.304199865448,68000.57367483457,77388.09233792716,77388.09233792716,25751.304199865448,103139.3965377926,103139.3965377926,103139.3965377926,127955.87038219241,91631.53326518403,56492.710402226105,39043.136514397695,24816.473844399803,0.0,63859.610358797494,21094.002767739832,1536.7457816818962,0.0,0.8867119143662393,2.8156301232115255,0.0014959135982669303,354246.5205244725,1555199.864071873,4.390162708639603,1555199.864071873,4.390162708639603,0.85,0.09565669424247175,4.027634451161993,1.2674564376799395,1.0,0.0,4.02763445116221,1.2848727018741366,1.285166457279016,3.1346564101542658,19338.10136442141,1971.937548951111,4632.441516551485,4632.441516551485,5.5589054082727865,5.01555304689978,-2.368436172142147,7.383989219041927,3.47010098450512,3.47010098450512,0.99145742414432,0.0,0.0,0.0002286141748043935,0.9995929822909457,0.00022870726271050602,199.0844925735633,0.0,0.0,0.0,0.058264959897682295,7.705572020286557e-05,0.00015155845460152796,0.000610422053117985,0.0956566942424727,0.07178242285112997,0.023874271391342725,0.09565670920957844,0.07178242285112926,0.02387427139134249,0.3757275156248125,0.3757275156248125,0.12496406213686473,0.0,4.85080801519797,4.799005988927888,5.006630640453523,4.851726327915344,4.800223488815277,5.006648580863839,24816.473844399803,21094.002767739832,0.85,1.0648447945856687,0.661596104918118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526726531944305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.052860117548,1536.7457816818962,0.3757275156248125,0.12496406213686473,6.112874298809886,3.47010098450512
4330.0,-30.19627736223308,5.01554214372019,35.007785906998016,24.104627617076062,4.988194798553299,-26.677858379450203,-40.203818504791684,1.469775815770415,-0.17753913005327604,-5.029612943726609,40.015450125541655,42249.24461190527,25751.3083815507,25751.3083815507,68000.55299345597,77388.0373757276,77388.0373757276,25751.3083815507,103139.3457572783,103139.3457572783,103139.3457572783,127955.7925935721,91631.46564446241,56492.67288063986,39043.103070913945,24816.44683629381,0.0,63859.54990720775,21093.979810849738,1536.7438967765916,0.0,0.8867120552178579,2.815627798465445,0.0014959135982669303,354246.8196787439,1555199.5005204554,4.3901579749701645,1555199.5005204554,4.3901579749701645,0.85,0.09565656208505029,4.027634451161993,1.2674561618408196,1.0,0.0,4.02763445116133,1.2848726354447806,1.2851663908344726,3.134656572219517,19338.08709360958,1971.9360937332915,4632.441516551485,4632.441516551485,5.558906310968536,5.01554214372019,-2.368400054083929,7.383942197804119,3.4701236457502893,3.4701236457502893,0.991463898785797,0.0,0.0,0.0002286141748043935,0.9995885701923377,0.00022870827220483752,199.0844578784519,0.0,0.0,0.0,0.058264959897682295,7.705613327290236e-05,0.00015155804153149115,0.0006104203894228739,0.09565656208505532,0.0717822927011469,0.02387426938390842,0.09565652809641291,0.07178229270114313,0.02387426938390716,0.37572693363665083,0.37572693363665083,0.12496408463929562,0.0,4.851053007119674,4.799328714432079,5.006641431791081,4.852073813673314,4.800660694632597,5.00672579685704,24816.44683629381,21093.979810849738,0.85,1.0648454787461763,0.661596341867368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452672401195453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.047159043845,1536.7438967765916,0.37572693363665083,0.12496408463929562,6.112874298809886,3.4701236457502893
4331.0,-30.196234864879212,5.015531353279587,35.00778144430236,24.104623530898266,4.988215717325627,-26.677818039891687,-40.20376723548395,1.4697988923381349,-0.17741290773682294,-5.029584305641082,40.015441828546074,42249.20402283667,25751.294852872445,25751.294852872445,68000.4988757091,77387.93620555637,77387.93620555637,25751.294852872445,103139.23105842882,103139.23105842882,103139.23105842882,127955.64863221275,91631.35573900273,56492.62355628325,39043.03575857719,24816.417573783932,0.0,63859.453332361125,21093.954937716342,1536.7417162478926,0.0,0.8867122311269529,2.8156294822652717,0.0014959135982669303,354247.21520033985,1555199.1426621608,4.390152063108353,1555199.1426621608,4.390152063108353,0.85,0.0956564267870683,4.027634451161993,1.2674558354495096,1.0,0.0,4.027634451162576,1.2848725274756885,1.2851662828406958,3.134656835627767,19338.06389894237,1971.9337285354707,4632.441516551485,4632.441516551485,5.5589033905478,5.015531353279587,-2.368358806567823,7.38389015984741,3.4701462783692794,3.4701462783692794,0.9914703652483655,0.0,0.0,0.0002286141748043935,0.9995841417538684,0.0002287092854467134,199.0844230546958,0.0,0.0,0.0,0.058264959897682295,7.705658112367485e-05,0.00015155759368071865,0.0006104185856436736,0.09565642678706994,0.071782160206492,0.02387426658057794,0.09565646854774006,0.07178216020649077,0.023874266580577536,0.3757263536287947,0.3757263536287947,0.12496410771634178,0.0,4.851265869249744,4.799623616417193,5.006607135446359,4.8521713979042715,4.800857533116471,5.006524421489075,24816.417573783932,21093.954937716342,0.85,1.064846241664419,0.6615967068015387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526721480334406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.04146327204,1536.7417162478926,0.3757263536287947,0.12496410771634178,6.112874298809886,3.4701462783692794
4332.0,-30.196192155697705,5.015520455463477,35.007776993750724,24.104611307289474,4.988221798454471,-26.677778993551723,-40.2037161757238,1.4698086363084757,-0.17709621101528228,-5.029566055061531,40.01543325687432,42249.1650765686,25751.30773793317,25751.30773793317,68000.47281450177,77387.86204523909,77387.86204523909,25751.30773793317,103139.16978317226,103139.16978317226,103139.16978317226,127955.56081787535,91631.26675059921,56492.56978192873,39042.99663185609,24816.391034703098,0.0,63859.38766655919,21093.932379497634,1536.7399342693025,0.0,0.8867123551286464,2.815627449038983,0.0014959135982669303,354247.4672599104,1555198.7729568554,4.390147895724573,1555198.7729568554,4.390147895724573,0.85,0.09565629635527853,4.027634451161993,1.2674555431259797,1.0,0.0,4.02763445116159,1.2848724818862611,1.2851662372408457,3.134656946850641,19338.04511865238,1971.9318134788516,4632.441516551485,4632.441516551485,5.558906172031534,5.015520455463477,-2.368325207195678,7.383845662659155,3.4701689268258975,3.4701689268258975,0.9914768362359707,0.0,0.0,0.0002286141748043935,0.9995796912631963,0.00022871030374325383,199.08438805737333,0.0,0.0,0.0,0.058264959897682295,7.705702714638528e-05,0.00015155714765800824,0.0006104167892272391,0.09565629635528328,0.07178203169406015,0.023874264661223128,0.09565630192767516,0.07178203169405659,0.02387426466122194,0.3757257737323732,0.3757257737323732,0.12496412852495499,0.0,4.851499789898412,4.799928408444828,5.006627511690738,4.852469844046254,4.801182188407381,5.006743730401126,24816.391034703098,21093.932379497634,0.85,1.0648469285293682,0.6615967772377017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526718939327383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.035772056957,1536.7399342693025,0.3757257737323732,0.12496412852495499,6.112874298809886,3.4701689268258975
4333.0,-30.196149294554566,5.015509599709436,35.00777252943381,24.104613507539057,4.988236407694134,-26.677738957534242,-40.20366497626526,1.4698260706737996,-0.17673317899232188,-5.0295408438006195,40.015423954826744,42249.126144489535,25751.302690484954,25751.302690484954,68000.42883497449,77387.81173905675,77387.81173905675,25751.302690484954,103139.1144295417,103139.1144295417,103139.1144295417,127955.47137154288,91631.20500761135,56492.5194130439,39042.98399396384,24816.356942001177,0.0,63859.34093596502,21093.903400701,1536.7375601363349,0.0,0.8867125172261143,2.8156256192396425,0.0014959135982669303,354247.8154539937,1555198.371749741,4.390142448039218,1555198.371749741,4.390142448039218,0.85,0.09565616138963667,4.027634451161993,1.2674552617920565,1.0,0.0,4.027634451160896,1.2848724003155436,1.2851661556514788,3.1346571458557846,19338.03208828919,1971.9304847515912,4632.441516551485,4632.441516551485,5.558905082444499,5.015509599709436,-2.3682865316551998,7.383796131364635,3.470191524906837,3.470191524906837,0.9914832928305248,0.0,0.0,0.0002286141748043935,0.9995752249589173,0.00022871132566714986,199.08435293554084,0.0,0.0,0.0,0.058264959897682295,7.705747439180177e-05,0.00015155670041259176,0.0006104149878861916,0.09565616138963842,0.07178189960953299,0.023874261780105432,0.09565610946910369,0.07178189960953167,0.023874261780104995,0.37572519472169663,0.37572519472169663,0.12496415081276135,0.0,4.851751848811773,4.80026369679905,5.006628835851643,4.852807664808324,4.801652662398624,5.006682085828118,24816.356942001177,21093.903400701,0.85,1.0648470190627546,0.6615966517232752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526716385655631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.030086502062,1536.7375601363349,0.37572519472169663,0.12496415081276135,6.112874298809886,3.470191524906837
4334.0,-30.19610623289207,5.015498790004682,35.00776808768231,24.10461011985319,4.9882529448658754,-26.677698548292835,-40.20361747881395,1.4698452602666792,-0.17650274989472337,-5.029515408626939,40.01541568346023,42249.10347527673,25751.29716457044,25751.29716457044,68000.40063984717,77387.73108352718,77387.73108352718,25751.29716457044,103139.02824809762,103139.02824809762,103139.02824809762,127955.35724688235,91631.11361442629,56492.48600617606,39042.91956472247,24816.32899878474,0.0,63859.24856350721,21093.879648967028,1536.735530374298,0.0,0.8867126767297827,2.815625559029102,0.0014959135982669303,354248.16674082115,1555198.0149970504,4.390137087526218,1555198.0149970504,4.390137087526218,0.85,0.09565602846931717,4.027634451161993,1.2674549518851568,1.0,0.0,4.027634451162592,1.2848723105325992,1.2851660658480077,3.1346573648960314,19338.012800489305,1971.9285179433655,4632.441516551485,4632.441516551485,5.558903889571478,5.015498790004682,-2.3682476851664007,7.383746475171083,3.470214117513474,3.470214117513474,0.9914897478609925,0.0,0.0,0.0002286141748043935,0.9995707377813967,0.0002287123523761965,199.08431764940863,0.0,0.0,0.0,0.058264959897682295,7.705788930101896e-05,0.00015155628550337453,0.0006104133167835342,0.09565602846932159,0.07178176918567133,0.023874259283650258,0.09565599828532838,0.07178176918566802,0.023874259283649155,0.37572461847292116,0.37572461847292116,0.12496417314168,0.0,4.85199440945172,4.800591390287536,5.006614936050369,4.8530126587322115,4.801950401013073,5.006607716050439,24816.32899878474,21093.879648967028,0.85,1.0648481178450078,0.6615972537362468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526713822898678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.024405415106,1536.735530374298,0.37572461847292116,0.12496417314168,6.112874298809886,3.470214117513474
4335.0,-30.196063014585818,5.015487884154574,35.00776364380392,24.104597861319803,4.988259078335402,-26.67765903848391,-40.20356634920461,1.4698551022334763,-0.17619480964731338,-5.029496732471997,40.01540673800552,42249.06630857655,25751.308702013008,25751.308702013008,68000.37501058956,77387.65664131357,77387.65664131357,25751.308702013008,103138.96534332658,103138.96534332658,103138.96534332658,127955.26508831535,91631.02415930058,56492.433826563545,39042.87814748559,24816.299744988784,0.0,63859.17789247438,21093.854783240466,1536.7335814044711,0.0,0.8867128042526329,2.8156236906434557,0.0014959135982669303,354248.4246785775,1555197.6291703028,4.390132801808194,1555197.6291703028,4.390132801808194,0.85,0.09565589840552954,4.027634451161993,1.267454657913186,1.0,0.0,4.027634451162167,1.2848722644846884,1.2851660197895691,3.134657477237489,19337.99392170133,1971.9265928427478,4632.441516551485,4632.441516551485,5.558906380146379,5.015487884154574,-2.368213837004481,7.3837017211590545,3.4702367059187225,3.4702367059187225,0.9914962016910636,0.0,0.0,0.0002286141748043935,0.9995662343028879,0.00022871338282433318,199.08428223493,0.0,0.0,0.0,0.058264959897682295,7.705833594089646e-05,0.00015155583886349705,0.0006104115178813764,0.09565589840552963,0.07178164112702035,0.02387425727850928,0.095655827250984,0.07178164112702028,0.02387425727850926,0.37572404419643696,0.37572404419643696,0.1249641945807842,0.0,4.8522488755812105,4.800920018240674,5.006645960420997,4.8533019228246985,4.802269950053528,5.006805581103265,24816.299744988784,21093.854783240466,0.85,1.0648488949401775,0.6615974038957285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526711248153166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.018729773927,1536.7335814044711,0.37572404419643696,0.1249641945807842,6.112874298809886,3.4702367059187225
4336.0,-30.19601959446224,5.0154770301916995,35.00775919017271,24.10458413595336,4.988274460004121,-26.677618422137595,-40.20351504497228,1.4698732876794578,-0.17611804998767866,-5.029471146582245,40.01539756617701,42249.02928693205,25751.30247554492,25751.30247554492,68000.33176247697,77387.53879955523,77387.53879955523,25751.30247554492,103138.84127510015,103138.84127510015,103138.84127510015,127955.10740101237,91630.89496716006,56492.38545453675,39042.78834735923,24816.266125912225,0.0,63859.054473271455,21093.82620702539,1536.731217649549,0.0,0.8867129677857574,2.8156256684454455,0.0014959135982669303,354248.778047432,1555197.2335798908,4.390127305877844,1555197.2335798908,4.390127305877844,0.85,0.09565576491951408,4.027634451161993,1.267454317235388,1.0,0.0,4.0276344511620605,1.284872179399895,1.2851659346853233,3.134657684815868,19337.966656734567,1971.9238125898821,4632.441516551485,4632.441516551485,5.5589050360456325,5.0154770301916995,-2.368174944149261,7.38365197434096,3.470259247303947,3.470259247303947,0.991502642086842,0.0,0.0,0.0002286141748043935,0.9995617098164392,0.0002287144180886806,199.0842466550884,0.0,0.0,0.0,0.058264959897682295,7.705878410858922e-05,0.0001515553906958043,0.0006104097128257371,0.09565576491951575,0.07178151030130898,0.02387425461820676,0.0956557649498675,0.07178151030130774,0.023874254618206345,0.3757234717729389,0.3757234717729389,0.12496421802417008,0.0,4.8524600610988955,4.801199550589843,5.006651202853163,4.85335309659456,4.802366201674602,5.006720838446995,24816.266125912225,21093.82620702539,0.85,1.0648502757105316,0.6615981028127437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526708664042516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.013058706232,1536.731217649549,0.3757234717729389,0.12496421802417008,6.112874298809886,3.470259247303947
4337.0,-30.19597597652892,5.0154662717339,35.00775477397728,24.104585393238835,4.988294897106742,-26.67757712224615,-40.20345989903433,1.4698960428239787,-0.1758984625885205,-5.029443427809107,40.015389749312924,42248.976973200726,25751.291014935876,25751.291014935876,68000.2679881366,77387.46109959963,77387.46109959963,25751.291014935876,103138.75211453551,103138.75211453551,103138.75211453551,127954.99191004892,91630.80788319891,56492.32375680002,39042.76014044321,24816.239795513404,0.0,63858.99993595661,21093.80382618639,1536.729227240743,0.0,0.8867131372723634,2.8156260173874332,0.0014959135982669303,354249.1608740285,1555196.896430552,4.390121609867644,1555196.896430552,4.390121609867644,0.8499999999999999,0.09565563217458231,4.027634451161993,1.2674539963388818,1.0,0.0,4.027634451162714,1.2848720729347316,1.2851658281958191,3.134657944555222,19337.948278361884,1971.9219385174229,4632.441516551485,4632.441516551485,5.5589025620567005,5.0154662717339,-2.368134461033337,7.383600732767237,3.4702817861654047,3.4702817861654047,0.9915090817615442,0.0,0.0,0.0002286141748043935,0.9995571647399647,0.0002287154580737437,199.08421091316796,0.0,0.0,0.0,0.058264959897682295,7.705926583815667e-05,0.00015155490896623684,0.0006104077725951351,0.09565563217458871,0.07178137996224501,0.023874252212343697,0.09565567119267843,0.07178137996224021,0.023874252212342094,0.3757228980724485,0.3757228980724485,0.12496424152755996,0.0,4.852666573749161,4.80148498690636,5.006619943678118,4.853544965220578,4.8026792987722615,5.006547629692932,24816.239795513404,21093.80382618639,0.85,1.064850186447223,0.6615978486285675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526706067865727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.007393122221,1536.729227240743,0.3757228980724485,0.12496424152755996,6.112874298809886,3.4702817861654047
4338.0,-30.19593219585097,5.01545549557062,35.00775038839077,24.104582564346515,4.98830772882934,-26.677536436469353,-40.2034085598774,1.4699119694477316,-0.1755776128545108,-5.029421010337962,40.01538180847056,42248.9413689663,25751.29313959357,25751.29313959357,68000.23450855986,77387.39777569611,77387.39777569611,25751.29313959357,103138.69091528968,103138.69091528968,103138.69091528968,127954.90582999116,91630.73203037177,56492.27562364185,39042.72934081102,24816.214914701464,0.0,63858.944255512484,21093.782677496245,1536.7274435908716,0.0,0.8867132802092197,2.815624416065433,0.0014959135982669303,354249.4704840794,1555196.5539339597,4.390116806127599,1555196.5539339597,4.390116806127599,0.85,0.09565550164477146,4.027634451161993,1.2674536924762654,1.0,0.0,4.027634451161761,1.2848719984183794,1.2851657536624306,3.134658126350199,19337.9322702301,1971.9203061422709,4632.441516551485,4632.441516551485,5.558903020704197,5.01545549557062,-2.3680978687215157,7.383553364292136,3.4703043357476213,3.4703043357476213,0.9915155244993203,0.0,0.0,0.0002286141748043935,0.9995526027275834,0.00022871650194351972,199.0841750379023,0.0,0.0,0.0,0.058264959897682295,7.705971431593736e-05,0.00015155446048845616,0.0006104059662905751,0.09565550164477474,0.07178125157279344,0.02387425007198129,0.09565552118476235,0.07178125157279099,0.023874250071980473,0.37572232389489313,0.37572232389489313,0.12496426286801714,0.0,4.85289348173967,4.80179175847627,5.006606254909457,4.853843397483445,4.80306135924269,5.006594139118704,24816.214914701464,21093.782677496245,0.85,1.0648505906467425,0.6615978679497078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526703459862425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.001732948338,1536.7274435908716,0.37572232389489313,0.12496426286801714,6.112874298809886,3.4703043357476213
4339.0,-30.195888255847002,5.015444628960635,35.00774598560297,24.104565067123644,4.988313613867742,-26.677496301962787,-40.20336113227529,1.4699216599835518,-0.17535282507509464,-5.029402123831962,40.015372536271286,42248.92242223274,25751.303993198235,25751.303993198235,68000.22641543098,77387.30315670044,77387.30315670044,25751.303993198235,103138.60714989867,103138.60714989867,103138.60714989867,127954.79057560733,91630.6220057834,56492.24127131581,39042.645260519545,24816.183425708663,0.0,63858.82868622821,21093.755911852364,1536.7253585772933,0.0,0.8867134099865462,2.8156236655234657,0.0014959135982669303,354249.73132776405,1555196.154014663,4.390112444646407,1555196.154014663,4.390112444646407,0.85,0.09565537102765304,4.027634451161993,1.267453400702216,1.0,0.0,4.027634451164282,1.2848719530789954,1.2851657083126806,3.1346582369631424,19337.90905042173,1971.9179383807652,4632.441516551485,4632.441516551485,5.558905363659767,5.015444628960635,-2.368063919781336,7.383508548741971,3.470326862057922,3.470326862057922,0.9915219605879777,0.0,0.0,0.0002286141748043935,0.9995480241357703,0.00022871754961654596,199.0841390320929,0.0,0.0,0.0,0.058264959897682295,7.70601286261266e-05,0.00015155404617826692,0.0006104042976005834,0.09565537102765338,0.07178112326867529,0.02387424775897809,0.09565537990217457,0.07178112326867503,0.023874247758978003,0.3757217508203153,0.3757217508203153,0.12496428352322671,0.0,4.853117528209168,4.802080642885471,5.006634923788283,4.854049298756877,4.8032719988884764,5.006785522536859,24816.183425708663,21093.755911852364,0.85,1.0648523910382326,0.66159876858725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526700842129239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.996077488702,1536.7253585772933,0.3757217508203153,0.12496428352322671,6.112874298809886,3.470326862057922
4340.0,-30.195844154764256,5.015433875443024,35.007741584543666,24.104571632947795,4.988333594428374,-26.677454612845587,-40.20330588156355,1.469944052509702,-0.17503934470573768,-5.029373665626272,40.01536378104256,42248.871827991396,25751.290422113394,25751.290422113394,68000.1622501048,77387.2488546673,77387.2488546673,25751.290422113394,103138.53927678069,103138.53927678069,103138.53927678069,127954.69017261338,91630.55793951867,56492.180912842654,39042.641140751126,24816.150895832692,0.0,63858.79203658382,21093.72826145779,1536.722997004133,0.0,0.8867135866379295,2.815622866330479,0.0014959135982669303,354250.1243675678,1555195.776392898,4.39010650785047,1555195.776392898,4.39010650785047,0.85,0.09565523634971126,4.027634451161993,1.267453085849993,1.0,0.0,4.0276344511629025,1.2848718483104618,1.2851656035201944,3.1346584925633776,19337.89552974957,1971.9165596559042,4632.441516551485,4632.441516551485,5.558902434084773,5.015433875443024,-2.3680229515018385,7.383456826944862,3.470349343123194,3.470349343123194,0.991528383749484,0.0,0.0,0.0002286141748043935,0.9995434287821388,0.00022871860113466108,199.0841028943036,0.0,0.0,0.0,0.058264959897682295,7.706061127873826e-05,0.00015155356352565525,0.0006104023536522967,0.09565523634971346,0.07178099162885782,0.02387424472085564,0.09565522480858703,0.07178099162885616,0.023874244720855094,0.37572117774747954,0.37572117774747954,0.12496430619080962,0.0,4.853350137242614,4.802397257519317,5.006614472483932,4.854334320920543,4.803717686338871,5.006586796337615,24816.150895832692,21093.72826145779,0.85,1.0648519973749024,0.661598356006916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526698214870584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.990426680253,1536.722997004133,0.37572117774747954,0.12496430619080962,6.112874298809886,3.470349343123194
4341.0,-30.195799844738822,5.015423131257782,35.00773721872898,24.104563251044624,4.988348386049364,-26.677413254654947,-40.203258279338456,1.4699617959655094,-0.1748559313388114,-5.029350031298172,40.015356005499456,42248.853636092594,25751.28930222907,25751.28930222907,68000.14293832166,77387.15500799834,77387.15500799834,25751.28930222907,103138.44431022741,103138.44431022741,103138.44431022741,127954.57071198823,91630.45214309402,56492.15077118828,39042.55707989527,24816.126401760812,0.0,63858.68348165608,21093.70744149669,1536.7212036919868,0.0,0.8867137351727246,2.815623214056047,0.0014959135982669303,354250.4507844609,1555195.4410260143,4.390101515981565,1555195.4410260143,4.390101515981565,0.85,0.09565510597756774,4.027634451161993,1.267452799021267,1.0,0.0,4.027634451160206,1.2848717652936748,1.2851655204844274,3.134658695096645,19337.873202261304,1971.914282885726,4632.441516551485,4632.441516551485,5.5589021923365864,5.015423131257782,-2.367985510515893,7.383408641773675,3.470371840193649,3.470371840193649,0.9915348114838997,0.0,0.0,0.0002286141748043935,0.9995388116795298,0.00022871965763915863,199.08406658531345,0.0,0.0,0.0,0.058264959897682295,7.706102711884866e-05,0.00015155314768554485,0.0006104006788003419,0.09565510597757493,0.07178086350333583,0.023874242474239093,0.09565514101826979,0.07178086350333043,0.0238742424742373,0.3757206065509273,0.3757206065509273,0.124964327507446,0.0,4.853570010638975,4.802695263908561,5.00659896157191,4.854494099959368,4.803932111800975,5.006581871684659,24816.126401760812,21093.70744149669,0.85,1.0648535051283237,0.6615991957965891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526695577981672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.984780563414,1536.7212036919868,0.3757206065509273,0.124964327507446,6.112874298809886,3.470371840193649
4342.0,-30.195755358477793,5.01541238284813,35.00773286310773,24.104560422152304,4.988361217636509,-26.677371933845745,-40.20320309847591,1.4699777930044686,-0.17454006281099055,-5.029327059054272,40.01534757077387,42248.804824754276,25751.28980915826,25751.28980915826,68000.09463391254,77387.09163433877,77387.09163433877,25751.28980915826,103138.38144349703,103138.38144349703,103138.38144349703,127954.4794805136,91630.37595490419,56492.08914531984,39042.54089953816,24816.09803701658,0.0,63858.63893655474,21093.683331464093,1536.7192061092821,0.0,0.8867138827235698,2.8156217430217696,0.0014959135982669303,354250.7680574463,1555195.077227995,4.390096557181777,1555195.077227995,4.390096557181777,0.85,0.0956549748848872,4.027634451161993,1.2674524940596896,1.0,0.0,4.027634451162624,1.2848716904479047,1.2851654456215458,3.1346588776953785,19337.85712335391,1971.9126432934704,4632.441516551485,4632.441516551485,5.558902301766828,5.01541238284813,-2.3679485729570993,7.383360955805228,3.470394322156839,3.470394322156839,0.991541234901954,0.0,0.0,0.0002286141748043935,0.9995341762363232,0.00022872071835024628,199.08403013192378,0.0,0.0,0.0,0.058264959897682295,7.706150916647436e-05,0.00015155266563791913,0.0006103987372887174,0.0956549748848885,0.07178073497885902,0.023874239906029472,0.09565498261802485,0.07178073497885805,0.023874239906029146,0.37572003593757813,0.37572003593757813,0.1249643480294081,0.0,4.8538047395012995,4.803010194696128,5.006592082429904,4.854786996243263,4.8043134852938465,5.006608260276437,24816.09803701658,21093.683331464093,0.85,1.0648534914981893,0.6615988929349025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526692928600635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.979140102432,1536.7192061092821,0.37572003593757813,0.1249643480294081,6.112874298809886,3.470394322156839
4343.0,-30.19571071793468,5.015401643011122,35.007728512753744,24.10455224979671,4.988374657907413,-26.67733041330002,-40.20315542640162,1.4699943532727333,-0.17432796622551905,-5.029303508667924,40.0153390129512,42248.787872247405,25751.288780440824,25751.288780440824,68000.07665268824,77387.00410353368,77387.00410353368,25751.288780440824,103138.2928839745,103138.2928839745,103138.2928839745,127954.36152123632,91630.2757935799,56492.05956229362,39042.46247920697,24816.068637261826,0.0,63858.5311164688,21093.65834167255,1536.717132976687,0.0,0.8867140336645877,2.8156217038395748,0.0014959135982669303,354251.09331547184,1555194.708120743,4.390091484448272,1555194.708120743,4.390091484448272,0.85,0.09565484357908796,4.027634451161993,1.2674522264627743,1.0,0.0,4.027634451162839,1.284871612966948,1.2851653681228747,3.1346590667231125,19337.83598510845,1971.9104877923094,4632.441516551485,4632.441516551485,5.558902079698738,5.015401643011122,-2.3679112279569634,7.383312870968085,3.47041678493869,3.47041678493869,0.9915476528396258,0.0,0.0,0.0002286141748043935,0.9995295247403264,0.00022872178274452326,199.08399355212413,0.0,0.0,0.0,0.058264959897682295,7.706192562125654e-05,0.00015155224918313696,0.0006103970599610894,0.09565484357909025,0.0717806063927066,0.02387423718638365,0.0956548685250592,0.07178060639270488,0.023874237186383075,0.3757194670162092,0.3757194670162092,0.12496436842895088,0.0,4.85403001215883,4.803311914898757,5.006587047025448,4.854975542442389,4.8045634593351,5.006611699456755,24816.068637261826,21093.65834167255,0.85,1.064855007840156,0.6615997445226492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452669026868311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.973504649037,1536.717132976687,0.3757194670162092,0.12496436842895088,6.112874298809886,3.47041678493869
4344.0,-30.195665950232417,5.015390924873624,35.007724173154244,24.10454914150762,4.9883892161986125,-26.677288666505785,-40.20310021061448,1.4700119324719723,-0.1740565972687591,-5.029279345766086,40.015330625490655,42248.73994153487,25751.28617649983,25751.28617649983,68000.0261180347,77386.9326094603,77386.9326094603,25751.28617649983,103138.21878596014,103138.21878596014,103138.21878596014,127954.25872196768,91630.19207012537,56491.999402199945,39042.43629769491,24816.03993600754,0.0,63858.47623370245,21093.63394560641,1536.7150871781694,0.0,0.8867141871076817,2.815620956882336,0.0014959135982669303,354251.4270332867,1555194.3463614418,4.390086327627722,1555194.3463614418,4.390086327627722,0.85,0.09565471235371692,4.027634451161993,1.2674518544645985,1.0,0.0,4.027634451161444,1.284871530718703,1.2851652858558258,3.1346592673814664,19337.81831594378,1971.908686038941,4632.441516551485,4632.441516551485,5.5589015175888905,5.015390924873624,-2.3678734428502857,7.38326436772391,3.470439232392607,3.470439232392607,0.9915540663978878,0.0,0.0,0.0002286141748043935,0.9995248600179208,0.00022872285017532692,199.08395686813995,0.0,0.0,0.0,0.058264959897682295,7.706240797917638e-05,0.00015155176682521713,0.0006103951171997137,0.0956547123537203,0.07178047790192661,0.023874234451793697,0.09565473235825797,0.07178047790192407,0.023874234451792854,0.3757188988569361,0.3757188988569361,0.12496438883782553,0.0,4.854259438832628,4.80362037589083,5.006578382737416,4.85522274849734,4.804900045399222,5.006589684649498,24816.03993600754,21093.63394560641,0.85,1.0648551316692156,0.6615995625532534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526687599541743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.967873769301,1536.7150871781694,0.3757188988569361,0.12496438883782553,6.112874298809886,3.470439232392607
