time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4345.0,-30.19562099060512,5.015380094720594,35.00771981866474,24.10453181890773,4.988393816304554,-26.677247742843743,-40.203048871457554,1.470020568543164,-0.17380580775898125,-5.029261571393082,40.01532151258732,42248.70896538356,25751.29961836352,25751.29961836352,68000.00858374708,77386.84394549385,77386.84394549385,25751.29961836352,103138.14356385736,103138.14356385736,103138.14356385736,127954.15310207025,91630.08706757554,56491.952087465266,39042.37220012253,24816.009538212893,0.0,63858.381738335425,21093.60810748096,1536.7130893356393,0.0,0.8867143106432154,2.8156197346764635,0.0014959135982669303,354251.6725182362,1555193.953313161,4.390082175922832,1555193.953313161,4.390082175922832,0.85,0.09565458368469557,4.027634451161993,1.267451579724439,1.0,0.0,4.027634451161586,1.2848714903129013,1.2851652454407863,3.1346593659581896,19337.79615599644,1971.9064263531827,4632.441516551485,4632.441516551485,5.558904419269061,5.015380094720594,-2.367840395074381,7.383220489794976,3.4704616684928133,3.4704616684928133,0.9915604767122324,0.0,0.0,0.0002286141748043935,0.9995201753208733,0.00022872392218696547,199.08392002690027,0.0,0.0,0.0,0.058264959897682295,7.706285647386404e-05,0.00015155131833052946,0.0006103933108270585,0.09565458368470167,0.07178035141861568,0.023874232266086,0.09565457980472052,0.0717803514186111,0.023874232266084476,0.37571833191742776,0.37571833191742776,0.12496440903065645,0.0,4.854492007734166,4.803916201912898,5.006620340070583,4.855455763634097,4.805133216436047,5.006821977257459,24816.009538212893,21093.60810748096,0.85,1.0648564328232164,0.6616000564890738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526684922798283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.962246925006,1536.7130893356393,0.37571833191742776,0.12496440903065645,6.112874298809886,3.4704616684928133
4346.0,-30.195575845436935,5.015369428356498,35.007715472534414,24.104537825938337,4.988417457234548,-26.677204747992874,-40.20299721797926,1.4700463597904718,-0.17358797018067662,-5.029230801910628,40.0153130470883,42248.6774826247,25751.27996369158,25751.27996369158,67999.95744631629,77386.77239734784,77386.77239734784,25751.27996369158,103138.05236103942,103138.05236103942,103138.05236103942,127954.02977688005,91630.00681441471,56491.91189969134,39042.327683025964,24815.977415840633,0.0,63858.30509886659,21093.580803464538,1536.7106941879445,0.0,0.8867144980146987,2.8156204628136687,0.0014959135982669303,354252.0974812124,1555193.5881881176,4.390075878860807,1555193.5881881176,4.390075878860807,0.85,0.0956544495256026,4.027634451161993,1.2674512978410353,1.0,0.0,4.027634451161551,1.2848713696427656,1.2851651247430622,3.1346596603532393,19337.779219209464,1971.9046992815554,4632.441516551485,4632.441516551485,5.5589001764368815,5.015369428356498,-2.3677978048380113,7.383167233194509,3.4704840529381054,3.4704840529381054,0.9915668722680301,0.0,0.0,0.0002286141748043935,0.9995154713146934,0.00022872499862727514,199.0838830336367,0.0,0.0,0.0,0.058264959897682295,7.706330771687338e-05,0.00015155086708752014,0.0006103914933851683,0.09565444952560398,0.07178022042061227,0.023874229104991703,0.0956544756654077,0.07178022042061125,0.023874229104991356,0.37571776539285034,0.37571776539285034,0.12496443211592122,0.0,4.854710544725265,4.804217473824735,5.0065896496438995,4.855642831729938,4.805480915704038,5.0065254130469725,24815.977415840633,21093.580803464538,0.85,1.064856910014093,0.6616003574979719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452668223458026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.956625417864,1536.7106941879445,0.37571776539285034,0.12496443211592122,6.112874298809886,3.4704840529381054
4347.0,-30.195530578816506,5.015358657421208,35.007711150567566,24.104530666396045,4.988424334168835,-26.677163320384796,-40.20294580897314,1.4700570757371607,-0.17321714374850217,-5.029212651449584,40.015305058640614,42248.64744320206,25751.292512234693,25751.292512234693,67999.93995543676,77386.7156117118,77386.7156117118,25751.292512234693,103138.00812394649,103138.00812394649,103138.00812394649,127953.96168390589,91629.93448750899,56491.866318999346,39042.297965010715,24815.9535599594,0.0,63858.25152497011,21093.560525965488,1536.7090659267521,0.0,0.8867146193916474,2.8156177063446166,0.0014959135982669303,354252.3481607522,1555193.2436388128,4.390071799702225,1555193.2436388128,4.390071799702225,0.85,0.09565432283277361,4.027634451161993,1.2674509901320565,1.0,0.0,4.02763445116208,1.2848713195058117,1.2851650745946457,3.13465978267077,19337.76395519516,1971.9031427852694,4632.441516551485,4632.441516551485,5.558902885276932,5.015358657421208,-2.367764486092562,7.38312314351377,3.470506468742804,3.470506468742804,0.9915732767836583,0.0,0.0,0.0002286141748043935,0.9995107546774952,0.00022872607796817432,199.08384594086544,0.0,0.0,0.0,0.058264959897682295,7.706375682660727e-05,0.00015155041797778625,0.0006103896845353318,0.09565432283277434,0.07178009536248939,0.02387422747028495,0.0956542937609509,0.07178009536248885,0.023874227470284774,0.37571719972781903,0.37571719972781903,0.1249644531358072,0.0,4.854960698349544,4.804543280904795,5.006611889594524,4.8559955077010954,4.8058809339676145,5.006735372498042,24815.9535599594,21093.560525965488,0.85,1.0648575294744351,0.661600442139914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526679535269413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.951009126382,1536.7090659267521,0.37571719972781903,0.1249644531358072,6.112874298809886,3.470506468742804
4348.0,-30.1954851082963,5.015347987737344,35.00770683169125,24.10453202845531,4.988443723801314,-26.677120457872302,-40.20289419041944,1.4700790733773241,-0.17298482979259688,-5.029184840635148,40.01529650472391,42248.61735786865,25751.28036206373,25751.28036206373,67999.89771993239,77386.64269333237,77386.64269333237,25751.28036206373,103137.9230553961,103137.9230553961,103137.9230553961,127953.8450281515,91629.85101127073,56491.82567580727,39042.25037273718,24815.9219727554,0.0,63858.17234549258,21093.53367684209,1536.706768633939,0.0,0.8867147920151737,2.8156178987572527,0.0014959135982669303,354252.73226157844,1555192.8747003586,4.390065998282864,1555192.8747003586,4.390065998282864,0.85,0.0956541906786654,4.027634451161993,1.2674507230846213,1.0,0.0,4.027634451162285,1.2848712165849434,1.2851649716502471,3.134660033763566,19337.746338203506,1971.901346352068,4632.441516551485,4632.441516551485,5.558900262433036,5.015347987737344,-2.367724090299077,7.38307207803642,3.4705288352245858,3.4705288352245858,0.9915796672070245,0.0,0.0,0.0002286141748043935,0.999506016818757,0.00022872716217560172,199.08380868102674,0.0,0.0,0.0,0.058264959897682295,7.706420776938665e-05,0.00015154996703500688,0.0006103878683026581,0.09565419067866927,0.07177996609897597,0.02387422457969331,0.09565417592171734,0.07177996609897307,0.023874224579692342,0.37571663643973935,0.37571663643973935,0.12496447569403941,0.0,4.8551980553315275,4.804866528670232,5.006590526705224,4.856200010842542,4.806212264312364,5.006557972668645,24815.9219727554,21093.53367684209,0.85,1.0648581884246824,0.6616007913488423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526676828697727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.94539677283,1536.706768633939,0.37571663643973935,0.12496447569403941,6.112874298809886,3.4705288352245858
4349.0,-30.195439444733974,5.015337249901345,35.007702528238184,24.104519315902166,4.988452613221421,-26.677078471743332,-40.20283890478311,1.4700916402307285,-0.17275507098889875,-5.029165008770822,40.01528831620661,42248.57290837412,25751.288540319885,25751.288540319885,67999.861448694,77386.55514770138,77386.55514770138,25751.288540319885,103137.84368802127,103137.84368802127,103137.84368802127,127953.73969262013,91629.74857848223,56491.76633915498,39042.202488141396,24815.89600459886,0.0,63858.09849274026,21093.51160390903,1536.7049761578605,0.0,0.8867149226796959,2.8156171932739946,0.0014959135982669303,354253.006163698,1555192.521521985,4.390061606995484,1555192.521521985,4.390061606995484,0.85,0.09565406359984964,4.027634451161993,1.2674503851542251,1.0,0.0,4.027634451163817,1.2848711577881229,1.285164912839984,3.1346601772083327,19337.72472058372,1971.8991419683298,4632.441516551485,4632.441516551485,5.5589020278640975,5.015337249901345,-2.367689564791776,7.383026814693121,3.4705512142989887,3.4705512142989887,0.9915860612282825,0.0,0.0,0.0002286141748043935,0.9995012588701251,0.00022872825099072694,199.0837712630178,0.0,0.0,0.0,0.058264959897682295,7.70646907507259e-05,0.0001515494840536676,0.0006103859230303767,0.09565406359985415,0.07177984093833205,0.023874222661522098,0.09565405447510755,0.07177984093832866,0.023874222661520974,0.37571607511516064,0.37571607511516064,0.1249644968525363,0.0,4.855432954199102,4.805174615319515,5.006604935474115,4.856409937781905,4.80644457506429,5.0067002917144805,24815.89600459886,21093.51160390903,0.85,1.064858851950072,0.6616008604324034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526674109935522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.939790012957,1536.7049761578605,0.37571607511516064,0.1249644968525363,6.112874298809886,3.4705512142989887
4350.0,-30.195393655339604,5.015326492555428,35.00769820885494,24.104511562641733,4.9884632254100545,-26.67703620003076,-40.2027873910032,1.4701057701011646,-0.17248596306797026,-5.0291429779386165,40.01527924529853,42248.544472635374,25751.29088150996,25751.29088150996,67999.83535414534,77386.48080193879,77386.48080193879,25751.29088150996,103137.77168344875,103137.77168344875,103137.77168344875,127953.63530475949,91629.65999227582,56491.7236629723,39042.151477003914,24815.86362131073,0.0,63858.015098314645,21093.48407811412,1536.702765648714,0.0,0.8867150677396456,2.815616227173986,0.0014959135982669303,354253.3104364282,1555192.1302853483,4.390056731917068,1555192.1302853483,4.390056731917068,0.85,0.09565393427711286,4.027634451161993,1.2674500686535612,1.0,0.0,4.0276344511600835,1.284871091678386,1.2851648467151329,3.1346603384942084,19337.706025174197,1971.8972355671099,4632.441516551485,4632.441516551485,5.558902533254197,5.015326492555428,-2.3676534674373975,7.382979959992825,3.470573555031358,3.470573555031358,0.9915924442946737,0.0,0.0,0.0002286141748043935,0.9994964878348647,0.00022872934281102227,199.08373374191274,0.0,0.0,0.0,0.058264959897682295,7.706514078323476e-05,0.00015154903402115876,0.0006103841104639399,0.09565393427711752,0.07177971398661752,0.023874220290500004,0.09565389970660541,0.07177971398661402,0.02387422029049884,0.3757155146571069,0.3757155146571069,0.12496451904715027,0.0,4.855669454142912,4.805482606598275,5.006626050380248,4.8566570148706205,4.806756355147456,5.006752413726758,24815.86362131073,21093.48407811412,0.85,1.0648598339527782,0.6616012791438989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526671379632015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.934188636045,1536.702765648714,0.3757155146571069,0.12496451904715027,6.112874298809886,3.470573555031358
4351.0,-30.195347688469862,5.015315760083974,35.0076938915046,24.104503215663158,4.988477482959506,-26.67699340404736,-40.2027357724495,1.470123198536987,-0.1723065571003417,-5.029118881106029,40.015270665745895,42248.516436983846,25751.287896574522,25751.287896574522,67999.80433355836,77386.38934237238,77386.38934237238,25751.287896574522,103137.6772389469,103137.6772389469,103137.6772389469,127953.51058162368,91629.55569617891,56491.682790790386,39042.08100598725,24815.83334267678,0.0,63857.91434866403,21093.45834127526,1536.7006264085726,0.0,0.8867152215410439,2.815616681614595,0.0014959135982669303,354253.6432433844,1555191.760241393,4.3900515630630315,1555191.760241393,4.3900515630630315,0.85,0.09565380500500494,4.027634451161993,1.267449786770158,1.0,0.0,4.027634451162798,1.2848710101355874,1.2851647651536913,3.13466053743167,19337.68401431809,1971.8949910844265,4632.441516551485,4632.441516551485,5.558901888899502,5.015315760083974,-2.367615869394613,7.382931629478587,3.470595871981842,3.470595871981842,0.9915988205662406,0.0,0.0,0.0002286141748043935,0.9994916983322305,0.00022873043886793972,199.08369607539362,0.0,0.0,0.0,0.058264959897682295,7.706559173350088e-05,0.00015154858307089261,0.0006103822942011123,0.09565380500500832,0.07177958693694694,0.02387421806806138,0.0956537985767906,0.0717795869369444,0.023874218068060536,0.37571495509187836,0.37571495509187836,0.12496454248710272,0.0,4.855888931947902,4.805772083534691,5.006634633364911,4.856812324005659,4.80697569236645,5.006714798626263,24815.83334267678,21093.45834127526,0.85,1.0648610282239979,0.6616018839310515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526668641805822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.928591302087,1536.7006264085726,0.37571495509187836,0.12496454248710272,6.112874298809886,3.470595871981842
4352.0,-30.19530156696101,5.015305101657165,35.007689601938665,24.104499408882134,4.988496160776869,-26.676950026864617,-40.202680277265586,1.4701446206804625,-0.17214589112762724,-5.029092424967161,40.015262840325846,42248.47299660276,25751.279011217037,25751.279011217037,67999.7520078198,77386.29842605459,77386.29842605459,25751.279011217037,103137.57743727163,103137.57743727163,103137.57743727163,127953.3840461329,91629.45367015195,56491.62824069989,39042.02825494674,24815.80660886127,0.0,63857.834863808006,21093.43561753208,1536.6986361512083,0.0,0.8867153846256175,2.8156176578723775,0.0014959135982669303,354254.00863555,1555191.4227239222,4.39004608222761,1555191.4227239222,4.39004608222761,0.85,0.0956536756388959,4.027634451161993,1.2674494405975572,1.0,0.0,4.027634451161801,1.2848709099073572,1.2851646649025463,3.1346607819554393,19337.66248254206,1971.892795454315,4632.441516551485,4632.441516551485,5.55889997082726,5.015305101657165,-2.3675765284569006,7.382881630114065,3.470618178507212,3.470618178507212,0.9916051938592034,0.0,0.0,0.0002286141748043935,0.9994868927419094,0.00022873153861701213,199.08365828217327,0.0,0.0,0.0,0.058264959897682295,7.706607655352542e-05,0.0001515480982508681,0.0006103803415232789,0.0956536756388961,0.07177945977119113,0.023874215867704975,0.09565372544938676,0.07177945977119098,0.023874215867704923,0.375714395323034,0.375714395323034,0.12496456617713267,0.0,4.856090460699363,4.806047431183458,5.0066137735267375,4.856946533839562,4.807198996909278,5.006580654976915,24815.80660886127,21093.43561753208,0.85,1.0648615342634997,0.6616020271703176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526665893369113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.922999049866,1536.6986361512083,0.375714395323034,0.12496456617713267,6.112874298809886,3.470618178507212
4353.0,-30.195255275356274,5.0152943233369145,35.00768531297847,24.104492598585807,4.988500948280764,-26.676907885698586,-40.20262876348568,1.4701535586231091,-0.17173277897290973,-5.029075160058842,40.01525427883557,42248.446673145714,25751.29339843008,25751.29339843008,67999.7400715758,77386.25136914816,77386.25136914816,25751.29339843008,103137.54476757823,103137.54476757823,103137.54476757823,127953.32402600968,91629.38981124519,56491.585115242735,39042.0052177805,24815.779258431452,0.0,63857.78447621195,21093.412369666734,1536.6968268551866,0.0,0.8867155035679004,2.81561424212885,0.0014959135982669303,354254.2470855566,1555191.0534591414,4.390042084897134,1555191.0534591414,4.390042084897134,0.85,0.09565354970215448,4.027634451161993,1.2674491614615544,1.0,0.0,4.0276344511605,1.2848708680892227,1.285164623074851,3.134660883977883,19337.649005631134,1971.8914211918582,4632.441516551485,4632.441516551485,5.558903076578945,5.0152943233369145,-2.367543970784561,7.382838294121475,3.4706404894819314,3.4706404894819314,0.9916115684234089,0.0,0.0,0.0002286141748043935,0.9994820694536466,0.00022873264242685452,199.0836203495861,0.0,0.0,0.0,0.058264959897682295,7.70665265935162e-05,0.0001515476482108773,0.0006103785289267076,0.09565354970215706,0.07177933536602274,0.023874214336134323,0.09565350961687343,0.0717793353660208,0.023874214336133678,0.37571383472710496,0.37571383472710496,0.1249645882867487,0.0,4.856334341238437,4.806360871035224,5.0066480858307045,4.857342381085914,4.807647376306761,5.006818173760166,24815.779258431452,21093.412369666734,0.85,1.064862187583517,0.661602136993712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526663135687314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.917411427812,1536.6968268551866,0.37571383472710496,0.1249645882867487,6.112874298809886,3.4706404894819314
4354.0,-30.195208791624335,5.0152836985972655,35.007681031117244,24.10449864054101,4.988523888130785,-26.67686375625213,-40.20257316352797,1.4701788527586084,-0.17150669432123777,-5.029045023091657,40.01524590768827,42248.40424228485,25751.274968757883,25751.274968757883,67999.67921104273,77386.18301428192,77386.18301428192,25751.274968757883,103137.45798303981,103137.45798303981,103137.45798303981,127953.20544881071,91629.3119256502,56491.533153653436,39041.976413329736,24815.74746577089,0.0,63857.723879100624,21093.38534590526,1536.6944630105158,0.0,0.8867156873747274,2.8156147880286353,0.0014959135982669303,354254.6633151175,1555190.692404086,4.3900359076450854,1555190.692404086,4.3900359076450854,0.8500000000000001,0.09565341773244385,4.027634451161993,1.2674488878203558,1.0,0.0,4.027634451162458,1.28487074974505,1.2851645047036218,3.1346611726986353,19337.63256849997,1971.8897450709437,4632.441516551485,4632.441516551485,5.558899098186097,5.0152836985972655,-2.367501966345383,7.382785664942649,3.4706627465247513,3.4706627465247513,0.9916179275785003,0.0,0.0,0.0002286141748043935,0.9994772261722342,0.0002287337508228504,199.08358225957937,0.0,0.0,0.0,0.058264959897682295,7.706701233432174e-05,0.00015154716247007177,0.0006103765725403049,0.09565341773245067,0.07177920622446861,0.02387421150798207,0.09565340085007452,0.07177920622446349,0.023874211507980362,0.37571327596400017,0.37571327596400017,0.12496461246523698,0.0,4.856563749720806,4.806677674694129,5.0066142542026455,4.857538328770431,4.808002046417812,5.006536249581416,24815.74746577089,21093.38534590526,0.85,1.0648622450086682,0.6616021003547219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452666036783625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.911828750728,1536.6944630105158,0.37571327596400017,0.12496461246523698,6.112874298809886,3.4706627465247513
4355.0,-30.19516214074465,5.015273057037168,35.00767679079177,24.10449043326082,4.988537349870264,-26.676820424298025,-40.20252147512508,1.4701956334235957,-0.17130446594171644,-5.029022836492267,40.015238553783824,42248.37865012855,25751.2769872117,25751.2769872117,67999.65563734024,77386.09523911591,77386.09523911591,25751.2769872117,103137.3722263276,103137.3722263276,103137.3722263276,127953.0974815003,91629.21071465492,56491.49412566737,39041.90732109728,24815.7252551727,0.0,63857.63257626998,21093.366466896794,1536.6928303574346,0.0,0.8867158270068949,2.8156147194225793,0.0014959135982669303,354254.96974030836,1555190.375223676,4.39003121498544,1555190.375223676,4.39003121498544,0.85,0.09565329163710262,4.027634451161993,1.2674485702207314,1.0,0.0,4.02763445116157,1.2848706712330327,1.2851644261736546,3.1346613642420937,19337.61120872986,1971.8875669805552,4632.441516551485,4632.441516551485,5.5588995339074785,5.015273057037168,-2.3674657814186073,7.382738838455776,3.470685031933852,3.470685031933852,0.9916242948382434,0.0,0.0,0.0002286141748043935,0.9994723655006408,0.000228734863209429,199.08354403262197,0.0,0.0,0.0,0.058264959897682295,7.706746390494493e-05,0.0001515467108994486,0.0006103747537789058,0.09565329163710609,0.07177908193283344,0.02387420970427264,0.09565331195553645,0.07177908193283085,0.023874209704271777,0.37571271908018566,0.37571271908018566,0.12496463418763272,0.0,4.856786301735156,4.806979427640215,5.006598228876271,4.857718370550572,4.808228518939018,5.006576327449011,24815.7252551727,21093.366466896794,0.85,1.0648633983748637,0.6616026455360388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452665758849865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.906251465645,1536.6928303574346,0.37571271908018566,0.12496463418763272,6.112874298809886,3.470685031933852
4356.0,-30.19511537948858,5.015262304261116,35.007672531304905,24.104478384275012,4.98854187213497,-26.676777886948642,-40.20246989149598,1.4702043795950388,-0.1709767338451229,-5.029005214221641,40.015229515013225,42248.35398729624,25751.290333126366,25751.290333126366,67999.64432042261,77386.02810228936,77386.02810228936,25751.290333126366,103137.31843541573,103137.31843541573,103137.31843541573,127953.01306440376,91629.12647841164,56491.4523634185,39041.860127770145,24815.694628988032,0.0,63857.55475675818,21093.340434639827,1536.6908215714295,0.0,0.8867159494978312,2.815612467941672,0.0014959135982669303,354255.21312645526,1555189.9853735638,4.390027098397058,1555189.9853735638,4.390027098397058,0.85,0.09565316536281432,4.027634451161993,1.267448293832131,1.0,0.0,4.027634451163404,1.2848706303121573,1.2851643852434236,3.134661464075559,19337.593431345227,1971.8857541918217,4632.441516551485,4632.441516551485,5.55890241487524,5.015262304261116,-2.36743300426507,7.382695308526186,3.470707294560885,3.470707294560885,0.9916306555888242,0.0,0.0,0.0002286141748043935,0.9994674933542408,0.00022873597823292678,199.08350571523394,0.0,0.0,0.0,0.058264959897682295,7.706791456266221e-05,0.00015154626024173128,0.0006103729386943579,0.09565316536281296,0.07177895767520667,0.023874207687606282,0.09565312364152541,0.0717789576752077,0.023874207687606626,0.37571216299792926,0.37571216299792926,0.12496465500284898,0.0,4.857028097325156,4.8072900269050365,5.006632736513893,4.858028480376504,4.808565847883926,5.006804285451324,24815.694628988032,21093.340434639827,0.85,1.0648645188410704,0.6616030655765911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526654799168086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.900679078548,1536.6908215714295,0.37571216299792926,0.12496465500284898,6.112874298809886,3.470707294560885
4357.0,-30.19506843265121,5.015251708696749,35.007668278562136,24.10447384407746,4.98856506477618,-26.6767333154231,-40.20241048475725,1.470229947548069,-0.17093345849173147,-5.02897494859619,40.01522119247709,42248.297484876246,25751.271467723967,25751.271467723967,67999.56895260021,77385.91594709872,77385.91594709872,25751.271467723967,103137.18741482269,103137.18741482269,103137.18741482269,127952.85036945032,91629.00470737249,56491.386245150126,39041.79829135817,24815.662954627627,0.0,63857.4612459858,21093.313511433484,1536.688456211381,0.0,0.8867161337831875,2.8156154323018616,0.0014959135982669303,354255.63113384455,1555189.6264153381,4.39002090506716,1555189.6264153381,4.39002090506716,0.85,0.09565303397756289,4.027634451161993,1.2674479273287584,1.0,0.0,4.027634451162123,1.2848705106869134,1.2851642655908302,3.1346617559218104,19337.567732542484,1971.8831336432406,4632.441516551485,4632.441516551485,5.558898342421798,5.015251708696749,-2.3673909448740416,7.382642653570791,3.4707295059018373,3.4707295059018373,0.9916370016862393,0.0,0.0,0.0002286141748043935,0.9994626018975379,0.000228737097686653,199.08346724579067,0.0,0.0,0.0,0.058264959897682295,7.7068433569592e-05,0.0001515457412348015,0.0006103708483241672,0.09565303397756733,0.07177882931412567,0.023874204663441666,0.09565309699269012,0.07177882931412234,0.023874204663440556,0.37571160829476463,0.37571160829476463,0.1249646781473046,0.0,4.85721933725921,4.807556140716031,5.006598421208423,4.858041490104483,4.8086779964157245,5.00651872651747,24815.662954627627,21093.313511433484,0.85,1.0648648979429132,0.6616031495854692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526652003239013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.895110457688,1536.688456211381,0.37571160829476463,0.1249646781473046,6.112874298809886,3.4707295059018373
4358.0,-30.195021279485182,5.015241011236229,35.00766404851861,24.104471888300054,4.988572088835609,-26.67669017520719,-40.20236256821079,1.4702409845575901,-0.17048930598309653,-5.028956868591473,40.0152133481557,42248.289720276705,25751.283695262384,25751.283695262384,67999.57341553908,77385.87962717214,77385.87962717214,25751.283695262384,103137.16332243453,103137.16332243453,103137.16332243453,127952.80266974948,91628.9521420338,56491.36223513814,39041.766563217396,24815.639347314947,0.0,63857.40591053234,21093.293445217703,1536.6868428203131,0.0,0.886716254277792,2.815611703671108,0.0014959135982669303,354255.8808422535,1555189.2880829885,4.390016855571971,1555189.2880829885,4.390016855571971,0.8499999999999999,0.0956529093498643,4.027634451161993,1.267447702591308,1.0,0.0,4.027634451163418,1.2848704590478648,1.2851642139399757,3.134661881904122,19337.556639048664,1971.8820024216898,4632.441516551485,4632.441516551485,5.5589009819669215,5.015241011236229,-2.367357839285966,7.3825988505221956,3.4707517467470224,3.4707517467470224,0.9916433562134349,0.0,0.0,0.0002286141748043935,0.999457688969154,0.00022873822206539567,199.0834286072913,0.0,0.0,0.0,0.058264959897682295,7.706885219481973e-05,0.00015154532260957377,0.0006103691622547778,0.09565290934986576,0.0717787062859112,0.023874203063954567,0.09565288289302873,0.0717787062859101,0.023874203063954203,0.37571105220315537,0.37571105220315537,0.12496469900289822,0.0,4.857462168273798,4.807873584845765,5.006616484760855,4.858467562608382,4.809177653813549,5.006723127911869,24815.639347314947,21093.293445217703,0.85,1.0648658905876969,0.6616036013030162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526649196214831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.889547113347,1536.6868428203131,0.37571105220315537,0.12496469900289822,6.112874298809886,3.4707517467470224
4359.0,-30.194974030615306,5.015230339879161,35.007659804952866,24.10446364609527,4.988585786668382,-26.676646281381696,-40.202307038102276,1.4702580374347887,-0.17030268598261955,-5.028932844861208,40.01520449420333,42248.25052984739,25751.28056284819,25751.28056284819,67999.53109269559,77385.79070177473,77385.79070177473,25751.28056284819,103137.07126462292,103137.07126462292,103137.07126462292,127952.67825670738,91628.84963458858,56491.309462661244,39041.711302141484,24815.606992084467,0.0,63857.31829422595,21093.265943271796,1536.684584246876,0.0,0.8867164086996847,2.8156120547589447,0.0014959135982669303,354256.2126414653,1555188.9062044483,4.390011665874212,1555188.9062044483,4.390011665874212,0.85,0.0956527805229564,4.027634451161993,1.2674473388353364,1.0,0.0,4.027634451162089,1.2848703792622787,1.2851641341361484,3.1346620765547573,19337.53500567317,1971.8797964313167,4632.441516551485,4632.441516551485,5.558900305776153,5.015230339879161,-2.367320407606527,7.382550747485688,3.47077393919426,3.47077393919426,0.9916496969126457,0.0,0.0,0.0002286141748043935,0.9994527660954289,0.0002287393487313288,199.08338989038484,0.0,0.0,0.0,0.058264959897682295,7.706933733893079e-05,0.00015154483746546274,0.0006103672082716425,0.09565278052296146,0.07177858002081272,0.023874200502148734,0.09565277089067263,0.07177858002080892,0.023874200502147468,0.375710498292239,0.375710498292239,0.12496472118217611,0.0,4.857686696388441,4.808170891115765,5.006621767399622,4.858630158878611,4.8094056803387275,5.006688592082014,24815.606992084467,21093.265943271796,0.85,1.0648666888794824,0.6616038953465968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526646376855021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.883989467351,1536.684584246876,0.375710498292239,0.12496472118217611,6.112874298809886,3.47077393919426
4360.0,-30.194926557130543,5.015219631004674,35.0076555611547,24.10445596268403,4.988595886602047,-26.676602545236545,-40.202251507993765,1.4702718747080654,-0.1700277649068198,-5.028911851946886,40.015196000302915,42248.21234443997,25751.285064938424,25751.285064938424,67999.4974093784,77385.71863877706,77385.71863877706,25751.285064938424,103137.00370371548,103137.00370371548,103137.00370371548,127952.58179836305,91628.76244191786,56491.25614758089,39041.673660374414,24815.57809464757,0.0,63857.251755021985,21093.241380450436,1536.6825956683354,0.0,0.8867165463819426,2.8156108911193773,0.0014959135982669303,354256.5025813357,1555188.5398553258,4.390007038750859,1555188.5398553258,4.390007038750859,0.85,0.0956526541303451,4.027634451161993,1.2674470684910197,1.0,0.0,4.027634451163426,1.284870314521601,1.2851640693806694,3.1346622345007735,19337.516604358203,1971.8779200193953,4632.441516551485,4632.441516551485,5.558901277637365,5.015219631004674,-2.3672852239305606,7.382504854935235,3.470796121686938,3.470796121686938,0.9916560347676965,0.0,0.0,0.0002286141748043935,0.9994478198453586,0.00022874048075843145,199.0833509894385,0.0,0.0,0.0,0.058264959897682295,7.706982248586562e-05,0.0001515443523185279,0.0006103652542771338,0.09565265413034862,0.07177845557508437,0.023874198555264257,0.09565262242995422,0.07177845557508172,0.023874198555263376,0.3757099451158095,0.3757099451158095,0.12496474365706835,0.0,4.857918254814365,4.808472110159357,5.006643462302293,4.858884087040053,4.80971680289025,5.006770171325627,24815.57809464757,21093.241380450436,0.85,1.0648672709913585,0.6616039867565614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526643551774037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.878435310393,1536.6825956683354,0.3757099451158095,0.12496474365706835,6.112874298809886,3.470796121686938
4361.0,-30.19487894543637,5.0152090242263885,35.00765133460446,24.104457185044907,4.988615916047332,-26.676557691697653,-40.20219580326227,1.4702946623086042,-0.1698225731634011,-5.028884266672999,40.01518801508977,42248.17403999182,25751.272813394313,25751.272813394313,67999.44685338614,77385.6425659328,77385.6425659328,25751.272813394313,103136.91537932711,103136.91537932711,103136.91537932711,127952.46477091301,91628.67520338038,56491.20667743939,39041.63169548999,24815.549391585897,0.0,63857.181087075885,21093.21698284801,1536.6804654182602,0.0,0.8867167157942212,2.8156114138345574,0.0014959135982669303,354256.88357067993,1555188.1954463755,4.390001345269811,1555188.1954463755,4.390001345269811,0.85,0.09565252534924884,4.027634451161993,1.267446747045033,1.0,0.0,4.0276344511619335,1.284870207904894,1.285163962739587,3.1346624946105983,19337.49819336342,1971.8760426204076,4632.441516551485,4632.441516551485,5.558898632910159,5.0152090242263885,-2.367245197664561,7.382454221890949,3.4708182750762666,3.4708182750762666,0.9916623643075048,0.0,0.0,0.0002286141748043935,0.9994428592218041,0.00022874161608638568,199.0833119752552,0.0,0.0,0.0,0.058264959897682295,7.70703091612565e-05,0.000151543865643137,0.0006103632941265629,0.09565252534925213,0.07177832920867266,0.02387419614057946,0.0956525258627665,0.0717783292086702,0.02387419614057864,0.3757093929625486,0.3757093929625486,0.12496476736765116,0.0,4.858136520729886,4.808770273402047,5.006621061265037,4.859061693509602,4.810015245328941,5.006583925419704,24815.549391585897,21093.21698284801,0.85,1.0648676577292355,0.6616041190791377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526640713264094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.872887228184,1536.6804654182602,0.3757093929625486,0.12496476736765116,6.112874298809886,3.4708182750762666
4362.0,-30.194831163130107,5.015198392001178,35.007647135900235,24.104449117463105,4.98862816811611,-26.67651346242186,-40.20214397516099,1.4703104674078615,-0.16959849397005655,-5.028862657477582,40.01518037306361,42248.152483093734,25751.275867025255,25751.275867025255,67999.428350119,77385.56038475301,77385.56038475301,25751.275867025255,103136.83625177827,103136.83625177827,103136.83625177827,127952.36155088825,91628.57863865672,56491.17073699732,39041.56433517711,24815.525299109977,0.0,63857.089634287084,21093.19650424348,1536.6787367996376,0.0,0.8867168535286061,2.815610990573111,0.0014959135982669303,354257.18202265195,1555187.8658394215,4.389996716396789,1555187.8658394215,4.389996716396789,0.85,0.09565240023876667,4.027634451161993,1.2674464915366848,1.0,0.0,4.02763445116207,1.2848701339573367,1.2851638887751233,3.1346626750184297,19337.477814151727,1971.8739645191506,4632.441516551485,4632.441516551485,5.5588992920940745,5.015198392001178,-2.367209557652272,7.38240794965345,3.4708404414164913,3.4708404414164913,0.9916686975475689,0.0,0.0,0.0002286141748043935,0.999437880849024,0.00022874275548790028,199.0832728212836,0.0,0.0,0.0,0.058264959897682295,7.707076197025337e-05,0.00015154341283414016,0.0006103614703774474,0.0956524002387694,0.07177820587622145,0.023874194362547948,0.0956524187414718,0.0717782058762194,0.023874194362547268,0.3757088416432501,0.3757088416432501,0.12496478940609602,0.0,4.858353895268124,4.809061265872401,5.006616667605215,4.859264163507532,4.810266221132565,5.006640194494423,24815.525299109977,21093.19650424348,0.85,1.0648688930165044,0.6616047290136636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452663786649152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.86734349722,1536.6787367996376,0.3757088416432501,0.12496478940609602,6.112874298809886,3.4708404414164913
4363.0,-30.19478326720098,5.015187729026874,35.0076429317472,24.10444663781675,4.98863854855115,-26.676469318019947,-40.20209218198431,1.4703245993701373,-0.16924568829631426,-5.028841365913511,40.01517181694491,42248.13143768746,25751.279556916572,25751.279556916572,67999.41099460403,77385.5082663663,77385.5082663663,25751.279556916572,103136.78782328288,103136.78782328288,103136.78782328288,127952.28348322265,91628.51133316179,56491.134504483176,39041.5298096429,24815.495659939774,0.0,63857.02546958267,21093.17131094881,1536.6766998086368,0.0,0.886716992956765,2.815608837865586,0.0014959135982669303,354257.47608790186,1555187.4968069575,4.389992030601689,1555187.4968069575,4.389992030601689,0.85,0.09565227388747002,4.027634451161993,1.2674462167965252,1.0,0.0,4.027634451162129,1.284870067837918,1.285163822640588,3.134662836328183,19337.463609865965,1971.872516085102,4632.441516551485,4632.441516551485,5.558900088626813,5.015187729026874,-2.36717418531059,7.382361914337464,3.470862582402263,3.470862582402263,0.9916750235435038,0.0,0.0,0.0002286141748043935,0.999432890664865,0.00022874389760407996,199.08323357422216,0.0,0.0,0.0,0.058264959897682295,7.70712144765799e-05,0.00015154296032781362,0.0006103596478473773,0.09565227388747406,0.07177808167052188,0.023874192216952177,0.09565223385490317,0.07177808167051886,0.023874192216951175,0.37570829075487006,0.37570829075487006,0.12496481118434406,0.0,4.8585942179992685,4.809377746055702,5.006627581943576,4.8595956776172216,4.810684050640305,5.006711736682746,24815.495659939774,21093.17131094881,0.85,1.0648696912291118,0.6616050642354413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526635009518927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.86180477124,1536.6766998086368,0.37570829075487006,0.12496481118434406,6.112874298809886,3.470862582402263
4364.0,-30.194735209223836,5.015177147202169,35.00763874062954,24.104437592346244,4.98865708709186,-26.6764242119209,-40.20203644232822,1.470346089788894,-0.16918007471565488,-5.028814797009448,40.01516378832271,42248.094786471236,25751.26981896449,25751.26981896449,67999.36460543572,77385.3965744247,77385.3965744247,25751.26981896449,103136.66639338918,103136.66639338918,103136.66639338918,127952.13338132965,91628.38769128939,56491.08590333592,39041.446431059405,24815.466987940476,0.0,63856.91341899988,21093.146939749404,1536.6745902590496,0.0,0.8867171573496997,2.8156110769721585,0.0014959135982669303,354257.84304061264,1555187.150525912,4.389986505810749,1555187.150525912,4.389986505810749,0.85,0.09565214600466129,4.027634451161993,1.2674458695249635,1.0,0.0,4.027634451162584,1.284869967290394,1.2851637220700762,3.1346630816312837,19337.437516238846,1971.869855275639,4632.441516551485,4632.441516551485,5.558897986505923,5.015177147202169,-2.367134940364036,7.382312087566206,3.4708846963916837,3.4708846963916837,0.9916813418261954,0.0,0.0,0.0002286141748043935,0.9994278836242507,0.00022874504358970265,199.08319419439025,0.0,0.0,0.0,0.058264959897682295,7.707170146522925e-05,0.00015154247333916426,0.0006103576864351158,0.0956521460046644,0.07177795631212389,0.02387418969254051,0.09565219634408648,0.07177795631212155,0.023874189692539738,0.37570774195147444,0.37570774195147444,0.12496483368019076,0.0,4.858792282031288,4.809648808976078,5.00660574307102,4.859634722293777,4.810783451999498,5.006568922638337,24815.466987940476,21093.146939749404,0.85,1.064870833315337,0.6616056512042564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526632145753786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.85626991425,1536.6745902590496,0.37570774195147444,0.12496483368019076,6.112874298809886,3.4708846963916837
4365.0,-30.19468695746458,5.015166524383552,35.00763456709181,24.104429769236617,4.988667871351897,-26.67637970691743,-40.201980772521324,1.470360620804724,-0.16892219271488784,-5.028793976352427,40.01515591814027,42248.059284716546,25751.27473823403,25751.27473823403,67999.33402295058,77385.32124549775,77385.32124549775,25751.27473823403,103136.59598373178,103136.59598373178,103136.59598373178,127952.03768197924,91628.29719457039,56491.0352337892,39041.40217864576,24815.44169824746,0.0,63856.843876893225,21093.12544351034,1536.6728111533653,0.0,0.8867172918944177,2.8156101172607384,0.0014959135982669303,354258.13060241967,1555186.8110785624,4.389981984136683,1555186.8110785624,4.389981984136683,0.8499999999999999,0.09565202109861978,4.027634451161993,1.2674455464305359,1.0,0.0,4.027634451163037,1.2848698993039351,1.285163654068074,3.134663247496048,19337.418417630946,1971.867907759627,4632.441516551485,4632.441516551485,5.558899048423169,5.015166524383552,-2.367099924648268,7.38226644903182,3.470906817089609,3.470906817089609,0.9916876620256027,0.0,0.0,0.0002286141748043935,0.9994228564211944,0.00022874619420155314,199.08315465578437,0.0,0.0,0.0,0.058264959897682295,7.707218784645665e-05,0.00015154198695793686,0.000610355727469328,0.09565202109862074,0.071777833347259,0.023874187751361745,0.09565206751172586,0.07177783334725828,0.023874187751361502,0.3757071922717391,0.3757071922717391,0.12496485477036448,0.0,4.859000327041258,4.809925038083065,5.006608375515384,4.859871783637516,4.811069444526936,5.006658506944859,24815.44169824746,21093.12544351034,0.85,1.0648715140704963,0.6616058157550772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526629272300697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.850739900152,1536.6728111533653,0.3757071922717391,0.12496485477036448,6.112874298809886,3.470906817089609
4366.0,-30.194638524509255,5.015155901026442,35.00763038857388,24.104426940344297,4.988680258405436,-26.676334878513497,-40.201925102714426,1.4703766124096618,-0.16861954036011184,-5.028771308462259,40.01514742600432,42248.02432008358,25751.274802853273,25751.274802853273,67999.29912293685,77385.25967530177,77385.25967530177,25751.274802853273,103136.53447815505,103136.53447815505,103136.53447815505,127951.94624619157,91628.22103226106,56490.98567704278,39041.372616909204,24815.411768036516,0.0,63856.78438494572,21093.100002831037,1536.670724272956,0.0,0.8867174380995486,2.815608784612803,0.0014959135982669303,354258.4436772561,1555186.4448059138,4.389977070589606,1555186.4448059138,4.389977070589606,0.85,0.09565189421771368,4.027634451161993,1.2674452881747857,1.0,0.0,4.027634451161451,1.2848698244838068,1.2851635792308398,3.1346634300327545,19337.402344185426,1971.8662687243275,4632.441516551485,4632.441516551485,5.5588990623724515,5.015155901026442,-2.367063582163232,7.382219483189674,3.4709289077846637,3.4709289077846637,0.991693973652761,0.0,0.0,0.0002286141748043935,0.9994178103672889,0.0002287473491395727,199.08311496871812,0.0,0.0,0.0,0.058264959897682295,7.707267423052244e-05,0.00015154150057387108,0.0006103537684921081,0.09565189421771797,0.07177770884106417,0.023874185376653805,0.09565190811001469,0.07177770884106095,0.023874185376652732,0.37570664238505597,0.37570664238505597,0.12496487620603379,0.0,4.859222058724981,4.810218862239935,5.006612934490192,4.860151768102128,4.81143715280183,5.006674285534984,24815.411768036516,21093.100002831037,0.85,1.0648719596185574,0.6616058845901358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526626387262251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.84521537009,1536.670724272956,0.37570664238505597,0.12496487620603379,6.112874298809886,3.4709289077846637
4367.0,-30.194589967607424,5.015145333753651,35.00762622483203,24.104428651649528,4.988697245873146,-26.676289478507478,-40.20186932813374,1.4703967567732066,-0.1683420268154805,-5.028745961729092,40.01513949935422,42247.98951009503,25751.268072734892,25751.268072734892,67999.25758282992,77385.19780545254,77385.19780545254,25751.268072734892,103136.46587818743,103136.46587818743,103136.46587818743,127951.8499618689,91628.14638251843,56490.938087160925,39041.34255039723,24815.384083681467,0.0,63856.7266340787,21093.076471129247,1536.6687042569654,0.0,0.8867175958984201,2.8156080952061426,0.0014959135982669303,354258.7937508671,1555186.1029231846,4.38997176741044,1555186.1029231846,4.38997176741044,0.85,0.09565176704224891,4.027634451161993,1.2674449628824371,1.0,0.0,4.0276344511613775,1.2848697302341257,1.2851634849596107,3.1346636599712627,19337.386589954993,1971.864662239908,4632.441516551485,4632.441516551485,5.55889760954928,5.015145333753651,-2.3670252743304956,7.382170608084147,3.4709509806125745,3.4709509806125745,0.9917002801750213,0.0,0.0,0.0002286141748043935,0.9994127514274385,0.00022874850703862753,199.0830751801031,0.0,0.0,0.0,0.058264959897682295,7.707316153283665e-05,0.00015154101327155686,0.0006103518058165192,0.09565176704225536,0.07177758410900027,0.02387418293325509,0.09565177597323833,0.07177758410899543,0.02387418293325348,0.3757060935844004,0.3757060935844004,0.12496489803673072,0.0,4.859448860487305,4.81052635028658,5.006596705243169,4.86040393491362,4.811804377462124,5.006579998629661,24815.384083681467,21093.076471129247,0.85,1.0648722721490151,0.6616059378080986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526623491391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.839696078378,1536.6687042569654,0.3757060935844004,0.12496489803673072,6.112874298809886,3.4709509806125745
4368.0,-30.194541255258695,5.0151347390161956,35.0076220753767,24.104415450152032,4.9887087789624,-26.676244484075163,-40.201813623402245,1.4704120077788796,-0.16819227974593787,-5.028724554572203,40.01513158799524,42247.955575649416,25751.271368494658,25751.271368494658,67999.22694414407,77385.09764004742,77385.09764004742,25751.271368494658,103136.36900854207,103136.36900854207,103136.36900854207,127951.72717066051,91628.0311660703,56490.88910167216,39041.26896044238,24815.35816211845,0.0,63856.62712256083,21093.05443780068,1536.6668720325347,0.0,0.8867177335787437,2.8156086256217896,0.0014959135982669303,354259.0894136665,1555185.7617000302,4.389967140360506,1555185.7617000302,4.389967140360506,0.85,0.09565164223971458,4.027634451161993,1.2674446694599468,1.0,0.0,4.0276344511614885,1.2848696588790673,1.2851634135882388,3.134663834054374,19337.3622744462,1971.8621827480538,4632.441516551485,4632.441516551485,5.558898321001276,5.0151347390161956,-2.3669898703789425,7.382124609395138,3.47097305265366,3.47097305265366,0.9917065864724742,0.0,0.0,0.0002286141748043935,0.9994076763199837,0.00022874966864993074,199.08303526412746,0.0,0.0,0.0,0.058264959897682295,7.707364822772123e-05,0.00015154052657667227,0.0006103498455874349,0.09565164223971608,0.07177746138296402,0.023874180856752057,0.09565169479529295,0.0717774613829629,0.023874180856751682,0.37570554667739225,0.37570554667739225,0.12496491892533694,0.0,4.859657464868064,4.810803692806644,5.006598234130877,4.860532274826255,4.811953665716885,5.006645066827559,24815.35816211845,21093.05443780068,0.85,1.064873451797451,0.6616064374111458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526620588109977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.834180884161,1536.6668720325347,0.37570554667739225,0.12496491892533694,6.112874298809886,3.47097305265366
4369.0,-30.19449240069525,5.015124054926866,35.00761790399784,24.10440839538353,4.988714562849582,-26.676199936571084,-40.201761725451775,1.4704220987254504,-0.16781937043771222,-5.028706172853856,40.01512265051341,42247.93816612263,25751.282090719542,25751.282090719542,67999.22025684218,77385.04572583367,77385.04572583367,25751.282090719542,103136.32781655321,103136.32781655321,103136.32781655321,127951.6550036665,91627.96181581708,56490.85425610627,39041.2306219009,24815.327187113282,0.0,63856.55780901418,21093.02810904629,1536.6648241958742,0.0,0.8867178595687246,2.815605868956939,0.0014959135982669303,354259.3432910795,1555185.3762194554,4.3899629061910925,1555185.3762194554,4.3899629061910925,0.85,0.0956515175145915,4.027634451161993,1.267444418347441,1.0,0.0,4.027634451162612,1.2848696116664418,1.2851633663648192,3.1346639492378205,19337.347638630574,1971.8606903102052,4632.441516551485,4632.441516551485,5.558900635596042,5.015124054926866,-2.3669567403758265,7.382080795302692,3.47099509879745,3.47099509879745,0.9917128853707,0.0,0.0,0.0002286141748043935,0.9994025864237757,0.00022875083365799344,199.08299523163393,0.0,0.0,0.0,0.058264959897682295,7.70741016651371e-05,0.0001515400731392564,0.0006103480193072773,0.09565151751459396,0.07177733866499422,0.023874178849599734,0.09565148726679297,0.07177733866499238,0.02387417884959912,0.3757049996614655,0.3757049996614655,0.12496494012677793,0.0,4.859896402166726,4.811108889976424,5.006637553582777,4.8608868024161325,4.812364544488673,5.006829794130169,24815.327187113282,21093.02810904629,0.85,1.0648745029479683,0.6616068829215656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526617675535751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.828670422627,1536.6648241958742,0.3757049996614655,0.12496494012677793,6.112874298809886,3.47099509879745
