time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4370.0,-30.19444339196254,5.01511353182647,35.00761374558291,24.10441426271575,4.988738252521615,-26.6761534596374,-40.2017058111727,1.4704483201964669,-0.16762487435602225,-5.028675980995648,40.01511468535961,42247.90453123695,25751.2627720475,25751.2627720475,67999.16730328446,77384.97367301752,77384.97367301752,25751.2627720475,103136.23644506502,103136.23644506502,103136.23644506502,127951.53346079694,91627.87951365407,56490.81037187348,39041.18793531177,24815.297015731925,0.0,63856.48495104369,21093.002463372137,1536.662547676439,0.0,0.8867180421811968,2.8156068366169085,0.0014959135982669303,354259.76028346265,1555185.0326762078,4.389956769100219,1555185.0326762078,4.389956769100219,0.85,0.09565138866156908,4.027634451161993,1.2674440831644458,1.0,0.0,4.027634451163031,1.2848694889837666,1.2851632436540956,3.134664248543674,19337.330269418097,1971.8589191434482,4632.441516551485,4632.441516551485,5.5588964652957875,5.01511353182647,-2.3669149330968247,7.382028464923295,3.4710171003288632,3.4710171003288632,0.9917191715225323,0.0,0.0,0.0002286141748043935,0.9993974804935921,0.00022875200234793801,199.08295507282696,0.0,0.0,0.0,0.058264959897682295,7.707459019636407e-05,0.00015153958460802943,0.000610346051682077,0.09565138866157213,0.07177721256998494,0.02387417609158719,0.0956513981340357,0.07177721256998265,0.02387417609158643,0.3757044544331476,0.3757044544331476,0.12496496387213356,0.0,4.860115930354198,4.811412070327549,5.006605128684839,4.86105110663965,4.812682056221888,5.006532855038017,24815.297015731925,21093.002463372137,0.85,1.0648748886728858,0.6616071110651767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526614754459493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.823164433874,1536.662547676439,0.3757044544331476,0.12496496387213356,6.112874298809886,3.4710171003288632
4371.0,-30.194394248990264,5.015102939509342,35.007609619887305,24.104401375539624,4.988747880567075,-26.676108268193083,-40.20165007151661,1.470461899769883,-0.1674302118927926,-5.0286565869395625,40.015107321550104,42247.87222035924,25751.271078055343,25751.271078055343,67999.14329841458,77384.88241376517,77384.88241376517,25751.271078055343,103136.15349182051,103136.15349182051,103136.15349182051,127951.42860546192,91627.77225764142,56490.76206423539,39041.12243711782,24815.2751136414,0.0,63856.39755075922,21092.98384659519,1536.6609926527697,0.0,0.8867181676254429,2.8156065415311047,0.0014959135982669303,354260.0281430876,1555184.715069457,4.3899525532734085,1555184.715069457,4.3899525532734085,0.85,0.09565126655134457,4.027634451161993,1.2674437754554675,1.0,0.0,4.027634451162019,1.2848694254488815,1.2851631801046848,3.1346644035481663,19337.30763389547,1971.8566109625071,4632.441516551485,4632.441516551485,5.558898258304465,5.015102939509342,-2.3668810493079233,7.381983988817265,3.471039132618455,3.471039132618455,0.9917254664624158,0.0,0.0,0.0002286141748043935,0.9993923606060325,0.00022875317424455961,199.0829148040375,0.0,0.0,0.0,0.058264959897682295,7.707507720473424e-05,0.00015153909759965927,0.0006103440901903874,0.09565126655134981,0.07177709193534215,0.023874174616007656,0.09565130484693901,0.07177709193533822,0.023874174616006348,0.3757039107160279,0.3757039107160279,0.12496498532634331,0.0,4.860330704526234,4.811696198856623,5.006610976588661,4.861226375046783,4.812869498498458,5.0066712563289,24815.2751136414,21092.98384659519,0.85,1.064875970248123,0.6616075106143682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452661182416644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.81766316213,1536.6609926527697,0.3757039107160279,0.12496498532634331,6.112874298809886,3.471039132618455
4372.0,-30.194344927432606,5.015092381173402,35.007605492688725,24.104403401166223,4.9887627112225585,-26.676062395670534,-40.20159422708673,1.4704801794604954,-0.16710691746482098,-5.028632387280658,40.01509902637941,42247.840218839316,25751.267000312786,25751.267000312786,67999.1072191521,77384.83060733983,77384.83060733983,25751.267000312786,103136.09760765261,103136.09760765261,103136.09760765261,127951.3429270509,91627.7064886707,56490.716100170306,39041.100431667095,24815.245319398273,0.0,63856.34575106537,21092.95852148853,1536.658877303603,0.0,0.8867183209168844,2.8156051163682676,0.0014959135982669303,354260.3623751767,1555184.3572924428,4.389947401582108,1555184.3572924428,4.389947401582108,0.85,0.09565114046048344,4.027634451161993,1.2674434803845362,1.0,0.0,4.027634451160382,1.2848693399235207,1.2851630945597705,3.134664612202304,19337.29375388084,1971.8551955949117,4632.441516551485,4632.441516551485,5.558897378046713,5.015092381173402,-2.3668436638449353,7.381936045018337,3.4710611264891655,3.4710611264891655,0.9917317504254759,0.0,0.0,0.0002286141748043935,0.9993872221412597,0.00022875435040541246,199.08287438892776,0.0,0.0,0.0,0.058264959897682295,7.70755651313864e-05,0.00015153860967300712,0.0006103421250001935,0.09565114046048731,0.07177696825879785,0.023874172201689452,0.09565114129486565,0.07177696825879495,0.023874172201688488,0.3757033672541764,0.3757033672541764,0.12496500724790308,0.0,4.860560518614307,4.812004791597019,5.006603507077102,4.861525469815831,4.813285063034925,5.006619657545855,24815.245319398273,21092.95852148853,0.85,1.0648762690592517,0.6616075461558096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526608885848225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.812166213274,1536.658877303603,0.3757033672541764,0.12496500724790308,6.112874298809886,3.4710611264891655
4373.0,-30.194295472858048,5.015081739696292,35.00760135900667,24.104385659471177,4.988769609931122,-26.676017196682178,-40.20153848743064,1.4704913337552319,-0.16693879528361322,-5.028613764119512,40.01509058313715,42247.80916477585,25751.27697725327,25751.27697725327,67999.08614202912,77384.73083905275,77384.73083905275,25751.27697725327,103136.00781630602,103136.00781630602,103136.00781630602,127951.22487186687,91627.58949272081,56490.66781844368,39041.024082530144,24815.217055560843,0.0,63856.24113809099,21092.934497226717,1536.6569733545384,0.0,0.886718446345448,2.8156050802135333,0.0014959135982669303,354260.6195879812,1555183.993129055,4.389943186284138,1555183.993129055,4.389943186284138,0.8500000000000001,0.09565101747886712,4.027634451161993,1.2674431649828333,1.0,0.0,4.0276344511628706,1.2848692877358225,1.285163042360141,3.134664739523372,19337.26906282245,1971.8526778076564,4632.441516551485,4632.441516551485,5.5588995317577625,5.015081739696292,-2.3668104068066445,7.381892146502937,3.4710831129570057,3.4710831129570057,0.9917380322734302,0.0,0.0,0.0002286141748043935,0.9993820698470212,0.0002287555297438829,199.08283386483765,0.0,0.0,0.0,0.058264959897682295,7.707605214545231e-05,0.00015153812265894122,0.0006103401634855635,0.09565101747886778,0.07177684706666458,0.023874170412203206,0.09565103508315517,0.07177684706666408,0.02387417041220304,0.37570282567012075,0.37570282567012075,0.12496502873931824,0.0,4.860776386166208,4.812282333203427,5.00663356112301,4.861674968835871,4.81342782322298,5.006789199195282,24815.217055560843,21092.934497226717,0.85,1.0648776835294627,0.6616081437273097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526605936853365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.80667448018,1536.6569733545384,0.37570282567012075,0.12496502873931824,6.112874298809886,3.4710831129570057
4374.0,-30.194245823476397,5.01507119210154,35.00759722740867,24.10438705645504,4.988788421265027,-26.675970631023635,-40.20148253822697,1.4705132288122937,-0.1667161428407553,-5.028586826634181,40.01508237647593,42247.77806942296,25751.265711370314,25751.265711370314,67999.04378079328,77384.66033505359,77384.66033505359,25751.265711370314,103135.9260464239,103135.9260464239,103135.9260464239,127951.11262970192,91627.50650504926,56490.62423941873,39040.98029514503,24815.186583278017,0.0,63856.16687842305,21092.908595786314,1536.6547536606433,0.0,0.8867186132587099,2.815605297797538,0.0014959135982669303,354260.9916338927,1555183.6391696432,4.38993757680448,1555183.6391696432,4.38993757680448,0.85,0.09565089063361804,4.027634451161993,1.2674428995838394,1.0,0.0,4.027634451162884,1.2848691852952363,1.2851629398961342,3.13466498944523,19337.251548938886,1971.8508918885539,4632.441516551485,4632.441516551485,5.558897099804134,5.01507119210154,-2.3667710577489594,7.381842249850499,3.4711050567467,3.4711050567467,0.9917443019276285,0.0,0.0,0.0002286141748043935,0.9993768972861274,0.00022875671373353746,199.08279318113526,0.0,0.0,0.0,0.058264959897682295,7.707654099325894e-05,0.00015153763381113458,0.0006103381945852961,0.09565089063362234,0.07177672269057907,0.023874167943043277,0.09565092231241987,0.07177672269057583,0.023874167943042205,0.3757022839102614,0.3757022839102614,0.1249650521580672,0.0,4.860985067584693,4.812564600871212,5.006620583835343,4.861870683793427,4.813744764198475,5.006619910609629,24815.186583278017,21092.908595786314,0.85,1.0648782585127279,0.6616084261659378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526602979906469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.80118705591,1536.6547536606433,0.3757022839102614,0.1249650521580672,6.112874298809886,3.4711050567467
4375.0,-30.194196063792255,5.015060638418754,35.00759312321297,24.10438401801514,4.98880189646522,-26.675924499783903,-40.20142665887249,1.4705303324568686,-0.16644621718296548,-5.028564558685148,40.01507491143127,42247.747684373186,25751.266441934204,25751.266441934204,67999.01412630739,77384.59356533435,77384.59356533435,25751.266441934204,103135.86000726855,103135.86000726855,103135.86000726855,127951.02261125269,91627.4250464919,56490.57916553063,39040.93986773474,24815.162603984136,0.0,63856.10247171888,21092.888213386515,1536.6530146520586,0.0,0.8867187537048813,2.8156043487662603,0.0014959135982669303,354261.29918693757,1555183.3171967624,4.389932856809513,1555183.3171967624,4.389932856809513,0.85,0.09565076739460274,4.027634451161993,1.267442623195239,1.0,0.0,4.027634451161526,1.2848691052722832,1.2851628598548857,3.1346651846753497,19337.234357762627,1971.8491388764387,4632.441516551485,4632.441516551485,5.558897257510149,5.015060638418754,-2.3667351317714624,7.381795770190217,3.471127011121777,3.471127011121777,0.991750574606222,0.0,0.0,0.0002286141748043935,0.9993717132627021,0.00022875790035924132,199.08275240706547,0.0,0.0,0.0,0.058264959897682295,7.707702923363024e-05,0.00015153714557076327,0.0006103362281315561,0.09565076739460486,0.07177660118676099,0.02387416620784387,0.0956507969755617,0.0717766011867594,0.02387416620784334,0.37570174248150123,0.37570174248150123,0.12496507452815167,0.0,4.861203316363401,4.812856996204005,5.0066154902951325,4.862118341502196,4.814068814445818,5.006637470435635,24815.162603984136,21092.888213386515,0.85,1.064878868177452,0.6616086176428356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526600011313038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.79570518276,1536.6530146520586,0.37570174248150123,0.12496507452815167,6.112874298809886,3.471127011121777
4376.0,-30.194146151104235,5.015050099003625,35.00758902884223,24.104386183340125,4.988815949861758,-26.67587817298979,-40.201374516449846,1.4705479717473302,-0.16610605195540984,-5.028541353515309,40.01506698921138,42247.733477792935,25751.264729815455,25751.264729815455,67998.99820760838,77384.54536294466,77384.54536294466,25751.264729815455,103135.8100927601,103135.8100927601,103135.8100927601,127950.94540319702,91627.36232751851,56490.55044236692,39040.90209461288,24815.135310436915,0.0,63856.03740504979,21092.86501387138,1536.6510651926142,0.0,0.8867189005800347,2.8156025857379388,0.0014959135982669303,354261.61968459986,1555182.975505631,4.389927920755895,1555182.975505631,4.389927920755895,0.85,0.09565064304922524,4.027634451161993,1.2674423385644333,1.0,0.0,4.027634451161537,1.2848690227432094,1.2851627773069436,3.134665386019619,19337.221121425508,1971.8477891456826,4632.441516551485,4632.441516551485,5.558896887916979,5.015050099003625,-2.3666985331950237,7.381748632198649,3.4711489460809726,3.4711489460809726,0.9917568417374207,0.0,0.0,0.0002286141748043935,0.9993665133282907,0.00022875909063934587,199.08271150763807,0.0,0.0,0.0,0.058264959897682295,7.707748482550535e-05,0.00015153668997888817,0.0006103343931740244,0.09565064304922835,0.07177647895658892,0.02387416409263943,0.09565063157965349,0.07177647895658659,0.023874164092638653,0.3757012021202105,0.3757012021202105,0.1249650965289337,0.0,4.861440951292764,4.813176131196485,5.006607658198277,4.862435301559913,4.814496686515895,5.006620466713798,24815.135310436915,21092.86501387138,0.85,1.0648797039546798,0.6616090693164739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526597036125715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.790227174317,1536.6510651926142,0.3757012021202105,0.1249650965289337,6.112874298809886,3.4711489460809726
4377.0,-30.194096092436364,5.015039505748894,35.00758493150739,24.104378604702674,4.988824941187281,-26.675832221044352,-40.201318672019966,1.470561069795251,-0.16581908811264157,-5.028521410294713,40.015058714133175,42247.704411931445,25751.271190567764,25751.271190567764,67998.97560249921,77384.47831596641,77384.47831596641,25751.271190567764,103135.74950653416,103135.74950653416,103135.74950653416,127950.85671175171,91627.2786555147,56490.50475147963,39040.859893372304,24815.10720521754,0.0,63855.96709858984,21092.841124434908,1536.6491419840006,0.0,0.8867190321214488,2.815601141334044,0.0014959135982669303,354261.895130108,1555182.6185955212,4.389923500026321,1555182.6185955212,4.389923500026321,0.85,0.0956505203605021,4.027634451161993,1.2674420385481788,1.0,0.0,4.027634451162242,1.2848689614612872,1.2851627160110106,3.1346655355277213,19337.2034631191,1971.845988499549,4632.441516551485,4632.441516551485,5.558898282592396,5.015039505748894,-2.3666643600921633,7.381703865841057,3.471170867754773,3.471170867754773,0.9917631050727922,0.0,0.0,0.0002286141748043935,0.9993612982149299,0.000228760284406397,199.08267048860878,0.0,0.0,0.0,0.058264959897682295,7.707797276624929e-05,0.0001515362020381442,0.0006103324279270739,0.0956505203605089,0.07177635816362264,0.023874162196886265,0.09565047698797974,0.07177635816361753,0.023874162196884565,0.37570066443003164,0.37570066443003164,0.12496511806473898,0.0,4.861685701119711,4.813496261292812,5.006625357947996,4.862702322182088,4.814814610607016,5.006734089541283,24815.10720521754,21092.841124434908,0.85,1.064880522403064,0.6616093425803651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526594051791342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.784753889706,1536.6491419840006,0.37570066443003164,0.12496511806473898,6.112874298809886,3.471170867754773
4378.0,-30.194045851333975,5.015029019728829,35.00758084798277,24.104374518524878,4.988845225292347,-26.675784975563477,-40.20125884618608,1.4705843495218607,-0.16572331590936074,-5.028493872597847,40.01505092171638,42247.659621255974,25751.258322407735,25751.258322407735,67998.9179436637,77384.37956994871,77384.37956994871,25751.258322407735,103135.63789235645,103135.63789235645,103135.63789235645,127950.71661569788,91627.16778248169,56490.44783378903,39040.799942991835,24815.078723341427,0.0,63855.87866633326,21092.816914840212,1536.6470182906187,0.0,0.8867192005899834,2.815603097053093,0.0014959135982669303,354262.2754668941,1555182.2825030051,4.389917838283454,1555182.2825030051,4.389917838283454,0.85,0.09565039494359694,4.027634451161993,1.2674417506204918,1.0,0.0,4.027634451162198,1.2848688525422916,1.2851626070671134,3.134665801254936,19337.18006425329,1971.8436024792659,4632.441516551485,4632.441516551485,5.558895504756997,5.015029019728829,-2.366624611538599,7.381653631267429,3.4711927556212685,3.4711927556212685,0.9917693587489339,0.0,0.0,0.0002286141748043935,0.9993560641250369,0.0002287614825298042,199.08262932010618,0.0,0.0,0.0,0.058264959897682295,7.707849549768226e-05,0.00015153567930671126,0.0006103303225559458,0.09565039494359738,0.0717762352703706,0.023874159673226786,0.09565042940778573,0.07177623527037026,0.023874159673226675,0.3757001291498685,0.3757001291498685,0.12496514077227348,0.0,4.861892265214351,4.813780547356998,5.006597826564871,4.862770556688474,4.814969923535443,5.006540078502951,24815.078723341427,21092.816914840212,0.85,1.0648810941742595,0.6616095573911539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526591058729905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.779285193315,1536.6470182906187,0.3757001291498685,0.12496514077227348,6.112874298809886,3.4711927556212685
4379.0,-30.1939954970051,5.015018486104834,35.00757678813036,24.104366660490655,4.988855896273404,-26.675738589579655,-40.201202931907005,1.4705989888479418,-0.16547617014521165,-5.028473607659001,40.01504344417044,42247.63148868959,25751.264034879412,25751.264034879412,67998.89552356901,77384.30462222658,77384.30462222658,25751.264034879412,103135.56865710599,103135.56865710599,103135.56865710599,127950.62388368875,91627.07676991964,56490.40363638262,39040.747926152246,24815.055226582754,0.0,63855.803152734996,21092.79694259534,1536.6453508159973,0.0,0.8867193308802997,2.815602213687921,0.0014959135982669303,354262.555356217,1555181.9599911473,4.3899134596016935,1555181.9599911473,4.3899134596016935,0.8500000000000001,0.0956502736765433,4.027634451161993,1.2674414258776237,1.0,0.0,4.027634451162696,1.284868784049199,1.2851625385583616,3.134665968356011,19337.160856780843,1971.8416438621593,4632.441516551485,4632.441516551485,5.5588967379019065,5.015018486104834,-2.3665902061205184,7.3816086922253525,3.471214658181464,3.471214658181464,0.9917756166232754,0.0,0.0,0.0002286141748043935,0.999350818268948,0.00022876268335917673,199.08258805884074,0.0,0.0,0.0,0.058264959897682295,7.707898405465811e-05,0.0001515351907497354,0.0006103283548270385,0.09565027367654726,0.07177611574692995,0.023874157929617303,0.09565030965897658,0.07177611574692698,0.023874157929616314,0.37569959383660007,0.37569959383660007,0.12496516168496914,0.0,4.862105652812318,4.81406452341497,5.006598586159214,4.862997437513798,4.8152388660839165,5.006640168985541,24815.055226582754,21092.79694259534,0.85,1.0648820023596643,0.6616098992230762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526588054761753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.77382182032,1536.6453508159973,0.37569959383660007,0.12496516168496914,6.112874298809886,3.471214658181464
4380.0,-30.193944992599043,5.0150079675523145,35.00757272675022,24.104363622050755,4.988869519387621,-26.675691773262063,-40.20114691285414,1.470616300050635,-0.16521773404116402,-5.028450442766184,40.01503527996583,42247.60370233425,25751.26222630234,25751.26222630234,67998.86592863659,77384.2371054361,77384.2371054361,25751.26222630234,103135.49933173844,103135.49933173844,103135.49933173844,127950.52556115953,91626.99432283704,56490.36091973507,39040.703781224416,24815.0262294211,0.0,63855.730010645515,21092.772295007933,1536.6433011877448,0.0,0.8867194784263674,2.815601520444419,0.0014959135982669303,354262.87529848417,1555181.6078632716,4.389908501004949,1555181.6078632716,4.389908501004949,0.85,0.0956501498042659,4.027634451161993,1.2674411461921413,1.0,0.0,4.027634451161407,1.2848687030551926,1.2851624575458378,3.1346661659553106,19337.143456984246,1971.83986957669,4632.441516551485,4632.441516551485,5.558896347486385,5.0150079675523145,-2.3665536980020976,7.381561665554412,3.47123652890444,3.47123652890444,0.9917818654012686,0.0,0.0,0.0002286141748043935,0.9993455568078258,0.00022876388777336209,199.08254667461645,0.0,0.0,0.0,0.058264959897682295,7.707947352997798e-05,0.00015153470127441553,0.0006103263833993771,0.09565014980426928,0.07177599423784027,0.02387415556642901,0.09565017444268081,0.07177599423783773,0.023874155566428162,0.3756990586675644,0.3756990586675644,0.12496518285975877,0.0,4.862322316270706,4.8143542554848295,5.006595159675953,4.863232708725036,4.8155571226394045,5.006625513965105,24815.0262294211,21092.772295007933,0.85,1.0648827586388936,0.6616102219063359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526585044024916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.76836239033,1536.6433011877448,0.3756990586675644,0.12496518285975877,6.112874298809886,3.47123652890444
4381.0,-30.19389434974697,5.01499745665909,35.007568674323814,24.10436054868626,4.9888831128997255,-26.675644835312053,-40.201090928725876,1.4706335984648273,-0.1649582373477756,-5.0284276372098775,40.01502741800255,42247.57640255893,25751.261307186895,25751.261307186895,67998.83770974583,77384.16971761828,77384.16971761828,25751.261307186895,103135.43102480518,103135.43102480518,103135.43102480518,127950.4302248009,91626.91193666127,56490.318621602026,39040.659238954715,24814.99919999573,0.0,63855.65843895044,21092.749319996372,1536.6413726721773,0.0,0.886719623047401,2.815600771313961,0.0014959135982669303,354263.1902779919,1555181.2687713322,4.389903640711231,1555181.2687713322,4.389903640711231,0.85,0.09565002672505872,4.027634451161993,1.2674408203503118,1.0,0.0,4.027634451161434,1.28486862212103,1.2851623765931715,3.1346663634086354,19337.126070041555,1971.8380966019545,4632.441516551485,4632.441516551485,5.558896149077955,5.01499745665909,-2.366517465442454,7.381514922101545,3.471258386617938,3.471258386617938,0.991788110462268,0.0,0.0,0.0002286141748043935,0.999340280953646,0.00022876509549503256,199.08250517696436,0.0,0.0,0.0,0.058264959897682295,7.70799627030088e-05,0.00015153421210138473,0.0006103244131892258,0.09565002672506327,0.07177587336134468,0.023874153363718596,0.09565004455111575,0.07177587336134127,0.023874153363717458,0.37569852415243044,0.37569852415243044,0.1249652039907746,0.0,4.862543121496401,4.814649378530987,5.006592117452783,4.863469399862083,4.815873128373369,5.006623325294129,24814.99919999573,21092.749319996372,0.85,1.0648835102805572,0.661610535939426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526582024316064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.762907645363,1536.6413726721773,0.37569852415243044,0.1249652039907746,6.112874298809886,3.471258386617938
4382.0,-30.193843588488622,5.014986829945669,35.00756460295131,24.104348464775853,4.988887306584274,-26.675598730815327,-40.2010350493714,1.470642448910973,-0.164646448095084,-5.028410749965622,40.01501876130321,42247.55008820142,25751.27520561059,25751.27520561059,67998.825293812,77384.1038364718,77384.1038364718,25751.27520561059,103135.37904208238,103135.37904208238,103135.37904208238,127950.34886871265,91626.8272037948,56490.273455524315,39040.6152758561,24814.969826630277,0.0,63855.58510248638,21092.724352635734,1536.639445993306,0.0,0.8867197404077753,2.8155986438121547,0.0014959135982669303,354263.42351672624,1555180.8954019404,4.389899696570041,1555180.8954019404,4.389899696570041,0.85,0.09564990583870928,4.027634451161993,1.2674405423132704,1.0,0.0,4.027634451162462,1.2848685807124147,1.2851623351750892,3.1346664644323474,19337.108187848575,1971.836273125744,4632.441516551485,4632.441516551485,5.558899149315227,5.014986829945669,-2.36648562902932,7.381472458974989,3.4712802291110694,3.4712802291110694,0.9917943511745912,0.0,0.0,0.0002286141748043935,0.999334992794311,0.00022876630604633317,199.08246358230534,0.0,0.0,0.0,0.058264959897682295,7.708045096341892e-05,0.0001515337238409746,0.0006103224466547768,0.09564990583870824,0.07177575418213789,0.02387415165657035,0.09564986500808122,0.07177575418213866,0.02387415165657061,0.37569799068062504,0.37569799068062504,0.12496522510779882,0.0,4.862780992406613,4.814950827003145,5.00663845890233,4.86376430187056,4.816188653957113,5.0068559447750545,24814.969826630277,21092.724352635734,0.85,1.064884538833617,0.6616108836900533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526578996330652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.757457357413,1536.639445993306,0.37569799068062504,0.12496522510779882,6.112874298809886,3.4712802291110694
4383.0,-30.19379265180027,5.014976285009318,35.00756052086278,24.104344832617812,4.988904684093873,-26.675551149956238,-40.20097896046934,1.4706631822498533,-0.16448746920548274,-5.028384612581649,40.015010306431776,42247.523587502124,25751.26539236207,25751.26539236207,67998.7889798642,77384.01867620024,77384.01867620024,25751.26539236207,103135.28406856231,103135.28406856231,103135.28406856231,127950.2217446071,91626.72845829824,56490.2333696,39040.5500985536,24814.93767604479,0.0,63855.48777459838,21092.69702463807,1536.6371442532622,0.0,0.8867199041440895,2.8155996051130088,0.0014959135982669303,354263.78451431106,1555180.5307375903,4.389894193869445,1555180.5307375903,4.389894193869445,0.85,0.09564978102451663,4.027634451161993,1.267440253836103,1.0,0.0,4.027634451163254,1.2848684837072752,1.2851622381477716,3.1346667010937344,19337.08734840222,1971.8341480936122,4632.441516551485,4632.441516551485,5.55889703094018,5.014976285009318,-2.3664470261314596,7.381423311140778,3.471302019146952,3.471302019146952,0.9918005768991291,0.0,0.0,0.0002286141748043935,0.9993296863895504,0.00022876752078720598,199.08242184391338,0.0,0.0,0.0,0.058264959897682295,7.708094105768138e-05,0.00015153323374671212,0.0006103204727342409,0.09564978102452323,0.07177563169537486,0.023874149329148373,0.09564977205246765,0.07177563169536991,0.023874149329146725,0.3756974586239737,0.3756974586239737,0.12496524920754445,0.0,4.862994346688652,4.815233706373931,5.006642386113015,4.863897143376164,4.816414800867335,5.006707808915905,24814.93767604479,21092.69702463807,0.85,1.064885593230313,0.6616114771001425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526575961266877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.75201112963,1536.6371442532622,0.3756974586239737,0.12496524920754445,6.112874298809886,3.471302019146952
4384.0,-30.193741582501165,5.014965790864406,35.00755647458029,24.10434636930006,4.9889221936577295,-26.675503436598046,-40.20091906478626,1.4706840477546343,-0.1642399121743665,-5.028359864582403,40.015003185183645,42247.481865303176,25751.259297389486,25751.259297389486,67998.74116269266,77383.95417759608,77383.95417759608,25751.259297389486,103135.21347498556,103135.21347498556,103135.21347498556,127950.12766209063,91626.65037401709,56490.17806172419,39040.524791436554,24814.91418710507,0.0,63855.43897854163,21092.67705903931,1536.6353737278891,0.0,0.8867200559733799,2.8155992397264433,0.0014959135982669303,354264.1263226157,1555180.223593369,4.389889091330466,1555180.223593369,4.389889091330466,0.85,0.09564965909700249,4.027634451161993,1.2674399170046673,1.0,0.0,4.027634451162018,1.2848683860837857,1.2851621405019629,3.134666939263733,19337.070869339936,1971.8324676969135,4632.441516551485,4632.441516551485,5.558895715225224,5.014965790864406,-2.3664094240748597,7.381375214939266,3.4713238161410627,3.4713238161410627,0.9918068046117322,0.0,0.0,0.0002286141748043935,0.9993243662003679,0.00022876873869655612,199.08237999687552,0.0,0.0,0.0,0.058264959897682295,7.70814644180609e-05,0.00015153271038633262,0.000610318364829946,0.095649659097007,0.07177551140700784,0.023874147689999153,0.09564966580906649,0.07177551140700446,0.02387414768999803,0.3756969267738858,0.3756969267738858,0.124965273151231,0.0,4.863210119175449,4.815526290911805,5.006626806925794,4.864119952408032,4.816743571324253,5.006611561467594,24814.91418710507,21092.67705903931,0.85,1.0648856581432848,0.6616113292949137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526572915715246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.74657010834,1536.6353737278891,0.3756969267738858,0.124965273151231,6.112874298809886,3.4713238161410627
4385.0,-30.193690326120333,5.0149552639111254,35.00755244463361,24.104343715030723,4.98893343736946,-26.67545618148063,-40.2008630457334,1.470699292729774,-0.1639272696417038,-5.028339065859082,40.014995568432234,42247.45685655089,25751.263234393664,25751.263234393664,67998.72009094455,77383.89776931985,77383.89776931985,25751.263234393664,103135.16100371353,103135.16100371353,103135.16100371353,127950.05026865233,91626.57776763904,56490.136854870194,39040.4899030765,24814.889264938804,0.0,63855.37916801531,21092.655875197983,1536.6336123757007,0.0,0.8867201894855414,2.8155975576589167,0.0014959135982669303,354264.4135854864,1555179.8950778083,4.389884604377665,1555179.8950778083,4.389884604377665,0.85,0.0956495384873784,4.027634451161993,1.2674396708374847,1.0,0.0,4.027634451163514,1.2848683147570916,1.2851620691589618,3.1346671132780095,19337.05554634524,1971.8309051863012,4632.441516551485,4632.441516551485,5.558896565101939,5.0149552639111254,-2.3663747357820206,7.381329999693146,3.4713456108823633,3.4713456108823633,0.9918130316806753,0.0,0.0,0.0002286141748043935,0.9993190265524995,0.00022876996107347027,199.08233799655744,0.0,0.0,0.0,0.058264959897682295,7.70819539079432e-05,0.0001515322208964503,0.0006103163933436326,0.09564953848737648,0.07177539233972048,0.023874146147656,0.09564951343143263,0.07177539233972191,0.023874146147656476,0.375696395866415,0.375696395866415,0.1249652957893003,0.0,4.863442604536715,4.815835156136643,5.006629243893485,4.864411796217382,4.817110069462672,5.006678551419611,24814.889264938804,21092.655875197983,0.85,1.0648863255831174,0.6616115573503999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452656986223598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.74113344157,1536.6336123757007,0.375696395866415,0.1249652957893003,6.112874298809886,3.4713456108823633
4386.0,-30.19363896068551,5.014944712564562,35.007548407633756,24.10433058338242,4.9889441409030155,-26.67540888220385,-40.20080695683134,1.470714062421346,-0.16377953272336754,-5.028317939441934,40.01498730309888,42247.432262437025,25751.266161587602,25751.266161587602,67998.69842402462,77383.80130600998,77383.80130600998,25751.266161587602,103135.06746759758,103135.06746759758,103135.06746759758,127949.92769717933,91626.46484351819,56490.09579994526,39040.410048414364,24814.860229581758,0.0,63855.270277996126,21092.631195144495,1536.6316028880299,0.0,0.8867203270159746,2.815598081771858,0.0014959135982669303,354264.7053745083,1555179.5385885364,4.3898799823834835,1555179.5385885364,4.3898799823834835,0.85,0.09564941704733808,4.027634451161993,1.2674393851077186,1.0,0.0,4.0276344511628235,1.2848682456541154,1.2851620000401867,3.134667281867145,19337.031714613764,1971.8284750260043,4632.441516551485,4632.441516551485,5.5588971969920395,5.014944712564562,-2.3663398412353263,7.381284553799889,3.4713673782362306,3.4713673782362306,0.9918192509246373,0.0,0.0,0.0002286141748043935,0.9993136755747756,0.00022877118605717212,199.08229590689652,0.0,0.0,0.0,0.058264959897682295,7.70824440110404e-05,0.00015153173079335313,0.0006103144193875137,0.0956494170473446,0.07177527273621125,0.02387414431113336,0.09564942098859108,0.07177527273620635,0.023874144311131728,0.3756958668957893,0.3756958668957893,0.12496531846546972,0.0,4.863653790381704,4.816112240271195,5.006641921007258,4.864538406718566,4.817260650091384,5.006732812401708,24814.860229581758,21092.631195144495,0.85,1.0648878021812442,0.6616123004179822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526566797572225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.735702224983,1536.6316028880299,0.3756958668957893,0.12496531846546972,6.112874298809886,3.4713673782362306
4387.0,-30.193587477302977,5.014934173558679,35.00754437008416,24.10432754494252,4.988957470158049,-26.675361214191312,-40.20075086792929,1.4707312070463663,-0.16352268071619847,-5.028295119499533,40.0149792130873,42247.407921870894,25751.264680705972,25751.264680705972,67998.67260257687,77383.73509783657,77383.73509783657,25751.264680705972,103134.99977854255,103134.99977854255,103134.99977854255,127949.83126542474,91626.3831897855,56490.05601381982,39040.36352885075,24814.831486882194,0.0,63855.19501573294,21092.606763849864,1536.629574171795,0.0,0.8867204725355394,2.8155973691203373,0.0014959135982669303,354265.02055398695,1555179.1896610672,4.389875091899092,1555179.1896610672,4.389875091899092,0.85,0.09564929504544326,4.027634451161993,1.2674391081696377,1.0,0.0,4.027634451161235,1.2848681654395437,1.285161919807276,3.1346674775650385,19337.014482247312,1971.8267178136584,4632.441516551485,4632.441516551485,5.5588968773157665,5.014934173558679,-2.3663037243576337,7.3812378979163125,3.4713891206865357,3.4713891206865357,0.9918254630532959,0.0,0.0,0.0002286141748043935,0.999308312340904,0.00022877241385980195,199.08225372060522,0.0,0.0,0.0,0.058264959897682295,7.708293411701968e-05,0.00015153124068737384,0.0006103124454197868,0.09564929504544684,0.07177515260919595,0.02387414243625088,0.09564928619614028,0.07177515260919327,0.02387414243624999,0.375695337752497,0.375695337752497,0.12496534179497942,0.0,4.863868902665786,4.816396782535037,5.006647898163635,4.864772438783348,4.817578237294185,5.006715210834102,24814.831486882194,21092.606763849864,0.85,1.0648886529251542,0.6616126990366529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452656372638933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.730274901656,1536.629574171795,0.375695337752497,0.12496534179497942,6.112874298809886,3.4713891206865357
4388.0,-30.19353584006694,5.014923658882312,35.00754034547083,24.104329535644524,4.98897220902004,-26.6753132667533,-40.20069470917804,1.4707496357063883,-0.1632127143198545,-5.028271735507741,40.01497151478485,42247.384034440314,25751.261761164085,25751.261761164085,67998.6457956044,77383.68355659045,77383.68355659045,25751.261761164085,103134.94531775454,103134.94531775454,103134.94531775454,127949.75014713091,91626.31671132654,56490.01718917627,39040.33280238918,24814.80482937637,0.0,63855.13763176555,21092.584104969916,1536.627653446476,0.0,0.886720619508385,2.8155960240616658,0.0014959135982669303,354265.3435241078,1555178.8576283234,4.38987015257532,1555178.8576283234,4.38987015257532,0.85,0.09564917347305862,4.027634451161993,1.267438810900785,1.0,0.0,4.027634451162079,1.2848680792173677,1.2851618335653872,3.134667687919592,19337.00045250087,1971.8252871776674,4632.441516551485,4632.441516551485,5.558896247077507,5.014923658882312,-2.3662672008419188,7.381190859724231,3.471410849274035,3.471410849274035,0.9918316712211529,0.0,0.0,0.0002286141748043935,0.9993029331106746,0.00022877364533770869,199.08221140826186,0.0,0.0,0.0,0.058264959897682295,7.708342483622831e-05,0.0001515307499681652,0.0006103104689821962,0.09564917347306096,0.0717750328104271,0.02387414066263385,0.09564913679886503,0.07177503281042535,0.02387414066263327,0.37569480910825404,0.37569480910825404,0.12496536524914868,0.0,4.864098094700182,4.81670337269702,5.0066439808879295,4.8650590211879035,4.817974089626887,5.0066727886413105,24814.80482937637,21092.584104969916,0.85,1.064889190087308,0.6616129195127411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526560648155546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.724851653398,1536.627653446476,0.37569480910825404,0.12496536524914868,6.112874298809886,3.471410849274035
4389.0,-30.193484078522854,5.014913135943043,35.00753633206556,24.10432139821353,4.98898475537301,-26.675265426706925,-40.20063481349496,1.4707661035571,-0.16302418994814616,-5.02824990101793,40.014963792016474,42247.34503755997,25751.26275271219,25751.26275271219,67998.60779027216,77383.59971060859,77383.59971060859,25751.26275271219,103134.86246332078,103134.86246332078,103134.86246332078,127949.64111608849,91626.21699015408,56489.96231710557,39040.28297005389,24814.77865276771,0.0,63855.0616228216,21092.561854852553,1536.6257923807377,0.0,0.8867207586787779,2.815596094637419,0.0014959135982669303,354265.6450933504,1555178.5245404022,4.389865475469987,1555178.5245404022,4.389865475469987,0.85,0.09564905298740291,4.027634451161993,1.267438456485979,1.0,0.0,4.027634451160693,1.2848680021692407,1.2851617564996451,3.1346678758924216,19336.979407145933,1971.8231411487036,4632.441516551485,4632.441516551485,5.558896461121893,5.014913135943043,-2.3662318289650943,7.381144964908138,3.4714325676359294,3.4714325676359294,0.9918378764674084,0.0,0.0,0.0002286141748043935,0.9992975409621825,0.00022877487978632504,199.08216899407668,0.0,0.0,0.0,0.058264959897682295,7.708394821219917e-05,0.00015153022659219434,0.0006103083610151051,0.09564905298740958,0.07177491399020915,0.023874138997200436,0.09564903836431977,0.07177491399020414,0.023874138997198768,0.37569428239051783,0.37569428239051783,0.12496538820676814,0.0,4.864315374192643,4.816992285942206,5.0066454976523005,4.865225711069797,4.818189355979882,5.006693094367677,24814.77865276771,21092.561854852553,0.85,1.064889862481468,0.6616130963447524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526557560724045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.719433203449,1536.6257923807377,0.37569428239051783,0.12496538820676814,6.112874298809886,3.4714325676359294
4390.0,-30.193432142542527,5.014902582127399,35.007532315781965,24.104313540179305,4.98899515977168,-26.675217643855703,-40.200578689668305,1.4707806610848477,-0.16278551568683497,-5.028229186369193,40.01495568136767,42247.32245941384,25751.266457877377,25751.266457877377,67998.58891729121,77383.52590051419,77383.52590051419,25751.266457877377,103134.79235839157,103134.79235839157,103134.79235839157,127949.54289186839,91626.12636716818,56489.92292606783,39040.226045667056,24814.750533476814,0.0,63854.97657914387,21092.537953455292,1536.6238464027172,0.0,0.8867208935513372,2.8155953751984786,0.0014959135982669303,354265.93119598244,1555178.1747230084,4.389860942803085,1555178.1747230084,4.389860942803085,0.85,0.09564893261843771,4.027634451161993,1.2674381746025758,1.0,0.0,4.02763445116277,1.2848679340589486,1.285161688373781,3.1346680420598063,19336.960281890413,1971.8211909153906,4632.441516551485,4632.441516551485,5.558897260951784,5.014902582127399,-2.366197308905388,7.381099891032787,3.47145426598072,3.47145426598072,0.9918440759944914,0.0,0.0,0.0002286141748043935,0.9992921306737136,0.0002287761184011966,199.08212643697397,0.0,0.0,0.0,0.058264959897682295,7.708443863219889e-05,0.00015152973617219462,0.0006103063857826187,0.09564893261843854,0.07177479529972604,0.0238741373187125,0.09564890734299217,0.07177479529972541,0.023874137318712293,0.37569375634598084,0.37569375634598084,0.12496541109420133,0.0,4.8645332146471105,4.817277606422692,5.006660074624278,4.865443670682339,4.8184581814632,5.006757782216141,24814.750533476814,21092.537953455292,0.85,1.064890985168738,0.6616136239131053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526554465861383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.714018965047,1536.6238464027172,0.37569375634598084,0.12496541109420133,6.112874298809886,3.47145426598072
4391.0,-30.193380066875967,5.014892165755373,35.00752832629451,24.10431954720991,4.989017941253091,-26.675168497526005,-40.200518584437646,1.470806371903128,-0.16258746927780976,-5.02820049775522,40.01494842929632,42247.28394090193,25751.249964643128,25751.249964643128,67998.53390554506,77383.4578890862,77383.4578890862,25751.249964643128,103134.70785372933,103134.70785372933,103134.70785372933,127949.43201289343,91626.04649706197,56489.872548877465,39040.193275760554,24814.724159164107,0.0,63854.91743492466,21092.51553528949,1536.6218170586133,0.0,0.8867210659212469,2.8155961207575784,0.0014959135982669303,354266.3274322044,1555177.8619366533,4.389855149962753,1555177.8619366533,4.389855149962753,0.85,0.09564880946268539,4.027634451161993,1.267437894367613,1.0,0.0,4.027634451161906,1.2848678137657834,1.2851615680531139,3.1346683355367984,19336.943425944053,1971.8194720872116,4632.441516551485,4632.441516551485,5.558893700575642,5.014892165755373,-2.366156919617187,7.38104908537256,3.471475937472906,3.471475937472906,0.9918502678494017,0.0,0.0,0.0002286141748043935,0.9992867058655424,0.00022877736035363045,199.08208376542856,0.0,0.0,0.0,0.058264959897682295,7.708496384561501e-05,0.00015152921095877851,0.0006103042704149698,0.09564880946269264,0.0717746744368569,0.023874135025835744,0.0956488249447848,0.07177467443685145,0.023874135025833937,0.37569323081465106,0.37569323081465106,0.12496543471881595,0.0,4.864738331682929,4.817565025351087,5.006617331740017,4.865613028477412,4.818769118708303,5.006500926545982,24814.724159164107,21092.51553528949,0.85,1.064891109989191,0.6616136334990436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452655136057037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.708609946569,1536.6218170586133,0.37569323081465106,0.12496543471881595,6.112874298809886,3.471475937472906
4392.0,-30.193327868342223,5.0148815815589876,35.00752434348737,24.10430781254547,4.989019893531518,-26.67512132367392,-40.200462530460186,1.470813348863265,-0.16222682941946687,-5.028186228123347,40.014940644898246,42247.26279539399,25751.270103566174,25751.270103566174,67998.53289896017,77383.40242011673,77383.40242011673,25751.270103566174,103134.67252368291,103134.67252368291,103134.67252368291,127949.37320906244,91625.97068694088,56489.83106221839,39040.15513858054,24814.70068537954,0.0,63854.85582396008,21092.495582572607,1536.6202878603704,0.0,0.8867211667900974,2.8155930455402247,0.0014959135982669303,354266.5245190609,1555177.5261907668,4.389851760061209,1555177.5261907668,4.389851760061209,0.85,0.0956486929837388,4.027634451161993,1.2674376465519894,1.0,0.0,4.02763445116252,1.284867781122695,1.2851615354025623,3.134668415175542,19336.927426825037,1971.8178406311063,4632.441516551485,4632.441516551485,5.55889804794257,5.0148815815589876,-2.366127147795268,7.381008729354256,3.471497632837557,3.471497632837557,0.9918564665250162,0.0,0.0,0.0002286141748043935,0.9992812682899644,0.00022877860524255904,199.08204099322242,0.0,0.0,0.0,0.058264959897682295,7.708545366122471e-05,0.00015152872114316878,0.0006103022976167453,0.09564869298373814,0.07177455903155473,0.023874133952183407,0.09564863617021387,0.07177455903155523,0.023874133952183577,0.3756927060114065,0.3756927060114065,0.12496545546548908,0.0,4.864977171978012,4.817871016500931,5.00665390371762,4.865959398703865,4.819122050676697,5.006827332806552,24814.70068537954,21092.495582572607,0.85,1.0648921216958611,0.6616139407136781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526548246928743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.703205457672,1536.6202878603704,0.3756927060114065,0.12496545546548908,6.112874298809886,3.471497632837557
4393.0,-30.193275497340068,5.0148711470937055,35.00752035572569,24.104303342197113,4.989042026619968,-26.675071976344302,-40.20040242522953,1.4708385056241835,-0.16219225457325592,-5.028157050013646,40.014932534971955,42247.22535036569,25751.252135833845,25751.252135833845,67998.47748619954,77383.2948480113,77383.2948480113,25751.252135833845,103134.54698384514,103134.54698384514,103134.54698384514,127949.21577927814,91625.8508742633,56489.781376617466,39040.07721960648,24814.668795432997,0.0,63854.746015039476,21092.468476118047,1536.6179259278479,0.0,0.886721344760143,2.8155959972867057,0.0014959135982669303,354266.92751654435,1555177.1764047039,4.389845779019485,1555177.1764047039,4.389845779019485,0.85,0.09564856862616494,4.027634451161993,1.2674372866423802,1.0,0.0,4.027634451162706,1.2848676634218252,1.2851614176747832,3.1346687023282263,19336.90214131882,1971.815262227042,4632.441516551485,4632.441516551485,5.558894169268169,5.0148711470937055,-2.366086448971096,7.3809575960648015,3.4715192602145732,3.4715192602145732,0.9918626457755924,0.0,0.0,0.0002286141748043935,0.999275812780238,0.00022877985425098107,199.08199807971172,0.0,0.0,0.0,0.058264959897682295,7.708597888103527e-05,0.00015152819592335824,0.0006103001822233419,0.09564856862617052,0.07177443744914865,0.023874131177021876,0.09564860862008043,0.07177443744914445,0.02387413117702048,0.37569218310895747,0.37569218310895747,0.12496547869308205,0.0,4.865163664696524,4.818129813591668,5.006622620954204,4.865964795440391,4.819220347763292,5.006552987208238,24814.668795432997,21092.468476118047,0.85,1.0648930851621288,0.6616144920600789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452654512594214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.697805166068,1536.6179259278479,0.37569218310895747,0.12496547869308205,6.112874298809886,3.4715192602145732
4394.0,-30.193222980429205,5.014860650764722,35.0075163962159,24.10429558893668,4.9890518788584695,-26.67502372591989,-40.20034623155368,1.4708526243491873,-0.16193734260457404,-5.028137795415956,40.0149253823463,42247.20483994305,25751.2595594781,25751.2595594781,67998.46439942115,77383.22358667679,77383.22358667679,25751.2595594781,103134.48314615489,103134.48314615489,103134.48314615489,127949.13014421126,91625.76234113844,56489.74359440482,39040.02082970402,24814.64699805637,0.0,63854.66782776039,21092.449948347916,1536.61637614619,0.0,0.8867214687262159,2.815594893951359,0.0014959135982669303,354267.1934542713,1555176.8679076524,4.389841612890961,1555176.8679076524,4.389841612890961,0.85,0.0956484506232975,4.027634451161993,1.2674370119022207,1.0,0.0,4.0276344511632125,1.2848675973645938,1.2851613516024492,3.134668863486883,19336.88345711174,1971.8133569681534,4632.441516551485,4632.441516551485,5.558895771802002,5.014860650764722,-2.3660530318815725,7.380913682646295,3.471540915120145,3.471540915120145,0.99186883289147,0.0,0.0,0.0002286141748043935,0.999270342103404,0.00022878110674552234,199.08195504666,0.0,0.0,0.0,0.058264959897682295,7.70864699233506e-05,0.0001515277048810429,0.0006102982044843957,0.09564845062329597,0.07177432088313185,0.02387412974016412,0.09564848804263236,0.071774320883133,0.023874129740164507,0.3756916590680328,0.3756916590680328,0.12496549981327128,0.0,4.8653637568828,4.818395170101951,5.0066261227778455,4.86620045281137,4.81949312004275,5.006676752643557,24814.64699805637,21092.449948347916,0.85,1.0648941841313482,0.6616149809736597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526541994644881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.692410069532,1536.61637614619,0.3756916590680328,0.12496549981327128,6.112874298809886,3.471540915120145
