time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4395.0,-30.19317033585719,5.014850167256381,35.007512431501574,24.104292585421376,4.989065079441147,-26.67497502569826,-40.20028996802864,1.4708697692822295,-0.16168150835341066,-5.028115087572042,40.01491731173154,42247.18457316684,25751.25802100089,25751.25802100089,67998.44259416773,77383.15789918056,77383.15789918056,25751.25802100089,103134.41592018145,103134.41592018145,103134.41592018145,127949.03398317032,91625.6806859387,56489.70735992501,39039.970362237436,24814.618062988862,0.0,63854.5884252263,21092.425353540533,1536.614337319921,0.0,0.8867216136034678,2.815594181631888,0.0014959135982669303,354267.5070872212,1555176.5198172338,4.389836744001326,1555176.5198172338,4.389836744001326,0.85,0.09564832927884478,4.027634451161993,1.2674367349641402,1.0,0.0,4.0276344511622195,1.284867517148662,1.2851612713681781,3.1346690591882918,19336.866224435682,1971.8115997242364,4632.441516551485,4632.441516551485,5.5588954396926376,5.014850167256381,-2.3660171104335506,7.380867277689932,3.4715625339727243,3.4715625339727243,0.9918750097064927,0.0,0.0,0.0002286141748043935,0.9992648581605673,0.0002287823622910379,199.08191190901977,0.0,0.0,0.0,0.058264959897682295,7.708696157893255e-05,0.00015152721322546096,0.0006102962242754358,0.09564832927885204,0.07177420173555303,0.023874127543299012,0.09564835256288193,0.07177420173554759,0.0238741275432972,0.3756911346867971,0.3756911346867971,0.12496552133694726,0.0,4.865569145036773,4.81866910129213,5.006625055793165,4.866433579218608,4.819807900202136,5.006663978541894,24814.618062988862,21092.425353540533,0.85,1.0648951668335296,0.6616154862956839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526538854624995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.687019641737,1536.614337319921,0.3756911346867971,0.12496552133694726,6.112874298809886,3.4715625339727243
4396.0,-30.193117533163036,5.01483972167785,35.007508481073835,24.104289162810915,4.989080795704609,-26.674925931605802,-40.20022986279798,1.4708891941473767,-0.16148583769739844,-5.028091187701025,40.01490979843086,42247.14902943028,25751.253469423773,25751.253469423773,67998.40249885405,77383.0803988125,77383.0803988125,25751.253469423773,103134.33386823627,103134.33386823627,103134.33386823627,127948.92588145309,91625.58817223558,56489.656802853606,39039.923743757754,24814.592013216825,0.0,63854.51575697458,21092.4032112343,1536.6124353608818,0.0,0.8867217625320507,2.815594399396629,0.0014959135982669303,354267.83718427527,1555176.1957641537,4.389831738959741,1555176.1957641537,4.389831738959741,0.85,0.09564820825203155,4.027634451161993,1.2674364212108777,1.0,0.0,4.02763445116127,1.284867426265633,1.2851611804643708,3.134669280914062,19336.84670015944,1971.8096088021334,4632.441516551485,4632.441516551485,5.558894457148742,5.01483972167785,-2.3659803169899525,7.380820038667803,3.4715841391989826,3.4715841391989826,0.9918811826282807,0.0,0.0,0.0002286141748043935,0.9992593577788731,0.0002287836216140632,199.0818686418309,0.0,0.0,0.0,0.058264959897682295,7.708748680824258e-05,0.00015152668799615093,0.0006102941088437719,0.0956482082520331,0.07177408283971907,0.023874125412314023,0.09564825763540362,0.07177408283971791,0.02387412541231363,0.3756906107304141,0.3756906107304141,0.12496554290857281,0.0,4.865767357126458,4.818937718749567,5.006611210364952,4.866605350003624,4.820057523735159,5.006601286572902,24814.592013216825,21092.4032112343,0.85,1.0648957507978103,0.6616156825966657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526535706973531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.681633521981,1536.6124353608818,0.3756906107304141,0.12496554290857281,6.112874298809886,3.4715841391989826
4397.0,-30.193064618248812,5.014829243108769,35.007504538615514,24.104286508541577,4.989091607796698,-26.674877226959424,-40.20017363419754,1.4709042165072612,-0.1611703194190568,-5.028070649424237,40.01490212970115,42247.12985432988,25751.257428289708,25751.257428289708,67998.38728261959,77383.02589687443,77383.02589687443,25751.257428289708,103134.28332516414,103134.28332516414,103134.28332516414,127948.84971441346,91625.51662609463,56489.620583549826,39039.884491716446,24814.56638924932,0.0,63854.45088096577,21092.381430861922,1536.6106375215768,0.0,0.8867218949045653,2.815592649195565,0.0014959135982669303,354268.120852303,1555175.8650073842,4.38982729031876,1555175.8650073842,4.38982729031876,0.85,0.09564808872530106,4.027634451161993,1.267436178340577,1.0,0.0,4.0276344511626645,1.2848673559805943,1.2851611101632632,3.1346694523872887,19336.831600919286,1971.8080691081345,4632.441516551485,4632.441516551485,5.558895311744734,5.014829243108769,-2.3659460091922697,7.380775252301039,3.4716057383948864,3.4716057383948864,0.9918873538271104,0.0,0.0,0.0002286141748043935,0.999253845740135,0.00022878488361989923,199.08182528270646,0.0,0.0,0.0,0.058264959897682295,7.708797816462977e-05,0.00015152619663976374,0.000610292129839859,0.09564808872530649,0.07177396518484612,0.023874123540460368,0.09564810054958264,0.07177396518484205,0.02387412354045901,0.37569008697416767,0.37569008697416767,0.12496556374262115,0.0,4.865986198557209,4.819227612601708,5.0066160492167455,4.866900330005194,4.820426147745422,5.0066744687281926,24814.56638924932,21092.381430861922,0.85,1.0648965944344073,0.6616160545031519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526532549869213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.676252324758,1536.6106375215768,0.37569008697416767,0.12496556374262115,6.112874298809886,3.4716057383948864
4398.0,-30.193011591934585,5.014818756817234,35.00750059034513,24.104283679649257,4.989103408840155,-26.674828323134104,-40.20011356389148,1.4709201400396883,-0.16088266066361712,-5.028048978032388,40.01489407549502,42247.095331346536,25751.25835498428,25751.25835498428,67998.35368633081,77382.96674762276,77382.96674762276,25751.25835498428,103134.22510260704,103134.22510260704,103134.22510260704,127948.76296283182,91625.4407879903,56489.56937171419,39039.857129195676,24814.537860224784,0.0,63854.394989420456,21092.357181191066,1536.608645918104,0.0,0.8867220344437933,2.815591397528871,0.0014959135982669303,354268.4201707423,1555175.5176248471,4.389822600827132,1555175.5176248471,4.389822600827132,0.85,0.09564796837814168,4.027634451161993,1.2674358332669367,1.0,0.0,4.027634451161181,1.2848672814792523,1.2851610356448882,3.1346696341469804,19336.815595894637,1971.806437049822,4632.441516551485,4632.441516551485,5.5588955117892604,5.014818756817234,-2.3659108987755153,7.380729655592749,3.4716273102293433,3.4716273102293433,0.9918935172083838,0.0,0.0,0.0002286141748043935,0.9992483221299908,0.000228786148289027,199.0817818323184,0.0,0.0,0.0,0.058264959897682295,7.708850309514954e-05,0.00015152567170924396,0.0006102900156116131,0.09564796837814252,0.07177384691547387,0.023874121462668648,0.09564794911145375,0.07177384691547324,0.023874121462668436,0.37568956484787674,0.37568956484787674,0.1249655851108904,0.0,4.866214038899443,4.819528236122267,5.006624680431798,4.867166317368799,4.820771839628549,5.0067004245927365,24814.537860224784,21092.357181191066,0.85,1.064897000395931,0.6616160929619039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452652938605657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.670875135767,1536.608645918104,0.37568956484787674,0.1249655851108904,6.112874298809886,3.4716273102293433
4399.0,-30.192958411164213,5.014808239658894,35.00749663588661,24.10427585653963,4.989113636994865,-26.67477943759756,-40.200053493585415,1.4709346634282008,-0.16064607458929459,-5.028028450939181,40.014885998711875,42247.0614447177,25751.262059000783,25751.262059000783,67998.32350371848,77382.89367539626,77382.89367539626,25751.262059000783,103134.15573439705,103134.15573439705,103134.15573439705,127948.66537195987,91625.35032759771,56489.51809691905,39039.81358964296,24814.509637562816,0.0,63854.32322720578,21092.333191928392,1536.6066964951403,0.0,0.8867221682373246,2.81559068368902,0.0014959135982669303,354268.7036846726,1555175.1692686095,4.389818104431939,1555175.1692686095,4.389818104431939,0.8499999999999999,0.09564784916125574,4.027634451161993,1.267435551933013,1.0,0.0,4.027634451161462,1.284867213528764,1.2851609676788645,3.134669799924681,19336.796504953134,1971.8044903155649,4632.441516551485,4632.441516551485,5.558896311371185,5.014808239658894,-2.3658766578945007,7.380684897553395,3.4716488622699115,3.4716488622699115,0.9918996749342605,0.0,0.0,0.0002286141748043935,0.9992427824636352,0.00022878741664837928,199.08173825538626,0.0,0.0,0.0,0.058264959897682295,7.708902802897448e-05,0.00015152514677541903,0.0006102879013700552,0.09564784916126512,0.07177372950200106,0.023874119659264056,0.09564781794958474,0.07177372950199402,0.023874119659261714,0.37568904486974597,0.37568904486974597,0.12496560713983232,0.0,4.866439957265754,4.819822272875001,5.006645426022885,4.8673823763498945,4.8210373588323705,5.00676745123161,24814.509637562816,21092.333191928392,0.85,1.0648977244934155,0.6616163058277926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526526215584639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.665501942321,1536.6066964951403,0.37568904486974597,0.12496560713983232,6.112874298809886,3.4716488622699115
4400.0,-30.192905078253755,5.01479774047193,35.00749268074492,24.104272748250537,4.989127252990702,-26.674730076328242,-40.199997125286586,1.470952251065194,-0.16040784671599795,-5.0280056611194155,40.01487806989632,42247.04356296837,25751.25990243568,25751.25990243568,67998.30346540405,77382.82598993904,77382.82598993904,25751.25990243568,103134.08589237471,103134.08589237471,103134.08589237471,127948.56715714268,91625.26656395706,56489.48413698615,39039.758252189895,24814.481264767965,0.0,63854.23951695786,21092.30907505277,1536.6046864295497,0.0,0.8867223130176349,2.815590212422122,0.0014959135982669303,354269.0184508978,1555174.827294357,4.389813238805432,1555174.827294357,4.389813238805432,0.85,0.09564772946701532,4.027634451161993,1.2674352678516883,1.0,0.0,4.027634451161063,1.2848671312416045,1.285160885372892,3.134670000679349,19336.778827307502,1971.802687697379,4632.441516551485,4632.441516551485,5.558895845835874,5.01479774047193,-2.3658407768322536,7.380638517304183,3.471670387521841,3.471670387521841,0.9919058250062402,0.0,0.0,0.0002286141748043935,0.9992372269826137,0.0002287886886427734,199.08169455380786,0.0,0.0,0.0,0.058264959897682295,7.708952061523229e-05,0.00015152465418916122,0.0006102859174126732,0.09564772946701676,0.07177361162082022,0.023874117846196544,0.09564769243845453,0.07177361162081913,0.023874117846196183,0.37568852641096173,0.37568852641096173,0.12496563043800533,0.0,4.866662920696342,4.820115992886656,5.006655278990081,4.867597814403439,4.821334103917252,5.0067380374169375,24814.481264767965,21092.30907505277,0.85,1.0648988067165948,0.6616168931390807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526523035879086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.66013361069,1536.6046864295497,0.37568852641096173,0.12496563043800533,6.112874298809886,3.471670387521841
4401.0,-30.19285163159304,5.014787236650999,35.007488733916105,24.104264575894945,4.989139778784662,-26.67468072172567,-40.19994075698776,1.4709688689173464,-0.16023054050413066,-5.027983952551522,40.014870401743565,42247.02614573246,25751.260458511668,25751.260458511668,67998.28660424413,77382.74212002465,77382.74212002465,25751.260458511668,103134.00257853631,103134.00257853631,103134.00257853631,127948.4574838471,91625.16612838108,56489.450154089136,39039.68441587994,24814.454905310788,0.0,63854.13932119073,21092.286669514167,1536.6028149033812,0.0,0.886722451347246,2.8155904158118497,0.0014959135982669303,354269.31828339817,1555174.4965626895,4.389808589968341,1555174.4965626895,4.389808589968341,0.8499999999999999,0.09564761111683684,4.027634451161993,1.267434999155812,1.0,0.0,4.0276344511622115,1.2848670534917803,1.2851608076052923,3.134670190364375,19336.75763118342,1971.8005262942413,4632.441516551485,4632.441516551485,5.5588959658753785,5.014787236650999,-2.36580570419091,7.380592940841909,3.471691900666538,3.471691900666538,0.9919119716190109,0.0,0.0,0.0002286141748043935,0.999231659686093,0.00022878996335665776,199.08165075904057,0.0,0.0,0.0,0.058264959897682295,7.709001320439942e-05,0.0001515241615999941,0.0006102839334435734,0.09564761111683862,0.07177349476181706,0.023874116355021558,0.09564759777361163,0.07177349476181573,0.023874116355021114,0.37568800934446367,0.37568800934446367,0.12496565410457444,0.0,4.866872821370862,4.820392143969968,5.006665628259384,4.867753412047364,4.821537928105158,5.006748315328878,24814.454905310788,21092.286669514167,0.85,1.064900213629191,0.6616176585393627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526519847078392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.654770099625,1536.6028149033812,0.37568800934446367,0.12496565410457444,6.112874298809886,3.471691900666538
4402.0,-30.192798023599696,5.014776850085015,35.00748481834354,24.104270722623937,4.989161388972726,-26.674630313440254,-40.19987670527769,1.4709936788132747,-0.16001312486343977,-5.027956451408732,40.014863418491366,42246.97738596679,25751.246387918058,25751.246387918058,67998.22377388485,77382.67949389703,77382.67949389703,25751.246387918058,103133.92588181508,103133.92588181508,103133.92588181508,127948.3560113008,91625.09054904646,56489.38844111623,39039.669008811376,24814.430129485718,0.0,63854.0991382971,21092.26561006286,1536.6009025526473,0.0,0.8867226166942151,2.8155907681511128,0.0014959135982669303,354269.6981215629,1555174.1953712082,4.389803033161394,1555174.1953712082,4.389803033161394,0.85,0.09564749077554838,4.027634451161993,1.2674346452904866,1.0,0.0,4.027634451162161,1.2848669374139179,1.2851606915008915,3.1346704735577586,19336.741680770047,1971.7988998047292,4632.441516551485,4632.441516551485,5.5588929284719795,5.014776850085015,-2.3657663628942776,7.380543212979292,3.4717133949146777,3.4717133949146777,0.9919181128327651,0.0,0.0,0.0002286141748043935,0.9992260756179009,0.00022879124192492996,199.08160683209488,0.0,0.0,0.0,0.058264959897682295,7.709057294060427e-05,0.00015152360186378925,0.0006102816790307512,0.09564749077555339,0.07177337637282871,0.02387411440272468,0.09564750854172407,0.07177337637282495,0.02387411440272343,0.37568749252175954,0.37568749252175954,0.12496567810253806,0.0,4.867076525831578,4.82067622810581,5.0066272704318635,4.867943326545287,4.821864732117433,5.006526146661486,24814.430129485718,21092.26561006286,0.85,1.0648998997951922,0.6616173112781223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526516651477925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.64941064512,1536.6009025526473,0.37568749252175954,0.12496567810253806,6.112874298809886,3.4717133949146777
4403.0,-30.19274429633874,5.014766299917897,35.00748090606849,24.104258918110304,4.989163408513079,-26.67458175700085,-40.199820476677246,1.471000869175183,-0.15966457417158608,-5.027942231117798,40.01485568339117,42246.96158929291,25751.266020054183,25751.266020054183,67998.22760934709,77382.62360018106,77382.62360018106,25751.266020054183,103133.88962023525,103133.88962023525,103133.88962023525,127948.29604417938,91625.01372256904,56489.351711680654,39039.62445654265,24814.406423944132,0.0,63854.03088048678,21092.24546035251,1536.5993583799413,0.0,0.8867227171321201,2.8155878461875226,0.0014959135982669303,354269.89452840714,1555173.861752163,4.389799657750657,1555173.861752163,4.389799657750657,0.85,0.09564737619984018,4.027634451161993,1.267434394177981,1.0,0.0,4.027634451161864,1.2848669037724332,1.2851606578517154,3.134670555632383,19336.725467157165,1971.7972464763366,4632.441516551485,4632.441516551485,5.558897166439378,5.014766299917897,-2.3657368072858858,7.380503107203783,3.4717349070283574,3.4717349070283574,0.9919242591509593,0.0,0.0,0.0002286141748043935,0.9992204791599792,0.00022879252334438138,199.08156280743958,0.0,0.0,0.0,0.058264959897682295,7.70910643151784e-05,0.00015152311048921511,0.000610279699953588,0.09564737619984305,0.0717732627359569,0.02387411346388615,0.09564732399578027,0.07177326273595475,0.023874113463885432,0.3756869765594631,0.3756869765594631,0.12496569941761959,0.0,4.867311396272612,4.820976613027199,5.006664808500545,4.868277656946191,4.822205129687859,5.006842008005663,24814.406423944132,21092.24546035251,0.85,1.0649010982034453,0.6616177711375023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526513446232712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.644056204199,1536.5993583799413,0.3756869765594631,0.12496569941761959,6.112874298809886,3.4717349070283574
4404.0,-30.192690437632216,5.014755844161702,35.00747697713286,24.10426038494336,4.989181287475666,-26.674531496164438,-40.19976396868003,1.4710223460079301,-0.15945046034391908,-5.027915942724,40.01484737356567,42246.94528974626,25751.254690743302,25751.254690743302,67998.19998048956,77382.55716942917,77382.55716942917,25751.254690743302,103133.81186017247,103133.81186017247,103133.81186017247,127948.18581093213,91624.93272675073,56489.32084706804,39039.56875520299,24814.373950759666,0.0,63853.94270596266,21092.217858145716,1536.597031030114,0.0,0.8867228811085293,2.815588100365216,0.0014959135982669303,354270.25761687534,1555173.5033449668,4.389794147006281,1555173.5033449668,4.389794147006281,0.85,0.09564725489722964,4.027634451161993,1.267434135372751,1.0,0.0,4.027634451160576,1.2848668032889687,1.2851605573452778,3.1346708007804067,19336.708373638277,1971.795503422502,4632.441516551485,4632.441516551485,5.5588947207936314,5.014755844161702,-2.365698425757062,7.380454269918765,3.471756352478085,3.471756352478085,0.99193038642231,0.0,0.0,0.0002286141748043935,0.999214869044073,0.00022879380790550454,199.08151867509596,0.0,0.0,0.0,0.058264959897682295,7.709155813428342e-05,0.0001515226166701101,0.000610277711030748,0.09564725489723248,0.07177314379156444,0.02387411110566805,0.09564720544935724,0.0717731437915623,0.02387411110566734,0.37568646246379656,0.37568646246379656,0.12496572316517461,0.0,4.867532276782811,4.82127382374523,5.006655813816792,4.868465482380088,4.822512534497889,5.006669835899061,24814.373950759666,21092.217858145716,0.85,1.0649021360139115,0.6616184294881646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452651023385786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.63870593954,1536.597031030114,0.37568646246379656,0.12496572316517461,6.112874298809886,3.471756352478085
4405.0,-30.192636476808783,5.014745467164001,35.00747309259817,24.10425633369016,4.989200984080876,-26.674480961728968,-40.19969991696996,1.4710454690010577,-0.15936154797992685,-5.027890292134849,40.01484080896889,42246.89788163418,25751.245239724092,25751.245239724092,67998.14312135827,77382.46091372578,77382.46091372578,25751.245239724092,103133.70615344986,103133.70615344986,103133.70615344986,127948.05855016162,91624.82260018348,56489.25956809198,39039.51448010167,24814.352396711754,0.0,63853.86687681342,21092.19953720499,1536.5953420302787,0.0,0.8867230355144715,2.8155899259786312,0.0014959135982669303,354270.61189643375,1555173.2202104577,4.389788957897224,1555173.2202104577,4.389788957897224,0.85,0.09564713683427471,4.027634451161993,1.2674338084319605,1.0,0.0,4.027634451163099,1.284866695103647,1.285160449135222,3.1346710647185807,19336.68513230809,1971.7931334663815,4632.441516551485,4632.441516551485,5.558892680612624,5.014745467164001,-2.365660481233516,7.380405948397517,3.4717778088248292,3.4717778088248292,0.991936516807094,0.0,0.0,0.0002286141748043935,0.9992092483253763,0.00022879509490883836,199.08147445909643,0.0,0.0,0.0,0.058264959897682295,7.709211788085877e-05,0.00015152205692353475,0.0006102754565761572,0.09564713683427782,0.07177302747192206,0.02387410936235576,0.09564717898791172,0.07177302747191973,0.02387410936235498,0.37568594986912224,0.37568594986912224,0.1249657460607468,0.0,4.867721875388781,4.821538558205816,5.006619133293157,4.868528744154901,4.822646153498681,5.006521198899804,24814.352396711754,21092.19953720499,0.85,1.0649025101727976,0.6616184727408395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526507013625247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.633360099082,1536.5953420302787,0.37568594986912224,0.1249657460607468,6.112874298809886,3.4717778088248292
4406.0,-30.192582336126687,5.01473504498821,35.007469229904125,24.104248405806743,4.98921165834807,-26.674431167690365,-40.19964347882194,1.47106048991173,-0.15913808688429754,-5.027870477666019,40.01483367605282,42246.88300699993,25751.250661094866,25751.250661094866,67998.1336680948,77382.38568009772,77382.38568009772,25751.250661094866,103133.63634119258,103133.63634119258,103133.63634119258,127947.96614807355,91624.72977027018,56489.22709717227,39039.44741455323,24814.329806880975,0.0,63853.777221434204,21092.18033584883,1536.593730113172,0.0,0.8867231622587831,2.815589301515931,0.0014959135982669303,354270.8855691397,1555172.9125640846,4.389784698411455,1555172.9125640846,4.389784698411455,0.85,0.09564702051964494,4.027634451161993,1.2674335188558326,1.0,0.0,4.027634451162084,1.2848666248254685,1.2851603788409762,3.134671236175266,19336.66554129821,1971.7911357393414,4632.441516551485,4632.441516551485,5.558893850917905,5.01473504498821,-2.365626831481408,7.380361876469618,3.4717992715041257,3.4717992715041257,0.9919426490011788,0.0,0.0,0.0002286141748043935,0.9992036089063392,0.00022879638620863186,199.08143009573874,0.0,0.0,0.0,0.058264959897682295,7.70926110957867e-05,0.0001515215637086068,0.0006102734700867215,0.09564702051964963,0.07177291277634244,0.023874107743307182,0.09564707111028499,0.07177291277633892,0.023874107743306013,0.3756854367031559,0.3756854367031559,0.12496576658912867,0.0,4.867916498532509,4.821800562774456,5.0066108116050145,4.868732390781702,4.822886168531852,5.006615212138513,24814.329806880975,21092.18033584883,0.85,1.0649038573284186,0.661619168753241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526503787288458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.628018099656,1536.593730113172,0.3756854367031559,0.12496576658912867,6.112874298809886,3.4717992715041257
4407.0,-30.192528113082524,5.014724529104294,35.00746534106333,24.10424135103824,4.989216912959485,-26.67438184147464,-40.19958714544771,1.4710706413516195,-0.15878693568799918,-5.027853075066773,40.01482518908277,42246.86874984331,25751.261906070013,25751.261906070013,67998.13065591332,77382.33586530673,77382.33586530673,25751.261906070013,103133.59777137674,103133.59777137674,103133.59777137674,127947.89773000577,91624.66013190906,56489.19301644561,39039.40790607049,24814.299958629043,0.0,63853.707864699536,21092.154964834685,1536.5917596746035,0.0,0.886723281625818,2.815586716897438,0.0014959135982669303,354271.1259298159,1555172.5465167188,4.389780686853976,1555172.5465167188,4.389780686853976,0.85,0.09564690326350911,4.027634451161993,1.2674332666443662,1.0,0.0,4.027634451161348,1.2848665773300367,1.2851603313346858,3.1346713520492147,19336.65084467972,1971.7896371013262,4632.441516551485,4632.441516551485,5.55889627835819,5.014724529104294,-2.365595010766069,7.380319539870363,3.471820703259702,3.471820703259702,0.9919487723599149,0.0,0.0,0.0002286141748043935,0.9991979609426872,0.00022879767947955865,199.08138566491263,0.0,0.0,0.0,0.058264959897682295,7.709310339800201e-05,0.0001515210714063915,0.0006102714872733587,0.09564690326350966,0.07177279738134797,0.023874105882161694,0.09564687353286644,0.07177279738134755,0.023874105882161555,0.37568492309103213,0.37568492309103213,0.12496578691974061,0.0,4.868139862170608,4.822087237255744,5.0066434784786225,4.869066139378788,4.823266948507921,5.006807245918026,24814.299958629043,21092.154964834685,0.85,1.0649049668344313,0.6616196641134882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526500550199297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.622681502095,1536.5917596746035,0.37568492309103213,0.12496578691974061,6.112874298809886,3.471820703259702
4408.0,-30.192473711993408,5.014714105241797,35.00746144774634,24.104242748022102,4.989235185463886,-26.674331053154013,-40.199523023888446,1.471092526624517,-0.15858245860721354,-5.027826957902597,40.014817281023745,42246.82296978016,25751.250863499627,25751.250863499627,67998.07383327978,77382.26754961221,77382.26754961221,25751.250863499627,103133.51841311183,103133.51841311183,103133.51841311183,127947.78830425764,91624.57719083628,56489.13261100421,39039.38286648008,24814.269891145806,0.0,63853.65275762589,21092.129407473934,1536.5895736174955,0.0,0.8867234432741498,2.815587077782646,0.0014959135982669303,354271.4866542885,1555172.2054381396,4.389775254353832,1555172.2054381396,4.389775254353832,0.85,0.0956467828261701,4.027634451161993,1.2674329133285211,1.0,0.0,4.0276344511611235,1.28486647493566,1.2851602289168989,3.13467160185939,19336.633340630455,1971.7878521850434,4632.441516551485,4632.441516551485,5.558893894610796,5.014714105241797,-2.3655568079910094,7.380270913232806,3.4718420893763677,3.4718420893763677,0.9919548826789623,0.0,0.0,0.0002286141748043935,0.9991922944681817,0.00022879897700379384,199.08134108821497,0.0,0.0,0.0,0.058264959897682295,7.709366376537527e-05,0.00015152051103901824,0.000610269230318421,0.09564678282617597,0.0717726793288942,0.023874103497281772,0.09564676715498696,0.0717726793288898,0.02387410349728031,0.3756844107932935,0.3756844107932935,0.12496580957322824,0.0,4.868350917180123,4.822371830097893,5.006633065488359,4.869244499295405,4.823559744964257,5.006641088576714,24814.269891145806,21092.129407473934,0.85,1.0649049959817518,0.6616195181525417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526497308187125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.61734835921,1536.5895736174955,0.3756844107932935,0.12496580957322824,6.112874298809886,3.4718420893763677
4409.0,-30.192419174920214,5.014703684938074,35.00745758274844,24.104239569883816,4.989249211224219,-26.674280567195837,-40.19946270911021,1.47111060349986,-0.15835753068330405,-5.027804962086869,40.01481031924496,42246.793601694524,25751.250436446808,25751.250436446808,67998.04403814134,77382.19785581707,77382.19785581707,25751.250436446808,103133.44829226387,103133.44829226387,103133.44829226387,127947.69560835432,91624.49109712764,56489.086843005316,39039.33806013592,24814.24731609044,0.0,63853.58537622636,21092.110218676873,1536.5879123366635,0.0,0.8867235805065395,2.8155866887022785,0.0014959135982669303,354271.79045583546,1555171.905173152,4.389770642398987,1555171.905173152,4.389770642398987,0.85,0.09564666622797896,4.027634451161993,1.2674326215544718,1.0,0.0,4.027634451162016,1.2848663903596012,1.2851601443215037,3.1346718081984863,19336.615171242633,1971.7859994231092,4632.441516551485,4632.441516551485,5.558893802423378,5.014703684938074,-2.3655216228761167,7.380225307814191,3.471863485726355,3.471863485726355,0.9919609959218157,0.0,0.0,0.0002286141748043935,0.9991866138642234,0.00022880027777820013,199.0812964001108,0.0,0.0,0.0,0.058264959897682295,7.709419086818736e-05,0.00015151998393620614,0.0006102671073409756,0.09564666622798104,0.07177256431569595,0.023874101912285086,0.09564666533205538,0.07177256431569438,0.02387410191228457,0.3756838996118932,0.3756838996118932,0.12496583149328258,0.0,4.8685619118434715,4.822655323815411,5.00662571970372,4.869447431403557,4.823831024796959,5.006638172754265,24814.24731609044,21092.110218676873,0.85,1.0649056531046106,0.6616197563970094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452649405553105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.612020590592,1536.5879123366635,0.3756838996118932,0.12496583149328258,6.112874298809886,3.471863485726355
4410.0,-30.19236456156191,5.0146933100566855,35.007453737657485,24.10424124626445,4.989265652521803,-26.674229771000057,-40.1994061312638,1.471130861959924,-0.1581062284412269,-5.027780986751494,40.014803169080345,42246.78003192256,25751.24498576662,25751.24498576662,67998.02501768919,77382.13811548904,77382.13811548904,25751.24498576662,103133.38310125566,103133.38310125566,103133.38310125566,127947.60572344529,91624.41590398406,56489.05782041747,39039.286759518436,24814.222622189624,0.0,63853.50938170806,21092.08922886118,1536.5860843029045,0.0,0.8867237285018366,2.815586184002816,0.0014959135982669303,354272.12159832055,1555171.5967830364,4.389765668737308,1555171.5967830364,4.389765668737308,0.85,0.09564654835883915,4.027634451161993,1.267432382530533,1.0,0.0,4.027634451161553,1.2848662955766021,1.285160049516835,3.1346720394393524,19336.599302331782,1971.7843812445415,4632.441516551485,4632.441516551485,5.558892625791106,5.0146933100566855,-2.365484987802373,7.380178297859059,3.4718848657768016,3.4718848657768016,0.9919671045076576,0.0,0.0,0.0002286141748043935,0.9991809253492806,0.00022880158037892642,199.0812516495182,0.0,0.0,0.0,0.058264959897682295,7.709468531624047e-05,0.00015151948948815305,0.0006102651158849627,0.09564654835884359,0.07177244845569493,0.02387409990314866,0.09564655036270703,0.0717724484556916,0.02387409990314755,0.3756833894466119,0.3756833894466119,0.12496585300572545,0.0,4.868775421211637,4.82294717386236,5.006603314775248,4.869674758310282,4.82416005539136,5.006559296295052,24814.222622189624,21092.08922886118,0.85,1.0649066226134218,0.6616203313020236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526490794745905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.606697359559,1536.5860843029045,0.3756833894466119,0.12496585300572545,6.112874298809886,3.4718848657768016
4411.0,-30.19230982501992,5.014682826787146,35.00744988707187,24.10422891788187,4.989270883552947,-26.674179985019766,-40.19934595618395,1.4711410435528036,-0.1578439222443535,-5.0277643237316045,40.014795318853274,42246.75189633498,25751.257992344796,25751.257992344796,67998.00988867978,77382.06708394103,77382.06708394103,25751.257992344796,103133.32507628582,103133.32507628582,103133.32507628582,127947.52183908055,91624.32483134055,56489.00964373449,39039.23909734006,24814.196762794738,0.0,63853.4358601348,21092.067248375526,1536.5843565442574,0.0,0.8867238417954757,2.8155846810166123,0.0014959135982669303,354272.35174472583,1555171.258198936,4.389761861291193,1555171.258198936,4.389761861291193,0.85,0.09564643345313772,4.027634451161993,1.2674320830637589,1.0,0.0,4.027634451161628,1.2848662479401183,1.28516000186946,3.1346721556574835,19336.580082179626,1971.7824213344645,4632.441516551485,4632.441516551485,5.558895433506677,5.014682826787146,-2.365453759211414,7.38013658599856,3.4719062421624796,3.4719062421624796,0.9919732120464227,0.0,0.0,0.0002286141748043935,0.9991752240386178,0.000228802885924599,199.08120679800814,0.0,0.0,0.0,0.058264959897682295,7.709521120463917e-05,0.00015151896359975436,0.0006102629977987307,0.09564643345314001,0.07177233506981714,0.023874098383322866,0.09564640397984858,0.07177233506981544,0.023874098383322294,0.37568288079017226,0.37568288079017226,0.12496587327359387,0.0,4.868998132788363,4.823234486964452,5.006631451685905,4.8699204014872635,4.824415350347806,5.006775692524229,24814.196762794738,21092.067248375526,0.85,1.0649076118256706,0.6616206524715864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526487529401126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.601377474672,1536.5843565442574,0.37568288079017226,0.12496587327359387,6.112874298809886,3.4719062421624796
4412.0,-30.192254932600143,5.014672383130463,35.007446020083485,24.104220431204908,4.989285200527069,-26.67412915006954,-40.19928560648111,1.4711594179964722,-0.15772183954095453,-5.027740770806344,40.014787139916145,42246.72375477818,25751.253238801895,25751.253238801895,67997.97699358007,77381.9747079842,77381.9747079842,25751.253238801895,103133.2279467861,103133.2279467861,103133.2279467861,127947.39386943955,91624.21602974577,56488.96507653975,39039.167725784464,24814.165922653447,0.0,63853.33364843791,21092.041034255428,1536.5821815374036,0.0,0.8867239913662152,2.81558582570394,0.0014959135982669303,354272.67705337045,1555170.9054374718,4.3897568346858105,1555170.9054374718,4.3897568346858105,0.85,0.09564631484500485,4.027634451161993,1.2674317857949062,1.0,0.0,4.027634451163131,1.284866161971861,1.2851599158815483,3.134672365393182,19336.557120474266,1971.7800798921412,4632.441516551485,4632.441516551485,5.558894407364657,5.014672383130463,-2.3654175078798425,7.380089891010305,3.471927568559596,3.471927568559596,0.9919793053027417,0.0,0.0,0.0002286141748043935,0.9991695065270924,0.0002288041951950769,199.08116181879097,0.0,0.0,0.0,0.058264959897682295,7.709573862245338e-05,0.00015151843618194013,0.0006102608735525719,0.0956463148450136,0.07177221866470836,0.02387409618030524,0.0956463236129233,0.07177221866470179,0.023874096180303058,0.3756823732601313,0.3756823732601313,0.12496589559707105,0.0,4.869193392787565,4.823492342357895,5.00663817181794,4.870018931265406,4.824568443530495,5.006709850135451,24814.165922653447,21092.041034255428,0.85,1.0649088012845442,0.6616212708232139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452648425669264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.59606187801,1536.5821815374036,0.3756823732601313,0.12496589559707105,6.112874298809886,3.471927568559596
4413.0,-30.192199911243417,5.014661912296646,35.00744215879194,24.104222980700456,4.989296092085464,-26.67407854167136,-40.1992290635593,1.4711747225134135,-0.15733999804331233,-5.0277203794221235,40.01477957187309,42246.71195064704,25751.256500058134,25751.256500058134,67997.96845070517,77381.94097344959,77381.94097344959,25751.256500058134,103133.19747350772,103133.19747350772,103133.19747350772,127947.3375680248,91624.16443046594,56488.935407663506,39039.143358669375,24814.14009451708,0.0,63853.28345318645,21092.019080339516,1536.580373149819,0.0,0.8867241226238528,2.815583186596173,0.0014959135982669303,354272.9586955848,1555170.579024212,4.38975242352753,1555170.579024212,4.38975242352753,0.85,0.095646198880488,4.027634451161993,1.2674315390782431,1.0,0.0,4.027634451160216,1.2848660903668365,1.285159844260153,3.1346725400871,19336.546230859436,1971.7789694604617,4632.441516551485,4632.441516551485,5.5588951113684155,5.014661912296646,-2.365383592996303,7.380045505292949,3.4719488894344757,3.4719488894344757,0.9919853969812787,0.0,0.0,0.0002286141748043935,0.9991637756210998,0.00022880550754783165,199.0811167339424,0.0,0.0,0.0,0.058264959897682295,7.709623277446231e-05,0.0001515179420299312,0.0006102588832889166,0.09564619888048564,0.07177210415805635,0.023874094722429292,0.09564613555460784,0.07177210415805813,0.02387409472242988,0.3756818650356504,0.3756818650356504,0.12496591828450859,0.0,4.869423090945531,4.8237924904564125,5.0066556985020725,4.870380381378823,4.8250317666318665,5.006764589770853,24814.14009451708,21092.019080339516,0.85,1.0649095046233192,0.661621606062277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526480974665672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.590751228654,1536.580373149819,0.3756818650356504,0.12496591828450859,6.112874298809886,3.4719488894344757
4414.0,-30.19214479520988,5.014651504662327,35.00743831025697,24.104219278693222,4.989313239390335,-26.674027222450306,-40.199164872150845,1.4711956666307529,-0.15720015372642138,-5.0276957345090745,40.014772220852755,42246.66874229761,25751.248916118213,25751.248916118213,67997.91765841583,77381.8565945241,77381.8565945241,25751.248916118213,103133.10551064232,103133.10551064232,103133.10551064232,127947.21923967318,91624.06468110671,56488.876828880115,39039.09761358511,24814.113729030872,0.0,63853.21134261598,21091.996669676242,1536.5784301659517,0.0,0.8867242747559676,2.815584225275839,0.0014959135982669303,354273.29908702656,1555170.2619712958,4.389747310844533,1555170.2619712958,4.389747310844533,0.85,0.09564608151886343,4.027634451161993,1.2674312005983666,1.0,0.0,4.027634451159423,1.2848659923759072,1.2851597462468203,3.134672779154425,19336.525179555905,1971.7768228249104,4632.441516551485,4632.441516551485,5.558893474231736,5.014651504662327,-2.3653465617805347,7.3799980664428615,3.4719701847048245,3.4719701847048245,0.9919914813442355,0.0,0.0,0.0002286141748043935,0.9991580348893235,0.0002288068221657418,199.08107157153555,0.0,0.0,0.0,0.058264959897682295,7.709679377331243e-05,0.00015151738103108108,0.0006102566237906208,0.09564608151887037,0.0717719885707435,0.023874092948126868,0.09564606630528294,0.0717719885707383,0.023874092948125137,0.37568135899327854,0.37568135899327854,0.124965941923192,0.0,4.86962827463492,4.824069563292767,5.006644381354647,4.870495580782631,4.825224606411268,5.006645987489549,24814.113729030872,21091.996669676242,0.85,1.0649099117906644,0.6616216765608773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526477684931027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.585444992079,1536.5784301659517,0.37568135899327854,0.124965941923192,6.112874298809886,3.4719701847048245
4415.0,-30.192089535872817,5.014641167891236,35.00743450093763,24.104215297289215,4.9893321763844485,-26.67397559530741,-40.199104382749624,1.471218235819064,-0.15710072558908905,-5.027670658126396,40.01476566602169,42246.641604981014,25751.240412530864,25751.240412530864,67997.88201751187,77381.7638095502,77381.7638095502,25751.240412530864,103133.00422208107,103133.00422208107,103133.00422208107,127947.09620352673,91623.95719211444,56488.83498754524,39039.02467174355,24814.091981445654,0.0,63853.11665318921,21091.978184228807,1536.5767412224552,0.0,0.886724426200885,2.815585845625095,0.0014959135982669303,354273.64543811773,1555169.9792584316,4.389742221257265,1555169.9792584316,4.389742221257265,0.8500000000000001,0.09564596509889162,4.027634451161993,1.2674308824492622,1.0,0.0,4.027634451161628,1.2848658867817995,1.285159640628571,3.1346730367711757,19336.50249486479,1971.7745096301787,4632.441516551485,4632.441516551485,5.558891638571788,5.014641167891236,-2.365309193294971,7.379950361186207,3.471991481588966,3.471991481588966,0.9919975661682761,0.0,0.0,0.0002286141748043935,0.9991522792671703,0.00022880814020868862,199.0810262917255,0.0,0.0,0.0,0.058264959897682295,7.709732242203763e-05,0.00015151685238235586,0.0006102544945868026,0.09564596509889592,0.07177187385616193,0.023874091242733993,0.09564603255419077,0.0717718738561587,0.023874091242732914,0.3756808534967934,0.3756808534967934,0.12496596458469747,0.0,4.869807127885679,4.824319733064669,5.00660845884795,4.8705699325373075,4.825367981902502,5.006512464197215,24814.091981445654,21091.978184228807,0.85,1.064910932802771,0.6616222327006956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526474389537138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.580142486244,1536.5767412224552,0.3756808534967934,0.12496596458469747,6.112874298809886,3.471991481588966
4416.0,-30.192034156247182,5.014630790855923,35.0074307111538,24.104217846784763,4.989343047494988,-26.673924666535353,-40.19904403304679,1.471233557783182,-0.1567159255336037,-5.027650816799543,40.01475861639503,42246.615378671144,25751.24524423755,25751.24524423755,67997.86062290869,77381.7301453292,77381.7301453292,25751.24524423755,103132.97538956675,103132.97538956675,103132.97538956675,127947.0447381093,91623.90550973963,56488.79074308182,39039.01640739757,24814.069348542547,0.0,63853.08575594012,21091.958946261166,1536.5751280747497,0.0,0.8867245527789944,2.8155831034320173,0.0014959135982669303,354273.9194836216,1555169.675204853,4.389737967366096,1555169.675204853,4.389737967366096,0.85,0.0956458501454521,4.027634451161993,1.2674306351831186,1.0,0.0,4.027634451160939,1.2848658150951755,1.2851595689255577,3.134673211664246,19336.491587713434,1971.7733974102712,4632.441516551485,4632.441516551485,5.558892681586939,5.014630790855923,-2.3652756787786915,7.379906469634615,3.4720127825041245,3.4720127825041245,0.9920036521440355,0.0,0.0,0.0002286141748043935,0.9991465111520553,0.00022880946112777028,199.08098091337098,0.0,0.0,0.0,0.058264959897682295,7.709784985320537e-05,0.00015151632495118814,0.0006102523702868609,0.09564585014545438,0.07177176052101548,0.023874089624438884,0.09564585264239002,0.07177176052101378,0.023874089624438315,0.37568034698961367,0.37568034698961367,0.12496598496419066,0.0,4.870025188981742,4.824613475956198,5.006598613642893,4.870934891265961,4.825826088159943,5.006596971053057,24814.069348542547,21091.958946261166,0.85,1.0649111130323563,0.6616221421177132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526471085576615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.574844688455,1536.5751280747497,0.37568034698961367,0.12496598496419066,6.112874298809886,3.4720127825041245
4417.0,-30.191978601609538,5.014620418474599,35.007426918348564,24.10421484326946,4.989355815967339,-26.67387339046723,-40.19898738535119,1.4712506048250005,-0.15646857387076807,-5.027628913503156,40.014750948820826,42246.60532785627,25751.244685758917,25751.244685758917,67997.85001361519,77381.66627705553,77381.66627705553,25751.244685758917,103132.91096281444,103132.91096281444,103132.91096281444,127946.95298890701,91623.82432076098,56488.76337156173,39038.95661022139,24814.042026092575,0.0,63852.99863631396,21091.93572217869,1536.5731947075035,0.0,0.8867246920959424,2.8155824088108887,0.0014959135982669303,354274.2220089406,1555169.3444989673,4.389733285363676,1555169.3444989673,4.389733285363676,0.85,0.09564573341024858,4.027634451161993,1.2674303598934782,1.0,0.0,4.027634451160766,1.2848657353374686,1.285159489149616,3.1346734062482717,19336.4744534296,1971.7716501995687,4632.441516551485,4632.441516551485,5.5588925610287765,5.014620418474599,-2.3652406778487265,7.379861096323325,3.4720340540449572,3.4720340540449572,0.9920097297271306,0.0,0.0,0.0002286141748043935,0.9991407248444892,0.00022881078622831238,199.0809353916315,0.0,0.0,0.0,0.058264959897682295,7.709834493341293e-05,0.0001515158298709806,0.0006102503762847608,0.09564573341025462,0.07177164598267284,0.02387408742758177,0.09564572372868355,0.07177164598266832,0.023874087427580265,0.37567984248409403,0.37567984248409403,0.12496600507614868,0.0,4.870243944438869,4.824907457838492,5.006590834848225,4.871160339632411,4.826124937518898,5.006601379748361,24814.042026092575,21091.93572217869,0.85,1.0649123998217993,0.6616228874148773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526467774425538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.569551142427,1536.5731947075035,0.37567984248409403,0.12496600507614868,6.112874298809886,3.4720340540449572
4418.0,-30.1919229216168,5.014609981992041,35.00742311523476,24.1042073694058,4.989363690603011,-26.673822490995285,-40.19892703564835,1.471263259981474,-0.15619088216084265,-5.027610316200701,40.01474306295119,42246.58033524553,25751.252377907018,25751.252377907018,67997.83271315254,77381.6040671133,77381.6040671133,25751.252377907018,103132.85644502031,103132.85644502031,103132.85644502031,127946.87119369511,91623.74275809096,56488.71902622306,39038.915257631,24814.01474867481,0.0,63852.93000630581,21091.912536373587,1536.5713400721681,0.0,0.8867248153680832,2.81558092941855,0.0014959135982669303,354274.4788724851,1555169.0043779572,4.389729142577366,1555169.0043779572,4.389729142577366,0.85,0.0956456184755542,4.027634451161993,1.2674301087809727,1.0,0.0,4.027634451161287,1.284865676128008,1.2851594299266187,3.134673550700976,19336.457240281197,1971.7698949469186,4632.441516551485,4632.441516551485,5.558894221524237,5.014609981992041,-2.3652081398246936,7.379818121816735,3.4720553096946842,3.4720553096946842,0.9920158027699097,0.0,0.0,0.0002286141748043935,0.9991349255167973,0.00022881211432594455,199.0808897671963,0.0,0.0,0.0,0.058264959897682295,7.709887237104737e-05,0.00015151530243334612,0.0006102482519587734,0.09564561847555494,0.07177153289546503,0.02387408558008991,0.09564557132633345,0.07177153289546447,0.023874085580089723,0.37567933979022977,0.37567933979022977,0.12496602509287731,0.0,4.87047202247885,4.825203999008465,5.006612728540631,4.871419434039865,4.8264254449064765,5.00673567541196,24814.01474867481,21091.912536373587,0.85,1.0649132734619602,0.6616232071272761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526464452812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.56426294846,1536.5713400721681,0.37567933979022977,0.12496602509287731,6.112874298809886,3.4720553096946842
4419.0,-30.191867170987344,5.014599589612909,35.00741930759885,24.104203946795337,4.9893788479852645,-26.673770799619902,-40.19886658117173,1.4712824766178234,-0.15600750753276316,-5.027586666838776,40.01473532500828,42246.555147688916,25751.24708549576,25751.24708549576,67997.80223318467,77381.52897799198,77381.52897799198,25751.24708549576,103132.77606348775,103132.77606348775,103132.77606348775,127946.7622141386,91623.65123610741,56488.67740580435,39038.859811447845,24813.986150650842,0.0,63852.84596209868,21091.888228053216,1536.5692914332847,0.0,0.8867249638313508,2.8155812796570134,0.0014959135982669303,354274.80551463494,1555168.6706371475,4.389724153198086,1555168.6706371475,4.389724153198086,0.85,0.09564550166882232,4.027634451161993,1.2674297983245926,1.0,0.0,4.027634451161047,1.2848655862194753,1.2851593399975305,3.134673770049912,19336.437925299426,1971.7679253669119,4632.441516551485,4632.441516551485,5.558893079057303,5.014599589612909,-2.365171914963003,7.379771504575912,3.4720765287199034,3.4720765287199034,0.9920218653485439,0.0,0.0,0.0002286141748043935,0.9991291188683475,0.00022881344411554216,199.08084408490205,0.0,0.0,0.0,0.058264959897682295,7.709940072771714e-05,0.00015151477407667637,0.0006102461239312478,0.09564550166882732,0.07177141824298451,0.023874083425842806,0.09564547171797914,0.07177141824298076,0.023874083425841554,0.37567883889694126,0.37567883889694126,0.12496604682836746,0.0,4.870684512237062,4.825486831027035,5.006613380055171,4.871579159306009,4.826663023437163,5.006660967192033,24813.986150650842,21091.888228053216,0.85,1.0649141977719572,0.6616236835044961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526461123704997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.558979117593,1536.5692914332847,0.37567883889694126,0.12496604682836746,6.112874298809886,3.4720765287199034
