time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4420.0,-30.191811292000367,5.014589174727301,35.00741551017508,24.10419591413813,4.989390301551186,-26.673719363158444,-40.198802354838676,1.4712983727092648,-0.15581968123387924,-5.0275661636868865,40.01472800718727,42246.51495659306,25751.249786272987,25751.249786272987,67997.76474286604,77381.44996434456,77381.44996434456,25751.249786272987,103132.69975061755,103132.69975061755,103132.69975061755,127946.66118321946,91623.5542380203,56488.619230268814,39038.81667527943,24813.961432601915,0.0,63852.77810788134,21091.867217711628,1536.5675374725715,0.0,0.8867250947508023,2.8155812040926698,0.0014959135982669303,354275.0887018999,1555168.3550164248,4.389719753411735,1555168.3550164248,4.389719753411735,0.85,0.09564538743152964,4.027634451161993,1.2674294532509522,1.0,0.0,4.027634451161926,1.2848655118467267,1.2851592656077784,3.1346739514963766,19336.41745462984,1971.7658379395455,4632.441516551485,4632.441516551485,5.558893662071079,5.014589174727301,-2.365138012537244,7.379727187264545,3.4720977436555187,3.4720977436555187,0.9920279267587196,0.0,0.0,0.0002286141748043935,0.9991232988874782,0.000228814776973928,199.08079829745216,0.0,0.0,0.0,0.058264959897682295,7.709996205311515e-05,0.00015151421275127835,0.0006102438631177364,0.0956453874315327,0.07177130554258516,0.023874081888947535,0.09564537409525835,0.07177130554258287,0.023874081888946772,0.3756783388101189,0.3756783388101189,0.12496606866477047,0.0,4.870889162999674,4.825755713508158,5.0066245778609755,4.871746482453034,4.82687013947492,5.00670836607253,24813.961432601915,21091.867217711628,0.85,1.0649147422839083,0.6616237571561288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526457790376155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.553698557816,1536.5675374725715,0.3756783388101189,0.12496606866477047,6.112874298809886,3.4720977436555187
4421.0,-30.191755294128022,5.014578793127277,35.007411720485656,24.104192526452266,4.989405287662425,-26.67366746640925,-40.19874563729388,1.471317459943654,-0.15563260683808267,-5.027543053174375,40.01472063761879,42246.50632309847,25751.245792002872,25751.245792002872,67997.75211510134,77381.375661015,77381.375661015,25751.245792002872,103132.62145301787,103132.62145301787,103132.62145301787,127946.55667433124,91623.46333233232,56488.59399441579,39038.74370879615,24813.935221313368,0.0,63852.67893010952,21091.844938116363,1536.565637904442,0.0,0.8867252391352858,2.81558144279564,0.0014959135982669303,354275.4079019549,1555168.0371638606,4.3897149011095085,1555168.0371638606,4.3897149011095085,0.85,0.09564527181351556,4.027634451161993,1.2674292329093442,1.0,0.0,4.0276344511643725,1.2848654225436478,1.2851591762842824,3.1346741693682487,19336.398269712314,1971.7638816224005,4632.441516551485,4632.441516551485,5.558892799832429,5.014578793127277,-2.365102209973525,7.379681003100802,3.472118934481048,3.472118934481048,0.9920339812802995,0.0,0.0,0.0002286141748043935,0.9991174665610008,0.00022881611267521122,199.08075241260826,0.0,0.0,0.0,0.058264959897682295,7.710045775633596e-05,0.00015151371704805755,0.0006102418666063668,0.0956452718135193,0.07177119170216682,0.023874080111352475,0.09564527953705533,0.07177119170216402,0.023874080111351538,0.3756778387107523,0.3756778387107523,0.12496609122214648,0.0,4.871084686641495,4.826017441947442,5.006620712380766,4.871910446336301,4.827108197695907,5.006649206622114,24813.935221313368,21091.844938116363,0.85,1.0649161985752993,0.6616246495991144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526454449374357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.548422427824,1536.565637904442,0.3756778387107523,0.12496609122214648,6.112874298809886,3.472118934481048
4422.0,-30.19169915727466,5.014568445834529,35.007407952678584,24.10419430760669,4.989421024833904,-26.673615369488935,-40.19868130618704,1.4713372370481812,-0.1553750518482957,-5.027519872020981,40.01471369561025,42246.46677479515,25751.241675129786,25751.241675129786,67997.70844992495,77381.31911504171,77381.31911504171,25751.241675129786,103132.5607901715,103132.5607901715,103132.5607901715,127946.47231885623,91623.3904317131,56488.53809146652,39038.72482249619,24813.91152868474,0.0,63852.63635118093,21091.82479938203,1536.563882968372,0.0,0.8867253823304909,2.815580763244103,0.0014959135982669303,354275.7280779209,1555167.7377521803,4.389710088776192,1555167.7377521803,4.389710088776192,0.85,0.09564515672046366,4.027634451161993,1.2674289136612789,1.0,0.0,4.027634451160356,1.2848653300128996,1.2851590837323794,3.134674395114667,19336.382884620372,1971.7623127796314,4632.441516551485,4632.441516551485,5.558891911127613,5.014568445834529,-2.365066354082871,7.3796347999174,3.4721401179895865,3.4721401179895865,0.9920400337113104,0.0,0.0,0.0002286141748043935,0.9991116197961287,0.00022881745169878298,199.0807064139041,0.0,0.0,0.0,0.058264959897682295,7.710102000456638e-05,0.00015151315479982713,0.0006102396020760239,0.09564515672046833,0.07177107829031133,0.023874078430157004,0.0956451626602386,0.07177107829030782,0.023874078430155835,0.3756773383465933,0.3756773383465933,0.12496611344992672,0.0,4.8712879533414934,4.826293365813001,5.006605178525888,4.872144820172707,4.82744103776804,5.006587133606843,24813.91152868474,21091.82479938203,0.85,1.0649162248516517,0.6616244714226873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452645110126595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.543150542131,1536.563882968372,0.3756773383465933,0.12496611344992672,6.112874298809886,3.4721401179895865
4423.0,-30.191642867027458,5.014558065102876,35.00740419386182,24.10419158348816,4.98943177503454,-26.673563633228923,-40.19862462356684,1.4713525412360058,-0.15508346705121312,-5.027499905463868,40.01470642185689,42246.459422309854,25751.245687798313,25751.245687798313,67997.70511010816,77381.26466231889,77381.26466231889,25751.245687798313,103132.5103501172,103132.5103501172,103132.5103501172,127946.39748048881,91623.31754332632,56488.5123033174,39038.6724888988,24813.88713037161,0.0,63852.55961927041,21091.80406081587,1536.562161571861,0.0,0.8867255103573712,2.8155792610922297,0.0014959135982669303,354276.00385436043,1555167.4240322574,4.389705786202704,1555167.4240322574,4.389705786202704,0.85,0.09564504284129319,4.027634451161993,1.2674286663951353,1.0,0.0,4.027634451161976,1.2848652584095077,1.285159012112617,3.134674569804828,19336.36750210999,1971.7607442001083,4632.441516551485,4632.441516551485,5.558892777337909,5.014558065102876,-2.3650328766737223,7.379590941776598,3.47216129454482,3.47216129454482,0.9920460841556629,0.0,0.0,0.0002286141748043935,0.9991057570920538,0.0002288187943884802,199.08066028952993,0.0,0.0,0.0,0.058264959897682295,7.710151540883535e-05,0.00015151265939555814,0.0006102376067687229,0.09564504284129643,0.07177096596828646,0.023874076873009974,0.09564501829136338,0.07177096596828403,0.023874076873009166,0.3756768388062752,0.3756768388062752,0.12496613470357198,0.0,4.87150611032672,4.826583067757213,5.0066078833777965,4.8724164384126425,4.827779754634719,5.006656679114201,24813.88713037161,21091.80406081587,0.85,1.064917452261174,0.6616251513519603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526447744849427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.537883307292,1536.562161571861,0.3756768388062752,0.12496613470357198,6.112874298809886,3.47216129454482
4424.0,-30.19158648547631,5.014547713560988,35.007400438244176,24.104183026962005,4.98944635356363,-26.673511431927256,-40.19856406431643,1.4713713000145525,-0.15497497791659498,-5.0274770205943,40.014698997404295,42246.43647909576,25751.242185026535,25751.242185026535,67997.6786641223,77381.17095295568,77381.17095295568,25751.242185026535,103132.41313798222,103132.41313798222,103132.41313798222,127946.27368450383,91623.20691128181,56488.47243742176,39038.5938598445,24813.860546521602,0.0,63852.4544063661,21091.78146454336,1536.5602430854497,0.0,0.8867256537911877,2.815580506503406,0.0014959135982669303,354276.3199384974,1555167.1038126652,4.389700965852427,1555167.1038126652,4.389700965852427,0.85,0.0956449274995395,4.027634451161993,1.2674283630819994,1.0,0.0,4.027634451162823,1.2848651706432035,1.2851589243262471,3.13467478392753,19336.344154102873,1971.7583633659685,4632.441516551485,4632.441516551485,5.558892021198457,5.014547713560988,-2.364997274998215,7.3795449885592035,3.472182443767162,3.472182443767162,0.9920521267906176,0.0,0.0,0.0002286141748043935,0.9990998849157388,0.00022882013926332718,199.08061409036247,0.0,0.0,0.0,0.058264959897682295,7.71020446979795e-05,0.000151512130106414,0.0006102354749855313,0.0956449274995416,0.07177085258341177,0.02387407491612982,0.09564495665073096,0.0717708525834102,0.023874074916129296,0.37567634094484925,0.37567634094484925,0.12496615627403489,0.0,4.871696648817306,4.826839708712271,5.006599345092923,4.872502042677695,4.827909686859925,5.006608718883513,24813.860546521602,21091.78146454336,0.85,1.0649187928059178,0.6616258822289498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526444379263062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.532621016668,1536.5602430854497,0.37567634094484925,0.12496615627403489,6.112874298809886,3.472182443767162
4425.0,-30.19152997534131,5.014537285082066,35.007396677160536,24.104175657872133,4.98945354261078,-26.673459853893497,-40.198503609839804,1.471383421162965,-0.15468608531392647,-5.02745919215555,40.014691326959635,42246.41443486443,25751.251417470707,25751.251417470707,67997.66585233514,77381.1118999385,77381.1118999385,25751.251417470707,103132.36331740921,103132.36331740921,103132.36331740921,127946.19791131621,91623.12789190165,56488.43042682769,39038.55273897106,24813.83459390699,0.0,63852.387332878054,21091.759404820943,1536.5584809718496,0.0,0.8867257723667671,2.8155787901502993,0.0014959135982669303,354276.5661837365,1555166.7729833876,4.389696980908526,1555166.7729833876,4.389696980908526,0.85,0.0956448143780555,4.027634451161993,1.2674280790006742,1.0,0.0,4.027634451161471,1.2848651139322467,1.2851588676023247,3.1346749222847823,19336.327477695428,1971.7566628456639,4632.441516551485,4632.441516551485,5.558894014195917,5.014537285082066,-2.364965418389698,7.379502703471765,3.472203584493864,3.472203584493864,0.9920581669982468,0.0,0.0,0.0002286141748043935,0.9990939993846887,0.00022882148721260458,199.08056778585464,0.0,0.0,0.0,0.058264959897682295,7.710257307474862e-05,0.0001515116017296449,0.0006102333468770529,0.09564481437805764,0.07177074090341783,0.023874073474639806,0.09564480145159363,0.07177074090341623,0.023874073474639275,0.3756758426139716,0.3756758426139716,0.1249661774176715,0.0,4.871905211877959,4.827108981112474,5.006625058014492,4.872773106841635,4.828219893661469,5.006761819353642,24813.83459390699,21091.759404820943,0.85,1.064919710798701,0.6616262319938576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526441008219206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.527362431509,1536.5584809718496,0.3756758426139716,0.1249661774176715,6.112874298809886,3.472203584493864
4426.0,-30.19147332089348,5.014526897253067,35.007392908054264,24.104172305110865,4.989468234450985,-26.673407395639842,-40.198439243808366,1.4714023091973218,-0.1544968632251198,-5.027435881945251,40.01468357111628,42246.376762378015,25751.246539479795,25751.246539479795,67997.6233018578,77381.03893019828,77381.03893019828,25751.246539479795,103132.28546967807,103132.28546967807,103132.28546967807,127946.0912199495,91623.03793493206,56488.37576711157,39038.513519800545,24813.805750271433,0.0,63852.31927007198,21091.734887730716,1536.556424876538,0.0,0.8867259191667838,2.8155790239489575,0.0014959135982669303,354276.8881430521,1555166.4384708868,4.389692047433058,1555166.4384708868,4.389692047433058,0.8499999999999999,0.09564469854418949,4.027634451161993,1.2674277740390973,1.0,0.0,4.027634451162358,1.2848650255612155,1.2851587792110897,3.13467513788288,19336.30849299732,1971.7547269452177,4632.441516551485,4632.441516551485,5.558892961189442,5.014526897253067,-2.364929564054678,7.379456461307745,3.4722246847586575,3.4722246847586575,0.9920641956453308,0.0,0.0,0.0002286141748043935,0.9990880988609913,0.0002288228386115546,199.0805213631182,0.0,0.0,0.0,0.058264959897682295,7.710313564248732e-05,0.0001515110391619062,0.0006102310810598473,0.09564469854419498,0.07177062696677632,0.023874071577418665,0.0956446972439904,0.0717706269667722,0.02387407157741729,0.3756753448449342,0.3756753448449342,0.12496620029206144,0.0,4.872103163877,4.827371326468608,5.006629075407147,4.872939018720103,4.8284649295215445,5.006689480895943,24813.805750271433,21091.734887730716,0.85,1.0649201795513912,0.6616263472543773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526437629488915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.522108301697,1536.556424876538,0.3756753448449342,0.12496620029206144,6.112874298809886,3.4722246847586575
4427.0,-30.191416561863594,5.014516580215196,35.0073891683079,24.104173632245534,4.989486626732779,-26.67335447323223,-40.19837857978416,1.4714245381014408,-0.15430770626858248,-5.027411098645118,40.01467688807508,42246.354909323796,25751.238044544512,25751.238044544512,67997.59295386831,77380.96988412645,77380.96988412645,25751.238044544512,103132.20792867096,103132.20792867096,103132.20792867096,127945.9907070196,91622.95335726648,56488.338382463815,39038.461083114074,24813.78277834865,0.0,63852.243861462724,21091.71536159635,1536.554672157802,0.0,0.8867260695818768,2.8155794305726953,0.0014959135982669303,354277.23044885247,1555166.1502287982,4.389686992467668,1555166.1502287982,4.389686992467668,0.85,0.0956445836558672,4.027634451161993,1.2674275031453002,1.0,0.0,4.027634451161592,1.2848649215593466,1.2851586751854431,3.134675391615445,19336.290643558248,1971.7529068089764,4632.441516551485,4632.441516551485,5.5588911273972075,5.014516580215196,-2.36489261387729,7.379409194092487,3.47224577990538,3.47224577990538,0.9920702228301085,0.0,0.0,0.0002286141748043935,0.9990821874828355,0.00022882419251251155,199.08047485470883,0.0,0.0,0.0,0.058264959897682295,7.710366585766014e-05,0.00015151050894673338,0.0006102289455469507,0.0956445836558699,0.07177051373735911,0.023874069918510796,0.09564461818111177,0.07177051373735707,0.02387406991851012,0.37567484728464334,0.37567484728464334,0.12496622325200056,0.0,4.8722938409043195,4.827633360861114,5.0066048670787495,4.873103392376549,4.828728514618149,5.006555171475156,24813.78277834865,21091.71536159635,0.85,1.064920961922647,0.6616267863817561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526434242131763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.516858946621,1536.554672157802,0.37567484728464334,0.12496622325200056,6.112874298809886,3.47224577990538
4428.0,-30.191359702213635,5.014506222347344,35.00738544654451,24.1041709430516,4.989497276907564,-26.67330223453066,-40.19831424867732,1.4714398092246084,-0.1540156461130664,-5.027391573844284,40.01466993237354,42246.318200804955,25751.242944142225,25751.242944142225,67997.56114494718,77380.91585995411,77380.91585995411,25751.242944142225,103132.15880409634,103132.15880409634,103132.15880409634,127945.91912587345,91622.88062635472,56488.28296720557,39038.44184349905,24813.760321777107,0.0,63852.20216527616,21091.69627351054,1536.5530715439033,0.0,0.8867261942063985,2.8155778706288905,0.0014959135982669303,354277.50012468605,1555165.8502268076,4.389682804240956,1555165.8502268076,4.389682804240956,0.85,0.09564447097609872,4.027634451161993,1.2674271685117855,1.0,0.0,4.0276344511608455,1.284864850110699,1.2851586037204605,3.134675565928189,19336.275294281706,1971.7513416183617,4632.441516551485,4632.441516551485,5.558892185067918,5.014506222347344,-2.3648595348974233,7.379365757244767,3.472266879094377,3.472266879094377,0.992076251169822,0.0,0.0,0.0002286141748043935,0.9990762656630636,0.00022882554882100778,199.08042826387305,0.0,0.0,0.0,0.058264959897682295,7.71042281275201e-05,0.00015150994667687342,0.0006102266809294919,0.09564447097610337,0.07177040241591812,0.023874068560185254,0.09564447900046699,0.07177040241591463,0.023874068560184092,0.3756743500473814,0.3756743500473814,0.12496624457069687,0.0,4.872502885436575,4.827912185741866,5.006603773530003,4.873375927731217,4.829064526768434,5.006636535374298,24813.760321777107,21091.69627351054,0.85,1.06492115916286,0.6616266435330428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526430848523255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.511613575158,1536.5530715439033,0.3756743500473814,0.12496624457069687,6.112874298809886,3.472266879094377
4429.0,-30.191302734735704,5.014495854581168,35.007381718365224,24.10416811415928,4.989508820176284,-26.673249809429954,-40.198253689426906,1.4714558948705454,-0.15374962515051038,-5.02737065639587,40.01466230196871,42246.29749352597,25751.244131941134,25751.244131941134,67997.5416254671,77380.85763842486,77380.85763842486,25751.244131941134,103132.10177036599,103132.10177036599,103132.10177036599,127945.83485556912,91622.8040161616,56488.24387126259,39038.40016099889,24813.733085203123,0.0,63852.133246202015,21091.673122422653,1536.5511636124297,0.0,0.8867263283667921,2.8155768155626837,0.0014959135982669303,354277.7890358955,1555165.521124666,4.3896782955453535,1555165.521124666,4.3896782955453535,0.85,0.09564435675283903,4.027634451161993,1.2674269086075944,1.0,0.0,4.027634451163054,1.2848647748511715,1.2851585284437268,3.1346757495383297,19336.259126313897,1971.749692944471,4632.441516551485,4632.441516551485,5.558892441476747,5.014495854581168,-2.364825465403507,7.379321319984674,3.472287948771267,3.472287948771267,0.9920822710775049,0.0,0.0,0.0002286141748043935,0.9990703326511826,0.00022882690770902143,199.08038158470484,0.0,0.0,0.0,0.058264959897682295,7.710475743388127e-05,0.00015150941737051226,0.0006102245490769565,0.095644356752841,0.0717702899950105,0.02387406675783049,0.09564433886967698,0.07177028999500903,0.02387406675783,0.37567385426185523,0.37567385426185523,0.12496626596255668,0.0,4.872718612853305,4.828198254097458,5.006607677625652,4.873621031245364,4.829382211183656,5.006663078849613,24813.733085203123,21091.673122422653,0.85,1.0649220028919184,0.661627033362097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452642744890029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.506372111418,1536.5511636124297,0.37567385426185523,0.12496626596255668,6.112874298809886,3.472287948771267
4430.0,-30.191245602267788,5.014485455884222,35.0073779833688,24.104154982510977,4.989518896077421,-26.673197382587187,-40.198193095251895,1.4714706763968508,-0.1536237220882981,-5.027350785028154,40.01465464704667,42246.27745308162,25751.247843633497,25751.247843633497,67997.52529671512,77380.76370747134,77380.76370747134,25751.247843633497,103132.01155110484,103132.01155110484,103132.01155110484,127945.71771366018,91622.69103567608,56488.20478128658,39038.31806043278,24813.706162555354,0.0,63852.02422298813,21091.65023817205,1536.5492939698843,0.0,0.8867264572888713,2.8155774802778906,0.0014959135982669303,354278.06349883915,1555165.1909651395,4.389673962893374,1555165.1909651395,4.389673962893374,0.85,0.09564424347644607,4.027634451161993,1.2674266228778288,1.0,0.0,4.027634451163642,1.2848647056932048,1.2851584592699488,3.134675918262554,19336.23528268711,1971.7472615711902,4632.441516551485,4632.441516551485,5.558893242715652,5.014485455884222,-2.364792193659529,7.37927764954375,3.4723089981990496,3.4723089981990496,0.9920882851997285,0.0,0.0,0.0002286141748043935,0.9990643824942044,0.00022882827054013179,199.08033477036574,0.0,0.0,0.0,0.058264959897682295,7.710528704885623e-05,0.00015150888775553728,0.0006102224159814374,0.09564424347645378,0.071770178318091,0.02387406515836278,0.09564425897766993,0.07177017831808521,0.023874065158360856,0.3756733602630383,0.3756733602630383,0.12496628771540869,0.0,4.872912798213463,4.828451447855116,5.006624135051936,4.8737270629398495,4.829501921494341,5.006727759969522,24813.706162555354,21091.65023817205,0.85,1.064923565449543,0.6616278491899718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526424042831918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.50113470315,1536.5492939698843,0.3756733602630383,0.12496628771540869,6.112874298809886,3.4723089981990496
4431.0,-30.191188387735888,5.014475161224323,35.00737426645845,24.10416657747703,4.989538929805777,-26.673143886060103,-40.1981323613785,1.4714944281299822,-0.15330561205649929,-5.027324534394861,40.01464770385046,42246.25709527309,25751.23535918789,25751.23535918789,67997.49245446098,77380.72950986378,77380.72950986378,25751.23535918789,103131.96486905168,103131.96486905168,103131.96486905168,127945.64558508438,91622.6417866679,56488.16937207695,39038.302682878835,24813.6807160327,0.0,63851.983398911536,21091.628608627794,1536.5473678717246,0.0,0.8867266161179574,2.815576363081619,0.0014959135982669303,354278.42607233056,1555164.8915026502,4.3896686251652905,1555164.8915026502,4.3896686251652905,0.85,0.09564412794849006,4.027634451161993,1.2674263745127248,1.0,0.0,4.027634451161261,1.2848645945665662,1.2851583481179036,3.1346761893775024,19336.22488907829,1971.7462017180476,4632.441516551485,4632.441516551485,5.558890547712258,5.014475161224323,-2.364754233821895,7.379229395046218,3.472330021016439,3.472330021016439,0.9920942917189827,0.0,0.0,0.0002286141748043935,0.999058423828847,0.0002288296353362798,199.08028788880546,0.0,0.0,0.0,0.058264959897682295,7.710581788822069e-05,0.00015150835691617282,0.000610220277954525,0.09564412794848885,0.0717700647828311,0.02387406316565775,0.09564411826637415,0.07177006478283202,0.02387406316565805,0.37567286588990884,0.37567286588990884,0.1249663105212259,0.0,4.873124096613708,4.828742296578014,5.00659590425829,4.874018922338337,4.82995549259789,5.006532909581267,24813.6807160327,21091.628608627794,0.85,1.0649237319638236,0.6616279533768288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526420626900445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.4959024991,1536.5473678717246,0.37567286588990884,0.1249663105212259,6.112874298809886,3.472330021016439
4432.0,-30.191131065573803,5.014464755220865,35.0073705587987,24.104148905631178,4.989544529295995,-26.67309173618708,-40.198071802128084,1.471505199909314,-0.15315604250065462,-5.027308452988849,40.0146405394724,42246.237990888534,25751.24872041492,25751.24872041492,67997.48671130346,77380.6352744011,77380.6352744011,25751.24872041492,103131.88399481602,103131.88399481602,103131.88399481602,127945.54230750228,91622.52661250238,56488.129328990035,39038.219203902605,24813.658312686264,0.0,63851.877516588866,21091.609565783325,1536.5458445385934,0.0,0.8867267239630201,2.8155762742643935,0.0014959135982669303,354278.6481886972,1555164.582500554,4.389665000844862,1555164.582500554,4.389665000844862,0.85,0.09564401772004696,4.027634451161993,1.267426065155305,1.0,0.0,4.027634451162553,1.2848645441689184,1.2851582977087337,3.1346763123323362,19336.200582492904,1971.7437231361275,4632.441516551485,4632.441516551485,5.558893431985482,5.014464755220865,-2.364723762293301,7.379188517514166,3.4723510578871766,3.4723510578871766,0.992100302253479,0.0,0.0,0.0002286141748043935,0.9990524539926708,0.000228831002707362,199.08024091907524,0.0,0.0,0.0,0.058264959897682295,7.710634720467194e-05,0.00015150782759972155,0.0006102181460613503,0.09564401772005329,0.07176995559330542,0.02387406212674788,0.09564403206007835,0.07176995559330067,0.0238740621267463,0.37567237367052636,0.37567237367052636,0.12496633146930157,0.0,4.873323693110535,4.829000078919478,5.006620250536457,4.874152410488193,4.830061717698811,5.006748222373631,24813.658312686264,21091.609565783325,0.85,1.0649254079277082,0.6616287513223532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526417206064002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.49067384348,1536.5458445385934,0.37567237367052636,0.12496633146930157,6.112874298809886,3.4723510578871766
4433.0,-30.19107360301853,5.014454419937498,35.00736684335135,24.1041557508521,4.989561181622352,-26.67303835457228,-40.19801110317928,1.4715259331760888,-0.15284677746222997,-5.027283858203662,40.01463289732149,42246.21870686357,25751.240234004043,25751.240234004043,67997.45894086761,77380.59563125054,77380.59563125054,25751.240234004043,103131.83586525459,103131.83586525459,103131.83586525459,127945.46506680286,91622.47044869798,56488.093524311,39038.19658265219,24813.62920154827,0.0,63851.82578420046,21091.584821316028,1536.543745080268,0.0,0.8867268768916624,2.8155750800497965,0.0014959135982669303,354278.98789206205,1555164.2528920008,4.389659861413547,1555164.2528920008,4.389659861413547,0.85,0.09564390235700555,4.027634451161993,1.267425777227618,1.0,0.0,4.027634451160605,1.2848644471647257,1.2851582006823634,3.1346765489929003,19336.188729571713,1971.7425144745366,4632.441516551485,4632.441516551485,5.558891600033403,5.014454419937498,-2.3646870678357472,7.379141487773245,3.4723720440115073,3.4723720440115073,0.9921062982890021,0.0,0.0,0.0002286141748043935,0.9990464695738224,0.0002288323734349582,199.0801938343292,0.0,0.0,0.0,0.058264959897682295,7.710687774552399e-05,0.00015150729705886953,0.000610216009236737,0.09564390235700854,0.0717698423050943,0.023874060051914232,0.09564387730511739,0.07176984230509206,0.02387406005191349,0.37567188136201346,0.37567188136201346,0.12496635410203914,0.0,4.873537072488432,4.829287468800828,5.006610770078851,4.874437080741416,4.830483688567654,5.006619627294128,24813.62920154827,21091.584821316028,0.85,1.064925835804259,0.6616289853581133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526413778794007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.485449251204,1536.543745080268,0.37567188136201346,0.12496635410203914,6.112874298809886,3.4723720440115073
4434.0,-30.19101600028768,5.014444037630563,35.007363138696704,24.104147927742474,4.989570986546709,-26.672985531610312,-40.19794666729865,1.4715405178693306,-0.15262943286876407,-5.027264814585136,40.01462578078821,42246.18465155537,25751.245876832185,25751.245876832185,67997.43052838756,77380.52422856924,77380.52422856924,25751.245876832185,103131.77010540142,103131.77010540142,103131.77010540142,127945.37579201114,91622.37969633263,56488.04011931876,39038.15508557097,24813.605686609724,0.0,63851.7607721807,21091.564833618264,1536.542091435905,0.0,0.88672699964775,2.8155744461239927,0.0014959135982669303,354279.25092284504,1555163.9459535633,4.389655735983949,1555163.9459535633,4.389655735983949,0.85,0.0956437911108336,4.027634451161993,1.2674254947947339,1.0,0.0,4.027634451161294,1.2848643789277119,1.2851581324297487,3.134676715470367,19336.169577011697,1971.7405614569398,4632.441516551485,4632.441516551485,5.55889281814444,5.014444037630563,-2.364654461266783,7.379098498897346,3.472393034126393,3.472393034126393,0.9921122954646837,0.0,0.0,0.0002286141748043935,0.9990404705952383,0.00022883374751393496,199.0801466347458,0.0,0.0,0.0,0.058264959897682295,7.710744095282606e-05,0.00015150673385156744,0.000610213740843604,0.09564379111083342,0.0717697322952453,0.023874058815588114,0.09564376607868158,0.07176973229524544,0.02387405881558816,0.3756713909502419,0.3756713909502419,0.1249663760465818,0.0,4.87374954332995,4.829566248449851,5.006623553920235,4.8746353817163595,4.8307174965672175,5.006710910069216,24813.605686609724,21091.564833618264,0.85,1.064926475105336,0.6616291256600935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526410343131582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.480229382209,1536.542091435905,0.3756713909502419,0.1249663760465818,6.112874298809886,3.472393034126393
4435.0,-30.190958287329707,5.01443371877212,35.00735944224204,24.104149464424722,4.989587896785624,-26.672931898856966,-40.197885933425255,1.4715615083128688,-0.1524145912508743,-5.0272405858447105,40.014618610320454,42246.16622866449,25751.2382630131,25751.2382630131,67997.40449167759,77380.46206692458,77380.46206692458,25751.2382630131,103131.70032993768,103131.70032993768,103131.70032993768,127945.27984231111,91622.30101701299,56488.00517875267,39038.106486955905,24813.57951237342,0.0,63851.685999329326,21091.542585517407,1536.5401660743341,0.0,0.8867271490033943,2.815574450405137,0.0014959135982669303,354279.58557084133,1555163.6366889589,4.389650716631512,1555163.6366889589,4.389650716631512,0.85,0.0956436773056528,4.027634451161993,1.267425202471204,1.0,0.0,4.0276344511626485,1.2848642807202988,1.285158034199883,3.134676955066483,19336.152972371303,1971.7388682548376,4632.441516551485,4632.441516551485,5.558891174557779,5.01443371877212,-2.3646180598088318,7.379051778580952,3.4724139928303637,3.4724139928303637,0.9921182836658182,0.0,0.0,0.0002286141748043935,0.9990344601761284,0.00022883512422993812,199.08009934486498,0.0,0.0,0.0,0.058264959897682295,7.710797180590111e-05,0.0001515062029984924,0.0006102116027614704,0.0956436773056589,0.07176962030795997,0.023874056997698925,0.09564366248755833,0.0717696203079554,0.023874056997697405,0.37567090172510254,0.37567090172510254,0.12496639878494901,0.0,4.873955674059573,4.829845915758028,5.006608253434592,4.874825994593834,4.8310105509954155,5.006593134293439,24813.57951237342,21091.542585517407,0.85,1.0649273144078264,0.6616296119276824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526406899089743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.475014236814,1536.5401660743341,0.37567090172510254,0.12496639878494901,6.112874298809886,3.4724139928303637
4436.0,-30.190900462085743,5.014423399477088,35.007355768040505,24.10414108252155,4.989601307178945,-26.672878515076516,-40.197821392770834,1.4715793601697436,-0.15228627803645622,-5.027219344646724,40.014611865581124,42246.13273353312,25751.23831540396,25751.23831540396,67997.37104893709,77380.37373436491,77380.37373436491,25751.23831540396,103131.61204976887,103131.61204976887,103131.61204976887,127945.1692545572,91622.19470431264,56487.95370348108,39038.04555647951,24813.557204788325,0.0,63851.60276126784,21091.523624070076,1536.5385286831763,0.0,0.8867272816031749,2.8155752433604135,0.0014959135982669303,354279.8789550277,1555163.3457862027,4.389646260389558,1555163.3457862027,4.389646260389558,0.85,0.09564356584277071,4.027634451161993,1.2674249139940366,1.0,0.0,4.027634451162608,1.2848641971973167,1.2851579506578052,3.1346771588370976,19336.130535927186,1971.736580374255,4632.441516551485,4632.441516551485,5.558891185867336,5.014423399477088,-2.364583852198411,7.379007251675499,3.4724349533707843,3.4724349533707843,0.9921242723916527,0.0,0.0,0.0002286141748043935,0.9990284381023024,0.00022883650363212483,199.08005196299973,0.0,0.0,0.0,0.058264959897682295,7.710853593639052e-05,0.000151505638868003,0.0006102093306500764,0.09564356584277746,0.07176951028699756,0.023874055555779903,0.09564360180497164,0.0717695102869925,0.02387405555577822,0.3756704136889734,0.3756704136889734,0.12496642046311594,0.0,4.874143126948752,4.8300990915100215,5.006597784984081,4.874933066610254,4.831152092584773,5.006596311687247,24813.557204788325,21091.523624070076,0.85,1.0649281789083618,0.6616299498617987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526403448459118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.46980321973,1536.5385286831763,0.3756704136889734,0.12496642046311594,6.112874298809886,3.4724349533707843
4437.0,-30.190842502193842,5.014413074573346,35.00735209997691,24.10414331769573,4.989613666939076,-26.672825115167743,-40.19776069382203,1.4715962799129552,-0.15195948164802076,-5.027198377620666,40.01460469595761,42246.115451626305,25751.238988448982,25751.238988448982,67997.35444007529,77380.33290227519,77380.33290227519,25751.238988448982,103131.57189072417,103131.57189072417,103131.57189072417,127945.10420979044,91622.13541228634,56487.91796163734,39038.01938961,24813.53231906628,0.0,63851.551708676285,21091.502471206335,1536.5367542782824,0.0,0.8867274143458104,2.8155733952191646,0.0014959135982669303,354280.1685525283,1555163.0365581007,4.389641799347626,1555163.0365581007,4.389641799347626,0.85,0.09564345365995261,4.027634451161993,1.2674246409023184,1.0,0.0,4.027634451162463,1.284864118035399,1.2851578714777891,3.134677351968069,19336.11802281981,1971.7353043924084,4632.441516551485,4632.441516551485,5.558891331156817,5.014413074573346,-2.3645498654071813,7.378962939980527,3.472455896581403,3.472455896581403,0.9921302561661152,0.0,0.0,0.0002286141748043935,0.9990224020451823,0.0002288378862539802,199.08000447082694,0.0,0.0,0.0,0.058264959897682295,7.710906649116646e-05,0.00015150510831322706,0.0006102071937693826,0.09564345365995655,0.07176939978445393,0.023874053875502618,0.09564344289257103,0.07176939978445097,0.02387405387550164,0.3756699251833429,0.3756699251833429,0.12496644157606578,0.0,4.874354358972141,4.830382100792747,5.006592882426844,4.875238895972643,4.831553916734947,5.006613151212207,24813.53231906628,21091.502471206335,0.85,1.0649287702562702,0.6616302082113036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526399991116605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.464596375874,1536.5367542782824,0.3756699251833429,0.12496644157606578,6.112874298809886,3.472455896581403
4438.0,-30.190784468775927,5.014402683349653,35.00734842034779,24.10413584383207,4.989621199787138,-26.67277213178637,-40.19770002979783,1.471608862797586,-0.15169166491028818,-5.027180346694126,40.0145970229589,42246.098720274225,25751.24694684319,25751.24694684319,67997.34566711742,77380.27212760424,77380.27212760424,25751.24694684319,103131.51907444742,103131.51907444742,103131.51907444742,127945.02468403934,91622.05419382112,56487.88078649113,39037.97045258888,24813.50560959191,0.0,63851.476062180795,21091.479768153124,1536.5349405946743,0.0,0.8867275339602976,2.8155719796283134,0.0014959135982669303,354280.41759663966,1555162.705619323,4.389637779500218,1555162.705619323,4.389637779500218,0.85,0.0956433425777068,4.027634451161993,1.267424390888773,1.0,0.0,4.027634451161863,1.284864059164223,1.2851578125931538,3.134677495595825,19336.100882313076,1971.7335565471467,4632.441516551485,4632.441516551485,5.558893049126525,5.014402683349653,-2.3645180732015985,7.378920756551251,3.472476820901236,3.472476820901236,0.9921362345432103,0.0,0.0,0.0002286141748043935,0.9990163583703107,0.0002288392706375003,199.07995691842982,0.0,0.0,0.0,0.058264959897682295,7.710959674404698e-05,0.00015150457806034653,0.0006102050581046131,0.09564334257770885,0.07176929020163918,0.02387405237606966,0.09564329481278093,0.07176929020163765,0.02387405237606915,0.37566943828079596,0.37566943828079596,0.12496646256752716,0.0,4.8745744162042115,4.830667317711004,5.006616715353914,4.87548868178385,4.831842394478372,5.0067463416844475,24813.50560959191,21091.479768153124,0.85,1.064929894508613,0.6616307300262487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526396525725214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.459394156971,1536.5349405946743,0.37566943828079596,0.12496646256752716,6.112874298809886,3.472476820901236
4439.0,-30.190726329769713,5.014392349695598,35.00734473871474,24.10412704283374,4.989637200611682,-26.6727182065246,-40.19763545421881,1.4716290773665703,-0.1516334939688022,-5.027156517471893,40.014589605332745,42246.066166431476,25751.240038486594,25751.240038486594,67997.30620491807,77380.17162042652,77380.17162042652,25751.240038486594,103131.41165891312,103131.41165891312,103131.41165891312,127944.88962924332,91621.93662836615,56487.83117437111,39037.89494888338,24813.477970330197,0.0,63851.37291921358,21091.456274780667,1536.5329355085491,0.0,0.8867276821762389,2.8155739967366733,0.0014959135982669303,354280.7467273291,1555162.3856948891,4.389632798453522,1555162.3856948891,4.389632798453522,0.85,0.0956432293313258,4.027634451161993,1.2674240639479835,1.0,0.0,4.0276344511612265,1.2848639645869198,1.2851577179942275,3.1346777263356955,19336.0760710652,1971.7310265039744,4632.441516551485,4632.441516551485,5.558891557827268,5.014392349695598,-2.3644820430294184,7.378874392725017,3.4724977080063777,3.4724977080063777,0.9921422022875365,0.0,0.0,0.0002286141748043935,0.9990103037389004,0.00022884065754755589,199.07990927953676,0.0,0.0,0.0,0.058264959897682295,7.711016119080045e-05,0.00015150401361359306,0.000610202784719423,0.09564322933133204,0.07176917883594044,0.0238740504953916,0.09564325451058657,0.07176917883593575,0.02387405049539004,0.37566895298331865,0.37566895298331865,0.12496648520181547,0.0,4.874755129267385,4.830909438341337,5.006612491869305,4.875523023503092,4.831923128757353,5.006640920789209,24813.477970330197,21091.456274780667,0.85,1.064930996721872,0.6616312889604159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526393055939393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.454195343038,1536.5329355085491,0.37566895298331865,0.12496648520181547,6.112874298809886,3.4724977080063777
4440.0,-30.190668103242576,5.014382003610032,35.00734107324776,24.104129312932514,4.98964946081991,-26.67266457660671,-40.19757468542082,1.471645934184048,-0.15130688416337534,-5.027135976629284,40.01458271293839,42246.049824175,25751.241530267944,25751.241530267944,67997.29135444295,77380.1312363015,77380.1312363015,25751.241530267944,103131.37276656945,103131.37276656945,103131.37276656945,127944.82763205824,91621.87763603263,56487.796223906116,39037.86823569613,24813.454865488784,0.0,63851.32310118491,21091.436635665465,1536.5312726972227,0.0,0.8867278117439825,2.815572101315485,0.0014959135982669303,354281.0304389088,1555162.088423905,4.389628444111892,1555162.088423905,4.389628444111892,0.85,0.09564311843682453,4.027634451161993,1.267423791955225,1.0,0.0,4.027634451161365,1.284863885719439,1.2851576391087156,3.1346779187484,19336.063621205583,1971.7297569716045,4632.441516551485,4632.441516551485,5.55889187985645,5.014382003610032,-2.3644484327424813,7.378830436352513,3.4725185951596536,3.4725185951596536,0.9921481700456153,0.0,0.0,0.0002286141748043935,0.999004240032669,0.00022884204655319328,199.07986156895225,0.0,0.0,0.0,0.058264959897682295,7.71106923664636e-05,0.00015150348243792993,0.0006102006453380226,0.09564311843682767,0.07176906923400415,0.02387404920282352,0.09564310059607871,0.0717690692340018,0.02387404920282274,0.37566846654553354,0.37566846654553354,0.12496650746416495,0.0,4.874962161804433,4.831184326777134,5.006615189112779,4.875829092465892,4.832322851066749,5.0066650464791,24813.454865488784,21091.436635665465,0.85,1.064931595022517,0.6616315492355244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526389579842172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.449000578838,1536.5312726972227,0.37566846654553354,0.12496650746416495,6.112874298809886,3.4725185951596536
4441.0,-30.19060972320833,5.014371689474479,35.00733741868728,24.10413116393613,4.989664410048053,-26.67261053960634,-40.19751384677363,1.4716652264460623,-0.15104791135934192,-5.027113359112866,40.014575699678986,42246.03385613008,25751.237696266366,25751.237696266366,67997.27155239644,77380.07822648714,77380.07822648714,25751.237696266366,103131.3159227535,103131.3159227535,103131.3159227535,127944.74598794457,91621.8070445454,56487.762674188234,39037.82707817463,24813.43006519106,0.0,63851.25714336569,21091.4155554124,1536.5294629857337,0.0,0.8867279523244572,2.815571337421515,0.0014959135982669303,354281.3428338603,1555161.7859400215,4.389623719669912,1555161.7859400215,4.389623719669912,0.85,0.09564300646782019,4.027634451161993,1.2674235271057115,1.0,0.0,4.027634451159364,1.2848637954573299,1.28515754882597,3.1346781389605667,19336.048723437463,1971.7282378220355,4632.441516551485,4632.441516551485,5.55889105221479,5.014371689474479,-2.364413309544539,7.378784999019018,3.4725394613400007,3.4725394613400007,0.9921541318114288,0.0,0.0,0.0002286141748043935,0.9989981603800789,0.0002288434392285717,199.07981373260756,0.0,0.0,0.0,0.058264959897682295,7.711122415606288e-05,0.00015150295064833065,0.0006101985034839117,0.09564300646782181,0.07176895886765534,0.02387404760016647,0.09564297716272405,0.07176895886765412,0.023874047600166065,0.3756679813448294,0.3756679813448294,0.1249665298460052,0.0,4.875174270300477,4.831470323209658,5.006604816467814,4.876065447753547,4.832657219509201,5.006606344066256,24813.43006519106,21091.4155554124,0.85,1.0649323849602785,0.66163198261351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526386098513795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.443809505938,1536.5294629857337,0.3756679813448294,0.1249665298460052,6.112874298809886,3.4725394613400007
4442.0,-30.19055125004155,5.014361332158777,35.007333768900864,24.104123340826504,4.989674158478119,-26.672556938894743,-40.197453112900234,1.471679847331343,-0.15083705043218743,-5.027094312227208,40.01456852961236,42246.01853001163,25751.242877884204,25751.242877884204,67997.26140789583,77380.0070266532,77380.0070266532,25751.242877884204,103131.2499045374,103131.2499045374,103131.2499045374,127944.65570508593,91621.71611981031,56487.727623168976,39037.76499626815,24813.405800548524,0.0,63851.170796816674,21091.394930466246,1536.5277641570924,0.0,0.8867280752901693,2.8155707891375874,0.0014959135982669303,354281.6059111414,1555161.4766930428,4.389619587202329,1555161.4766930428,4.389619587202329,0.85,0.09564289643431947,4.027634451161993,1.2674232441233473,1.0,0.0,4.027634451160374,1.2848637270510548,1.2851574804040555,3.1346783058511485,19336.02953450019,1971.7262810949908,4632.441516551485,4632.441516551485,5.558892170764872,5.014361332158777,-2.364380829561855,7.378742161720632,3.4725603199151256,3.4725603199151256,0.9921600914043216,0.0,0.0,0.0002286141748043935,0.9989920710687447,0.000228844834133485,199.07976581997355,0.0,0.0,0.0,0.058264959897682295,7.711175503321833e-05,0.00015150241977117518,0.000610196365304791,0.09564289643432078,0.07176885014146657,0.023874046292854213,0.09564286605559007,0.07176885014146558,0.023874046292853886,0.37566749799093424,0.37566749799093424,0.12496655153232969,0.0,4.875383675179648,4.831745933634409,5.006614854432996,4.876257261795047,4.832884512044018,5.006691233183744,24813.405800548524,21091.394930466246,0.85,1.0649336662012447,0.6616326373159914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526382608008992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.438623449183,1536.5277641570924,0.37566749799093424,0.12496655153232969,6.112874298809886,3.4725603199151256
4443.0,-30.1904926290073,5.014351047268165,35.00733012922482,24.104119499120884,4.9896917089556885,-26.672502424846645,-40.197388467472024,1.471701504795016,-0.15073153077065626,-5.027069829368066,40.01456152452553,42245.987569884026,25751.234186873473,25751.234186873473,67997.2217567575,77379.92050597328,77379.92050597328,25751.234186873473,103131.15469284676,103131.15469284676,103131.15469284676,127944.53485842315,91621.61297303709,56487.68003694795,39037.70326232126,24813.380165576393,0.0,63851.083427897654,21091.373140739932,1536.5258594628458,0.0,0.8867282253396139,2.8155722601503292,0.0014959135982669303,354281.9440707976,1555161.1745617357,4.389614544541851,1555161.1745617357,4.389614544541851,0.8499999999999999,0.09564278399952796,4.027634451161993,1.2674229408102113,1.0,0.0,4.0276344511628945,1.2848636257229757,1.2851573790528104,3.1346785530609886,19336.00776619964,1971.7240613460908,4632.441516551485,4632.441516551485,5.558890294646049,5.014351047268165,-2.3643443668446156,7.37869541411278,3.472581148274013,3.472581148274013,0.9921660423640037,0.0,0.0,0.0002286141748043935,0.9989859663988898,0.00022884623257371072,199.07971778620075,0.0,0.0,0.0,0.058264959897682295,7.71123201051389e-05,0.0001515018546992546,0.0006101940894016563,0.09564278399953446,0.07176873956615354,0.023874044433380932,0.09564281364933767,0.07176873956614865,0.023874044433379305,0.375667015675066,0.375667015675066,0.12496657389357015,0.0,4.875565342703908,4.831994880295667,5.00659392574471,4.876338298597432,4.8330371156502,5.006556776991829,24813.380165576393,21091.373140739932,0.85,1.0649345023807117,0.6616330577630577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526379111937542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.433441204184,1536.5258594628458,0.375667015675066,0.12496657389357015,6.112874298809886,3.472581148274013
4444.0,-30.190433920443436,5.014340730655616,35.00732650698528,24.104121943842642,4.9897028143160815,-26.67244847659347,-40.19732762882484,1.4717173704660786,-0.15037886474897277,-5.027050245077192,40.01455475304878,42245.972985613764,25751.2379935059,25751.2379935059,67997.21097911967,77379.88550502853,77379.88550502853,25751.2379935059,103131.12349853443,103131.12349853443,103131.12349853443,127944.4814750712,91621.5587011803,56487.646181765296,39037.68057712778,24813.357976536765,0.0,63851.03855366455,21091.35428005625,1536.5242707506054,0.0,0.8867283495978114,2.815569910582197,0.0014959135982669303,354282.2145711302,1555160.882506135,4.389610368639889,1555160.882506135,4.389610368639889,0.85,0.09564267425942868,4.027634451161993,1.2674226847523826,1.0,0.0,4.027634451161918,1.2848635514927806,1.2851573048056444,3.134678734160219,19335.99631255884,1971.7228933997687,4632.441516551485,4632.441516551485,5.558891116379559,5.014340730655616,-2.3643115076880816,7.378652238343697,3.472601981218943,3.472601981218943,0.9921719946339838,0.0,0.0,0.0002286141748043935,0.9989798526542153,0.0002288476331098997,199.07966968072992,0.0,0.0,0.0,0.058264959897682295,7.711285190511607e-05,0.00015150132289927742,0.0006101919475057471,0.09564267425943493,0.0717686311750768,0.023874043084358126,0.09564264834769909,0.07176863117507211,0.023874043084356568,0.37566653275575795,0.37566653275575795,0.12496659492279172,0.0,4.875779152438042,4.832280411257159,5.006591777594394,4.876671380328219,4.8334596918275565,5.00662043397557,24813.357976536765,21091.35428005625,0.85,1.0649350820186019,0.6616332943450484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452637560702688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.428263870568,1536.5242707506054,0.37566653275575795,0.12496659492279172,6.112874298809886,3.472601981218943
