time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4445.0,-30.190375080128202,5.014330385137295,35.0073228767757,24.10410881219434,4.989712917728397,-26.672394509931276,-40.19726305324582,1.4717323475314914,-0.15026688314998182,-5.0270305985733374,40.01454727642414,42245.94324552142,25751.24146219856,25751.24146219856,67997.18470771998,77379.7913230105,77379.7913230105,25751.24146219856,103131.03278520907,103131.03278520907,103131.03278520907,127944.36426094806,91621.44478941186,56487.59671192278,39037.608974987874,24813.331475738996,0.0,63850.94045072687,21091.331754378145,1536.5224267015358,0.0,0.8867284767270955,2.815570732071308,0.0014959135982669303,354282.4859309177,1555160.5600373654,4.389606096251141,1555160.5600373654,4.389606096251141,0.85,0.09564256374298048,4.027634451161993,1.2674223957257347,1.0,0.0,4.027634451162103,1.2848634814200837,1.2851572347169269,3.1346789051164303,19335.972272392253,1971.7204419850054,4632.441516551485,4632.441516551485,5.558891865162387,5.014330385137295,-2.3642786378793317,7.378609023016626,3.472622787452938,3.472622787452938,0.9921779392722679,0.0,0.0,0.0002286141748043935,0.9989737252298186,0.0002288490367970386,199.07962146732604,0.0,0.0,0.0,0.058264959897682295,7.711341637390003e-05,0.00015150075843049348,0.0006101896740318263,0.09564256374298213,0.07176852228361279,0.023874041459369343,0.09564257518029269,0.07176852228361155,0.023874041459368934,0.37566605173911,0.37566605173911,0.12496661601179836,0.0,4.875968643509566,4.832529309753511,5.006602357199483,4.876763715423351,4.833562177748888,5.006682042926684,24813.331475738996,21091.331754378145,0.85,1.064936306775195,0.6616338451290658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452637209688458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.423090244498,1536.5224267015358,0.37566605173911,0.12496661601179836,6.112874298809886,3.472622787452938
4446.0,-30.190316168196766,5.014320019915036,35.00731923704555,24.104111326765292,4.989723472780455,-26.672340433646564,-40.19720224952323,1.4717477382302633,-0.14990639641837333,-5.02701058065395,40.01453973869807,42245.92940673054,25751.24382667096,25751.24382667096,67997.1732334015,77379.75888916857,77379.75888916857,25751.24382667096,103131.00271583954,103131.00271583954,103131.00271583954,127944.30707202748,91621.39277967869,56487.563297240755,39037.58831381993,24813.304356187946,0.0,63850.892670007874,21091.308702759754,1536.520544819746,0.0,0.8867286059689496,2.815568330337208,0.0014959135982669303,354282.7624209073,1555160.2349333279,4.389601752866859,1555160.2349333279,4.389601752866859,0.85,0.09564245298444299,4.027634451161993,1.2674221473606306,1.0,0.0,4.027634451162118,1.2848634094121418,1.2851571626925222,3.1346790807940743,19335.961296154528,1971.719322720249,4632.441516551485,4632.441516551485,5.558892375578417,5.014320019915036,-2.3642455269593157,7.378565546874352,3.47264356777267,3.47264356777267,0.9921838765064771,0.0,0.0,0.0002286141748043935,0.9989675903881763,0.0002288504422005915,199.07957319526366,0.0,0.0,0.0,0.058264959897682295,7.711394787558166e-05,0.00015150022692881184,0.0006101875333373425,0.09564245298444529,0.0717684130688469,0.02387403991559839,0.09564239039564496,0.07176841306884517,0.023874039915597816,0.37566557021257463,0.37566557021257463,0.12496663791935143,0.0,4.876188189140862,4.832816222444478,5.006619045258219,4.877104184235577,4.834001852876611,5.006723871235181,24813.304356187946,21091.308702759754,0.85,1.06493692398041,0.6616341235049694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526368578866664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.417921214797,1536.520544819746,0.37566557021257463,0.12496663791935143,6.112874298809886,3.47264356777267
4447.0,-30.190257139214687,5.014309751409425,35.007315616815575,24.1041072056629,4.989742973115338,-26.67228535745471,-40.19713749932123,1.4717711913553464,-0.14985148500250034,-5.02698505379657,40.01453302722332,42245.899756599414,25751.232220673293,25751.232220673293,67997.13197727271,77379.66319217079,77379.66319217079,25751.232220673293,103130.89541284408,103130.89541284408,103130.89541284408,127944.17533619938,91621.28108081067,56487.51764523928,39037.51492841266,24813.279923355287,0.0,63850.79485176795,21091.287934851993,1536.5186833491127,0.0,0.8867287602705246,2.8155705884683666,0.0014959135982669303,354283.1150012785,1555159.9454657603,4.389596567310718,1555159.9454657603,4.389596567310718,0.85,0.09564234109640049,4.027634451161993,1.2674218149250378,1.0,0.0,4.027634451162984,1.2848632996828147,1.285157052938108,3.1346793485005504,19335.93772300285,1971.7169189277533,4632.441516551485,4632.441516551485,5.558889870204602,5.014309751409425,-2.364208366140145,7.37851811754957,3.4726643249058506,3.4726643249058506,0.9921898071159573,0.0,0.0,0.0002286141748043935,0.9989614433981244,0.00022885185040448253,199.0795248273142,0.0,0.0,0.0,0.058264959897682295,7.711451387822363e-05,0.0001514996609261699,0.0006101852536856023,0.09564234109640489,0.07176830295696211,0.02387403813944278,0.09564236787596199,0.07176830295695881,0.023874038139441684,0.37566509075025606,0.37566509075025606,0.12496666085937426,0.0,4.876367611141063,4.833063680694295,5.006593597039341,4.877133568794079,4.834101943622386,5.006540355774121,24813.279923355287,21091.287934851993,0.85,1.0649379093107714,0.661634672750353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526365056568575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.412755581154,1536.5186833491127,0.37566509075025606,0.12496666085937426,6.112874298809886,3.4726643249058506
4448.0,-30.190198011134758,5.014299374632554,35.00731200494493,24.10410001119601,4.9897485755770346,-26.672231581956108,-40.19707669559864,1.4717821463983745,-0.14954233675547357,-5.026969209527652,40.01452603024571,42245.886975422225,25751.245213224534,25751.245213224534,67997.13218864676,77379.6113951045,77379.6113951045,25751.245213224534,103130.85660832904,103130.85660832904,103130.85660832904,127944.11444151353,91621.20761517444,56487.483195492045,39037.47157742488,24813.2578331845,0.0,63850.72941060938,21091.269158206826,1536.5171840232003,0.0,0.8867288662999913,2.8155683743645175,0.0014959135982669303,354283.3338445807,1555159.6436844287,4.389593004018236,1555159.6436844287,4.389593004018236,0.85,0.0956422336480896,4.027634451161993,1.2674215912865474,1.0,0.0,4.027634451162775,1.284863248427839,1.2851570016714142,3.134679473547254,19335.922218668595,1971.715337925652,4632.441516551485,4632.441516551485,5.558892674892195,5.014299374632554,-2.3641783370701943,7.3784777117027485,3.47268509393985,3.47268509393985,0.9921957411256714,0.0,0.0,0.0002286141748043935,0.9989552861294086,0.00022885326098046987,199.07947637818825,0.0,0.0,0.0,0.058264959897682295,7.711504538689914e-05,0.0001514991294174944,0.0006101831129629498,0.09564223364809524,0.07176819639676366,0.023874037251331574,0.09564221077397818,0.07176819639675944,0.023874037251330173,0.3756646107370167,0.3756646107370167,0.12496668208023075,0.0,4.876573485195536,4.833329702821004,5.006618333897222,4.877426872772162,4.834423852845816,5.0067474168562285,24813.2578331845,21091.269158206826,0.85,1.0649390040851814,0.6616351506926197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526361527273834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.407594256154,1536.5171840232003,0.3756646107370167,0.12496668208023075,6.112874298809886,3.47268509393985
4449.0,-30.190138779820668,5.014289076964045,35.007308387955185,24.104096239339583,4.989765777626566,-26.672176553480636,-40.197011980321236,1.4718035512865433,-0.14943443162997028,-5.026944593685412,40.01451865739906,42245.858173294764,25751.2357202211,25751.2357202211,67997.09389351586,77379.52646538611,77379.52646538611,25751.2357202211,103130.76218560721,103130.76218560721,103130.76218560721,127943.991853677,91621.10567132819,56487.43737923684,39037.409213434825,24813.22966806979,0.0,63850.638881504616,21091.245217859323,1536.515130027352,0.0,0.8867290183579702,2.8155698295505887,0.0014959135982669303,354283.6738423143,1555159.3256918225,4.389587893863824,1555159.3256918225,4.389587893863824,0.85,0.09564212125791034,4.027634451161993,1.267421245663427,1.0,0.0,4.027634451161849,1.2848631482815511,1.2851569015022302,3.134679717874063,19335.900704236148,1971.7131440640942,4632.441516551485,4632.441516551485,5.558890625648097,5.014289076964045,-2.3641418924096387,7.378430969373683,3.4727058131978428,3.4727058131978428,0.9922016609136693,0.0,0.0,0.0002286141748043935,0.9989491181515097,0.00022885467402727094,199.07942784449656,0.0,0.0,0.0,0.058264959897682295,7.711561109169669e-05,0.00015149856371269682,0.0006101808345108179,0.09564212125791283,0.07176808593198096,0.02387403532593186,0.0956421487528702,0.0717680859319791,0.023874035325931242,0.3756641315742213,0.3756641315742213,0.12496670495335001,0.0,4.876751512328553,4.833571159590292,5.006605351009682,4.877510162055444,4.834583688491591,5.006600238297608,24813.22966806979,21091.245217859323,0.85,1.064939914222414,0.6616356376902592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526357992055836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.40243688405,1536.515130027352,0.3756641315742213,0.12496670495335001,6.112874298809886,3.4727058131978428
4450.0,-30.190079425232515,5.01427881543584,35.00730480279703,24.10409788079562,4.989781895146328,-26.67212152256734,-40.196947230119235,1.4718239924811738,-0.14920776314664863,-5.026921942799401,40.01451235058375,42245.829868699126,25751.23138338455,25751.23138338455,67997.06125208367,77379.4679052457,77379.4679052457,25751.23138338455,103130.69928863026,103130.69928863026,103130.69928863026,127943.90810359479,91621.02960788492,56487.391571338325,39037.375596162885,24813.208814964528,0.0,63850.58441112741,21091.22749271985,1536.5135438376947,0.0,0.8867291565480815,2.8155694942266933,0.0014959135982669303,354283.9867000021,1555159.053677438,4.38958324976258,1555159.053677438,4.38958324976258,0.85,0.09564201133494807,4.027634451161993,1.2674209621315824,1.0,0.0,4.027634451160487,1.2848630526440767,1.2851568058428906,3.1346799512007593,19335.884651655517,1971.7115071564212,4632.441516551485,4632.441516551485,5.558889689460013,5.01427881543584,-2.3641068755816015,7.378385691017441,3.4727265390255635,3.4727265390255635,0.9922075825787324,0.0,0.0,0.0002286141748043935,0.9989429373778337,0.00022885609002301196,199.0793792098188,0.0,0.0,0.0,0.058264959897682295,7.711617710562616e-05,0.00015149799769876736,0.0006101785548136157,0.09564201133494814,0.07176797742459064,0.023874033910357497,0.09564205353316019,0.0717679774245906,0.02387403391035748,0.3756636517788309,0.3756636517788309,0.1249667268764395,0.0,4.876935483336069,4.833824003930999,5.006581936898044,4.877714179652742,4.834878355746071,5.006531361964676,24813.208814964528,21091.22749271985,0.85,1.0649403114975036,0.6616357588316268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526354450667278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.397283551001,1536.5135438376947,0.3756636517788309,0.1249667268764395,6.112874298809886,3.4727265390255635
4451.0,-30.19001993603085,5.014268503366996,35.00730122442367,24.104095331300073,4.989791244914052,-26.672067047299237,-40.19688254976643,1.4718383561824588,-0.14890392403827946,-5.026903408253444,40.01450537788742,42245.80244642875,25751.237448261327,25751.237448261327,67997.03989469008,77379.41979370108,77379.41979370108,25751.237448261327,103130.6572419624,103130.6572419624,103130.6572419624,127943.84284292949,91620.96119869994,56487.34385142775,39037.352608080204,24813.18560096709,0.0,63850.53820904729,21091.207760822024,1536.511917848518,0.0,0.8867292761888188,2.8155676639837677,0.0014959135982669303,354284.2427022991,1555158.7529434941,4.389579229043714,1555158.7529434941,4.389579229043714,0.85,0.09564190241954428,4.027634451161993,1.2674206835450605,1.0,0.0,4.0276344511618065,1.284862985441158,1.2851567386246074,3.1346801151557058,19335.87021444481,1971.7100349706384,4632.441516551485,4632.441516551485,5.558890998678219,5.014268503366996,-2.364074903474708,7.3783434068417035,3.4727472585928285,3.4727472585928285,0.9922135024550939,0.0,0.0,0.0002286141748043935,0.9989367426278266,0.00022885750923826834,199.07933046486363,0.0,0.0,0.0,0.058264959897682295,7.711674251280304e-05,0.00015149743229159047,0.0006101762775601911,0.09564190241955155,0.07176786989067337,0.023874032528878177,0.09564190305450732,0.07176786989066791,0.023874032528876366,0.3756631723291816,0.3756631723291816,0.12496674739802233,0.0,4.87714128342958,4.834097125112123,5.006585023969194,4.877999484215138,4.835224775655831,5.006632624551628,24813.18560096709,21091.207760822024,0.85,1.064940747595065,0.6616358081135602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526350901910001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.392134661925,1536.511917848518,0.3756631723291816,0.12496674739802233,6.112874298809886,3.4727472585928285
4452.0,-30.18996036140646,5.014258262884363,35.00729765336928,24.104091559443646,4.989808603965698,-26.672011694160563,-40.19681776463983,1.471859936719785,-0.14879820458054382,-5.026879136768217,40.01449843432111,42245.77483686357,25751.22885791588,25751.22885791588,67997.00369477946,77379.33410291631,77379.33410291631,25751.22885791588,103130.56296083219,103130.56296083219,103130.56296083219,127943.72304497997,91620.85841829932,56487.29915224658,39037.28807339193,24813.160084147774,0.0,63850.44815753971,21091.186071525608,1536.5100232269854,0.0,0.88672942493775,2.815569107703936,0.0014959135982669303,354284.57794439443,1555158.453465979,4.389574230098336,1555158.453465979,4.389574230098336,0.85,0.09564179080488035,4.027634451161993,1.267420381330885,1.0,0.0,4.0276344511609175,1.2848628844731083,1.2851566376334738,3.1346803614874674,19335.848523464265,1971.7078231061846,4632.441516551485,4632.441516551485,5.558889144289898,5.014258262884363,-2.3640387299698213,7.378296992854184,3.47276794581112,3.47276794581112,0.9922194130888914,0.0,0.0,0.0002286141748043935,0.9989305390240766,0.00022885893049955436,199.07928164993768,0.0,0.0,0.0,0.058264959897682295,7.711730883970796e-05,0.00015149686596468555,0.0006101739966024384,0.09564179080488062,0.07176776034366573,0.023874030461214894,0.09564185020720962,0.07176776034366553,0.02387403046121482,0.3756626945548165,0.3756626945548165,0.12496676839052884,0.0,4.877320034954096,4.834343708307756,5.006559527413913,4.878080932187686,4.835376090215334,5.006503705006878,24813.160084147774,21091.186071525608,0.85,1.064941682586297,0.6616363088420238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526347345106048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.386990448089,1536.5100232269854,0.3756626945548165,0.12496676839052884,6.112874298809886,3.47276794581112
4453.0,-30.189900685205007,5.0142479953707,35.007294099247424,24.10409393431621,4.989819983485138,-26.6719568476163,-40.196756821218855,1.4718761458964216,-0.14845690058081118,-5.026859500540499,40.01449178540863,42245.763624093015,25751.23210163954,25751.23210163954,67996.99572573256,77379.29774670914,77379.29774670914,25751.23210163954,103130.52984834868,103130.52984834868,103130.52984834868,127943.66811571612,91620.80251044802,56487.26838783199,39037.26013624003,24813.138267367434,0.0,63850.39840360747,21091.167527262318,1536.5084528343768,0.0,0.8867295490153744,2.8155669136116956,0.0014959135982669303,354284.84916366637,1555158.166696986,4.389570060272493,1555158.166696986,4.389570060272493,0.85,0.09564168193086156,4.027634451161993,1.2674201197782535,1.0,0.0,4.027634451161389,1.2848628086358524,1.2851565617788796,3.1346805465076537,19335.836724559922,1971.7066199527792,4632.441516551485,4632.441516551485,5.5588898445089185,5.0142479953707,-2.3640059653854175,7.378253960756117,3.4727886374378043,3.4727886374378043,0.9922253249822298,0.0,0.0,0.0002286141748043935,0.9989243248846053,0.0002288603541922986,199.07923275180443,0.0,0.0,0.0,0.058264959897682295,7.711784158739611e-05,0.00015149633321699738,0.0006101718508894956,0.0956416819308692,0.07176765304331373,0.02387402888755546,0.09564169130830291,0.07176765304330801,0.023874028887553553,0.3756622166927883,0.3756622166927883,0.12496678802775901,0.0,4.877529129140385,4.834624542269182,5.006552618763578,4.878402599959713,4.835785134428988,5.006562331789667,24813.138267367434,21091.167527262318,0.85,1.06494238760914,0.6616366487966374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634378319649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.381849928532,1536.5084528343768,0.3756622166927883,0.12496678802775901,6.112874298809886,3.4727886374378043
4454.0,-30.18984087818818,5.014237702684479,35.00729053838798,24.104085971508198,4.989830380119276,-26.67190198160171,-40.196695912722475,1.4718914835327745,-0.1482698989364053,-5.026839840929418,40.01448448091687,42245.7529290446,25751.235122346505,25751.235122346505,67996.9880513911,77379.22341074063,77379.22341074063,25751.235122346505,103130.45853308713,103130.45853308713,103130.45853308713,127943.57094557815,91620.70817208331,56487.23769038726,39037.18942410672,24813.11241249101,0.0,63850.30183659773,21091.14555061736,1536.5066457892622,0.0,0.8867296755867755,2.815566750524065,0.0014959135982669303,354285.12070607743,1555157.8516527682,4.389565806640129,1555157.8516527682,4.389565806640129,0.8500000000000001,0.09564157242550242,4.027634451161993,1.267419871962629,1.0,0.0,4.027634451160769,1.2848627368762475,1.2851564900028687,3.1346807215796137,19335.816815203456,1971.7045897634214,4632.441516551485,4632.441516551485,5.5588904965855725,5.014237702684479,-2.363973216173334,7.378210918857813,3.4728093038426566,3.4728093038426566,0.9922312296693304,0.0,0.0,0.0002286141748043935,0.9989180971650355,0.00022886178101408768,199.07918374650637,0.0,0.0,0.0,0.058264959897682295,7.711837403318416e-05,0.00015149580077120935,0.0006101697063924964,0.09564157242550717,0.07176754536901395,0.023874027056493226,0.09564158693869179,0.07176754536901038,0.023874027056492036,0.37566174100289834,0.37566174100289834,0.12496680769143664,0.0,4.8777298638236175,4.8348899099324285,5.006558731830012,4.878569941993021,4.835988681024389,5.00662057619104,24813.11241249101,21091.14555061736,0.85,1.064943878032172,0.6616374819520456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634021521549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.376713429721,1536.5066457892622,0.37566174100289834,0.12496680769143664,6.112874298809886,3.4728093038426566
4455.0,-30.189780982635188,5.014227462419875,35.00728698496893,24.104082374274753,4.989846477631935,-26.67184646578712,-40.19662728589026,1.4719119607838496,-0.14813593310117312,-5.026816535815601,40.01447757591621,42245.71084180516,25751.228831752524,25751.228831752524,67996.93967355767,77379.1436151607,77379.1436151607,25751.228831752524,103130.37244691323,103130.37244691323,103130.37244691323,127943.45983776389,91620.6106462415,56487.177872885964,39037.1475259506,24813.087390850662,0.0,63850.23491680126,21091.124282223063,1536.5048017390986,0.0,0.886729819274607,2.815567710144867,0.0014959135982669303,354285.4426010998,1555157.5538387282,4.389560977784021,1555157.5538387282,4.389560977784021,0.85,0.0956414618904818,4.027634451161993,1.2674195411754772,1.0,0.0,4.027634451162738,1.284862641070138,1.2851563941748554,3.134680955317879,19335.796233155474,1971.7024909786192,4632.441516551485,4632.441516551485,5.558889138642043,5.014227462419875,-2.363937799695157,7.378165262115032,3.472829945541265,3.472829945541265,0.9922371272975042,0.0,0.0,0.0002286141748043935,0.9989118602681532,0.00022886320995630497,199.07913466868675,0.0,0.0,0.0,0.058264959897682295,7.711897395467214e-05,0.00015149520084972137,0.0006101672901280434,0.09564146189048431,0.07176743685351965,0.02387402503696466,0.09564152024887758,0.07176743685351776,0.023874025036964036,0.37566126629965274,0.37566126629965274,0.12496682816165061,0.0,4.877911199705977,4.8351363899121225,5.006543908802598,4.878680602714439,4.836166526083787,5.0065289424222215,24813.087390850662,21091.124282223063,0.85,1.064944236495914,0.661637516241758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452633663941493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.371581540783,1536.5048017390986,0.37566126629965274,0.12496682816165061,6.112874298809886,3.472829945541265
4456.0,-30.189721000351344,5.01421714707847,35.00728343293861,24.104074865486496,4.989853942390868,-26.671791735253944,-40.19656637739388,1.471924677293446,-0.14787754679309728,-5.026799273988859,40.01447050952724,42245.700938491114,25751.237840968617,25751.237840968617,67996.93877945973,77379.08302067024,77379.08302067024,25751.237840968617,103130.32086163886,103130.32086163886,103130.32086163886,127943.38480527281,91620.52879136858,56487.1467091892,39037.09120242153,24813.06394363395,0.0,63850.15514605548,21091.10435208886,1536.5031893013013,0.0,0.8867299327732246,2.8155663288212045,0.0014959135982669303,354285.68102514726,1555157.2490640231,4.389557163484792,1555157.2490640231,4.389557163484792,0.8500000000000001,0.09564135427086545,4.027634451161993,1.2674192889640108,1.0,0.0,4.0276344511613535,1.2848625815739123,1.2851563346650272,3.1346811004709,19335.778958339986,1971.7007294376763,4632.441516551485,4632.441516551485,5.558891083451507,5.01421714707847,-2.363906845314582,7.378123992393052,3.4728505858992493,3.4728505858992493,0.9922430245426427,0.0,0.0,0.0002286141748043935,0.9989056143821029,0.00022886464097592274,199.079085519825,0.0,0.0,0.0,0.058264959897682295,7.711950640768887e-05,0.00015149466839670464,0.0006101651456019296,0.09564135427086598,0.07176733060612966,0.023874023664736323,0.09564138520072463,0.07176733060612926,0.023874023664736187,0.37566079141678166,0.37566079141678166,0.12496684801104602,0.0,4.878106787546415,4.835390160196766,5.006564281928547,4.8789217271957455,4.836437992756544,5.006678606001174,24813.06394363395,21091.10435208886,0.85,1.0649455529734986,0.6616381877515447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526333058322645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.36645341909,1536.5031893013013,0.37566079141678166,0.12496684801104602,6.112874298809886,3.4728505858992493
4457.0,-30.189660918453885,5.014206912440964,35.00727988306053,24.104076262470358,4.9898716023116,-26.67173589547408,-40.19650152241809,1.4719465793318145,-0.1476971995090821,-5.026774702588683,40.01446346815522,42245.67508683155,25751.22815650069,25751.22815650069,67996.90324333224,77379.01717288842,77379.01717288842,25751.22815650069,103130.2453293891,103130.2453293891,103130.2453293891,127943.28278953095,91620.44577044767,56487.10368439081,39037.0467622854,24813.037460141848,0.0,63850.08422242725,21091.08184112057,1536.5012332121898,0.0,0.8867300834029812,2.8155668265975935,0.0014959135982669303,354286.0204108047,1555156.9453683472,4.389552101336368,1555156.9453683472,4.389552101336368,0.85,0.09564124307004133,4.027634451161993,1.2674189818045125,1.0,0.0,4.027634451160936,1.284862479101732,1.2851562321694192,3.1346813504724467,19335.76143743941,1971.6989428030379,4632.441516551485,4632.441516551485,5.558888992876179,5.014206912440964,-2.363870539100427,7.378077451541391,3.472871186541959,3.472871186541959,0.9922489104405596,0.0,0.0,0.0002286141748043935,0.9988993581656413,0.00022886607438032193,199.07903628936518,0.0,0.0,0.0,0.058264959897682295,7.712007336397767e-05,0.00015149410144041584,0.0006101628621092485,0.09564124307004727,0.07176722146008527,0.023874021609962007,0.09564129659726418,0.07176722146008081,0.023874021609960525,0.3756603169968087,0.3756603169968087,0.12496686948913785,0.0,4.878291638006658,4.8356416996405756,5.006548326552945,4.8790775030796,4.8366944764488835,5.006531239196647,24813.037460141848,21091.08184112057,0.85,1.064946179341897,0.6616385178078249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452632947204658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.36132903142,1536.5012332121898,0.3756603169968087,0.12496686948913785,6.112874298809886,3.472871186541959
4458.0,-30.189600729672787,5.014196658683963,35.007276353833824,24.10407856749373,4.9898836036366365,-26.67168052542302,-40.196436702366896,1.4719633993868941,-0.14737585220660776,-5.026754810764421,40.01445696991506,42245.649953068365,25751.230450840223,25751.230450840223,67996.88040390858,77378.9778630493,77378.9778630493,25751.230450840223,103130.20831388951,103130.20831388951,103130.20831388951,127943.22453911012,91620.38695320032,56487.05904321929,39037.031011090025,24813.01622522061,0.0,63850.04723631064,21091.06379143752,1536.499688853977,0.0,0.8867302082357684,2.8155649247010124,0.0014959135982669303,354286.29516130325,1555156.6650980888,4.3895479061363085,1555156.6650980888,4.3895479061363085,0.85,0.09564113521122158,4.027634451161993,1.2674187103612349,1.0,0.0,4.0276344511640065,1.2848624004064326,1.285156153456128,3.134681542465525,19335.749024530334,1971.6976770385743,4632.441516551485,4632.441516551485,5.558889488152704,5.014196658683963,-2.3638376694317476,7.37803432811571,3.472891794338109,3.472891794338109,0.9922547983823168,0.0,0.0,0.0002286141748043935,0.998893090861971,0.00022886751034299012,199.07898697135053,0.0,0.0,0.0,0.058264959897682295,7.712064001880925e-05,0.00015149353478558425,0.0006101605798307269,0.0956411352112236,0.07176711496830264,0.023874020242920953,0.09564114932615211,0.07176711496830113,0.02387402024292045,0.3756598429809967,0.3756598429809967,0.12496689007983981,0.0,4.878501585813353,4.835922392561997,5.006545268272987,4.879378958557822,4.837082906126511,5.006570868849451,24813.01622522061,21091.06379143752,0.85,1.064946438524163,0.661638507434711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263258798165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.356208638756,1536.499688853977,0.3756598429809967,0.12496689007983981,6.112874298809886,3.472891794338109
4459.0,-30.189540437758005,5.014186363795592,35.00727281740286,24.104070744384103,4.989892884256808,-26.671625334607352,-40.19637572402132,1.4719777811061987,-0.14716671395700587,-5.02673602480688,40.014449701620485,42245.64102362926,25751.235386604418,25751.235386604418,67996.87641023367,77378.90872788461,77378.90872788461,25751.235386604418,103130.14411448903,103130.14411448903,103130.14411448903,127943.13482615206,91620.29716752734,56487.02946327233,39036.964115838906,24812.990711663035,0.0,63849.95482750194,21091.04210491358,1536.497920818898,0.0,0.8867303302266395,2.8155643686645058,0.0014959135982669303,354286.5546374673,1555156.3516152927,4.38954380644404,1555156.3516152927,4.38954380644404,0.85,0.0956410271843129,4.027634451161993,1.2674184779310602,1.0,0.0,4.0276344511619575,1.2848623331192819,1.2851560861535936,3.134681706626139,19335.730075983003,1971.6957448244818,4632.441516551485,4632.441516551485,5.558890553630634,5.014186363795592,-2.363805646692632,7.377992010488224,3.472912379308815,3.472912379308815,0.9922606798025185,0.0,0.0,0.0002286141748043935,0.998886812861769,0.00022886894877450977,199.07893756885377,0.0,0.0,0.0,0.058264959897682295,7.712117309308652e-05,0.00015149300171130698,0.0006101584328024027,0.09564102718431734,0.07176700844929534,0.023874018735021995,0.0956410335426946,0.07176700844929201,0.023874018735020885,0.37565937122485077,0.37565937122485077,0.12496691073241677,0.0,4.878708034180079,4.836192472879532,5.006560110621024,4.879569310849888,4.837308437869467,5.006655210391557,24812.990711663035,21091.04210491358,0.85,1.0649479172528018,0.6616393251610084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452632228119775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.351092390056,1536.497920818898,0.37565937122485077,0.12496691073241677,6.112874298809886,3.472912379308815
4460.0,-30.1894800128267,5.0141761431163445,35.00726928958677,24.104072141367965,4.989910404326605,-26.671569200089483,-40.19631460597736,1.4719995915893689,-0.14698640634901494,-5.026711812661475,40.01444287968633,42245.632059595475,25751.22648150973,25751.22648150973,67996.8585411052,77378.84351166044,77378.84351166044,25751.22648150973,103130.06999317017,103130.06999317017,103130.06999317017,127943.03550978702,91620.21458265117,56487.00313058609,39036.901613405644,24812.965516616852,0.0,63849.867130022496,21091.020689124325,1536.4960460179839,0.0,0.8867304782316707,2.8155648250332708,0.0014959135982669303,354286.8890616637,1555156.0573841408,4.389538832506629,1555156.0573841408,4.389538832506629,0.85,0.09564091735463544,4.027634451161993,1.2674182136310264,1.0,0.0,4.0276344511624815,1.2848622310754967,1.2851559840864786,3.1346819555826255,19335.712647106175,1971.6939675736542,4632.441516551485,4632.441516551485,5.558888631297744,5.0141761431163445,-2.3637696473870977,7.377945790503443,3.4729329347819635,3.4729329347819635,0.9922665527948468,0.0,0.0,0.0002286141748043935,0.9988805210536996,0.00022887039038786428,199.07888805738935,0.0,0.0,0.0,0.058264959897682295,7.712170739202825e-05,0.00015149246741236525,0.0006101562808415778,0.09564091735464034,0.07176690047948495,0.02387401687515539,0.09564094830936473,0.07176690047948127,0.023874016875154166,0.37565890081973496,0.37565890081973496,0.12496693251842629,0.0,4.878902351871318,4.836457202273209,5.006542426942303,4.879725406312446,4.83756205812125,5.006517743032589,24812.965516616852,21091.020689124325,0.85,1.0649491000919056,0.6616400935270136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526318676414542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.345980213757,1536.4960460179839,0.37565890081973496,0.12496693251842629,6.112874298809886,3.4729329347819635
4461.0,-30.18941955153424,5.014165811852617,35.007265761750205,24.10406501675027,4.989915437403498,-26.671514281631822,-40.19624989069996,1.4720101675010835,-0.14667488275932783,-5.026696350175726,40.01443582345689,42245.60830315883,25751.239751647307,25751.239751647307,67996.84805480613,77378.79429045458,77378.79429045458,25751.239751647307,103130.03404210188,103130.03404210188,103130.03404210188,127942.97663374202,91620.14292268227,56486.9569353864,39036.87331921763,24812.942591640145,0.0,63849.815910857775,21091.001202894124,1536.494504688404,0.0,0.8867305825303777,2.8155625352213893,0.0014959135982669303,354287.1026335062,1555155.7530478388,4.389535327388353,1555155.7530478388,4.389535327388353,0.85,0.09564081194337025,4.027634451161993,1.267417908119969,1.0,0.0,4.027634451162131,1.2848621815944319,1.285155934594101,3.134682076301721,19335.697523843548,1971.6924254300448,4632.441516551485,4632.441516551485,5.55889149590759,5.014165811852617,-2.363740101461662,7.3779059133142795,3.4729534954833827,3.4729534954833827,0.9922724272809665,0.0,0.0,0.0002286141748043935,0.9988742255022636,0.00022887183287709673,199.07883851615574,0.0,0.0,0.0,0.058264959897682295,7.712227314201003e-05,0.0001514919016623835,0.0006101540022074606,0.09564081194337523,0.0717667960212854,0.02387401592208984,0.09564078583522358,0.07176679602128165,0.023874015922088595,0.3756584313508741,0.3756584313508741,0.12496695324783115,0.0,4.879120339857138,4.836737040588503,5.0065741707693405,4.880021467416384,4.837885732760981,5.006730555328602,24812.942591640145,21091.001202894124,0.85,1.0649497901409477,0.6616402522152752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526315063680224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.340872711957,1536.494504688404,0.3756584313508741,0.12496695324783115,6.112874298809886,3.4729534954833827
4462.0,-30.189358930127202,5.014155564721027,35.00726222831378,24.104066448658727,4.989932889637126,-26.671457977048597,-40.19618496587498,1.4720319365585477,-0.14649835006377998,-5.026671769056793,40.01442860467565,42245.58435316697,25751.229655790823,25751.229655790823,67996.8140089578,77378.72937844243,77378.72937844243,25751.229655790823,103129.95903423325,103129.95903423325,103129.95903423325,127942.87371852437,91620.06053510199,56486.91550982663,39036.82780586152,24812.914684291114,0.0,63849.74249015263,21090.977481647446,1536.4924649975694,0.0,0.8867307338515772,2.8155630842886685,0.0014959135982669303,354287.4421544703,1555155.4417006972,4.389530242007972,1555155.4417006972,4.389530242007972,0.85,0.09564070202019266,4.027634451161993,1.2674176031583921,1.0,0.0,4.0276344511619655,1.2848620797444876,1.2851558327208712,3.134682324785352,19335.680136604446,1971.6906524250837,4632.441516551485,4632.441516551485,5.558889316526274,5.014155564721027,-2.363703884454561,7.377859449175588,3.4729740057906855,3.4729740057906855,0.9922782873687673,0.0,0.0,0.0002286141748043935,0.9988679133218255,0.00022887327919476002,199.07878884375108,0.0,0.0,0.0,0.058264959897682295,7.712284072774235e-05,0.00015149133407665118,0.0006101517161796111,0.0956407020201936,0.07176668795830256,0.023874014061891043,0.09564069384461465,0.07176668795830185,0.02387401406189081,0.3756579637241114,0.3756579637241114,0.12496697611876517,0.0,4.8793216587014285,4.837008427681667,5.006564522930034,4.880173418993024,4.838140614852421,5.006572684132891,24812.914684291114,21090.977481647446,0.85,1.0649504815065582,0.6616406379349515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526311448773714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.335767952754,1536.4924649975694,0.3756579637241114,0.12496697611876517,6.112874298809886,3.4729740057906855
4463.0,-30.189298160688633,5.014145290314705,35.00725871453083,24.104058311227732,4.989944221695792,-26.67140215133212,-40.19612007597459,1.4720482123392846,-0.14634326385021268,-5.0266524160660255,40.014422110253214,42245.56129319735,25751.232928758614,25751.232928758614,67996.79422195596,77378.65058543762,77378.65058543762,25751.232928758614,103129.88351419623,103129.88351419623,103129.88351419623,127942.77693998007,91619.96172869015,56486.87243644988,39036.76588026697,24812.893425783845,0.0,63849.65930605082,21090.95941191627,1536.4909259512783,0.0,0.8867308559261207,2.8155633049493387,0.0014959135982669303,354287.7094633151,1555155.161595305,4.389526139507062,1555155.161595305,4.389526139507062,0.85,0.09564059619097331,4.027634451161993,1.2674173399573192,1.0,0.0,4.027634451161521,1.2848620035957092,1.2851557565546832,3.1346825105657934,19335.65928430241,1971.688526082037,4632.441516551485,4632.441516551485,5.558890023058192,5.014145290314705,-2.36367150814822,7.377816798462925,3.472994524259077,3.472994524259077,0.9922841497883077,0.0,0.0,0.0002286141748043935,0.9988615857708297,0.00022887472905264454,199.07873905007602,0.0,0.0,0.0,0.058264959897682295,7.712340801201507e-05,0.00015149076679237845,0.0006101494313659306,0.0956405961909768,0.0717665831334218,0.023874013057555,0.09564061870713961,0.07176658313341919,0.02387401305755413,0.3756574972448787,0.3756574972448787,0.12496699821299065,0.0,4.879511845162426,4.837260389198548,5.006568692864562,4.88030915221583,4.838304954871489,5.006622181407181,24812.893425783845,21090.95941191627,0.85,1.064951559036935,0.6616411387678913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526307824295965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.330668416558,1536.4909259512783,0.3756574972448787,0.12496699821299065,6.112874298809886,3.472994524259077
4464.0,-30.189237337002577,5.01413495824517,35.00725518837589,24.10405600620436,4.989952074204929,-26.67134662473766,-40.196055290847994,1.472061361940016,-0.14601996495082403,-5.0266345811252355,40.014414722325306,42245.538634441094,25751.239848344223,25751.239848344223,67996.77848278532,77378.60940251424,77378.60940251424,25751.239848344223,103129.84925085846,103129.84925085846,103129.84925085846,127942.71652520524,91619.89910183306,56486.82833375978,39036.74529785919,24812.867274346783,0.0,63849.61257220597,21090.937183194765,1536.4891446162242,0.0,0.8867309735070564,2.815561137327519,0.0014959135982669303,354287.9558045757,1555154.842952933,4.389522188021408,1555154.842952933,4.389522188021408,0.85,0.0956404898063245,4.027634451161993,1.267417081152089,1.0,0.0,4.027634451161629,1.284861942073258,1.2851556950181664,3.1346826606623486,19335.646067405698,1971.687178333651,4632.441516551485,4632.441516551485,5.558891516781445,5.01413495824517,-2.363640288530234,7.377775246775403,3.473015017421038,3.473015017421038,0.9922900049774395,0.0,0.0,0.0002286141748043935,0.9988552526146791,0.00022887618021325486,199.07868921197624,0.0,0.0,0.0,0.058264959897682295,7.712397438417698e-05,0.00015149020042021653,0.0006101471502258991,0.0956404898063315,0.07176647785780503,0.02387401194852647,0.09564044687699105,0.07176647785779978,0.023874011948524725,0.3756570306861096,0.3756570306861096,0.12496702051769568,0.0,4.879725663390275,4.837536612728513,5.006594599075697,4.880614616174398,4.838675347072012,5.006732145475723,24812.867274346783,21090.937183194765,0.85,1.0649520920097897,0.6616412681700558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526304190969401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.32557386664,1536.4891446162242,0.3756570306861096,0.12496702051769568,6.112874298809886,3.473015017421038
4465.0,-30.189176396787172,5.014124728883795,35.00725167301306,24.10405712379145,4.989971427137465,-26.671289843159308,-40.19599029617382,1.472084873509625,-0.1458920307269409,-5.0266091921577445,40.01440798435948,42245.51568531999,25751.227523365033,25751.227523365033,67996.74320868502,77378.53555115954,77378.53555115954,25751.227523365033,103129.76307452457,103129.76307452457,103129.76307452457,127942.60490063437,91619.80841528905,56486.78854944962,39036.688739821584,24812.8418261098,0.0,63849.53056593139,21090.91555219333,1536.4872258441906,0.0,0.8867311271998082,2.815562419509645,0.0014959135982669303,354288.3064844264,1555154.5523435627,4.389517022944485,1555154.5523435627,4.389517022944485,0.85,0.09564038088218574,4.027634451161993,1.2674167481670158,1.0,0.0,4.027634451161908,1.2848618320707397,1.2851555849904985,3.134682929035942,19335.626928736747,1971.6852267325487,4632.441516551485,4632.441516551485,5.55888885620189,5.014124728883795,-2.36360352645399,7.377728255337785,3.4730354760639197,3.4730354760639197,0.992295850303977,0.0,0.0,0.0002286141748043935,0.9988489073685641,0.00022887763416257854,199.07863927841896,0.0,0.0,0.0,0.058264959897682295,7.712454259213451e-05,0.00015148963221225898,0.0006101448616919539,0.0956403808821882,0.07176637053821357,0.02387401034397463,0.0956403875715822,0.07176637053821172,0.023874010343974017,0.3756565657035813,0.3756565657035813,0.12496704431223175,0.0,4.879914359102429,4.837795222598459,5.00657279407443,4.880717161430823,4.838877833749962,5.006533863102504,24812.8418261098,21090.91555219333,0.85,1.0649529073431667,0.6616417585356721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526300554401272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.320482429128,1536.4872258441906,0.3756565657035813,0.12496704431223175,6.112874298809886,3.4730354760639197
4466.0,-30.189115411618214,5.014114428227078,35.007248175030064,24.10404944038021,4.989979751702254,-26.67123412406146,-40.195929213054455,1.4720984641455037,-0.14566569327496381,-5.02659199571565,40.01440145985861,42245.509241349166,25751.236078805996,25751.236078805996,67996.74532015517,77378.47085148995,77378.47085148995,25751.236078805996,103129.70693029594,103129.70693029594,103129.70693029594,127942.52809173244,91619.7223972643,56486.7607871235,39036.62401126755,24812.821161436506,0.0,63849.44517270406,21090.89798722103,1536.4857713897447,0.0,0.8867312384014734,2.815561451870357,0.0014959135982669303,354288.54400687356,1555154.2709410035,4.389513285845426,1555154.2709410035,4.389513285845426,0.85,0.09564027655229392,4.027634451161993,1.2674165283748877,1.0,0.0,4.027634451160936,1.284861768484854,1.2851555213900756,3.134683084166708,19335.6087753214,1971.6833755993537,4632.441516551485,4632.441516551485,5.55889070305542,5.014114428227078,-2.363572789195787,7.377687217422865,3.4730559484703134,3.4730559484703134,0.9923016995629467,0.0,0.0,0.0002286141748043935,0.9988425574852853,0.00022887908919295462,199.0785893080525,0.0,0.0,0.0,0.058264959897682295,7.712507660733287e-05,0.00015148909819706066,0.0006101427108739436,0.09564027655229625,0.07176626692561512,0.023874009626681122,0.09564027616210036,0.07176626692561337,0.02387400962668054,0.3756561010976326,0.3756561010976326,0.12496706642142326,0.0,4.8801102539702015,4.8380521793869775,5.00658482055394,4.880926302440685,4.839112635166373,5.006665633567593,24812.821161436506,21090.89798722103,0.85,1.0649543646970343,0.6616425425010478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526296910867835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.315395353542,1536.4857713897447,0.3756561010976326,0.12496706642142326,6.112874298809886,3.4730559484703134
4467.0,-30.18905429689341,5.014104201021971,35.00724468230273,24.104050907213264,4.989996981007449,-26.671177397800104,-40.19586421838028,1.4721200819141484,-0.14548625286823835,-5.026568011678649,40.01439461697432,42245.48703221445,25751.227264612768,25751.227264612768,67996.71429682721,77378.40695002743,77378.40695002743,25751.227264612768,103129.6342146402,103129.6342146402,103129.6342146402,127942.42978904227,91619.64073021866,56486.72081240581,39036.57768645872,24812.79557440208,0.0,63849.3732608608,21090.876238241766,1536.4838776504923,0.0,0.8867313853198673,2.8155618930284585,0.0014959135982669303,354288.87528183794,1555153.9758065664,4.389508348433003,1555153.9758065664,4.389508348433003,0.85,0.09564016818779762,4.027634451161993,1.2674162673717366,1.0,0.0,4.027634451161194,1.284861667342803,1.285155420224901,3.134683330923448,19335.591540145368,1971.6816181005101,4632.441516551485,4632.441516551485,5.5588888003453265,5.014104201021971,-2.36353708453009,7.377641285552061,3.473076382320343,3.473076382320343,0.9923075378058124,0.0,0.0,0.0002286141748043935,0.9988361941561117,0.0002288805473229203,199.0785392315549,0.0,0.0,0.0,0.058264959897682295,7.712564482279788e-05,0.00015148852998159563,0.0006101404223097611,0.0956401681878019,0.07176616020450023,0.02387400798330166,0.09564018911580027,0.07176616020449703,0.023874007983300596,0.3756556368650672,0.3756556368650672,0.1249670892202456,0.0,4.880295484073429,4.83830587403628,5.0065639136163895,4.88108175881041,4.839366159026952,5.006525902727731,24812.79557440208,21090.876238241766,0.85,1.0649550782436372,0.6616429398549888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526293264648518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.310311209867,1536.4838776504923,0.3756556368650672,0.1249670892202456,6.112874298809886,3.473076382320343
4468.0,-30.18899310614507,5.014093953583309,35.007241209262695,24.104053212236636,4.990008765539379,-26.67112114765937,-40.19579932847989,1.4721368070536636,-0.14517092403349352,-5.026548424236039,40.01438820495427,42245.46541992808,25751.229692639467,25751.229692639467,67996.69511256754,77378.3685856277,77378.3685856277,25751.229692639467,103129.59827826716,103129.59827826716,103129.59827826716,127942.37272720278,91619.58236502021,56486.679199320715,39036.55907299944,24812.77444893561,0.0,63849.33352193504,21090.858281595265,1536.4823439295908,0.0,0.8867315082892111,2.8155600347735996,0.0014959135982669303,354289.1458298565,1555153.6992553975,4.389504215865092,1555153.6992553975,4.389504215865092,0.8499999999999999,0.09564006270133688,4.027634451161993,1.2674159975769,1.0,0.0,4.027634451160589,1.28486158909168,1.2851553419558874,3.1346835218331095,19335.57922263759,1971.6803620642718,4632.441516551485,4632.441516551485,5.558889324480751,5.014093953583309,-2.363504610878106,7.377598564461415,3.4730968211605147,3.4730968211605147,0.9923133774744327,0.0,0.0,0.0002286141748043935,0.998829822955096,0.0002288820072752986,199.07848909279008,0.0,0.0,0.0,0.058264959897682295,7.712621212614044e-05,0.00015148796267825307,0.0006101381374192743,0.09564006270134227,0.07176605586216095,0.02387400683918133,0.09564004378875993,0.0717660558621569,0.023874006839179975,0.37565517290460987,0.37565517290460987,0.12496711058082963,0.0,4.88050448528486,4.838586757285782,5.00655649954291,4.881377500202518,4.83974745604155,5.006564097903322,24812.77444893561,21090.858281595265,0.85,1.0649554405952835,0.6616430131634015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526289610685068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.305231694467,1536.4823439295908,0.37565517290460987,0.12496711058082963,6.112874298809886,3.4730968211605147
4469.0,-30.18893182012902,5.014083649765571,35.00723772562944,24.10404032506051,4.990016788935747,-26.671065187878742,-40.19573443857951,1.4721501566854207,-0.14502892059067563,-5.026530619650686,40.01438095032248,42245.44436959458,25751.23645812854,25751.23645812854,67996.68082772312,77378.28398666027,77378.28398666027,25751.23645812854,103129.52044478881,103129.52044478881,103129.52044478881,127942.2693923346,91619.4762041378,56486.63658707188,39036.488463406575,24812.748947545788,0.0,63849.237410952366,21090.83660541392,1536.4805950365435,0.0,0.8867316252321741,2.815560246659764,0.0014959135982669303,354289.3917526211,1555153.3863623298,4.389500285823403,1555153.3863623298,4.389500285823403,0.85,0.09563995718362595,4.027634451161993,1.267415693164803,1.0,0.0,4.027634451161898,1.284861526633393,1.285155279483321,3.134683674212926,19335.556818233432,1971.6780774508557,4632.441516551485,4632.441516551485,5.558890784939355,5.014083649765571,-2.363473485935115,7.377557135700687,3.473117236851555,3.473117236851555,0.9923192105290157,0.0,0.0,0.0002286141748043935,0.9988234418787177,0.0002288834695092719,199.0784388759896,0.0,0.0,0.0,0.058264959897682295,7.712677943334097e-05,0.00015148739537105253,0.0006101358525132489,0.0956399571836293,0.07176595164308225,0.023874005540547055,0.09563995473748381,0.07176595164307972,0.023874005540546216,0.3756547109804105,0.3756547109804105,0.12496713159545214,0.0,4.880697202725514,4.838837842176076,5.006573458438993,4.8815016990599815,4.8398759643844755,5.006675157757684,24812.748947545788,21090.83660541392,0.85,1.0649568199237305,0.6616436794333274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452628595217812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.300155739229,1536.4805950365435,0.3756547109804105,0.12496713159545214,6.112874298809886,3.473117236851555
