time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4470.0,-30.188870414026283,5.014073359672496,35.007234232705734,24.104037251696013,4.99002936598995,-26.671008664621954,-40.19566947882993,1.4721676165856268,-0.14482626197195714,-5.026509572996167,40.01437371245232,42245.42346320642,25751.234811169,25751.234811169,67996.65827437543,77378.22059834999,77378.22059834999,25751.234811169,103129.455409519,103129.455409519,103129.455409519,127942.17753141766,91619.39304886182,56486.59591371835,39036.44126127052,24812.72212189867,0.0,63849.16338316919,21090.81380361387,1536.4786974810506,0.0,0.8867317586233993,2.815560039738959,0.0014959135982669303,354289.682456079,1555153.074192239,4.389495803014332,1555153.074192239,4.389495803014332,0.85,0.09563985013955861,4.027634451161993,1.2674154112813998,1.0,0.0,4.027634451162696,1.2848614449445976,1.2851551977758495,3.134683873509538,19335.53926897829,1971.676287924856,4632.441516551485,4632.441516551485,5.55889042941203,5.014073359672496,-2.3634400100642248,7.377513369736721,3.473137618455843,3.473137618455843,0.9923250338445265,0.0,0.0,0.0002286141748043935,0.9988170483430526,0.00022888493461704904,199.07838856081744,0.0,0.0,0.0,0.058264959897682295,7.712734735507033e-05,0.0001514868274493232,0.0006101335651321263,0.09563985013956341,0.07176584610749928,0.02387400403206413,0.09563984398038654,0.07176584610749569,0.023874004032062933,0.37565424906470585,0.37565424906470585,0.12496715380698954,0.0,4.8808864682824264,4.83908747999368,5.006580934037572,4.881683311024233,4.840125965056359,5.006650866451253,24812.72212189867,21090.81380361387,0.85,1.0649577014238456,0.6616441191200075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526282287977097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.295083732213,1536.4786974810506,0.37565424906470585,0.12496715380698954,6.112874298809886,3.473137618455843
4471.0,-30.18880888906118,5.014063130178599,35.00723075983794,24.104043992143147,4.990046344351893,-26.67095159425917,-40.195604449231155,1.4721890495498686,-0.14455515142503828,-5.026486292584132,40.01436731077728,42245.40270574755,25751.227539267704,25751.227539267704,67996.63024501526,77378.17913546569,77378.17913546569,25751.227539267704,103129.40667473339,103129.40667473339,103129.40667473339,127942.10605294237,91619.33355264827,56486.55712293011,39036.418255242395,24812.69937820899,0.0,63849.11763345139,21090.79447147764,1536.476984866772,0.0,0.8867319003600465,2.8155591938252136,0.0014959135982669303,354290.0040131646,1555152.798087372,4.389491039746033,1555152.798087372,4.389491039746033,0.85,0.09563974328322795,4.027634451161993,1.2674151535751301,1.0,0.0,4.027634451160904,1.284861344667233,1.2851550974755588,3.1346841181568212,19335.526712778832,1971.67500754884,4632.441516551485,4632.441516551485,5.558888859634783,5.014063130178599,-2.3634048903018923,7.3774680204804906,3.4731579870273745,3.4731579870273745,0.9923308534363927,0.0,0.0,0.0002286141748043935,0.9988106424758524,0.00022888640256946458,199.07833814827683,0.0,0.0,0.0,0.058264959897682295,7.712791589134071e-05,0.0001514862589130528,0.000610131275275857,0.09563974328323,0.0717657406605064,0.023874002622723604,0.09563972392975528,0.07176574066050485,0.023874002622723097,0.37565378723539783,0.37565378723539783,0.12496717641204473,0.0,4.881086598585796,4.839360182925873,5.006562573534723,4.8819311411591,4.840495167173231,5.006533410051247,24812.69937820899,21090.79447147764,0.85,1.0649580255027822,0.6616442681051966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526278616598125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.2900161738,1536.476984866772,0.37565378723539783,0.12496717641204473,6.112874298809886,3.4731579870273745
4472.0,-30.18874730221558,5.0140528250762015,35.00722729358373,24.104036448430293,4.990053828651951,-26.67089541766693,-40.19553952440617,1.4722019441032845,-0.14431378844091114,-5.026469459460149,40.0143605576756,42245.382741495254,25751.23661228764,25751.23661228764,67996.6193537829,77378.11833467407,77378.11833467407,25751.23661228764,103129.35494696171,103129.35494696171,103129.35494696171,127942.03216500382,91619.2508498159,56486.51525663707,39036.37288130981,24812.677218042107,0.0,63849.05009935192,21090.77563533579,1536.4754520777724,0.0,0.8867320105391249,2.8155579863000195,0.0014959135982669303,354290.2365182252,1555152.5068254792,4.38948733701692,1555152.5068254792,4.38948733701692,0.85,0.0956396394903631,4.027634451161993,1.2674148568557575,1.0,0.0,4.02763445116139,1.2848612843381222,1.2851550371326552,3.1346842653421305,19335.509259008293,1971.6732277595606,4632.441516551485,4632.441516551485,5.5588908182175105,5.0140528250762015,-2.363374526906735,7.377427351982936,3.473178356729503,3.473178356729503,0.9923366733512866,0.0,0.0,0.0002286141748043935,0.9988042302101336,0.00022888787200700628,199.07828768505794,0.0,0.0,0.0,0.058264959897682295,7.712848351546681e-05,0.00015148569128892669,0.0006101289890933714,0.09563963949036682,0.07176563776908791,0.0238740017212789,0.09563959938557566,0.07176563776908512,0.023874001721277974,0.375653327040916,0.375653327040916,0.12496719776950774,0.0,4.8812940563002485,4.839631092520733,5.006578980094446,4.882155671019234,4.840746671232068,5.006676622349346,24812.677218042107,21090.77563533579,0.85,1.0649589813470548,0.6616446552573544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452627493811441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.284953043467,1536.4754520777724,0.375653327040916,0.12496719776950774,6.112874298809886,3.473178356729503
4473.0,-30.188685586315067,5.014042616410334,35.00722383477852,24.104037635866575,4.990072586967572,-26.6708379974375,-40.195474424958206,1.4722249980899984,-0.14417718580313021,-5.02644454059719,40.0143538421349,42245.36254447467,25751.22503990405,25751.22503990405,67996.58758437872,77378.04721737067,77378.04721737067,25751.22503990405,103129.27225727472,103129.27225727472,103129.27225727472,127941.92400159886,91619.1623425761,56486.477669680025,39036.31630321786,24812.65174432415,0.0,63848.96804754202,21090.753982675527,1536.473541189475,0.0,0.8867321617556659,2.815559099675287,0.0014959135982669303,354290.58070659114,1555152.2171836342,4.3894822551648565,1555152.2171836342,4.3894822551648565,0.85,0.09563953178340616,4.027634451161993,1.2674145727744328,1.0,0.0,4.027634451159453,1.2848611764765865,1.2851549292464595,3.134684528492629,19335.490580264053,1971.6713230577266,4632.441516551485,4632.441516551485,5.558888320099928,5.014042616410334,-2.3633382375820418,7.377380853992376,3.473198686573911,3.473198686573911,0.9923424818782604,0.0,0.0,0.0002286141748043935,0.9987978045520998,0.00022888934453246332,199.07823711611934,0.0,0.0,0.0,0.058264959897682295,7.712905267016329e-05,0.00015148512213423022,0.0006101266967463078,0.0956395317834117,0.07176553184896524,0.02387399993444646,0.09563953456924609,0.07176553184896108,0.02387399993444508,0.3756528682273012,0.3756528682273012,0.12496722022585846,0.0,4.881479289281913,4.839886635887808,5.006552530404349,4.882267354794067,4.8409560903992315,5.006494126421046,24812.65174432415,21090.753982675527,0.85,1.0649598523463744,0.6616451892067969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526271255932817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.279893203638,1536.473541189475,0.3756528682273012,0.12496722022585846,6.112874298809886,3.473198686573911
4474.0,-30.1886237844785,5.014032346135418,35.00722039280008,24.10402988260614,4.9900814746779965,-26.670781487014906,-40.195413237065054,1.4722391772144197,-0.14397027271746765,-5.026427060507295,40.01434741463999,42245.35892581944,25751.232432989855,25751.232432989855,67996.5913588093,77377.9798175346,77377.9798175346,25751.232432989855,103129.21225052445,103129.21225052445,103129.21225052445,127941.84345598012,91619.07352179034,56486.452630075306,39036.245435238925,24812.631205455684,0.0,63848.87664069461,21090.73652463733,1536.472085430315,0.0,0.886732274049488,2.815558420500538,0.0014959135982669303,354290.8221480847,1555151.9399652688,4.389478481368208,1555151.9399652688,4.389478481368208,0.85,0.09563942836508407,4.027634451161993,1.2674143436411396,1.0,0.0,4.027634451162545,1.2848611101374343,1.2851548628921405,3.134684690340717,19335.47183534844,1971.6694116082904,4632.441516551485,4632.441516551485,5.5588899160371446,5.014032346135418,-2.363307418420293,7.377339764555711,3.4732190283348343,3.4732190283348343,0.9923482938099527,0.0,0.0,0.0002286141748043935,0.9987913699913588,0.0002288908191170809,199.07818647679196,0.0,0.0,0.0,0.058264959897682295,7.71295876302638e-05,0.0001514845871741297,0.000610124542122577,0.09563942836508924,0.07176542940889516,0.02387399895619408,0.09563943299510035,0.07176542940889129,0.023873998956192792,0.37565240976676867,0.37565240976676867,0.12496724097231124,0.0,4.881668186247737,4.840136556215612,5.0065576843906,4.882456787789806,4.841169405078574,5.0066115468133034,24812.631205455684,21090.73652463733,0.85,1.0649614360712356,0.6616460797509789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452626756603711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.274838002106,1536.472085430315,0.37565240976676867,0.12496724097231124,6.112874298809886,3.4732190283348343
4475.0,-30.18856191243176,5.0140221183977065,35.007216950993474,24.104026425071083,4.990096403046524,-26.67072430926854,-40.19534440068526,1.4722587998833072,-0.14382705567157927,-5.026404719071604,40.01434053568721,42245.32383006044,25751.227328525412,25751.227328525412,67996.55115858585,77377.9053654491,77377.9053654491,25751.227328525412,103129.1326939745,103129.1326939745,103129.1326939745,127941.73848571755,91618.98006601866,56486.39853062998,39036.20170598742,24812.60579174304,0.0,63848.807497730464,21090.714922981584,1536.4702368219937,0.0,0.8867324127331275,2.8155591460592646,0.0014959135982669303,354291.13073647924,1555151.643275531,4.389473820704387,1555151.643275531,4.389473820704387,0.85,0.09563932168068025,4.027634451161993,1.2674140265909957,1.0,0.0,4.0276344511624504,1.2848610183298574,1.285154771063574,3.1346849143243243,19335.452112256164,1971.667400412594,4632.441516551485,4632.441516551485,5.558888814142079,5.0140221183977065,-2.363273052479362,7.377295170877069,3.473239334495919,3.473239334495919,0.9923540955702626,0.0,0.0,0.0002286141748043935,0.9987849281654146,0.00022889229538567023,199.0781357799614,0.0,0.0,0.0,0.058264959897682295,7.713018946447693e-05,0.0001514839853399166,0.0006101221181543663,0.0956393216806834,0.07176532444714952,0.02387399723353388,0.09563935753014007,0.07176532444714716,0.023873997233533093,0.3756519514179331,0.3756519514179331,0.12496726225050223,0.0,4.881841633207671,4.840371965224449,5.0065445648767195,4.8825776634000135,4.841355992029037,5.006534579376705,24812.60579174304,21090.714922981584,0.85,1.0649619597202786,0.6616462465890545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526263871005298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.269786579354,1536.4702368219937,0.3756519514179331,0.12496726225050223,6.112874298809886,3.473239334495919
4476.0,-30.188499926220505,5.014011851466295,35.007213515103125,24.104023770801746,4.990106221686835,-26.67066753979589,-40.195283212792106,1.472273835262227,-0.14355722942508464,-5.02638624772167,40.01433382439789,42245.320800435366,25751.232031769396,25751.232031769396,67996.55283220476,77377.85487594834,77377.85487594834,25751.232031769396,103129.08690771773,103129.08690771773,103129.08690771773,127941.66995428558,91618.90845787272,56486.374382359754,39036.14897279218,24812.583046567837,0.0,63848.73201936002,21090.69558958266,1536.4686331574117,0.0,0.8867325311023748,2.81555775565985,0.0014959135982669303,354291.38586993853,1555151.353817172,4.389469842735813,1555151.353817172,4.389469842735813,0.85,0.09563921714139986,4.027634451161993,1.2674137837206945,1.0,0.0,4.027634451159147,1.2848609479846083,1.2851547007022421,3.1346850859461575,19335.43699993036,1971.66585938423,4632.441516551485,4632.441516551485,5.558889829426127,5.014011851466295,-2.363241545082816,7.377253396549111,3.4732596363719344,3.4732596363719344,0.992359896106267,0.0,0.0,0.0002286141748043935,0.9987784744981266,0.00022889377438702733,199.0780849896124,0.0,0.0,0.0,0.058264959897682295,7.71307244318673e-05,0.00015148345037252622,0.0006101199635012746,0.09563921714139936,0.07176522116273078,0.02387399597866858,0.09563922324574244,0.07176522116273115,0.023873995978668707,0.37565149244471535,0.37565149244471535,0.12496728284892743,0.0,4.882032130980235,4.840623592531642,5.006551001679441,4.882829018296604,4.841665150289202,5.006611880679657,24812.583046567837,21090.69558958266,0.85,1.064963244870502,0.6616469812998929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526260171777619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.264738623207,1536.4686331574117,0.37565149244471535,0.12496728284892743,6.112874298809886,3.4732596363719344
4477.0,-30.18843783156074,5.01400163443609,35.00721008474701,24.1040201735683,4.990121836745677,-26.67061009302584,-40.19521434148771,1.4722940982107833,-0.14343074950079426,-5.026363601780077,40.0143271138132,42245.28644244006,25751.226043624563,25751.226043624563,67996.51248606463,77377.77718655765,77377.77718655765,25751.226043624563,103129.00323018222,103129.00323018222,103129.00323018222,127941.56173767589,91618.81195267742,56486.32120855995,39036.10082679719,24812.55850749366,0.0,63848.65933429085,21090.67473136961,1536.4668272856213,0.0,0.8867326707264392,2.8155587367655435,0.0014959135982669303,354291.69866467675,1555151.064389242,4.389465150469506,1555151.064389242,4.389465150469506,0.85,0.09563911055074532,4.027634451161993,1.267413456230425,1.0,0.0,4.0276344511635545,1.2848608531814119,1.285154605877371,3.134685317238258,19335.41663328165,1971.6637825640407,4632.441516551485,4632.441516551485,5.558888536771961,5.01400163443609,-2.3632069867243106,7.377208621160401,3.473279909378288,3.473279909378288,0.9923656883937966,0.0,0.0,0.0002286141748043935,0.9987720095848808,0.00022889525598480912,199.07803411042872,0.0,0.0,0.0,0.058264959897682295,7.713132657963152e-05,0.000151482848224762,0.0006101175382701948,0.09563911055075425,0.07176511627875423,0.023873994272000022,0.0956391592227484,0.07176511627874753,0.0238739942719978,0.3756510341128413,0.3756510341128413,0.1249673040812102,0.0,4.882203711003115,4.840857053850414,5.006536259635254,4.882932852279282,4.841833867872708,5.0065203631396,24812.55850749366,21090.67473136961,0.85,1.0649638253178813,0.6616471964001226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526256465726117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.259695016557,1536.4668272856213,0.3756510341128413,0.1249673040812102,6.112874298809886,3.473279909378288
4478.0,-30.18837565441418,5.013991348154898,35.00720665611684,24.104023142159008,4.99012947663041,-26.67055336960225,-40.19515308374537,1.4723071918184658,-0.14302162863549484,-5.026346603460739,40.014320303372685,42245.28421367175,25751.23435374305,25751.23435374305,67996.51856741481,77377.75819506623,77377.75819506623,25751.23435374305,103128.99254880927,103128.99254880927,103128.99254880927,127941.52824495512,91618.77088316965,56486.296901775175,39036.08220154942,24812.53569614584,0.0,63848.61789769526,21090.655341723963,1536.4652567405851,0.0,0.8867327819538119,2.81555534350669,0.0014959135982669303,354291.9334523556,1555150.770654569,4.3894614125153435,1555150.770654569,4.3894614125153435,0.85,0.09563900668003666,4.027634451161993,1.2674132452299824,1.0,0.0,4.027634451163354,1.2848607919210429,1.2851545446029964,3.1346854666956783,19335.407965890896,1971.6628987361532,4632.441516551485,4632.441516551485,5.5588903306679995,5.013991348154898,-2.363176598651762,7.37716794680666,3.4733001803266204,3.4733001803266204,0.9923714800933201,0.0,0.0,0.0002286141748043935,0.9987655361288322,0.00022889673955960794,199.07798316368294,0.0,0.0,0.0,0.058264959897682295,7.713186216501733e-05,0.00015148231263937618,0.0006101153811280433,0.0956390066800384,0.07176501352654442,0.02387399315349398,0.0956389581964169,0.07176501352654312,0.02387399315349355,0.37565057535972374,0.37565057535972374,0.1249673245400202,0.0,4.882421543546798,4.841141515306049,5.006553489855037,4.883324974825257,4.8423116158686526,5.006654740872364,24812.53569614584,21090.655341723963,0.85,1.0649646117064857,0.6616475908900868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526252753192561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.254655648701,1536.4652567405851,0.37565057535972374,0.1249673245400202,6.112874298809886,3.4733001803266204
4479.0,-30.188313415152464,5.013981090907735,35.00720322009593,24.10401462055745,4.990143064355344,-26.670495995424474,-40.19508424736557,1.4723256446273387,-0.1429369225818391,-5.026325035075395,40.014313230840905,42245.25048507389,25751.230869659565,25751.230869659565,67996.48135473346,77377.66871530638,77377.66871530638,25751.230869659565,103128.89958496596,103128.89958496596,103128.89958496596,127941.40891174151,91618.66170834945,56486.24347811707,39036.02025581376,24812.509326775555,0.0,63848.52958258931,21090.63292775922,1536.4633688863366,0.0,0.8867329174017204,2.815556747909894,0.0014959135982669303,354292.23136381543,1555150.465615928,4.38945686059646,1555150.465615928,4.38945686059646,0.8499999999999999,0.0956389006874143,4.027634451161993,1.2674129468621689,1.0,0.0,4.0276344511639595,1.2848607055868722,1.2851544582490875,3.1346856773258804,19335.384925419297,1971.660549261909,4632.441516551485,4632.441516551485,5.55888957856277,5.013981090907735,-2.3631428837954926,7.377123974703228,3.473320413355854,3.473320413355854,0.9923772609588155,0.0,0.0,0.0002286141748043935,0.9987590562511185,0.00022889822462537245,199.07793216606737,0.0,0.0,0.0,0.058264959897682295,7.713246401563938e-05,0.00015148171078875413,0.0006101129570937435,0.09563890068741747,0.07176490913308345,0.02387399155433402,0.09563890299844716,0.07176490913308108,0.023873991554333233,0.37565011951926053,0.37565011951926053,0.12496734630987462,0.0,4.882606701990369,4.84138766545027,5.006555004000177,4.883388112493549,4.842413190879313,5.006602082774293,24812.509326775555,21090.63292775922,0.85,1.0649655019349928,0.6616479778195806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526249035729157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.249620003153,1536.4633688863366,0.37565011951926053,0.12496734630987462,6.112874298809886,3.473320413355854
4480.0,-30.188251045938486,5.013970885423668,35.00719980611649,24.104021430853777,4.990159499222122,-26.670438219594477,-40.19501911299301,1.4723466728780819,-0.14265857300711104,-5.02630236452913,40.01430700080507,42245.232716671635,25751.22465808803,25751.22465808803,67996.45737475966,77377.62974175051,77377.62974175051,25751.22465808803,103128.85439983854,103128.85439983854,103128.85439983854,127941.34191045412,91618.60413964184,56486.20711456298,39035.99669453207,24812.487510615585,0.0,63848.48420514766,21090.614384023247,1536.461721965191,0.0,0.8867330554099502,2.815555735695011,0.0014959135982669303,354292.54449898965,1555150.1969142146,4.389452222635324,1555150.1969142146,4.389452222635324,0.85,0.09563879548099893,4.027634451161993,1.267412653989159,1.0,0.0,4.0276344511629825,1.284860607203134,1.2851543598428563,3.134685917353548,19335.372776004537,1971.659310366388,4632.441516551485,4632.441516551485,5.558888237677729,5.013970885423668,-2.363108354141045,7.377079239564713,3.473340637999885,3.473340637999885,0.9923830394285386,0.0,0.0,0.0002286141748043935,0.9987525628892499,0.00022889971280078125,199.07788106199766,0.0,0.0,0.0,0.058264959897682295,7.713303350284936e-05,0.00015148114130154416,0.0006101106634074371,0.09563879548100448,0.07176480532358774,0.023873990157416744,0.09563878098597751,0.07176480532358358,0.02387399015741536,0.3756496638743423,0.3756496638743423,0.12496736818660953,0.0,4.882805545952863,4.841658920770612,5.006535852453908,4.88364379152199,4.842786958792544,5.006502364707842,24812.487510615585,21090.614384023247,0.85,1.0649658832351352,0.6616481697660365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245314553907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.244587674548,1536.461721965191,0.3756496638743423,0.12496736818660953,6.112874298809886,3.473340637999885
4481.0,-30.188188586119605,5.013960666964266,35.00719641055296,24.104013153724395,4.990171590651027,-26.670380796593896,-40.19495401354504,1.4723638011252915,-0.14253521242994793,-5.02628273853647,40.014300709247976,42245.21552927987,25751.226215128267,25751.226215128267,67996.44174440813,77377.5472656284,77377.5472656284,25751.226215128267,103128.77348075666,103128.77348075666,103128.77348075666,127941.24008407108,91618.50127323625,56486.16953688772,39035.924151498366,24812.466603314417,0.0,63848.39075481278,21090.596612817255,1536.4601925819113,0.0,0.8867331781377635,2.815556405273631,0.0014959135982669303,354292.8155816768,1555149.9255591256,4.389448098194951,1555149.9255591256,4.389448098194951,0.85,0.0956386919809521,4.027634451161993,1.2674123770510777,1.0,0.0,4.027634451160866,1.2848605270661422,1.285154279687543,3.1346861128644963,19335.35106687333,1971.6570966510817,4632.441516551485,4632.441516551485,5.558888573794273,5.013960666964266,-2.363076066625943,7.377036733590209,3.4733608611637043,3.4733608611637043,0.9923888174753441,0.0,0.0,0.0002286141748043935,0.9987460601399892,0.000228901203147024,199.07782988371443,0.0,0.0,0.0,0.058264959897682295,7.713360268858787e-05,0.00015148057211580564,0.0006101083709353476,0.09563869198095482,0.07176470304975359,0.023873988931201223,0.09563872176884639,0.07176470304975155,0.02387398893120054,0.3756492100730074,0.3756492100730074,0.12496738889613965,0.0,4.882986523679222,4.841903009945099,5.006526812634718,4.883747526106504,4.842916606358756,5.006527981156864,24812.466603314417,21090.596612817255,0.85,1.0649671971455705,0.6616488689825828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452624158561095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.239560023962,1536.4601925819113,0.3756492100730074,0.12496738889613965,6.112874298809886,3.4733608611637043
4482.0,-30.188126044304266,5.013950365703212,35.00719299962301,24.1040110931732,4.990177548544946,-26.670323913152206,-40.19488898394627,1.47237541739287,-0.1421783830495542,-5.026266494219974,40.01429347053957,42245.19900143835,25751.23615132644,25751.23615132644,67996.43515276478,77377.51484798292,77377.51484798292,25751.23615132644,103128.75099930936,103128.75099930936,103128.75099930936,127941.19227171558,91618.44594909794,56486.130102553376,39035.90649616062,24812.441272406224,0.0,63848.34776856685,21090.57508154529,1536.4584921481012,0.0,0.8867332870766444,2.815553611355466,0.0014959135982669303,354293.03995531535,1555149.6133534051,4.389444437151647,1555149.6133534051,4.389444437151647,0.8499999999999999,0.0956385887783548,4.027634451161993,1.267412142972462,1.0,0.0,4.02763445116283,1.2848604727177533,1.2851542253267287,3.1346862454587687,19335.33939115694,1971.6559060593518,4632.441516551485,4632.441516551485,5.558890718710327,5.013950365703212,-2.363046307236285,7.376996672939497,3.4733810634041578,3.4733810634041578,0.992394589544045,0.0,0.0,0.0002286141748043935,0.9987395488997585,0.00022890269545873271,199.07777863827138,0.0,0.0,0.0,0.058264959897682295,7.713417126748973e-05,0.0001514800035369038,0.0006101060809073742,0.09563858877836015,0.0717646010472447,0.02387398773111545,0.09563853276938195,0.07176460104724068,0.02387398773111411,0.3756487562792966,0.3756487562792966,0.12496740927258301,0.0,4.883200706638036,4.842179548024205,5.006553254185917,4.884088111170399,4.843316524738441,5.006689916425387,24812.441272406224,21090.57508154529,0.85,1.0649678109014447,0.6616490555803555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526237851252808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.23453626747,1536.4584921481012,0.3756487562792966,0.12496740927258301,6.112874298809886,3.4733810634041578
4483.0,-30.188063405328073,5.013940201029452,35.00718959938178,24.104011861514323,4.99019897775058,-26.67026539504517,-40.19481997294349,1.472400967467673,-0.14211479424807294,-5.026239912402906,40.014286960012974,42245.16619620948,25751.219760851258,25751.219760851258,67996.38595706073,77377.4311350611,77377.4311350611,25751.219760851258,103128.65089591235,103128.65089591235,103128.65089591235,127941.06683593828,91618.34555388108,56486.08061502934,39035.849932057485,24812.41594002593,0.0,63848.265872083415,21090.55354902204,1536.456547696868,0.0,0.8867334460170488,2.815555878571993,0.0014959135982669303,354293.40711529535,1555149.332554232,4.389439095738381,1555149.332554232,4.389439095738381,0.85,0.09563848181092768,4.027634451161993,1.2674117770185696,1.0,0.0,4.027634451162138,1.284860353178047,1.2851541057596925,3.134686537100948,19335.318203550327,1971.653745524754,4632.441516551485,4632.441516551485,5.558887180516671,5.013940201029452,-2.3630089591471046,7.376949160176556,3.4734012236353466,3.4734012236353466,0.992400349610099,0.0,0.0,0.0002286141748043935,0.9987330275899906,0.00022890419009778294,199.07772731324326,0.0,0.0,0.0,0.058264959897682295,7.713477466158268e-05,0.00015147940014281083,0.0006101036506565378,0.09563848181093165,0.07176449605214039,0.02387398575879126,0.09563850588994924,0.07176449605213742,0.023873985758790267,0.37564830462297805,0.37564830462297805,0.1249674315290669,0.0,4.883375529550847,4.842423886434119,5.00651879611172,4.884125118154827,4.843451677696976,5.006431521296747,24812.41594002593,21090.55354902204,0.85,1.0649684063978786,0.6616493904602736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526234111994172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.229516235633,1536.456547696868,0.37564830462297805,0.1249674315290669,6.112874298809886,3.4734012236353466
4484.0,-30.188000709432774,5.013929910467977,35.007186212331376,24.103999498207145,4.99020340830686,-26.67020852571737,-40.19475871520115,1.4724112245914809,-0.14189302100942314,-5.026225701094902,40.0142805437411,42245.16597868611,25751.234867376956,25751.234867376956,67996.40084606307,77377.3632900739,77377.3632900739,25751.234867376956,103128.59815745086,103128.59815745086,103128.59815745086,127940.99463186364,91618.25412151049,56486.056810122835,39035.774790430725,24812.396474412766,0.0,63848.17126484349,21090.53700325085,1536.455226860149,0.0,0.8867335416243134,2.815554622528224,0.0014959135982669303,354293.603408378,1555149.0558203058,4.389435882723959,1555149.0558203058,4.389435882723959,0.85,0.09563838137050516,4.027634451161993,1.2674115643696862,1.0,0.0,4.0276344511606705,1.2848603051886214,1.2851540577592953,3.1346866541812295,19335.29890748065,1971.6517778732443,4632.441516551485,4632.441516551485,5.558890441545579,5.013929910467977,-2.362980709341195,7.376910619809172,3.473421407901601,3.473421407901601,0.9924061165433146,0.0,0.0,0.0002286141748043935,0.9987265004003915,0.00022890568610399507,199.0776759416033,0.0,0.0,0.0,0.058264959897682295,7.713531026910458e-05,0.00015147886453528893,0.0006101014934252303,0.09563838137050865,0.07176439626340417,0.02387398510710447,0.09563839131951583,0.07176439626340156,0.023873985107103608,0.3756478529074854,0.3756478529074854,0.12496745161263365,0.0,4.8835615968223465,4.842663439113039,5.00654380549048,4.8843326800854925,4.843648616243797,5.006670872316704,24812.396474412766,21090.53700325085,0.85,1.0649702176122264,0.6616503674545715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526230366928403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.22450023498,1536.455226860149,0.3756478529074854,0.12496745161263365,6.112874298809886,3.473421407901601
4485.0,-30.187937886677734,5.013919689696614,35.007182814042736,24.104006378352665,4.990219451233684,-26.670150380855947,-40.19468977404756,1.4724319454119015,-0.14161292199361242,-5.026202347931147,40.01427344230141,42245.13414402032,25751.22649256353,25751.22649256353,67996.36063658385,77377.32612281492,77377.32612281492,25751.22649256353,103128.55261537846,103128.55261537846,103128.55261537846,127940.9214189093,91618.19801698375,56486.00603818937,39035.76886532708,24812.36880353084,0.0,63848.13766885792,21090.513483001214,1536.4532270620239,0.0,0.8867336862644165,2.815553667028721,0.0014959135982669303,354293.92597313755,1555148.7495351213,4.389431021894042,1555148.7495351213,4.389431021894042,0.85,0.09563827513581549,4.027634451161993,1.2674112764419991,1.0,0.0,4.027634451161301,1.284860208243301,1.2851539607918105,3.134686890699724,19335.287067069534,1971.650570487326,4632.441516551485,4632.441516551485,5.5588886336839165,5.013919689696614,-2.362945780207358,7.376865469903972,3.473441537250605,3.473441537250605,0.9924118677858872,0.0,0.0,0.0002286141748043935,0.9987199600497434,0.00022890718514628153,199.07762446604386,0.0,0.0,0.0,0.058264959897682295,7.713591306070147e-05,0.00015147826174369204,0.0006100990656010279,0.09563827513581971,0.07176429185380284,0.023873983282016866,0.09563824998367358,0.07176429185379968,0.02387398328201582,0.3756474010172115,0.3756474010172115,0.12496747354258675,0.0,4.8837583289077315,4.842928633208658,5.006534427323629,4.88458942593752,4.8440337221022105,5.006541331325195,24812.36880353084,21090.513483001214,0.85,1.0649701482170126,0.6616502170058671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526226618461477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.219487462571,1536.4532270620239,0.3756474010172115,0.12496747354258675,6.112874298809886,3.473441537250605
4486.0,-30.187874944393567,5.0139094797566575,35.007179438640165,24.104003060515993,4.990233221365093,-26.670092355752683,-40.194624569825805,1.4724506327241729,-0.14144800038798166,-5.026181736951697,40.01426731233132,42245.11854398725,25751.22519279484,25751.22519279484,67996.34373678209,77377.25702777461,77377.25702777461,25751.22519279484,103128.48222056945,103128.48222056945,103128.48222056945,127940.8304650813,91618.10901598206,56485.97053219467,39035.70942643043,24812.34824451185,0.0,63848.05767094228,21090.49600783507,1536.4516953238153,0.0,0.8867338134219631,2.815553905319253,0.0014959135982669303,354294.21066176315,1555148.4851494674,4.389426748590406,1555148.4851494674,4.389426748590406,0.85,0.09563817213615157,4.027634451161993,1.2674109747773037,1.0,0.0,4.027634451162798,1.2848601208120518,1.2851538733405723,3.1346871040066717,19335.268284120793,1971.6486551595901,4632.441516551485,4632.441516551485,5.558888353104294,5.0139094797566575,-2.362912859229637,7.376822338986294,3.473461670502024,3.473461670502024,0.9924176201434355,0.0,0.0,0.0002286141748043935,0.9987134073014937,0.00022890868704977642,199.0775728925716,0.0,0.0,0.0,0.058264959897682295,7.713648318219316e-05,0.00015147769162220033,0.0006100967693600665,0.09563817213615268,0.07176419003173697,0.023873982104415714,0.09563817644762516,0.07176419003173613,0.02387398210441544,0.37564695070239357,0.37564695070239357,0.12496749488014411,0.0,4.883945617652387,4.843181744765047,5.006523546680796,4.884733736563703,4.8442333004328475,5.006519225247246,24812.34824451185,21090.49600783507,0.85,1.0649712178750854,0.6616508016846582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526222862411793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.21447932145,1536.4516953238153,0.37564695070239357,0.12496749488014411,6.112874298809886,3.473461670502024
4487.0,-30.187811957344334,5.013899282693852,35.007176076774826,24.104005086142593,4.990246723398301,-26.67003431716618,-40.19455936560405,1.4724690832201281,-0.14119082477509437,-5.026161038511051,40.014260955825954,42245.103116955,25751.22364753672,25751.22364753672,67996.32676449172,77377.21047791735,77377.21047791735,25751.22364753672,103128.43412545408,103128.43412545408,103128.43412545408,127940.76028199463,91618.04243352654,56485.935072564185,39035.67484551373,24812.32615654056,0.0,63848.00100205428,21090.477233059475,1536.4500757338196,0.0,0.8867339418453468,2.815552941235978,0.0014959135982669303,354294.4965586245,1555148.210993383,4.389422432747429,1555148.210993383,4.389422432747429,0.85,0.0956380687549222,4.027634451161993,1.2674107648758217,1.0,0.0,4.027634451162416,1.284860034488793,1.285153786997578,3.134687314610472,19335.254232426712,1971.6472222855627,4632.441516551485,4632.441516551485,5.558888019531141,5.013899282693852,-2.362879884788926,7.376779167482778,3.473481789986298,3.473481789986298,0.9924233685675138,0.0,0.0,0.0002286141748043935,0.9987068499392942,0.00022891019003052767,199.07752128244667,0.0,0.0,0.0,0.058264959897682295,7.713705330757965e-05,0.00015147712149681387,0.0006100944731034185,0.09563806875492686,0.07176408803885145,0.023873980716075417,0.09563805673766856,0.07176408803884796,0.02387398071607425,0.3756465010917291,0.3756465010917291,0.12496751564638255,0.0,4.884142710607591,4.843448729320301,5.006510232549374,4.884970213735983,4.844555943393061,5.006496343489459,24812.32615654056,21090.477233059475,0.85,1.064971897276846,0.6616511473177645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526219099217643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.209475668986,1536.4500757338196,0.3756465010917291,0.12496751564638255,6.112874298809886,3.473481789986298
4488.0,-30.187748864431438,5.013889081950601,35.00717272346759,24.103996774088614,4.990258940771434,-26.669976311769183,-40.19449419630689,1.4724863881091632,-0.14107725543152583,-5.026141138591371,40.014254481367665,42245.08813860723,25751.22408919012,25751.22408919012,67996.31222779735,77377.12736574966,77377.12736574966,25751.22408919012,103128.35145493978,103128.35145493978,103128.35145493978,127940.6551382749,91617.93872583887,56485.89949869658,39035.59914126922,24812.303683335125,0.0,63847.902824604345,21090.458130834857,1536.4484484203476,0.0,0.8867340666297702,2.8155537714985677,0.0014959135982669303,354294.7714261002,1555147.9317500289,4.389418239197487,1555147.9317500289,4.389418239197487,0.85,0.095637965809812,4.027634451161993,1.2674104851903394,1.0,0.0,4.027634451162283,1.2848599535254288,1.2851537060157032,3.1346875121377047,19335.23234574966,1971.644990465619,4632.441516551485,4632.441516551485,5.5588881148703715,5.013889081950601,-2.3628475115911844,7.376736593541786,3.473501896338613,3.473501896338613,0.9924291132396037,0.0,0.0,0.0002286141748043935,0.9987002816025546,0.0002289116955464857,199.0774695856063,0.0,0.0,0.0,0.058264959897682295,7.71376231314899e-05,0.0001514765516729036,0.0006100921780610064,0.09563796580981422,0.07176398653599513,0.023873979273819096,0.095637997104382,0.07176398653599346,0.023873979273818544,0.37564605305475707,0.37564605305475707,0.12496753580068044,0.0,4.884319421829048,4.843686859026775,5.006502026403723,4.88506388315983,4.844677138087434,5.006507050516632,24812.303683335125,21090.458130834857,0.85,1.0649733071826812,0.6616519301292966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526215333349035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.204475011391,1536.4484484203476,0.37564605305475707,0.12496753580068044,6.112874298809886,3.473501896338613
4489.0,-30.187685697930146,5.013878875417312,35.00716937277171,24.10399377057331,4.990270741676754,-26.66991828179003,-40.19442902700973,1.4725033255365976,-0.14086703514260535,-5.026121370816363,40.01424785081428,42245.07344320448,25751.224783994625,25751.224783994625,67996.2982271991,77377.06749273419,77377.06749273419,25751.224783994625,103128.29227672881,103128.29227672881,103128.29227672881,127940.57254576424,91617.85805891451,56485.8640093847,39035.54894392202,24812.280269035426,0.0,63847.82921295744,21090.438228680112,1536.4467724354442,0.0,0.8867341913066293,2.815553315960096,0.0014959135982669303,354295.04446849343,1555147.6457743302,4.389414049263186,1555147.6457743302,4.389414049263186,0.85,0.09563786259420803,4.027634451161993,1.2674102115491408,1.0,0.0,4.027634451162933,1.2848598742812958,1.285153626753453,3.1346877054705335,19335.215321641204,1971.6432544896784,4632.441516551485,4632.441516551485,5.558888264857045,5.013878875417312,-2.3628152556442568,7.376694131061569,3.473521984585555,3.473521984585555,0.99243485273873,0.0,0.0,0.0002286141748043935,0.9986937056515223,0.00022891320282753907,199.07741782849627,0.0,0.0,0.0,0.058264959897682295,7.713819295929128e-05,0.00015147598184510222,0.0006100898830029223,0.09563786259421724,0.07176388484225944,0.023873977751957792,0.09563789075408942,0.07176388484225253,0.023873977751955495,0.37564560470420116,0.37564560470420116,0.1249675557664343,0.0,4.884498931392216,4.8439270907057335,5.0064987141012125,4.885254335673778,4.844925527094176,5.00652306223958,24812.280269035426,21090.438228680112,0.85,1.0649743157344458,0.6616524628002726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526211561153006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.19947857417,1536.4467724354442,0.37564560470420116,0.1249675557664343,6.112874298809886,3.473521984585555
4490.0,-30.18762244643367,5.013868658496552,35.00716602201257,24.103990871831797,4.990282085345681,-26.669860221037624,-40.194363857712574,1.4725198599496199,-0.14064636852776857,-5.026101857145006,40.01424114757961,42245.059073164804,25751.226030491256,25751.226030491256,67996.28510365606,77377.00975863657,77377.00975863657,25751.226030491256,103128.23578912782,103128.23578912782,103128.23578912782,127940.49229470317,91617.77931140388,56485.82862593209,39035.500761635325,24812.256505575344,0.0,63847.75726721067,21090.41802973904,1536.4450824142518,0.0,0.8867343149527493,2.8155526934567754,0.0014959135982669303,354295.31400124246,1555147.3566639284,4.389409893969059,1555147.3566639284,4.389409893969059,0.85,0.09563775943688704,4.027634451161993,1.267409944501706,1.0,0.0,4.0276344511619735,1.2848597969227318,1.2851535493772028,3.134687894203141,19335.19870260965,1971.6415598200865,4632.441516551485,4632.441516551485,5.558888533936888,5.013868658496552,-2.362783208427039,7.376651866923591,3.4735420540845974,3.4735420540845974,0.9924405868813135,0.0,0.0,0.0002286141748043935,0.9986871208988581,0.00022891471214591378,199.07736600177017,0.0,0.0,0.0,0.058264959897682295,7.713876279098494e-05,0.00015147541201340856,0.0006100875879291616,0.09563775943688668,0.07176378317379108,0.023873976263095606,0.09563777774751511,0.07176378317379135,0.023873976263095696,0.375645156389051,0.375645156389051,0.1249675758727753,0.0,4.8846828660602455,4.844171342062452,5.006501047009749,4.885455488617254,4.845185375232688,5.0065474926911975,24812.256505575344,21090.41802973904,0.85,1.0649753102381232,0.6616529833047082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526207784559242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.194485714264,1536.4450824142518,0.375645156389051,0.1249675758727753,6.112874298809886,3.4735420540845974
4491.0,-30.187559097090038,5.013858468608298,35.00716267803234,24.10398751907053,4.990296159754888,-26.669801799132095,-40.194294846709795,1.4725388617969284,-0.14049290776034695,-5.026080596436746,40.014234643511735,42245.02920182288,25751.22278659048,25751.22278659048,67996.25198841337,77376.93920710187,77376.93920710187,25751.22278659048,103128.16199369234,103128.16199369234,103128.16199369234,127940.3951880903,91617.68881238399,56485.778807104754,39035.45556142137,24812.233194397966,0.0,63847.688755819334,21090.39821523827,1536.4433766244192,0.0,0.8867344467732862,2.81555315824486,0.0014959135982669303,354295.6076651363,1555147.0761436275,4.389405463963528,1555147.0761436275,4.389405463963528,0.85,0.09563765580325706,4.027634451161993,1.2674096373422072,1.0,0.0,4.027634451162395,1.2848597080199426,1.2851534604540882,3.1346881111003593,19335.179603516164,1971.6396122545584,4632.441516551485,4632.441516551485,5.558887833679633,5.013858468608298,-2.362749891141243,7.376608359749541,3.473562103439197,3.473562103439197,0.992446315268342,0.0,0.0,0.0002286141748043935,0.9986805260068234,0.00022891622380832478,199.07731409489756,0.0,0.0,0.0,0.058264959897682295,7.713936621828569e-05,0.0001514748085861078,0.0006100851575445762,0.09563765580326435,0.07176368110365554,0.023873974699608804,0.09563770157378206,0.07176368110365007,0.023873974699606986,0.3756447085062403,0.3756447085062403,0.12496759643185394,0.0,4.884855790472045,4.844404498313793,5.006492625291514,4.885587688676424,4.845377465778824,5.006499375223768,24812.233194397966,21090.39821523827,0.85,1.064975934343683,0.6616532254344524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526204002885759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.189496662646,1536.4433766244192,0.3756447085062403,0.12496759643185394,6.112874298809886,3.473562103439197
4492.0,-30.187495660987093,5.0138481474918,35.00715931599795,24.10397547008472,4.99029870176511,-26.66974445244183,-40.19422974726183,1.4725474932198765,-0.14023328314982564,-5.026066885058289,40.014227429684546,42245.016012655215,25751.238533979646,25751.238533979646,67996.25454663485,77376.88016881025,77376.88016881025,25751.238533979646,103128.1187027899,103128.1187027899,103128.1187027899,127940.327491157,91617.6051226469,56485.740966491976,39035.40461794991,24812.2087883671,0.0,63847.61340631702,21090.377470112035,1536.441783191844,0.0,0.8867345427232528,2.815551346359971,0.0014959135982669303,354295.7970538857,1555146.765011468,4.3894022394370715,1555146.765011468,4.3894022394370715,0.85,0.09563755511108425,4.027634451161993,1.2674093631515282,1.0,0.0,4.02763445116118,1.2848596676366322,1.285153420061545,3.134688209624024,19335.16194146729,1971.6378112267992,4632.441516551485,4632.441516551485,5.558891233051026,5.0138481474918,-2.3627221645790755,7.376570312070876,3.473582143920401,3.473582143920401,0.9924520411201145,0.0,0.0,0.0002286141748043935,0.9986739221299037,0.0002289177375502314,199.07726211696365,0.0,0.0,0.0,0.058264959897682295,7.713993544722891e-05,0.0001514742393571646,0.000610082864898474,0.09563755511108515,0.07176358127424866,0.023873973836836503,0.09563755119188182,0.07176358127424798,0.023873973836836277,0.3756442604590324,0.3756442604590324,0.12496761670223062,0.0,4.885046179022254,4.844642638426819,5.00653920982495,4.885833601908473,4.845621217417488,5.006751626429491,24812.2087883671,21090.377470112035,0.85,1.0649772312383312,0.6616537997092236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526200215364173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.184511679616,1536.441783191844,0.3756442604590324,0.12496761670223062,6.112874298809886,3.473582143920401
4493.0,-30.187432118376872,5.013838012139699,35.007155962158514,24.103991535399132,4.990323087685188,-26.669684825370105,-40.194164333492495,1.4725757946784153,-0.13998836101268353,-5.026038242761608,40.01422094431238,42245.00186989146,25751.216242252172,25751.216242252172,67996.21811214363,77376.84639282335,77376.84639282335,25751.216242252172,103128.06263507553,103128.06263507553,103128.06263507553,127940.24494847478,91617.55549559412,56485.71097266222,39035.382803257664,24812.182313399237,0.0,63847.5651166569,21090.35496638935,1536.4397290282009,0.0,0.886734712063123,2.815551470683953,0.0014959135982669303,354296.1926765631,1555146.4852975945,4.389396548546282,1555146.4852975945,4.389396548546282,0.85,0.09563744801515328,4.027634451161993,1.2674090878618882,1.0,0.0,4.027634451162242,1.284859535224348,1.285153287618988,3.134688532671964,19335.151468075182,1971.6367432380257,4632.441516551485,4632.441516551485,5.558886420960598,5.013838012139699,-2.362683476392739,7.376521488532438,3.473602127831272,3.473602127831272,0.9924577508089348,0.0,0.0,0.0002286141748043935,0.998667307212504,0.00022891925384290894,199.07721005178763,0.0,0.0,0.0,0.058264959897682295,7.714050742850793e-05,0.00015147366737588557,0.0006100805611669692,0.09563744801515794,0.07176347621077318,0.023873971804384768,0.095637445815031,0.07176347621076969,0.0238739718043836,0.37564381273809844,0.37564381273809844,0.1249676400730772,0.0,4.885236076949866,4.844908696326229,5.006499847782607,4.8860498817489315,4.846027277316239,5.00639687585624,24812.182313399237,21090.35496638935,0.85,1.0649774660616527,0.6616540786278214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526196422657416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.179530546307,1536.4397290282009,0.37564381273809844,0.1249676400730772,6.112874298809886,3.473602127831272
4494.0,-30.187368469694412,5.013827710679178,35.00715262497444,24.103974317573034,4.990324920687184,-26.669627358306386,-40.19409923404453,1.4725838092991517,-0.1397972152817033,-5.026026171065879,40.01421472175658,42244.989468139465,25751.236175262475,25751.236175262475,67996.22564340194,77376.76937473871,77376.76937473871,25751.236175262475,103128.00555000118,103128.00555000118,103128.00555000118,127940.1701291584,91617.45345279136,56485.67354619201,39035.31100733262,24812.164579157223,0.0,63847.47558648984,21090.33989228364,1536.438554040045,0.0,0.8867347960728644,2.815550367478747,0.0014959135982669303,354296.35941736645,1555146.216919014,4.389393725288123,1555146.216919014,4.389393725288123,0.85,0.0956373503372677,4.027634451161993,1.2674088230123743,1.0,0.0,4.027634451161315,1.2848594977268424,1.2851532501129095,3.1346886241551193,19335.129932758762,1971.634547246895,4632.441516551485,4632.441516551485,5.558890723877371,5.013827710679178,-2.362656967750213,7.3764846784293905,3.473622150579207,3.473622150579207,0.9924634715940591,0.0,0.0,0.0002286141748043935,0.9986606813001468,0.00022892077267602334,199.07715789972602,0.0,0.0,0.0,0.058264959897682295,7.714107666523755e-05,0.00015147309813915596,0.0006100782684895061,0.09563735033726875,0.07176337870254294,0.02387397163472581,0.09563734426411268,0.07176337870254215,0.023873971634725547,0.3756433671306228,0.3756433671306228,0.12496766074126378,0.0,4.885430101364818,4.845154853126019,5.00653689214181,4.8862289557841905,4.8461623880444336,5.006708029399306,24812.164579157223,21090.33989228364,0.85,1.0649790773840708,0.6616548121924264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526192623584804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.174553661232,1536.438554040045,0.3756433671306228,0.12496766074126378,6.112874298809886,3.473622150579207
