time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4495.0,-30.187304727443117,5.0138174593200615,35.00714926244538,24.103976238425844,4.990338873901865,-26.669568594860877,-40.19403015319256,1.4726027413196432,-0.13956344790375397,-5.026004035047845,40.01420730915995,42244.96097985139,25751.230163093973,25751.230163093973,67996.19114294536,77376.72065438789,77376.72065438789,25751.230163093973,103127.95081748186,103127.95081748186,103127.95081748186,127940.08595462149,91617.38457700604,56485.62490246954,39035.288527262775,24812.135137139634,0.0,63847.423664402406,21090.31486656869,1536.4364773424998,0.0,0.8867349356410583,2.8155498789198234,0.0014959135982669303,354296.665172204,1555145.8972140683,4.389389034915691,1555145.8972140683,4.389389034915691,0.85,0.09563724583232877,4.027634451161993,1.267408517501317,1.0,0.0,4.027634451162736,1.2848594091507888,1.285153161516605,3.1346888402552975,19335.115397075788,1971.6330650197356,4632.441516551485,4632.441516551485,5.558889426037241,5.0138174593200615,-2.3626231197146805,7.3764405790347425,3.4736421063255163,3.4736421063255163,0.9924691732358618,0.0,0.0,0.0002286141748043935,0.9986540456946597,0.0002289222937512564,199.0771056710239,0.0,0.0,0.0,0.058264959897682295,7.714168072004844e-05,0.00015147249408434507,0.0006100758355775394,0.09563724583233335,0.07176327575225296,0.0238739700800804,0.09563721345549223,0.07176327575224951,0.02387397008007925,0.37564292218395234,0.37564292218395234,0.12496768385640268,0.0,4.885623826008384,4.845410708882184,5.006543558742294,4.8864405871440795,4.846476136244064,5.006612326730021,24812.135137139634,21090.31486656869,0.85,1.0649794030899333,0.6616549040710114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526188818172359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.169581019227,1536.4364773424998,0.37564292218395234,0.12496768385640268,6.112874298809886,3.4736421063255163
4496.0,-30.18724094799137,5.013807243397241,35.00714592124969,24.103972711041592,4.9903539770252685,-26.669509682997333,-40.19396484419701,1.47262271203124,-0.1394410869598346,-5.025982553201188,40.01420120548384,42244.94823008425,25751.225910738423,25751.225910738423,67996.17414082267,77376.64524621112,77376.64524621112,25751.225910738423,103127.87115694955,103127.87115694955,103127.87115694955,127939.9851374935,91617.28946363114,56485.59244750428,39035.218906807626,24812.113980543945,0.0,63847.33288735157,21090.296883462353,1536.4348885541763,0.0,0.8867350671366906,2.815550778303614,0.0014959135982669303,354296.96189146495,1555145.6339628422,4.389384615833213,1555145.6339628422,4.389384615833213,0.85,0.09563714403207285,4.027634451161993,1.267408282873221,1.0,0.0,4.0276344511612345,1.2848593157150898,1.2851530680595442,3.13468906821165,19335.095324159625,1971.6310181519302,4632.441516551485,4632.441516551485,5.5588885080859765,5.013807243397241,-2.3625897452093305,7.3763969886065714,3.473662060016648,3.473662060016648,0.9924748742904709,0.0,0.0,0.0002286141748043935,0.9986474062641917,0.00022892381572351848,199.0770534118682,0.0,0.0,0.0,0.058264959897682295,7.714225179712193e-05,0.00015147192300727158,0.0006100735354878439,0.09563714403207663,0.07176317487260615,0.02387396915947047,0.0956371592915905,0.07176317487260332,0.02387396915946953,0.37564247851843396,0.37564247851843396,0.12496770711088233,0.0,4.885799229874237,4.845647519101476,5.006534085666715,4.88654146624134,4.846635522788517,5.006537050725967,24812.113980543945,21090.296883462353,0.85,1.0649806509661266,0.6616556451092283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452618500716764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.164612373337,1536.4348885541763,0.37564247851843396,0.12496770711088233,6.112874298809886,3.473662060016648
4497.0,-30.18717708649266,5.013796953681963,35.00714258063622,24.103965202253335,4.9903610073302245,-26.669451504609757,-40.19389963997526,1.4726354254473262,-0.13920941539032583,-5.025966265443174,40.01419454004978,42244.93625782554,25751.23476583338,25751.23476583338,67996.17102365891,77376.58641270752,77376.58641270752,25751.23476583338,103127.8211785409,103127.8211785409,103127.8211785409,127939.9127498082,91617.20762349134,56485.557468609266,39035.16683875786,24812.091571267305,0.0,63847.25841002517,21090.27783557721,1536.4333491184514,0.0,0.8867351742187244,2.8155496346046163,0.0014959135982669303,354297.18686720304,1555145.3464830625,4.3893810172022585,1555145.3464830625,4.3893810172022585,0.85,0.09563704404157902,4.027634451161993,1.2674079894507306,1.0,0.0,4.027634451161105,1.284859256233645,1.2851530085645004,3.1346892133293616,19335.07805245345,1971.6292569280488,4632.441516551485,4632.441516551485,5.55889041962548,5.013796953681963,-2.3625602131647936,7.3763571668467565,3.4736820073121306,3.4736820073121306,0.9924805735177517,0.0,0.0,0.0002286141748043935,0.9986407583403561,0.0002289253396630116,199.07700108551296,0.0,0.0,0.0,0.058264959897682295,7.714282196192848e-05,0.00015147135284246502,0.0006100712390724261,0.09563704404158023,0.07176307547661323,0.023873968564967,0.09563703616822608,0.07176307547661233,0.023873968564966697,0.3756420348929785,0.3756420348929785,0.12496772950213862,0.0,4.885984601721987,4.845887371201229,5.006555415879632,4.886756850052848,4.846877687134736,5.006671715227526,24812.091571267305,21090.27783557721,0.85,1.064981844435505,0.6616562294112902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526181193940793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.15964659744,1536.4333491184514,0.3756420348929785,0.12496772950213862,6.112874298809886,3.4736820073121306
4498.0,-30.187113124988464,5.013786770243552,35.00713924896987,24.10397679721939,4.990380171328978,-26.669392022764345,-40.19383048927409,1.472659069104881,-0.1389283020192238,-5.025941506403328,40.01418811942703,42244.90822078459,25751.222012609265,25751.222012609265,67996.13023339387,77376.55581318906,77376.55581318906,25751.222012609265,103127.77782579832,103127.77782579832,103127.77782579832,127939.84474648506,91617.15888920843,56485.51129680408,39035.16399156039,24812.066920686753,0.0,63847.23091224714,21090.25688258374,1536.4314883322784,0.0,0.8867353235497113,2.815548829949755,0.0014959135982669303,354297.5288532983,1555145.069562018,4.389375998741293,1555145.069562018,4.389375998741293,0.85,0.09563694007490345,4.027634451161993,1.2674077427340675,1.0,0.0,4.027634451162688,1.284859145613595,1.2851528979191598,3.134689483210678,19335.067767473272,1971.6282081519453,4632.441516551485,4632.441516551485,5.558887666601168,5.013786770243552,-2.3625244691292195,7.376311239372772,3.4737019153203503,3.4737019153203503,0.9924862615201001,0.0,0.0,0.0002286141748043935,0.9986341000538772,0.0002289268659983267,199.0769486772435,0.0,0.0,0.0,0.058264959897682295,7.714342664016321e-05,0.0001514707481642303,0.0006100688036495361,0.09563694007490955,0.07176297294690688,0.02387396712800268,0.0956369091152101,0.0717629729469023,0.023873967128001154,0.3756415916419875,0.3756415916419875,0.1249677530652337,0.0,4.886180953504606,4.846158127908268,5.006527792173301,4.887013204384118,4.847288136887471,5.00646438775226,24812.066920686753,21090.25688258374,0.85,1.0649816642298717,0.661656075246972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526177375810554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.154684591198,1536.4314883322784,0.3756415916419875,0.1249677530652337,6.112874298809886,3.4737019153203503
4499.0,-30.187049073681163,5.013776504392957,35.00713593248025,24.10396928843113,4.990387304746809,-26.669333663253393,-40.19376525012774,1.472671894319027,-0.13869946995987448,-5.025925635512349,40.01418189814896,42244.89690686746,25751.23190207142,25751.23190207142,67996.12880893888,77376.49648239091,77376.49648239091,25751.23190207142,103127.72838446233,103127.72838446233,103127.72838446233,127939.7756700562,91617.07651661441,56485.47694109085,39035.11063947062,24812.047285593864,0.0,63847.157925064486,21090.240192754783,1536.4301171525242,0.0,0.8867354268999763,2.8155476749209862,0.0014959135982669303,354297.7480713071,1555144.8012387329,4.389372525522628,1555144.8012387329,4.389372525522628,0.85,0.09563684137314807,4.027634451161993,1.2674074888741598,1.0,0.0,4.027634451162135,1.2848590856091038,1.28515283790095,3.1346896296045115,19335.050383396898,1971.6264354694924,4632.441516551485,4632.441516551485,5.558889801428369,5.013776504392957,-2.362495262219469,7.376271766612426,3.4737218382392334,3.4737218382392334,0.9924919537826381,0.0,0.0,0.0002286141748043935,0.9986274324670446,0.00022892839448603665,199.07689619541955,0.0,0.0,0.0,0.058264959897682295,7.714399711839401e-05,0.0001514701776859995,0.0006100665059717602,0.09563684137315318,0.07176287476847196,0.02387396660468121,0.09563679567788096,0.07176287476846814,0.023873966604679935,0.3756411507253491,0.3756411507253491,0.12496777461014881,0.0,4.886384001482668,4.846424782555744,5.0065393493153465,4.887226165552477,4.847521518516885,5.006615763476248,24812.047285593864,21090.240192754783,0.85,1.0649828593583432,0.6616566544191215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526173551703228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.149726717114,1536.4301171525242,0.3756411507253491,0.12496777461014881,6.112874298809886,3.4737218382392334
4500.0,-30.186984951771315,5.0137662572581805,35.007132605562546,24.103966180142038,4.990399858550124,-26.66927469808566,-40.193699941132195,1.4726896048644844,-0.13852176966122443,-5.02590507801582,40.01417496142809,42244.88551095789,25751.229656173145,25751.229656173145,67996.11516713104,77376.4330091459,77376.4330091459,25751.229656173145,103127.66266531905,103127.66266531905,103127.66266531905,127939.68385804984,91616.99216760474,56485.444669416735,39035.052775764445,24812.021192730794,0.0,63847.07396849524,21090.218013821173,1536.4282663347367,0.0,0.8867355567059304,2.8155477390439874,0.0014959135982669303,354298.03202360537,1555144.5020584885,4.389368163227268,1555144.5020584885,4.389368163227268,0.85,0.0956367394461743,4.027634451161993,1.2674072025949137,1.0,0.0,4.027634451162407,1.2848590027479418,1.285152755020844,3.1346898317621217,19335.032582213822,1971.6246202539933,4632.441516551485,4632.441516551485,5.558889316608808,5.0137662572581805,-2.3624626498021644,7.376228907060344,3.4737417193247095,3.4737417193247095,0.9924976340927741,0.0,0.0,0.0002286141748043935,0.998620757578745,0.00022892992466799032,199.0768436557736,0.0,0.0,0.0,0.058264959897682295,7.714456821132213e-05,0.0001514696065930714,0.0006100642058182081,0.09563673944617755,0.07176277414908963,0.02387396529708792,0.0956366966496684,0.07176277414908719,0.023873965297087112,0.37564071160783896,0.37564071160783896,0.12496779689907564,0.0,4.8865760888448335,4.846680641737635,5.006539449677177,4.887383308354572,4.8477430883413035,5.006578950374092,24812.021192730794,21090.218013821173,0.85,1.0649840461080973,0.6616573459858668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526169722228806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.144772774138,1536.4282663347367,0.37564071160783896,0.12496779689907564,6.112874298809886,3.4737417193247095
4501.0,-30.18692072702542,5.013756074148417,35.00712930080596,24.1039675771259,4.990416845987553,-26.669215197014488,-40.19363075550643,1.4727113159766325,-0.13836330527027485,-5.025882354378859,40.014168953083946,42244.85852780598,25751.221973171614,25751.221973171614,67996.0805009776,77376.37002013934,77376.37002013934,25751.221973171614,103127.59199331095,103127.59199331095,103127.59199331095,127939.59179035154,91616.91005599714,56485.398563663795,39035.01276925927,24811.999797040582,0.0,63847.012566299854,21090.199827484495,1536.4266351221027,0.0,0.8867356941788382,2.8155483088623283,0.0014959135982669303,354298.34589612356,1555144.2429190988,4.389363543275052,1555144.2429190988,4.389363543275052,0.85,0.09563663796464349,4.027634451161993,1.2674068987322973,1.0,0.0,4.027634451163395,1.284858901169606,1.2851526534192845,3.134690079584334,19335.01525321654,1971.6228531880452,4632.441516551485,4632.441516551485,5.558887658087808,5.013756074148417,-2.36242844078789,7.376184514936307,3.4737615889463735,3.4737615889463735,0.9925033111275353,0.0,0.0,0.0002286141748043935,0.9986140720337792,0.0002289314573134319,199.07679103189454,0.0,0.0,0.0,0.058264959897682295,7.71451732076126e-05,0.00015146900159678092,0.0006100617691143057,0.0956366379646467,0.07176267392305781,0.023873964041588893,0.09563662929500323,0.0717626739230554,0.023873964041588095,0.37564027345247625,0.37564027345247625,0.12496781909587193,0.0,4.886756084256376,4.846929038882706,5.006513532549718,4.887519049108562,4.847965747482704,5.006453083158931,24811.999797040582,21090.199827484495,0.85,1.0649845273554386,0.6616575596851644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526165888535247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.139822380608,1536.4266351221027,0.37564027345247625,0.12496781909587193,6.112874298809886,3.4737615889463735
4502.0,-30.18685645292437,5.013745921981169,35.007126027705816,24.10396928843113,4.990432206484864,-26.669155814236717,-40.193565376661695,1.47273156779722,-0.13816262250861655,-5.02586114458051,40.014163265631936,42244.847494350164,25751.218260069818,25751.218260069818,67996.06575441998,77376.31465990083,77376.31465990083,25751.218260069818,103127.53291997065,103127.53291997065,103127.53291997065,127939.51385894795,91616.83489447502,56485.36772892434,39034.96351727853,24811.980938977304,0.0,63846.944456255835,21090.183798130707,1536.425185029819,0.0,0.886735822780783,2.815548147061592,0.0014959135982669303,354298.6388587903,1555143.997619793,4.389359221443731,1555143.997619793,4.389359221443731,0.85,0.09563653760165529,4.027634451161993,1.2674066597083584,1.0,0.0,4.027634451162731,1.2848588064187756,1.2851525586467916,3.134690310749414,19334.999390979145,1971.6212356899803,4632.441516551485,4632.441516551485,5.55888685654465,5.013745921981169,-2.362395333724071,7.37614125570524,3.4737814608036923,3.4737814608036923,0.992508988801055,0.0,0.0,0.0002286141748043935,0.9986073813994707,0.00022893299114613844,199.0767383676032,0.0,0.0,0.0,0.058264959897682295,7.714574491939523e-05,0.0001514684298849983,0.000610059466468234,0.0956365376016619,0.07176257479643154,0.023873962805230353,0.0956365474064447,0.07176257479642659,0.0238739628052287,0.37563983578470733,0.37563983578470733,0.12496783964063635,0.0,4.886936549586039,4.847180134993835,5.0064813829618515,4.887698522071901,4.8482247671971095,5.006393124475153,24811.980938977304,21090.183798130707,0.85,1.0649854324823151,0.6616580927109807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526162048695401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.134876184626,1536.425185029819,0.37563983578470733,0.12496783964063635,6.112874298809886,3.4737814608036923
4503.0,-30.186792069642664,5.013735703886267,35.00712275675087,24.103961639944487,4.990439925361597,-26.669097097387393,-40.19349633073432,1.472744953106326,-0.1379507403041771,-5.025844544592613,40.01415678191319,42244.82162912893,25751.226171388265,25751.226171388265,67996.04780051719,77376.25255889069,77376.25255889069,25751.226171388265,103127.47873027895,103127.47873027895,103127.47873027895,127939.43790120693,91616.74985434847,56485.31892458647,39034.923255291105,24811.959170927978,0.0,63846.88242621908,21090.16529528878,1536.423673273375,0.0,0.8867359307938788,2.815547299940725,0.0014959135982669303,354298.86814807786,1555143.7179776046,4.389355591527428,1555143.7179776046,4.389355591527428,0.85,0.09563643832225949,4.027634451161993,1.267406355296262,1.0,0.0,4.027634451163146,1.284858743793838,1.2851524960075362,3.1346904635364705,19334.98144394139,1971.6194056014428,4632.441516551485,4632.441516551485,5.558888564352169,5.013735703886267,-2.3623656389628502,7.376101342849117,3.4738013250234863,3.4738013250234863,0.9925146642924246,0.0,0.0,0.0002286141748043935,0.9986006794484331,0.00022893452759381879,199.07668561388036,0.0,0.0,0.0,0.058264959897682295,7.714634870259823e-05,0.00015146782610179528,0.0006100570346502045,0.09563643832226094,0.07176247676334464,0.023873961558916305,0.09563643618050933,0.07176247676334355,0.02387396155891594,0.3756393988363489,0.3756393988363489,0.12496785846839459,0.0,4.887121728259842,4.8474260860950835,5.006483602972878,4.88789380428841,4.848441391259769,5.006524055241016,24811.959170927978,21090.16529528878,0.85,1.0649861859597114,0.661658330427436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526158205906765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.129933118216,1536.423673273375,0.3756393988363489,0.12496785846839459,6.112874298809886,3.4738013250234863
4504.0,-30.186727640017406,5.013725490111692,35.00711947322291,24.103958706278377,4.990451484656295,-26.66903795473016,-40.19343095188958,1.4727617993690902,-0.137749177116973,-5.025824709577744,40.01414987378686,42244.81137101798,25751.225652949015,25751.225652949015,67996.037023967,77376.19372910229,77376.19372910229,25751.225652949015,103127.4193820513,103127.4193820513,103127.4193820513,127939.35278548807,91616.66962160866,56485.28726352444,39034.86928676024,24811.93340343677,0.0,63846.80269019701,21090.143392921254,1536.4218575674133,0.0,0.8867360568169249,2.815546966090621,0.0014959135982669303,354299.14212170796,1555143.4200308009,4.3893513563647915,1555143.4200308009,4.3893513563647915,0.85,0.09563633680536099,4.027634451161993,1.267406083303504,1.0,0.0,4.02763445115974,1.2848586649763798,1.2851524171720583,3.1346906558286975,19334.96451146411,1971.6176789692822,4632.441516551485,4632.441516551485,5.558888452437265,5.013725490111692,-2.3623336039143235,7.376059094026015,3.473821152434826,3.473821152434826,0.9925203292670932,0.0,0.0,0.0002286141748043935,0.9985939727218635,0.00022893606515695343,199.07663282221304,0.0,0.0,0.0,0.058264959897682295,7.714692042243496e-05,0.00015146725438195855,0.0006100547319716936,0.09563633680536618,0.07176237697295047,0.0238739598324157,0.09563632541171628,0.07176237697294659,0.023873959832414405,0.37563896231878563,0.37563896231878563,0.12496787798620382,0.0,4.887304988477183,4.847670089772407,5.006483991819039,4.888075532460789,4.848683743719278,5.006523272251059,24811.93340343677,21090.143392921254,0.85,1.0649873471958067,0.6616589960816349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526154356592524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.124994381527,1536.4218575674133,0.37563896231878563,0.12496787798620382,6.112874298809886,3.473821152434826
4505.0,-30.18666311161821,5.013715326991311,35.007116203665845,24.10395503919574,4.990467257674176,-26.668978301809464,-40.19336553812025,1.4727824478654477,-0.1376489712091029,-5.025802680290411,40.01414371366451,42244.801202885785,25751.219574445742,25751.219574445742,67996.02077733152,77376.11512482041,77376.11512482041,25751.219574445742,103127.33469926615,103127.33469926615,103127.33469926615,127939.24597300455,91616.57128018691,56485.25735825215,39034.79324659418,24811.911273738406,0.0,63846.70452033258,21090.124582677643,1536.420198046903,0.0,0.8867361913035183,2.8155482205894784,0.0014959135982669303,354299.44640419696,1555143.1543453685,4.389346836774924,1555143.1543453685,4.389346836774924,0.85,0.09563623542561271,4.027634451161993,1.2674058376858008,1.0,0.0,4.0276344511623545,1.2848585683696847,1.2851523205432764,3.1346908915216463,19334.94375729451,1971.6155626329594,4632.441516551485,4632.441516551485,5.558887140277519,5.013715326991311,-2.362299959497451,7.376015286488762,3.4738409641193067,3.4738409641193067,0.9925259897483734,0.0,0.0,0.0002286141748043935,0.9985872557622267,0.00022893760508678948,199.07657994964137,0.0,0.0,0.0,0.058264959897682295,7.71474924515983e-05,0.0001514666823527952,0.0006100524280473282,0.09563623542561345,0.07176227724067237,0.023873958184941077,0.09563627922942702,0.07176227724067182,0.023873958184940897,0.37563852619168214,0.37563852619168214,0.12496789794644318,0.0,4.887466398827655,4.84789144560574,5.0064649314787175,4.888153709081337,4.848818671435765,5.006430588527394,24811.911273738406,21090.124582677643,0.85,1.0649887302433527,0.6616598541813936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526150504509567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.120058719367,1536.420198046903,0.37563852619168214,0.12496789794644318,6.112874298809886,3.4738409641193067
4506.0,-30.18659849909678,5.013705159864569,35.007112952015945,24.103951930906646,4.990479682396138,-26.668918908042592,-40.19329638741908,1.4728000913419848,-0.1374647758325409,-5.025783215256518,40.01413769613428,42244.77585453028,25751.22005520895,25751.22005520895,67995.99590973923,77376.05222204232,77376.05222204232,25751.22005520895,103127.27227725126,103127.27227725126,103127.27227725126,127939.16336095758,91616.48725060232,56485.2108830904,39034.75151945769,24811.891083706312,0.0,63846.642603164,21090.107421150366,1536.4187105804344,0.0,0.8867363122163692,2.815548071829604,0.0014959135982669303,354299.7152677622,1555142.8948099546,4.389342773348419,1555142.8948099546,4.389342773348419,0.85,0.09563613535268983,4.027634451161993,1.2674055525055157,1.0,0.0,4.027634451160862,1.2848584858223795,1.2851522379770988,3.1346910929136973,19334.92602352354,1971.613754291582,4632.441516551485,4632.441516551485,5.558887244059339,5.013705159864569,-2.3622682020697434,7.375973361934313,3.473860774061511,3.473860774061511,0.9925316497318603,0.0,0.0,0.0002286141748043935,0.9985805300948742,0.00022893914703371303,199.07652700817076,0.0,0.0,0.0,0.058264959897682295,7.714809716368044e-05,0.0001514660776407131,0.0006100499924881133,0.09563613535269622,0.07176217856450742,0.02387395678818879,0.0956361946280597,0.07176217856450263,0.023873956788187194,0.37563808916564645,0.37563808916564645,0.12496791708096858,0.0,4.887629446708388,4.848112618716527,5.00645298504412,4.888318439423983,4.849034248117107,5.006442220632891,24811.891083706312,21090.107421150366,0.85,1.0649893735582205,0.6616600988261956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526146646523208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.11512718363,1536.4187105804344,0.37563808916564645,0.12496791708096858,6.112874298809886,3.473860774061511
4507.0,-30.186533781863996,5.013694911480401,35.00710968675399,24.10394459674137,4.9904855814123605,-26.668860072614777,-40.19323107842354,1.4728118721631436,-0.13721058706312306,-5.02576747326348,40.014130796352894,42244.76694718942,25751.229806100248,25751.229806100248,67995.99675328967,77375.9986345172,77375.9986345172,25751.229806100248,103127.22844061744,103127.22844061744,103127.22844061744,127939.09553811145,91616.40985207935,56485.17816475155,39034.70187480866,24811.867097494,0.0,63846.56897230266,21090.0870328699,1536.4170919431788,0.0,0.8867364173673241,2.8155465685045353,0.0014959135982669303,354299.93270640966,1555142.5972231848,4.389339239620608,1555142.5972231848,4.389339239620608,0.85,0.09563603577250764,4.027634451161993,1.2674052739189938,1.0,0.0,4.027634451162575,1.284858430704278,1.2851521828463959,3.134691227386272,19334.909689185028,1971.612088652601,4632.441516551485,4632.441516551485,5.558889348973405,5.013694911480401,-2.362239220154727,7.375934131635128,3.473880565856596,3.473880565856596,0.9925373045304561,0.0,0.0,0.0002286141748043935,0.9985737935768554,0.00022894069148911446,199.07647398093113,0.0,0.0,0.0,0.058264959897682295,7.714866828467032e-05,0.00015146550651972318,0.0006100476922215385,0.09563603577251274,0.0717620802649442,0.02387395550756854,0.09563605415114534,0.07176208026494037,0.023873955507567268,0.37563765155695034,0.37563765155695034,0.12496793597379284,0.0,4.887808987966707,4.848343784045767,5.00647708771919,4.8885568862003765,4.849298318151227,5.00660343877496,24811.867097494,21090.0870328699,0.85,1.0649906149661241,0.6616607223720301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526142783509457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.110199484088,1536.4170919431788,0.37563765155695034,0.12496793597379284,6.112874298809886,3.473880565856596
4508.0,-30.18646897887507,5.013684762529902,35.007106423253695,24.103951057791733,4.990503924753178,-26.66879991549389,-40.19316182294858,1.4728348613720037,-0.1370014951577332,-5.025743241245371,40.014124317141885,42244.74190628667,25751.21787405989,25751.21787405989,67995.95978034656,77375.95053408598,77375.95053408598,25751.21787405989,103127.16840814587,103127.16840814587,103127.16840814587,127939.01039795097,91616.34294402781,56485.13431622863,39034.67625311021,24811.841989805107,0.0,63846.518242915314,21090.06569133434,1536.415213588586,0.0,0.8867365642256264,2.8155466489909236,0.0014959135982669303,354300.267415011,1555142.317775605,4.38933430426679,1555142.317775605,4.38933430426679,0.85,0.09563593262311174,4.027634451161993,1.2674050376424568,1.0,0.0,4.027634451161938,1.2848583231462927,1.28515207526382,3.1346914897973623,19334.895568776512,1971.610648771651,4632.441516551485,4632.441516551485,5.558886773217117,5.013684762529902,-2.362204016663008,7.37588877919291,3.473900316193813,3.473900316193813,0.9925429474839466,0.0,0.0,0.0002286141748043935,0.9985670481814594,0.00022894223800067734,199.07642088345398,0.0,0.0,0.0,0.058264959897682295,7.714927392152033e-05,0.00015146490088287318,0.0006100452529376966,0.09563593262311584,0.0717619790162405,0.02387395360687535,0.09563595580358847,0.07176197901623742,0.023873953606874318,0.37563721423576923,0.37563721423576923,0.12496795685227124,0.0,4.88798636940362,4.848587087115561,5.006456023290809,4.888741746087646,4.84960628243374,5.0064178534043435,24811.841989805107,21090.06569133434,0.85,1.064990882065706,0.6616608558912972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526138914237343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.105276036016,1536.415213588586,0.37563721423576923,0.12496795685227124,6.112874298809886,3.473900316193813
4509.0,-30.186404090925496,5.0136745715577105,35.00710317981229,24.103948333673202,4.990513897908421,-26.668740519016637,-40.193096444103844,1.472850325999546,-0.13675895273973993,-5.0257256499720135,40.01411837439997,42244.73334929395,25751.222916663017,25751.222916663017,67995.95626595696,77375.89911241678,77375.89911241678,25751.222916663017,103127.1220290798,103127.1220290798,103127.1220290798,127938.94499603735,91616.26929152373,56485.10352840078,39034.62862569216,24811.822966957556,0.0,63846.45159264971,21090.049521913923,1536.4138370832748,0.0,0.886736675326144,2.8155455146242048,0.0014959135982669303,354300.5103974256,1555142.061465907,4.389330570598034,1555142.061465907,4.389330570598034,0.85,0.09563583397325487,4.027634451161993,1.267404741472565,1.0,0.0,4.027634451161122,1.284858250793044,1.2851520028940293,3.134691666318868,19334.88002500529,1971.6090637480984,4632.441516551485,4632.441516551485,5.55888786175825,5.0136745715577105,-2.362173690285102,7.375848261842812,3.4739200794462133,3.4739200794462133,0.9925485941274895,0.0,0.0,0.0002286141748043935,0.9985602939916879,0.00022894378654945448,199.07636771639116,0.0,0.0,0.0,0.058264959897682295,7.714984566139966e-05,0.00015146432914299386,0.0006100429501784616,0.09563583397325792,0.07176188136006653,0.023873952613191383,0.09563584357265001,0.07176188136006424,0.02387395261319062,0.3756367780350666,0.3756367780350666,0.12496797659520378,0.0,4.888175786032036,4.848838857971259,5.006457726693441,4.888966697232263,4.849879323859966,5.00649799781894,24811.822966957556,21090.049521913923,0.85,1.0649919387812143,0.6616614125843973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526135039840167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.100356463165,1536.4138370832748,0.3756367780350666,0.12496797659520378,6.112874298809886,3.4739200794462133
4510.0,-30.186339151754876,5.013664345263233,35.00709992407327,24.103940510563575,4.99052280660269,-26.668681182855234,-40.193031065259106,1.4728648377030569,-0.13658265828559024,-5.025707825513505,40.014111529321255,42244.725036250915,25751.22715533733,25751.22715533733,67995.95219158824,77375.83139003954,77375.83139003954,25751.22715533733,103127.05854537687,103127.05854537687,103127.05854537687,127938.85682606761,91616.17888678244,56485.07253299383,39034.562615320676,24811.798280690746,0.0,63846.36089601142,21090.028538587132,1536.4121279867977,0.0,0.8867367908824904,2.8155452782128036,0.0014959135982669303,354300.7566008823,1555141.7662385772,4.389326687186376,1555141.7662385772,4.389326687186376,0.85,0.09563573415379514,4.027634451161993,1.2674045068444686,1.0,0.0,4.02763445116041,1.2848581828981802,1.285151934983643,3.134691831963191,19334.86094580855,1971.6071182114738,4632.441516551485,4632.441516551485,5.558888776756157,5.013664345263233,-2.362143232252862,7.3758075775160945,3.4739398131071515,3.4739398131071515,0.992554232316329,0.0,0.0,0.0002286141748043935,0.9985535345196569,0.0002289453363302808,199.07631450738796,0.0,0.0,0.0,0.058264959897682295,7.715041740519695e-05,0.00015146375739919657,0.0006100406474034463,0.09563573415379797,0.0717617828354913,0.023873951318306674,0.0956357416206881,0.07176178283548917,0.023873951318305966,0.3756363434066612,0.3756363434066612,0.12496799679690511,0.0,4.888358924730937,4.8490777217243135,5.006473092915542,4.889125167227917,4.850067001504613,5.006568458834693,24811.798280690746,21090.028538587132,0.85,1.0649933878351405,0.6616622223004414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526131160365487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.095440752459,1536.4121279867977,0.3756363434066612,0.12496799679690511,6.112874298809886,3.4739398131071515
4511.0,-30.18627408625911,5.013654177602815,35.00709667374256,24.103947390709095,4.990538610669259,-26.66862104342638,-40.192961774859555,1.4728855678365345,-0.13631482157904884,-5.025685588831792,40.01410517537263,42244.70106868013,25751.220119250138,25751.220119250138,67995.92118793027,77375.79518309257,77375.79518309257,25751.220119250138,103127.01530234271,103127.01530234271,103127.01530234271,127938.78990944129,91616.12273790092,56485.02862348861,39034.54901601368,24811.77460709858,0.0,63846.323623112265,21090.008416033794,1536.410378291591,0.0,0.8867369271265154,2.8155443536760254,0.0014959135982669303,354301.0637491338,1555141.4921936586,4.389322108540976,1555141.4921936586,4.389322108540976,0.85,0.095635633036974,4.027634451161993,1.2674042189167816,1.0,0.0,4.027634451161763,1.2848580859096077,1.2851518379728966,3.1346920685879898,19334.849096036713,1971.6059098710277,4632.441516551485,4632.441516551485,5.558887257883841,5.013654177602815,-2.3621095453733116,7.375763722976126,3.4739595191275803,3.4739595191275803,0.9925598626078801,0.0,0.0,0.0002286141748043935,0.9985467619480237,0.0002289468891355669,199.07626119490666,0.0,0.0,0.0,0.058264959897682295,7.715102336016376e-05,0.00015146315144422975,0.0006100382068383462,0.09563563303697731,0.07176168319648561,0.023873949840491692,0.09563561599923055,0.07176168319648314,0.023873949840490866,0.37563590942090985,0.37563590942090985,0.12496801819563477,0.0,4.88855288034722,4.849340012186474,5.006461346646802,4.8893707672527285,4.8504313717601235,5.006456654343253,24811.77460709858,21090.008416033794,0.85,1.0649935239703585,0.6616622331780998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526127277830516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.090528230814,1536.410378291591,0.37563590942090985,0.12496801819563477,6.112874298809886,3.4739595191275803
4512.0,-30.186208980697437,5.013643913297377,35.00709342183056,24.103934852778934,4.990543938219832,-26.668561915666505,-40.19289646586401,1.4728968731888759,-0.13613979901538187,-5.025670712630847,40.014098628652455,42244.69355571276,25751.231716652474,25751.231716652474,67995.92527236523,77375.72295800029,77375.72295800029,25751.231716652474,103126.95467465276,103126.95467465276,103126.95467465276,127938.7075876322,91616.02631319217,56484.99691090441,39034.47711365306,24811.752912979446,0.0,63846.230026632504,21089.989976032528,1536.4089079232917,0.0,0.8867370265895538,2.815543789827468,0.0014959135982669303,354301.26922950835,1555141.2098345703,4.389318765965766,1555141.2098345703,4.389318765965766,0.85,0.09563553593408533,4.027634451161993,1.2674039892340083,1.0,0.0,4.027634451164152,1.2848580330160817,1.2851517850672778,3.13469219763331,19334.82874637404,1971.6038347829324,4632.441516551485,4632.441516551485,5.558889761402188,5.013643913297377,-2.3620812913143747,7.3757252046117525,3.4739792257921267,3.4739792257921267,0.9925654930834648,0.0,0.0,0.0002286141748043935,0.9985399852555846,0.0002289484429067483,199.07620784962526,0.0,0.0,0.0,0.058264959897682295,7.715159450118163e-05,0.0001514625803032119,0.0006100359064911061,0.09563553593409155,0.07176158676634191,0.023873949167749632,0.09563551604944201,0.07176158676633725,0.02387394916774808,0.37563547752974463,0.37563547752974463,0.1249680389174068,0.0,4.888742868764723,4.8495832184742085,5.006491105600958,4.889530913615488,4.850584274299422,5.0066384350646445,24811.752912979446,21089.989976032528,0.85,1.0649951491889458,0.6616630854803959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123387744996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.085620404521,1536.4089079232917,0.37563547752974463,0.1249680389174068,6.112874298809886,3.4739792257921267
4513.0,-30.186143790029757,5.013633765808202,35.0070901748315,24.103941104281716,4.990563474839373,-26.668501290301105,-40.19282333375884,1.4729209751107435,-0.13596743345704,-5.025645803043425,40.01409226792834,42244.65412159798,25751.21769870097,25751.21769870097,67995.87182029895,77375.66923196409,77375.66923196409,25751.21769870097,103126.88693066506,103126.88693066506,103126.88693066506,127938.61487309281,91615.95410568533,56484.938995319455,39034.461233739865,24811.727942427755,0.0,63846.18917616762,21089.968751063592,1536.4070196782523,0.0,0.8867371764681564,2.8155444321358845,0.0014959135982669303,354301.6132981662,1555140.9354975016,4.389313729115754,1555140.9354975016,4.389313729115754,0.85,0.0956354341156656,4.027634451161993,1.2674036469077694,1.0,0.0,4.027634451160586,1.284857920252195,1.2851516722776102,3.1346924727454994,19334.81350755792,1971.6022808561456,4632.441516551485,4632.441516551485,5.558886735362581,5.013633765808202,-2.362045681987822,7.375679447796024,3.473998886355991,3.473998886355991,0.9925711103874261,0.0,0.0,0.0002286141748043935,0.9985331997543593,0.00022894999871875363,199.07615443463953,0.0,0.0,0.0,0.058264959897682295,7.715223406159179e-05,0.00015146194074280172,0.0006100333305755645,0.09563543411566339,0.07176148654867001,0.023873947566993372,0.09563543649528411,0.07176148654867166,0.023873947566993927,0.3756350463313354,0.3756350463313354,0.12496806160776543,0.0,4.88892054104906,4.84982822674084,5.0064660816198625,4.889678369586363,4.850855529370506,5.006413362156934,24811.727942427755,21089.968751063592,0.85,1.0649949934001748,0.6616628911873565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526119495266128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.080715549731,1536.4070196782523,0.3756350463313354,0.12496806160776543,6.112874298809886,3.473998886355991
4514.0,-30.186078538799162,5.013623540730032,35.00708694593474,24.103933525644266,4.990570936049251,-26.668441818081394,-40.19276172677053,1.472934215331456,-0.13575754652271144,-5.025630038956215,40.014086301198844,42244.662667222205,25751.22700938039,25751.22700938039,67995.88967660259,77375.60827770353,77375.60827770353,25751.22700938039,103126.83528708393,103126.83528708393,103126.83528708393,127938.54457736785,91615.86975656303,56484.92414608158,39034.38401164605,24811.709290283918,0.0,63846.09330192997,21089.952896741328,1536.4057041374426,0.0,0.8867372783511722,2.815543513701569,0.0014959135982669303,354301.83104290836,1555140.6781533952,4.389310305215603,1555140.6781533952,4.389310305215603,0.8499999999999999,0.09563533777910532,4.027634451161993,1.2674034326104446,1.0,0.0,4.027634451162951,1.2848578583061578,1.2851516103174105,3.13469262387644,19334.795706351077,1971.6004656382229,4632.441516551485,4632.441516551485,5.558888745248596,5.013623540730032,-2.362016794034385,7.375640334764418,3.4740185650522517,3.4740185650522517,0.9925767328720719,0.0,0.0,0.0002286141748043935,0.9985264079991202,0.0002289515559858833,199.07610097005937,0.0,0.0,0.0,0.058264959897682295,7.71527728354842e-05,0.0001514614019689093,0.000610031160591274,0.09563533777911189,0.07176139073161528,0.02387394704749661,0.09563533439970774,0.07176139073161035,0.023873947047494973,0.37563461595858844,0.37563461595858844,0.12496808256933453,0.0,4.889104975780867,4.850069958530696,5.0064780186542635,4.889872492433483,4.8510668013224745,5.006555749082111,24811.709290283918,21089.952896741328,0.85,1.064996872323074,0.6616640186181166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45261155977011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.075814570082,1536.4057041374426,0.37563461595858844,0.12496808256933453,6.112874298809886,3.4740185650522517
4515.0,-30.186013173755395,5.013613320620184,35.00708370486616,24.10393055705356,4.99058238200657,-26.66838184488284,-40.19269247129557,1.472951053134022,-0.13556327287886916,-5.025610468704252,40.01407948887373,42244.640013097014,25751.2264131818,25751.2264131818,67995.86642627881,77375.54991277697,77375.54991277697,25751.2264131818,103126.77632595878,103126.77632595878,103126.77632595878,127938.46010831902,91615.78956411632,56484.879664436354,39034.34433297774,24811.683782360244,0.0,63846.02811533798,21089.931215006207,1536.4039072382932,0.0,0.886737402677834,2.8155432447891964,0.0014959135982669303,354302.1013612408,1555140.3843389205,4.389306127070706,1555140.3843389205,4.389306127070706,0.85,0.09563523828998075,4.027634451161993,1.267403160617687,1.0,0.0,4.027634451162676,1.2848577795283906,1.2851515315216326,3.1346928160720977,19334.77878237733,1971.5987398731809,4632.441516551485,4632.441516551485,5.558888616547869,5.013613320620184,-2.361985149652517,7.375598470272701,3.474038203430018,3.474038203430018,0.9925823438371479,0.0,0.0,0.0002286141748043935,0.9985196044474565,0.00022895311597902985,199.07604741225344,0.0,0.0,0.0,0.058264959897682295,7.7153378502124e-05,0.00015146079630226953,0.0006100287211874498,0.09563523828998571,0.07176129245801549,0.023873945831970226,0.0956352268242608,0.07176129245801176,0.023873945831968984,0.3756341862109373,0.3756341862109373,0.12496810437349098,0.0,4.889286019001133,4.850309161456607,5.006483969478893,4.890047195825389,4.851303111236405,5.006544994134231,24811.683782360244,21089.931215006207,0.85,1.0649975955190845,0.6616643393506325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526111696517283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.070916976736,1536.4039072382932,0.3756341862109373,0.12496810437349098,6.112874298809886,3.474038203430018
4516.0,-30.1859477599575,5.0136030995282,35.00708046696426,24.103932792227738,4.99059407095447,-26.66832180352819,-40.19262321582062,1.4729681145251676,-0.13528761287051339,-5.02559120158381,40.0140730989735,42244.61751491746,25751.22653103814,25751.22653103814,67995.8440459556,77375.511695108,77375.511695108,25751.22653103814,103126.73822614615,103126.73822614615,103126.73822614615,127938.39916543453,91615.72959747136,56484.83541728093,39034.32686687826,24811.66093928839,0.0,63845.98780616665,21089.911798395133,1536.4022722725872,0.0,0.8867375239307136,2.8155418708044735,0.0014959135982669303,354302.36749266187,1555140.1087436,4.389302052224671,1555140.1087436,4.389302052224671,0.85,0.0956351397946946,4.027634451161993,1.267402885328047,1.0,0.0,4.027634451161813,1.2848576997045462,1.2851514516795386,3.1346930108199142,19334.76612689709,1971.597449373343,4632.441516551485,4632.441516551485,5.558888641989386,5.0136030995282,-2.361953744241094,7.375556843769294,3.4740578262647634,3.4740578262647634,0.9925879503613609,0.0,0.0,0.0002286141748043935,0.9985127958712654,0.00022895467714553744,199.07599381452897,0.0,0.0,0.0,0.058264959897682295,7.71539841731607e-05,0.00015146019063123282,0.0006100262817659162,0.09563513979469879,0.07176119490867655,0.023873944886022243,0.09563509146119799,0.0717611949086734,0.02387394488602119,0.3756337569710996,0.3756337569710996,0.12496812649651194,0.0,4.889482247175806,4.850569146452756,5.00648827033433,4.890303588713323,4.85164564989168,5.006542118567893,24811.66093928839,21089.911798395133,0.85,1.0649979173693374,0.661664404710443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526107788531004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.066023838484,1536.4022722725872,0.3756337569710996,0.12496812649651194,6.112874298809886,3.4740578262647634
4517.0,-30.18588223180602,5.013592954481247,35.00707725088393,24.103934119362407,4.990611687018895,-26.668261066515434,-40.1925576274283,1.4729905217282968,-0.13515680503246585,-5.025568281375294,40.01406725877018,42244.610735334994,25751.217405634354,25751.217405634354,67995.82814096934,77375.4456639793,77375.4456639793,25751.217405634354,103126.66306961366,103126.66306961366,103126.66306961366,127938.30290376337,91615.64417063078,56484.80924198657,39034.2610318269,24811.639834149708,0.0,63845.90086597661,21089.893859027252,1536.4006496240488,0.0,0.8867376617935452,2.815542827103183,0.0014959135982669303,354302.6840833861,1555139.8568566486,4.389297419182527,1555139.8568566486,4.389297419182527,0.85,0.0956350405402086,4.027634451161993,1.2674026116868484,1.0,0.0,4.027634451162095,1.2848575948696688,1.285151346820693,3.1346932665876808,19334.748098246433,1971.5956109626054,4632.441516551485,4632.441516551485,5.558886672098617,5.013592954481247,-2.361919652645942,7.375512607127189,3.4740774317697154,3.4740774317697154,0.9925935519342044,0.0,0.0,0.0002286141748043935,0.9985059754428122,0.0002289562410510452,199.0759401231362,0.0,0.0,0.0,0.058264959897682295,7.71545577779226e-05,0.0001514596170264709,0.0006100239714956158,0.09563504054021545,0.07176109685399383,0.023873943686221616,0.09563503780859764,0.0717610968539887,0.02387394368621991,0.37563332955776013,0.37563332955776013,0.12496814877849359,0.0,4.8896594199608785,4.85081447647201,5.0064602811262375,4.89041147634282,4.85183929177299,5.006391917031408,24811.639834149708,21089.893859027252,0.85,1.0649991184822365,0.661665199524925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526103877631964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.061133855777,1536.4006496240488,0.37563332955776013,0.12496814877849359,6.112874298809886,3.4740774317697154
4518.0,-30.185816665015743,5.013582819990088,35.00707406487125,24.10393600529062,4.9906254855440295,-26.668200676528382,-40.19248833702875,1.4730094970566396,-0.13493037702295396,-5.025548405844729,40.01406170239357,42244.588644734045,25751.21613893914,25751.21613893914,67995.80478367319,77375.39753891116,77375.39753891116,25751.21613893914,103126.6136778503,103126.6136778503,103126.6136778503,127938.23535525118,91615.57508858583,56484.766194408694,39034.23210464126,24811.62167740088,0.0,63845.85378204214,21089.878425790746,1536.3992679748521,0.0,0.8867377831249014,2.8155421712210162,0.0014959135982669303,354302.9586189652,1555139.6172111216,4.38929334170081,1555139.6172111216,4.38929334170081,0.85,0.09563494320302154,4.027634451161993,1.2674023517826578,1.0,0.0,4.027634451161874,1.2848575060912568,1.285151258021984,3.1346934831821973,19334.733519034016,1971.594124296678,4632.441516551485,4632.441516551485,5.55888639865853,5.013582819990088,-2.3618877892903254,7.375470609280413,3.4740970431797646,3.4740970431797646,0.9925991551942185,0.0,0.0,0.0002286141748043935,0.9984991510429773,0.00022895780588856357,199.07588640011315,0.0,0.0,0.0,0.058264959897682295,7.715516376295537e-05,0.00015145901104143814,0.0006100215308094209,0.09563494320302232,0.07176100053570958,0.023873942667312742,0.09563494261365553,0.071761000535709,0.02387394266731255,0.37563290288987405,0.37563290288987405,0.12496816923158051,0.0,4.889843624362982,4.85106845384081,5.006434466353767,4.890618028821791,4.852122081382504,5.006369009196646,24811.62167740088,21089.878425790746,0.85,1.0649995380404529,0.6616653414793262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526099959898167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.056248344414,1536.3992679748521,0.37563290288987405,0.12496816923158051,6.112874298809886,3.4740970431797646
4519.0,-30.185751003082455,5.0135726457482805,35.007070881309055,24.10392287364232,4.990634767627803,-26.6681406525526,-40.192419081553794,1.4730244170979319,-0.1348567825004352,-5.025530944533333,40.01405540174215,42244.5671615149,25751.220909016865,25751.220909016865,67995.78807053177,77375.30672257145,77375.30672257145,25751.220909016865,103126.52763158831,103126.52763158831,103126.52763158831,127938.12765637094,91615.46144840296,56484.72188734629,39034.155067840744,24811.60002478263,0.0,63845.755092623374,21089.860021065237,1536.397736690423,0.0,0.8867378948591511,2.8155432422602105,0.0014959135982669303,354303.19980769575,1555139.345465189,4.389289586741717,1555139.345465189,4.389289586741717,0.85,0.0956348460022583,4.027634451161993,1.2674020638549708,1.0,0.0,4.027634451160949,1.2848574362860137,1.2851511882007816,3.1346936534875045,19334.70953618338,1971.5916787265155,4632.441516551485,4632.441516551485,5.5588874283699035,5.0135726457482805,-2.361857724292828,7.375430370041109,3.474116640865734,3.474116640865734,0.9926047545330668,0.0,0.0,0.0002286141748043935,0.9984923167907748,0.0002289593730066704,199.0758325991625,0.0,0.0,0.0,0.058264959897682295,7.715576944694811e-05,0.0001514584053574454,0.0006100190913357053,0.09563484600226047,0.07176090457456938,0.023873941427691087,0.09563489572738977,0.07176090457456775,0.023873941427690542,0.3756324775065099,0.3756324775065099,0.12496818833480793,0.0,4.8900031309593714,4.851282221951124,5.006430612363317,4.890674162032894,4.852170430570823,5.006448406617835,24811.60002478263,21089.860021065237,0.85,1.0650009224871377,0.6616660277606421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526096039856387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.051365791385,1536.397736690423,0.3756324775065099,0.12496818833480793,6.112874298809886,3.474116640865734
