time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4520.0,-30.185685299969286,5.013562422779373,35.007067679801615,24.103920498769753,4.990642446619791,-26.668080751812482,-40.19235363285986,1.4730378984629942,-0.1345721093896941,-5.025513995717268,40.014048511923356,42244.561597936816,25751.226756268985,25751.226756268985,67995.7883542058,77375.26600507702,77375.26600507702,25751.226756268985,103126.492761346,103126.492761346,103126.492761346,127938.06772508941,91615.3972414704,56484.69283433032,39034.11600793342,24811.5749637434,0.0,63845.69097167682,21089.838719181887,1536.3960268110245,0.0,0.8867380061178709,2.815541479206776,0.0014959135982669303,354303.43391757895,1555139.0483086177,4.389285847764002,1555139.0483086177,4.389285847764002,0.85,0.0956347479576945,4.027634451161993,1.2674018462607637,1.0,0.0,4.027634451162483,1.2848573732117998,1.2851511251121472,3.134693807370996,19334.695985824397,1971.5902969744407,4632.441516551485,4632.441516551485,5.55888869060972,5.013562422779373,-2.36182807830454,7.3753905010839125,3.474136209669439,3.474136209669439,0.9926103456198396,0.0,0.0,0.0002286141748043935,0.998485478302977,0.00022896094111748676,199.0757787644997,0.0,0.0,0.0,0.058264959897682295,7.715634184221589e-05,0.0001514578329621776,0.000610016785936805,0.09563474795770062,0.07176080788731709,0.023873940070383525,0.09563474140802646,0.0717608078873125,0.023873940070381995,0.3756320508807198,0.3756320508807198,0.12496820767322535,0.0,4.8901844757045865,4.8515182384578,5.006447362508368,4.890941886327596,4.852494468703924,5.006546598590262,24811.5749637434,21089.838719181887,0.85,1.0650019965226791,0.661666605138275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526092114128413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.046487329948,1536.3960268110245,0.3756320508807198,0.12496820767322535,6.112874298809886,3.474136209669439
4521.0,-30.185619491824177,5.013552292546258,35.007064486777374,24.103921721130632,4.99066052164253,-26.668019716892243,-40.19228423768652,1.4730607467105687,-0.1344545224675926,-5.025490384297954,40.01404235600113,42244.54009266642,25751.21562797372,25751.21562797372,67995.75572064014,77375.19780089126,77375.19780089126,25751.21562797372,103126.41342886498,103126.41342886498,103126.41342886498,127937.96497000792,91615.30971409271,56484.65200586778,39034.064120249925,24811.551541142944,0.0,63845.61566139287,21089.8188099715,1536.3942545143973,0.0,0.8867381486434235,2.815542689964282,0.0014959135982669303,354303.7600565873,1555138.782804902,4.389281058029202,1555138.782804902,4.389281058029202,0.85,0.09563464778055622,4.027634451161993,1.2674015237158165,1.0,0.0,4.027634451162574,1.284857266313496,1.285151018189404,3.134694068173078,19334.677513872204,1971.588413359527,4632.441516551485,4632.441516551485,5.558886288356993,5.013552292546258,-2.361793545306503,7.375345837852761,3.4741557468167326,3.4741557468167326,0.9926159276619236,0.0,0.0,0.0002286141748043935,0.998478628933925,0.00022896251174497816,199.07572484380682,0.0,0.0,0.0,0.058264959897682295,7.715694875653436e-05,0.00015145722604785917,0.0006100143415077872,0.09563464778056253,0.07176070941784354,0.023873938362718988,0.09563468758618532,0.07176070941783881,0.023873938362717416,0.37563162475323714,0.37563162475323714,0.12496822844720966,0.0,4.890345816819888,4.851741188584697,5.006423242347694,4.891035861830346,4.852677796030946,5.006371668990255,24811.551541142944,21089.8188099715,0.85,1.0650027416331556,0.6616670487870554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526088185940542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.041611882212,1536.3942545143973,0.37563162475323714,0.12496822844720966,6.112874298809886,3.4741557468167326
4522.0,-30.18555364336232,5.013542149023148,35.00706131971728,24.103918647766136,4.9906725196923425,-26.667959253458747,-40.192214912362374,1.473078129788776,-0.13427154215162318,-5.025471730158296,40.0140367262144,42244.5190976,25751.21722277323,25751.21722277323,67995.73632037322,77375.13681141498,77375.13681141498,25751.21722277323,103126.3540341882,103126.3540341882,103126.3540341882,127937.8874638433,91615.22692469251,56484.60921087764,39034.01968201652,24811.533429655105,0.0,63845.55311167163,21089.80341520684,1536.3929020756718,0.0,0.8867382640210746,2.815542462561707,0.0014959135982669303,354304.01772201806,1555138.5399933355,4.389277180631565,1555138.5399933355,4.389277180631565,0.85,0.09563455086614715,4.027634451161993,1.2674012429313737,1.0,0.0,4.0276344511639826,1.2848571849846633,1.2851509368419771,3.1346942665928035,19334.66004183222,1971.5866317072823,4632.441516551485,4632.441516551485,5.5588866326245885,5.013542149023148,-2.3617626468541912,7.375304795877339,3.4741752949010416,3.4741752949010416,0.992621512828869,0.0,0.0,0.0002286141748043935,0.9984717754193946,0.00022896408334463657,199.0756708901092,0.0,0.0,0.0,0.058264959897682295,7.71575550643752e-05,0.00015145661974001832,0.0006100118995214394,0.09563455086614883,0.07176061357451856,0.02387393729163028,0.09563460812138556,0.0717606135745173,0.023873937291629857,0.37563119838905096,0.37563119838905096,0.12496824790134903,0.0,4.890509637098887,4.851963533906996,5.006410879220994,4.891200188006678,4.8528883153475135,5.006396905568806,24811.533429655105,21089.80341520684,0.85,1.0650034811577644,0.6616673681831925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526084251475264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.03674072872,1536.3929020756718,0.37563119838905096,0.12496824790134903,6.112874298809886,3.4741752949010416
4523.0,-30.18548770768399,5.013531991801375,35.00705815320599,24.1039210226387,4.990683349841585,-26.667898828291378,-40.19214935889465,1.4730944704489521,-0.13397553437903298,-5.025453140648818,40.0140304080776,42244.514156952064,25751.21886661276,25751.21886661276,67995.73302356483,77375.10258526266,77375.10258526266,25751.21886661276,103126.32145187542,103126.32145187542,103126.32145187542,127937.83251262622,91615.17039063225,56484.58196232153,39033.98714256747,24811.511060750796,0.0,63845.49820331827,21089.784401638175,1536.3913092242628,0.0,0.886738381562939,2.81554074207214,0.0014959135982669303,354304.27449487307,1555138.2674934044,4.389273230503766,1555138.2674934044,4.389273230503766,0.85,0.0956344528135886,4.027634451161993,1.2674009791808207,1.0,0.0,4.027634451161624,1.2848571085329192,1.2851508603727542,3.134694453113812,19334.648110771494,1971.5854150776763,4632.441516551485,4632.441516551485,5.5588869874784015,5.013531991801375,-2.3617318209605265,7.375263812761901,3.4741948220924805,3.4741948220924805,0.992627092026423,0.0,0.0,0.0002286141748043935,0.9984649128782023,0.00022896565703584319,199.07561686497905,0.0,0.0,0.0,0.058264959897682295,7.715812838823393e-05,0.00015145604641615958,0.0006100095903825143,0.09563445281359169,0.07176051692490912,0.023873935888682567,0.09563446321005979,0.0717605169249068,0.0238739358886818,0.375630771947444,0.375630771947444,0.12496826699679241,0.0,4.890696201322157,4.85221332053851,5.006407132123741,4.891477606269802,4.853247745262763,5.006427499650783,24811.511060750796,21089.784401638175,0.85,1.0650043454439024,0.6616678598453865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526080314601704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.031872576512,1536.3913092242628,0.375630771947444,0.12496826699679241,6.112874298809886,3.4741948220924805
4524.0,-30.185421727858728,5.013521788241114,35.007054975673725,24.103913304302864,4.990691469503508,-26.667838634449083,-40.192083875276126,1.4731083760938675,-0.1337900954750353,-5.025436156441298,40.01402375404512,42244.50953545918,25751.224427231245,25751.224427231245,67995.73396269043,77375.038490049,77375.038490049,25751.224427231245,103126.26291728026,103126.26291728026,103126.26291728026,127937.75025006404,91615.0828723317,56484.55391774189,39033.92106065534,24811.48733278378,0.0,63845.408393439124,21089.764232866215,1536.3896720635305,0.0,0.8867384921474002,2.815540287427175,0.0014959135982669303,354304.5090941692,1555137.9805064024,4.389269514188058,1555137.9805064024,4.389269514188058,0.8500000000000001,0.09563435548991421,4.027634451161993,1.2674007544433699,1.0,0.0,4.027634451160806,1.2848570434736934,1.2851507952986543,3.1346946118402594,19334.629640734955,1971.5835316581051,4632.441516551485,4632.441516551485,5.558888187842933,5.013521788241114,-2.361702208303775,7.375223996544889,3.4742143282456177,3.4742143282456177,0.9926326652130336,0.0,0.0,0.0002286141748043935,0.9984580457931593,0.00022896723179068181,199.07556280370596,0.0,0.0,0.0,0.058264959897682295,7.715870110513148e-05,0.00015145547369926205,0.0006100072836882069,0.09563435548991735,0.07176042087313245,0.023873934616784904,0.09563435778682623,0.07176042087313009,0.02387393461678412,0.3756303472569033,0.3756303472569033,0.12496828631974269,0.0,4.890879753111676,4.8524524949002625,5.0064232325158855,4.891646060966252,4.853441424197854,5.006519936844995,24811.48733278378,21089.764232866215,0.85,1.0650058582705817,0.6616687182127934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526076372515884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.02700836649,1536.3896720635305,0.3756303472569033,0.12496828631974269,6.112874298809886,3.4742143282456177
4525.0,-30.185355586354145,5.013511654643113,35.00705180327713,24.10391477113592,4.9907078714813125,-26.66777746681804,-40.192014480102785,1.4731297519452153,-0.13363454117262563,-5.025413708464049,40.01401754856882,42244.489298983455,25751.216031760116,25751.216031760116,67995.70533074357,77374.97811063669,77374.97811063669,25751.216031760116,103126.1941423968,103126.1941423968,103126.1941423968,127937.65808196831,91615.00235745186,56484.513545798596,39033.87645739251,24811.463939571524,0.0,63845.340396964035,21089.744348635795,1536.3879282876749,0.0,0.8867386289278446,2.8155408633651797,0.0014959135982669303,354304.819163557,1555137.7128655668,4.3892649175276155,1555137.7128655668,4.3892649175276155,0.85,0.09563425631235697,4.027634451161993,1.267400497286581,1.0,0.0,4.027634451162276,1.2848569434642254,1.2851506952663214,3.134694855835626,19334.612648714283,1971.581798954208,4632.441516551485,4632.441516551485,5.558886375521912,5.013511654643113,-2.3616685947015803,7.375180249344694,3.4742338034912748,3.4742338034912748,0.9926382295689357,0.0,0.0,0.0002286141748043935,0.9984511619318941,0.00022896881041437221,199.07550860998865,0.0,0.0,0.0,0.058264959897682295,7.71593080366077e-05,0.00015145486676778583,0.0006100048391900839,0.09563425631236457,0.07176032327599464,0.023873933036369924,0.09563428355781124,0.07176032327598894,0.023873933036368027,0.3756299234899291,0.3756299234899291,0.12496830702628145,0.0,4.891051141185471,4.852686002393227,5.006407627547219,4.891779167291418,4.853662632323676,5.006387902097799,24811.463939571524,21089.744348635795,0.85,1.065006544063737,0.6616691059413986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526072427792798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.022147238733,1536.3879282876749,0.3756299234899291,0.12496830702628145,6.112874298809886,3.4742338034912748
4526.0,-30.185289429537082,5.0135014052926,35.00704862744328,24.103902477677934,4.990711723333069,-26.667717540504192,-40.19194522462783,1.4731398343001871,-0.13343295184989756,-5.025400058382978,40.01401110365793,42244.469878234006,25751.2299220616,25751.2299220616,67995.69980029561,77374.91273324257,77374.91273324257,25751.2299220616,103126.14265530417,103126.14265530417,103126.14265530417,127937.58551378537,91614.91175744317,56484.46890243472,39033.82539445384,24811.442858481194,0.0,63845.26825293503,21089.726429709015,1536.3865194493385,0.0,0.886738721777655,2.815539807255526,0.0014959135982669303,354305.0077094815,1555137.4348980088,4.389261797206012,1555137.4348980088,4.389261797206012,0.85,0.09563416154659551,4.027634451161993,1.2674001994682476,1.0,0.0,4.0276344511630535,1.2848568962927314,1.2851506480840427,3.1346949709210024,19334.59352830792,1971.5798492153713,4632.441516551485,4632.441516551485,5.558889374005853,5.0135014052926,-2.3616414712774354,7.3751428765700355,3.4742532828362798,3.4742532828362798,0.9926437950960799,0.0,0.0,0.0002286141748043935,0.9984442765281561,0.00022897038941356143,199.0754544037545,0.0,0.0,0.0,0.058264959897682295,7.715991375067975e-05,0.00015145426105371378,0.0006100023995952198,0.09563416154659696,0.07176022913126659,0.023873932415330364,0.09563417000439577,0.07176022913126551,0.023873932415330007,0.37562950027746755,0.37562950027746755,0.12496832692696604,0.0,4.8912291801268,4.852911650994486,5.006442317488734,4.891967106533059,4.8538401502729585,5.006607038781283,24811.442858481194,21089.726429709015,0.85,1.0650076608797048,0.661669549431206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452606847340557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.01729154928,1536.3865194493385,0.37562950027746755,0.12496832692696604,6.112874298809886,3.4742532828362798
4527.0,-30.185223168523322,5.0134912370332465,35.00704544262051,24.103914491739147,4.990728107298928,-26.66765626709557,-40.19187956638632,1.4731612058711672,-0.13310745450201011,-5.02537719699922,40.01400449016843,42244.46573940958,25751.22019112243,25751.22019112243,67995.68593053201,77374.89501115377,77374.89501115377,25751.22019112243,103126.1152022762,103126.1152022762,103126.1152022762,127937.53186954756,91614.87384429813,56484.444572553926,39033.810301938,24811.41666727136,0.0,63845.22696920936,21089.70416718066,1536.384609461927,0.0,0.8867388621408225,2.8155381978718013,0.0014959135982669303,354305.3234895208,1555137.1496597303,4.389257080145809,1555137.1496597303,4.389257080145809,0.85,0.09563406192852202,4.027634451161993,1.2673999895667656,1.0,0.0,4.027634451162005,1.2848567963033122,1.2851505480717633,3.134695214867511,19334.58552704224,1971.5790333133375,4632.441516551485,4632.441516551485,5.55888727339883,5.0134912370332465,-2.3616076120811447,7.375098849114391,3.47427271037328,3.47427271037328,0.9926493458209371,0.0,0.0,0.0002286141748043935,0.9984373803312738,0.00022897197090972405,199.07540011217526,0.0,0.0,0.0,0.058264959897682295,7.716048800711279e-05,0.00015145368679728074,0.0006100000867002262,0.09563406192852786,0.07176013100792489,0.02387393092060297,0.09563401158790497,0.0717601310079205,0.023873930920601513,0.37562907718751504,0.37562907718751504,0.12496834922378852,0.0,4.891428640883532,4.853179711797168,5.006435292794549,4.892269742497206,4.854295340507065,5.006450674698613,24811.41666727136,21089.70416718066,0.85,1.0650081322966287,0.6616699124553636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526064518105017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.012438371303,1536.384609461927,0.37562907718751504,0.12496834922378852,6.112874298809886,3.47427271037328
4528.0,-30.185156869879954,5.013481049000079,35.007042277377984,24.103911558073037,4.990739214239291,-26.667595487602593,-40.191810206137575,1.4731778319619244,-0.13291206792740695,-5.02535906321145,40.01399869084061,42244.44637465609,25751.222563980085,25751.222563980085,67995.66893863617,77374.83816989754,77374.83816989754,25751.222563980085,103126.06073387763,103126.06073387763,103126.06073387763,127937.45818362256,91614.79466015905,56484.40286491771,39033.76866137927,24811.39744974492,0.0,63845.166111124185,21089.68783228318,1536.3832043999614,0.0,0.8867389754824453,2.8155377466907723,0.0014959135982669303,354305.57396831363,1555136.8995360907,4.389253271175378,1555136.8995360907,4.389253271175378,0.8499999999999999,0.09563396662663523,4.027634451161993,1.2673997208708898,1.0,0.0,4.027634451163711,1.2848567185161937,1.2851504702668606,3.1346954046465774,19334.568815863753,1971.5773292473734,4632.441516551485,4632.441516551485,5.558887785624975,5.013481049000079,-2.361577223968857,7.375058272968936,3.474292145290529,3.474292145290529,0.9926548986544369,0.0,0.0,0.0002286141748043935,0.9984304802694633,0.00022897355331409107,199.07534578979357,0.0,0.0,0.0,0.058264959897682295,7.716109464612537e-05,0.00015145308015826814,0.0006099976433800396,0.09563396662663734,0.07176003634251474,0.023873930284122602,0.09563392102697116,0.07176003634251316,0.023873930284122078,0.37562865691900904,0.37562865691900904,0.12496837092996006,0.0,4.891625454960661,4.853441172691532,5.006437514078868,4.892446995284047,4.854521430524187,5.006480888344754,24811.39744974492,21089.68783228318,0.85,1.0650088813346954,0.6616702398601098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526060556577038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.00758948596,1536.3832043999614,0.37562865691900904,0.12496837092996006,6.112874298809886,3.474292145290529
4529.0,-30.185090490267353,5.013470930220629,35.00703913032744,24.1039129550569,4.990756138257825,-26.66753405347917,-40.19174074111504,1.4731997014696154,-0.13277416637862416,-5.025336730253558,40.01399289023544,42244.426940134166,25751.214253534003,25751.214253534003,67995.64119366817,77374.77532446913,77374.77532446913,25751.214253534003,103125.98957800312,103125.98957800312,103125.98957800312,127937.36588340394,91614.71179417022,56484.36340983526,39033.72042703884,24811.376305400812,0.0,63845.09673243965,21089.66985959069,1536.3815907251844,0.0,0.8867391102102,2.8155385412231495,0.0014959135982669303,354305.88244968926,1555136.6493573906,4.389248743501223,1555136.6493573906,4.389248743501223,0.85,0.09563386941794201,4.027634451161993,1.267399414260872,1.0,0.0,4.027634451162006,1.2848566161971473,1.2851503679244216,3.134695654276801,19334.551327660352,1971.575545946919,4632.441516551485,4632.441516551485,5.558885991658219,5.013470930220629,-2.361543756050186,7.3750146862708155,3.474311557295579,3.474311557295579,0.992660444941594,0.0,0.0,0.0002286141748043935,0.9984235718322648,0.00022897513766111354,199.07529140109864,0.0,0.0,0.0,0.058264959897682295,7.716170220593073e-05,0.00015145247259846278,0.0006099951963512364,0.09563386941794913,0.07175994033139947,0.02387392908654966,0.09563386209963594,0.07175994033139413,0.023873929086547882,0.37562823868597306,0.37562823868597306,0.1249683927198504,0.0,4.891804425223427,4.853688616899831,5.006410381683224,4.892562563874947,4.854720776302884,5.006344327735121,24811.376305400812,21089.66985959069,0.85,1.0650096040831845,0.6616706544775239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526056592801475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.002743563165,1536.3815907251844,0.37562823868597306,0.1249683927198504,6.112874298809886,3.474311557295579
4530.0,-30.185024004547135,5.013460764169315,35.00703599798126,24.10390506209808,4.990765326085932,-26.667473297538816,-40.19167515272272,1.4732146190775925,-0.13262011762077464,-5.025319890188852,40.01398702442959,42244.424025103406,25751.219926157773,25751.219926157773,67995.64395126118,77374.70618211264,77374.70618211264,25751.219926157773,103125.92610827042,103125.92610827042,103125.92610827042,127937.2831969304,91614.619456251,56484.337299241655,39033.6468411215,24811.357088659974,0.0,63845.00392978148,21089.653525360976,1536.3802134944276,0.0,0.8867392172049682,2.8155384823330185,0.0014959135982669303,354306.1150587989,1555136.3963666307,4.389245147825202,1555136.3963666307,4.389245147825202,0.85,0.09563377498203461,4.027634451161993,1.2673991730390122,1.0,0.0,4.027634451160982,1.2848565464033856,1.2851502981147032,3.1346958245543326,19334.53184048189,1971.5735588077366,4632.441516551485,4632.441516551485,5.558887216201205,5.013460764169315,-2.361514332244094,7.374975096413409,3.474330973212112,3.474330973212112,0.9926659923463177,0.0,0.0,0.0002286141748043935,0.9984166524036497,0.00022897672455083124,199.0752369254934,0.0,0.0,0.0,0.058264959897682295,7.716227586374301e-05,0.0001514518989406505,0.0006099928858672685,0.09563377498203521,0.07175984669175482,0.023873928290280386,0.09563378591127616,0.07175984669175438,0.023873928290280236,0.37562782140527473,0.37562782140527473,0.12496841279740672,0.0,4.891977128635347,4.8539193965431195,5.006408259021498,4.892699772568051,4.8548744739017025,5.006431796903314,24811.357088659974,21089.653525360976,0.85,1.0650111953324444,0.6616715705987739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526052624187193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.997901472409,1536.3802134944276,0.37562782140527473,0.12496841279740672,6.112874298809886,3.474330973212112
4531.0,-30.18495745830614,5.013450556902457,35.00703285015443,24.10389734376224,4.990773477955741,-26.667412590693072,-40.19160579247398,1.473228610342683,-0.1324444049641329,-5.025302855216254,40.01398030882884,42244.40570669428,25751.224872022878,25751.224872022878,67995.63057871716,77374.64189534701,77374.64189534701,25751.224872022878,103125.8667673699,103125.8667673699,103125.8667673699,127937.19935527754,91614.53153017213,56484.29534151962,39033.595765169455,24811.332587907647,0.0,63844.928353077106,21089.6326997215,1536.3785288577933,0.0,0.8867393282702785,2.81553816146696,0.0014959135982669303,354306.3503602614,1555136.1067244643,4.389241415354792,1555136.1067244643,4.389241415354792,0.85,0.09563367910143052,4.027634451161993,1.267398900496774,1.0,0.0,4.027634451161692,1.284856480943633,1.2851502326399846,3.1346959842580944,19334.513284387,1971.571666612656,4632.441516551485,4632.441516551485,5.5588882838596065,5.013450556902457,-2.3614848080268103,7.374935364929268,3.474350358003666,3.474350358003666,0.9926715308581903,0.0,0.0,0.0002286141748043935,0.9984097267281841,0.0002289783128952163,199.0751824003298,0.0,0.0,0.0,0.058264959897682295,7.716288251575167e-05,0.00015145129228864184,0.0006099904424947386,0.09563367910143686,0.07175975194553617,0.02387392715590068,0.09563368212868278,0.07175975194553141,0.0238739271558991,0.37562740404042566,0.37562740404042566,0.12496843300426476,0.0,4.892146952865403,4.854140915956123,5.006422450353227,4.892858450252106,4.85505932217194,5.006511614919077,24811.332587907647,21089.6326997215,0.85,1.065012246590453,0.6616720669349493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526048649231271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.993063719994,1536.3785288577933,0.37562740404042566,0.12496843300426476,6.112874298809886,3.474350358003666
4532.0,-30.18489084808941,5.0134403985504274,35.00702970365581,24.10389908999207,4.990788211759037,-26.667351168042043,-40.19153636237604,1.4732485317116415,-0.13225548610785154,-5.025281599576439,40.01397405186316,42244.38721257518,25751.219002243597,25751.219002243597,67995.60621481878,77374.5893081938,77374.5893081938,25751.219002243597,103125.8083104374,103125.8083104374,103125.8083104374,127937.11738033469,91614.45794247306,56484.25584685443,39033.5578840207,24811.309069897292,0.0,63844.866953918,21089.612709412697,1536.3768045943536,0.0,0.886739459165207,2.8155381597228866,0.0014959135982669303,354306.6439613244,1555135.836863151,4.38923701648933,1555135.836863151,4.38923701648933,0.85,0.09563358174366349,4.027634451161993,1.2673986252071336,1.0,0.0,4.027634451163427,1.284856387739215,1.2851501394142577,3.1346962116512236,19334.497754292363,1971.5700829837267,4632.441516551485,4632.441516551485,5.558887016756881,5.0134403985504274,-2.3614522002020597,7.374892598752487,3.4743697134184464,3.4743697134184464,0.9926770609766989,0.0,0.0,0.0002286141748043935,0.9984027944464628,0.00022897990277675695,199.07512782277712,0.0,0.0,0.0,0.058264959897682295,7.716348978310479e-05,0.00015145068502128874,0.0006099879966438262,0.09563358174366848,0.07175965591175208,0.0238739258319164,0.09563358885747617,0.07175965591174834,0.02387392583191516,0.3756269862003218,0.3756269862003218,0.12496845430286466,0.0,4.892314742298254,4.854367504625316,5.006413239010897,4.893026113468579,4.855314197443988,5.006416820239963,24811.309069897292,21089.612709412697,0.85,1.0650128891943138,0.6616724135875539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526044670659193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.988229396204,1536.3768045943536,0.3756269862003218,0.12496845430286466,6.112874298809886,3.4743697134184464
4533.0,-30.184824170515117,5.0134301751044354,35.00702655927059,24.1038967500441,4.990795523693854,-26.66729042702003,-40.1914670021273,1.4732617801987486,-0.13197124011287542,-5.025265746141997,40.01396782042324,42244.36940501037,25751.226813519028,25751.226813519028,67995.5962185294,77374.5502430046,77374.5502430046,25751.226813519028,103125.77705652363,103125.77705652363,103125.77705652363,127937.06505912215,91614.39484465535,56484.2140066611,39033.53426443806,24811.288002598518,0.0,63844.82226703658,21089.59480220874,1536.3753468824318,0.0,0.8867395624603622,2.815536274483853,0.0014959135982669303,354306.8629426342,1555135.5681027924,4.38923354514469,1555135.5681027924,4.38923354514469,0.85,0.09563348730946207,4.027634451161993,1.2673983647534621,1.0,0.0,4.027634451162437,1.2848563257546506,1.285150077415522,3.1346963628765203,19334.48443800318,1971.568725100129,4632.441516551485,4632.441516551485,5.558888702968222,5.0134301751044354,-2.3614235808326733,7.374853755937108,3.4743890665770882,3.4743890665770882,0.9926825904505966,0.0,0.0,0.0002286141748043935,0.9983958552066767,0.00022898149427620407,199.07507319006447,0.0,0.0,0.0,0.058264959897682295,7.716409644393688e-05,0.00015145007836045663,0.0006099855532357586,0.0956334873094658,0.07175956215224796,0.02387392515721784,0.09563344522604227,0.07175956215224516,0.023873925157216907,0.3756265684352286,0.3756265684352286,0.12496847506455672,0.0,4.892504703581778,4.854614358279036,5.006431936018373,4.893294506029122,4.855631860026222,5.006536876085079,24811.288002598518,21089.59480220874,0.85,1.0650134780567146,0.6616725977921841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526040688264408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.983398572269,1536.3753468824318,0.3756265684352286,0.12496847506455672,6.112874298809886,3.4743890665770882
4534.0,-30.184757433643053,5.013420096318931,35.00702343483069,24.10390261737632,4.990817355025944,-26.66722818060051,-40.19139743233097,1.4732881019833852,-0.13186960266369852,-5.025239991126744,40.013962112603366,42244.35092332847,25751.209454260632,25751.209454260632,67995.5603775891,77374.4856415434,77374.4856415434,25751.209454260632,103125.69509580404,103125.69509580404,103125.69509580404,127936.96091680056,91614.3120647343,56484.17734651912,39033.48302023909,24811.265820996516,0.0,63844.7488412356,21089.57594784704,1536.3735939206456,0.0,0.8867397142760226,2.815537945107976,0.0014959135982669303,354307.2186933447,1555135.3219260583,4.389228443217349,1555135.3219260583,4.389228443217349,0.85,0.09563338877401724,4.027634451161993,1.2673980746278541,1.0,0.0,4.0276344511604005,1.284856202605184,1.2851499542379003,3.134696663327407,19334.466967963697,1971.566943651879,4632.441516551485,4632.441516551485,5.558884955644411,5.013420096318931,-2.3613876863436585,7.3748077826625895,3.4744083831684645,3.4744083831684645,0.9926881094767042,0.0,0.0,0.0002286141748043935,0.9983889098477743,0.00022898308720120962,199.07501850879586,0.0,0.0,0.0,0.058264959897682295,7.716470494201101e-05,0.00015144946986238251,0.0006099831024279518,0.09563338877401523,0.07175946520378658,0.023873923570228647,0.09563340922890529,0.07175946520378809,0.02387392357022915,0.3756261521106122,0.3756261521106122,0.12496849708368815,0.0,4.892668089175174,4.854846853913557,5.006387309646925,4.89337038846304,4.855825713297918,5.006257788246444,24811.265820996516,21089.57594784704,0.85,1.0650141415181291,0.6616730692821519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526036701844731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.978571318072,1536.3735939206456,0.3756261521106122,0.12496849708368815,6.112874298809886,3.4744083831684645
4535.0,-30.184690588288845,5.013409952697698,35.00702034059101,24.103900067880772,4.990826064088997,-26.667167148885586,-40.19133180901406,1.4733026246857714,-0.13161666082663714,-5.025224061511461,40.013956743369306,42244.34929655724,25751.21723454788,25751.21723454788,67995.56653110511,77374.44001013962,77374.44001013962,25751.21723454788,103125.65724468749,103125.65724468749,103125.65724468749,127936.90710851595,91614.2428982838,56484.15218470142,39033.43412620264,24811.24986382846,0.0,63844.6839900311,21089.56238425419,1536.372426586157,0.0,0.8867398148357626,2.8155364802004788,0.0014959135982669303,354307.4387272107,1555135.0903524645,4.3892250638005885,1555135.0903524645,4.3892250638005885,0.85,0.09563329572499069,4.027634451161993,1.267397839999758,1.0,0.0,4.027634451161102,1.2848561346590772,1.2851498862762594,3.134696829097277,19334.452370938165,1971.5654551695193,4632.441516551485,4632.441516551485,5.5588866351663695,5.013409952697698,-2.3613590003357157,7.3747689530334135,3.4744277263600116,3.4744277263600116,0.9926936361028604,0.0,0.0,0.0002286141748043935,0.9983819532512903,0.0002289846827257823,199.07496373867187,0.0,0.0,0.0,0.058264959897682295,7.71652789259371e-05,0.00015144889587845643,0.0006099807906305167,0.09563329572499948,0.07175937279810275,0.02387392292689673,0.09563329765451227,0.07175937279809615,0.023873922926894532,0.37562573623189305,0.37562573623189305,0.12496851627961744,0.0,4.8928499305898185,4.855091711761077,5.006379470518084,4.8936074006848,4.856101375000321,5.0063784108673985,24811.24986382846,21089.56238425419,0.85,1.0650153197049599,0.6616737159064551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603271188204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.97374747439,1536.372426586157,0.37562573623189305,0.12496851627961744,6.112874298809886,3.4744277263600116
4536.0,-30.18462371385933,5.013399788805358,35.00701723307378,24.10389737868684,4.990835686844957,-26.66710599957246,-40.19126237891612,1.473317972558109,-0.13139204565959517,-5.025206122505577,40.01395016815061,42244.33203787542,25751.21966708077,25751.21966708077,67995.55170495619,77374.39009038283,77374.39009038283,25751.21966708077,103125.60975746361,103125.60975746361,103125.60975746361,127936.83537563487,91614.16980184303,56484.11174933575,39033.3978361192,24811.225618171255,0.0,63844.62345429046,21089.541775445567,1536.3707362962546,0.0,0.8867399299952873,2.8155356221557346,0.0014959135982669303,354307.6865166762,1555134.8067651198,4.389221193743207,1555134.8067651198,4.389221193743207,0.85,0.09563319989065235,4.027634451161993,1.267397592184134,1.0,0.0,4.027634451163442,1.2848560628523271,1.2851498144530922,3.134697004286077,19334.436944519653,1971.5638821126129,4632.441516551485,4632.441516551485,5.5588871602745416,5.013399788805358,-2.3613288806912136,7.374728669496571,3.4744470331948043,3.4744470331948043,0.9926991523413726,0.0,0.0,0.0002286141748043935,0.9983749936812619,0.00022898627895459906,199.074908944755,0.0,0.0,0.0,0.058264959897682295,7.716588621072697e-05,0.00015144828859366653,0.0006099783447093753,0.09563319989065495,0.0717592783707075,0.02387392151994745,0.09563317571561693,0.07175927837070555,0.023873921519946797,0.37562532161486306,0.37562532161486306,0.1249685354189935,0.0,4.893035975728651,4.85533902009098,5.006381109508425,4.893814076845956,4.856362298597503,5.006421784023985,24811.225618171255,21089.541775445567,0.85,1.0650160973012488,0.6616740729643467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526028715435781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.968928028531,1536.3707362962546,0.37562532161486306,0.1249685354189935,6.112874298809886,3.4744470331948043
4537.0,-30.18455678720663,5.013389583421127,35.00701411207781,24.103884386736922,4.990843818584657,-26.667044952371803,-40.19119298374278,1.4733319837498173,-0.13130677247727363,-5.025189252688493,40.013943560519316,42244.31505257631,25751.22464610773,25751.22464610773,67995.53969868404,77374.30458019876,77374.30458019876,25751.22464610773,103125.52922630649,103125.52922630649,103125.52922630649,127936.73090781253,91614.06049018652,56484.07096256396,39033.3216973584,24811.20168150603,0.0,63844.523378864425,21089.521429280125,1536.3690846924585,0.0,0.8867400398280002,2.8155364706674235,0.0014959135982669303,354307.919537681,1555134.5217798695,4.389217502699596,1555134.5217798695,4.389217502699596,0.85,0.0956331049456871,4.027634451161993,1.2673972773319115,1.0,0.0,4.027634451161567,1.2848559972993951,1.2851497488851733,3.134697164217291,19334.41387516985,1971.561529693611,4632.441516551485,4632.441516551485,5.558888235091555,5.013389583421127,-2.361299581119831,7.374689164540958,3.474466317008445,3.474466317008445,0.9927046620024128,0.0,0.0,0.0002286141748043935,0.998368028728793,0.0002289878764401986,199.07485410807902,0.0,0.0,0.0,0.058264959897682295,7.716649319445655e-05,0.00015144768160993698,0.0006099759000007948,0.09563310494569346,0.0717591845984993,0.023873920347194166,0.09563311357558694,0.07175918459849452,0.023873920347192577,0.3756249083190856,0.3756249083190856,0.12496855508290676,0.0,4.893198898561877,4.855550084782067,5.006399092137201,4.893882480211232,4.856426359114494,5.0065031077144795,24811.20168150603,21089.521429280125,0.85,1.0650175786447142,0.6616748440878986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526024717253414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.964111393327,1536.3690846924585,0.3756249083190856,0.12496855508290676,6.112874298809886,3.474466317008445
4538.0,-30.184489772952205,5.013379474863187,35.00701100331207,24.103890812862687,4.990862122961957,-26.666982809014964,-40.19112341394646,1.473355159024719,-0.131121290940996,-5.025165860283391,40.013937674760264,42244.29775624806,25751.21302695278,25751.21302695278,67995.51078320084,77374.25650457642,77374.25650457642,25751.21302695278,103125.4695315292,103125.4695315292,103125.4695315292,127936.64882168685,91613.99269596867,56484.033947640186,39033.28749814276,24811.179290157637,0.0,63844.4667883004,21089.50239663399,1536.3673752550653,0.0,0.8867401802576871,2.8155367635452637,0.0014959135982669303,354308.2426547064,1555134.2679287961,4.389212783413462,1555134.2679287961,4.389212783413462,0.85,0.09563300763981353,4.027634451161993,1.2673970377584922,1.0,0.0,4.0276344511598134,1.2848558888712864,1.285149640432275,3.1346974287522382,19334.39956774303,1971.5600707421015,4632.441516551485,4632.441516551485,5.558885726877493,5.013379474863187,-2.3612654942871947,7.374644969150381,3.474485571365544,3.474485571365544,0.9927101632472982,0.0,0.0,0.0002286141748043935,0.9983610547122606,0.00022898947602707,199.07479919965635,0.0,0.0,0.0,0.058264959897682295,7.7167101710005e-05,0.0001514470730943885,0.0006099734491226077,0.09563300763981811,0.07175908880573603,0.023873918834082068,0.09563303226261317,0.0717590888057326,0.023873918834080927,0.37562449404640164,0.37562449404640164,0.12496857615905653,0.0,4.8933591779764924,4.855771999761316,5.00637384502329,4.894044569342384,4.856704053413921,5.006317347039953,24811.179290157637,21089.50239663399,0.85,1.0650180697516785,0.6616751596708361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526020715951016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.959298033473,1536.3673752550653,0.37562449404640164,0.12496857615905653,6.112874298809886,3.474485571365544
4539.0,-30.18442268785483,5.013369241226332,35.00700789719171,24.103883827943378,4.990865490245431,-26.666922095717595,-40.19105405369771,1.4733648981082172,-0.13083027049708562,-5.025152955544542,40.013931534280374,42244.28161505831,25751.228036422563,25751.228036422563,67995.50965148087,77374.21462474055,77374.21462474055,25751.228036422563,103125.4426611631,103125.4426611631,103125.4426611631,127936.60249722688,91613.92502151382,56483.9920118317,39033.25889964679,24811.159836063773,0.0,63844.41873571056,21089.485860654207,1536.3660767908154,0.0,0.8867402682086128,2.815534445091871,0.0014959135982669303,354308.4209067122,1555134.0030917195,4.389209827731357,1555134.0030917195,4.389209827731357,0.85,0.09563291541938568,4.027634451161993,1.2673967459844424,1.0,0.0,4.027634451161261,1.2848558433059034,1.2851495948564746,3.134697539919331,19334.38528559123,1971.558614367927,4632.441516551485,4632.441516551485,5.558888966955048,5.013369241226332,-2.361239133004584,7.374608374230917,3.4745048379229337,3.4745048379229337,0.992715667977981,0.0,0.0,0.0002286141748043935,0.9983540733759022,0.0002289910773152275,199.07474423321855,0.0,0.0,0.0,0.058264959897682295,7.716770839709129e-05,0.00015144646640730222,0.0006099710056087979,0.0956329154193874,0.0717589970419965,0.023873918377390908,0.0956328821745083,0.0717589970419952,0.023873918377390477,0.3756240797911531,0.3756240797911531,0.12496859575437952,0.0,4.8935470069250755,4.856011961086665,5.006404732246722,4.894322685047484,4.8569962982030574,5.00655282495444,24811.159836063773,21089.485860654207,0.85,1.0650188536127818,0.6616754048608717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601670941343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.954488659465,1536.3660767908154,0.3756240797911531,0.12496859575437952,6.112874298809886,3.4745048379229337
4540.0,-30.184355538310278,5.0133591358811245,35.007004791250786,24.103884735982888,4.990885268794117,-26.666859683159135,-40.19098448390139,1.4733894136429755,-0.13077120717258595,-5.025128152519916,40.01392532726604,42244.26470287635,25751.21264142495,25751.21264142495,67995.4773443013,77374.13833315737,77374.13833315737,25751.21264142495,103125.35097458232,103125.35097458232,103125.35097458232,127936.48580762406,91613.82955344218,56483.95592316114,39033.19292253449,24811.13483304174,0.0,63844.327755576225,21089.464608085476,1536.3641815910978,0.0,0.8867404169843428,2.8155365641390193,0.0014959135982669303,354308.7635088762,1555133.7353850699,4.389204827969519,1555133.7353850699,4.389204827969519,0.85,0.09563281721035008,4.027634451161993,1.2673964844318109,1.0,0.0,4.027634451159142,1.284855728607268,1.285149480131616,3.134697819752718,19334.365137819157,1971.5565598669432,4632.441516551485,4632.441516551485,5.558885643654029,5.0133591358811245,-2.3612040525302036,7.374563188411328,3.474524049900588,3.474524049900588,0.9927211571144536,0.0,0.0,0.0002286141748043935,0.9983470853854652,0.0002289926801520383,199.07468921400613,0.0,0.0,0.0,0.058264959897682295,7.716831692149932e-05,0.0001514458578828942,0.0006099685546949278,0.09563281721035305,0.07175890052866135,0.023873916681691698,0.09563285222651849,0.07175890052865912,0.023873916681690956,0.3756236667926078,0.3756236667926078,0.12496861755369282,0.0,4.893699604132223,4.856224864234321,5.006375803053061,4.89435694534734,4.857123547597155,5.00630725961696,24811.13483304174,21089.464608085476,0.85,1.0650198652669267,0.661676082871539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526012698642619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.949682938483,1536.3641815910978,0.3756236667926078,0.12496861755369282,6.112874298809886,3.474524049900588
4541.0,-30.18428833119827,5.0133490119262625,35.00700171810737,24.103886971157067,4.990896992937135,-26.66679802433608,-40.19091498395426,1.4734066860749517,-0.13050913491110805,-5.025110207823957,40.01392007068265,42244.248481401635,25751.214874583427,25751.214874583427,67995.46335598506,77374.09982224305,77374.09982224305,25751.214874583427,103125.31469682648,103125.31469682648,103125.31469682648,127936.43321671923,91613.76858168491,56483.917240843606,39033.16815649034,24811.118519892752,0.0,63844.2866763831,21089.45074190884,1536.3629472372218,0.0,0.8867405273959357,2.8155352144804935,0.0014959135982669303,354309.0113776655,1555133.5086702441,4.3892011174748085,1555133.5086702441,4.3892011174748085,0.8500000000000001,0.09563272383567692,4.027634451161993,1.267396205845289,1.0,0.0,4.027634451162632,1.2848556477963005,1.285149399302173,3.1346980169094683,19334.352270218016,1971.5552477367926,4632.441516551485,4632.441516551485,5.558886125723468,5.0133490119262625,-2.361173993500471,7.374523005426734,3.4745432835234946,3.4745432835234946,0.9927266524352841,0.0,0.0,0.0002286141748043935,0.9983400914570304,0.000228994284373316,199.07463414765607,0.0,0.0,0.0,0.058264959897682295,7.71689248393692e-05,0.00015144524996502432,0.0006099661062239715,0.0956327238356789,0.0717588078846176,0.02387391595106131,0.09563274145765108,0.07175880788461611,0.023873915951060816,0.3756232533178699,0.3756232533178699,0.12496863750792721,0.0,4.89387311144543,4.856460796146166,5.006361413829438,4.894601072912849,4.857438580049859,5.006337986256028,24811.118519892752,21089.45074190884,0.85,1.0650203314298685,0.6616762545336478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526008684020968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.944880744762,1536.3629472372218,0.3756232533178699,0.12496863750792721,6.112874298809886,3.4745432835234946
4542.0,-30.184221071429363,5.013338815260593,35.006998632274595,24.1038795671426,4.990903095600378,-26.6667368802508,-40.19084932571275,1.4734189044217976,-0.13028859948468607,-5.025094900771941,40.01391355478883,42244.248463813085,25751.2235998803,25751.2235998803,67995.47206369339,77374.04509773759,77374.04509773759,25751.2235998803,103125.2686976179,103125.2686976179,103125.2686976179,127936.36431313002,91613.68909938325,56483.892465458644,39033.10737102734,24811.095615512124,0.0,63844.202986539465,21089.431273185306,1536.361393312484,0.0,0.8867406289385942,2.8155341028425482,0.0014959135982669303,354309.22281297715,1555133.2276417802,4.389197705030276,1555133.2276417802,4.389197705030276,0.85,0.09563263002105393,4.027634451161993,1.2673960080323745,1.0,0.0,4.027634451161565,1.2848555906314307,1.285149342124234,3.134698156376195,19334.335496114698,1971.5535372542815,4632.441516551485,4632.441516551485,5.558888009243602,5.013338815260593,-2.361145914468426,7.374484729729019,3.4745624946902463,3.4745624946902463,0.9927321413400704,0.0,0.0,0.0002286141748043935,0.9983330921017523,0.00022899588986187054,199.0745790381919,0.0,0.0,0.0,0.058264959897682295,7.71694991578058e-05,0.0001514446756465877,0.0006099637930792503,0.09563263002105968,0.07175871505360476,0.023873914967454918,0.09563261792489684,0.07175871505360044,0.02387391496745348,0.37562284100119175,0.37562284100119175,0.12496865684890385,0.0,4.894053964358477,4.856695906003665,5.0063789375339525,4.894806301287247,4.857665396283323,5.006478145105177,24811.095615512124,21089.431273185306,0.85,1.065021863896228,0.6616771216130557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526004665959795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.940081942632,1536.361393312484,0.37562284100119175,0.12496865684890385,6.112874298809886,3.4745624946902463
4543.0,-30.184153717101616,5.013328642315279,35.00699553381011,24.103876389004313,4.990915424179274,-26.666675028424926,-40.19077982576562,1.4734367355025992,-0.13013636992815236,-5.025075117806658,40.013907015198164,42244.232721035565,25751.220753437763,25751.220753437763,67995.45347447332,77373.98245014656,77373.98245014656,25751.220753437763,103125.20320358433,103125.20320358433,103125.20320358433,127936.2738355532,91613.6041763065,56483.854447195736,39033.05525456752,24811.070631968876,0.0,63844.12588653639,21089.410037173544,1536.3596158847026,0.0,0.8867407533574716,2.8155344114216083,0.0014959135982669303,354309.49607393367,1555132.94559132,4.389193523807815,1555132.94559132,4.389193523807815,0.85,0.0956325341788662,4.027634451161993,1.267395720104687,1.0,0.0,4.027634451161229,1.2848555072067815,1.2851492586805116,3.1346983599096605,19334.317573779364,1971.55170968469,4632.441516551485,4632.441516551485,5.558887394785218,5.013328642315279,-2.361114580675916,7.374443222991195,3.4745816670493133,3.4745816670493133,0.9927376191569467,0.0,0.0,0.0002286141748043935,0.998326082959295,0.00022899749761793497,199.07452385128127,0.0,0.0,0.0,0.058264959897682295,7.717010708428589e-05,0.0001514440677201076,0.0006099613445736153,0.0956325341788706,0.07175862054467816,0.023873913634192445,0.09563253118625427,0.07175862054467486,0.02387391363419135,0.375622429718378,0.375622429718378,0.12496867762573245,0.0,4.894223436438722,4.856920577618666,5.0063822449931195,4.894938747878484,4.8578568088446445,5.006433100369804,24811.070631968876,21089.410037173544,0.85,1.065022858881562,0.6616776740919267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526000644752688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.935286435628,1536.3596158847026,0.375622429718378,0.12496867762573245,6.112874298809886,3.4745816670493133
4544.0,-30.18408629247168,5.01331843710356,35.00699243580365,24.103879008349054,4.9909246258716475,-26.666613426056617,-40.19071409767491,1.473451759456557,-0.12982024218871402,-5.02505800125705,40.01390083161082,42244.23309249322,25751.224625406176,25751.224625406176,67995.4577178994,77373.95575703972,77373.95575703972,25751.224625406176,103125.18038244589,103125.18038244589,103125.18038244589,127936.22928380244,91613.55391324803,56483.83124870155,39033.02518282943,24811.048901356553,0.0,63844.07408418598,21089.39156615307,1536.3580902332317,0.0,0.8867408629098696,2.8155322546688937,0.0014959135982669303,354309.7325039777,1555132.678895204,4.389189842189122,1555132.678895204,4.389189842189122,0.85,0.09563244049111226,4.027634451161993,1.2673954777838663,1.0,0.0,4.027634451162179,1.284855436915589,1.2851491883732487,3.134698531401083,19334.30696616335,1971.5506280088869,4632.441516551485,4632.441516551485,5.558888230622736,5.01331843710356,-2.361085224447472,7.374403661551032,3.4746008295695776,3.4746008295695776,0.9927430941627364,0.0,0.0,0.0002286141748043935,0.998319066554096,0.00022899910706253708,199.07446860679903,0.0,0.0,0.0,0.058264959897682295,7.717068202184508e-05,0.00015144349278254843,0.0006099590289352947,0.0956324404911152,0.07175852762637187,0.02387391286474333,0.09563237477890743,0.07175852762636967,0.023873912864742594,0.3756220187861423,0.3756220187861423,0.12496869870047289,0.0,4.894419828809873,4.857177225128339,5.006397267510977,4.895237759068323,4.858236300607018,5.0064899118365815,24811.048901356553,21089.39156615307,0.85,1.0650237894943753,0.6616782167878132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525996617894497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.930495064946,1536.3580902332317,0.3756220187861423,0.12496869870047289,6.112874298809886,3.4746008295695776
