time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4545.0,-30.184018776019407,5.013308285212958,35.00698934562842,24.10388068472969,4.990939749152301,-26.666551148850303,-40.19064452787859,1.4734721219831801,-0.1296514205491235,-5.025036868241914,40.01389486369937,42244.21774765917,25751.218226872315,25751.218226872315,67995.43597453149,77373.90127802461,77373.90127802461,25751.218226872315,103125.11950489692,103125.11950489692,103125.11950489692,127936.14620366922,91613.47822447233,56483.79469410689,39032.981700406046,24811.0266987723,0.0,63844.00839917835,21089.372693956455,1536.3564415511203,0.0,0.8867409921319581,2.815532502781275,0.0014959135982669303,354310.02441343025,1555132.4215011508,4.389185499551457,1555132.4215011508,4.389185499551457,0.85,0.09563234557037226,4.027634451161993,1.267395237111487,1.0,0.0,4.027634451161477,1.284855341647319,1.285149093083198,3.134698763829821,19334.29099265331,1971.5489991641705,4632.441516551485,4632.441516551485,5.558886849378343,5.013308285212958,-2.361052930819178,7.374361216032136,3.4746199654012346,3.4746199654012346,0.9927485615432099,0.0,0.0,0.0002286141748043935,0.9983120406468929,0.0002290007187094073,199.07441328711275,0.0,0.0,0.0,0.058264959897682295,7.717129056793279e-05,0.00015144288423646072,0.0006099565779341068,0.09563234557037355,0.07175843375956963,0.023873911810803918,0.09563229451837717,0.07175843375956865,0.023873911810803596,0.37562161022402113,0.37562161022402113,0.12496872072646131,0.0,4.894604955160446,4.857427522064086,5.006386240495829,4.8953854476927745,4.858468817404173,5.006382325636309,24811.0266987723,21089.372693956455,0.85,1.0650245446588622,0.6616786571972639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525992586835441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.925707347795,1536.3564415511203,0.37562161022402113,0.12496872072646131,6.112874298809886,3.4746199654012346
4546.0,-30.18395124104941,5.013298116587005,35.006986271334,24.103877751063578,4.990950694913178,-26.666489272774438,-40.19057502793146,1.473488726638191,-0.12946691447393732,-5.025019030846249,40.013889145911676,42244.20272133446,25751.220235114386,25751.220235114386,67995.42295644885,77373.84510457626,77373.84510457626,25751.220235114386,103125.06533969066,103125.06533969066,103125.06533969066,127936.07270639422,91613.39914242421,56483.756759182404,39032.935981379786,24811.007366703558,0.0,63843.94334808334,21089.356261698023,1536.3550330932692,0.0,0.8867411036673322,2.815532160055937,0.0014959135982669303,354310.27080077596,1555132.174894884,4.389181751294234,1555132.174894884,4.389181751294234,0.85,0.09563225302523604,4.027634451161993,1.2673949689650912,1.0,0.0,4.027634451160585,1.2848552639606658,1.2851490153787835,3.1346989533642087,19334.274303020295,1971.547297295233,4632.441516551485,4632.441516551485,5.558887282895327,5.013298116587005,-2.3610230637839082,7.374321180370913,3.4746391003094086,3.4746391003094086,0.992754028659831,0.0,0.0,0.0002286141748043935,0.9983050128660609,0.00022900233080875643,199.0743579522847,0.0,0.0,0.0,0.058264959897682295,7.717189850746117e-05,0.00015144227629693233,0.000609954129375918,0.09563225302524454,0.07175834187156341,0.02387391115368114,0.09563220723502641,0.07175834187155702,0.023873911153679015,0.37562120334382165,0.37562120334382165,0.12496874194312481,0.0,4.8947876412054825,4.857671761173208,5.006383655392938,4.895552116372301,4.858682570975304,5.006407240181943,24811.007366703558,21089.356261698023,0.85,1.0650254259159908,0.661679096026619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525988550288924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.920923717642,1536.3550330932692,0.37562120334382165,0.12496874194312481,6.112874298809886,3.4746391003094086
4547.0,-30.183883652275117,5.013287929969796,35.00698319555242,24.103874957095854,4.99096074322531,-26.666427438006007,-40.19050549305973,1.4735045289561859,-0.12926340963741723,-5.02500130359611,40.013882954004934,42244.18793787023,25751.222394065047,25751.222394065047,67995.41033193527,77373.7931374088,77373.7931374088,25751.222394065047,103125.01553147384,103125.01553147384,103125.01553147384,127936.00065160832,91613.32388162102,56483.71868208258,39032.89466615382,24810.98512013449,0.0,63843.87978628831,21089.337352114315,1536.3534599670184,0.0,0.8867412163591453,2.815531554780677,0.0014959135982669303,354310.5156668181,1555131.9078400559,4.389177964174371,1555131.9078400559,4.389177964174371,0.85,0.09563215998114559,4.027634451161993,1.267394713456743,1.0,0.0,4.027634451162366,1.2848551900278413,1.285148941429056,3.1346991337402925,19334.25841983043,1971.5456776606109,4632.441516551485,4632.441516551485,5.558887748945605,5.013287929969796,-2.3609933049621428,7.374281234931939,3.474658213249268,3.474658213249268,0.9927594894997908,0.0,0.0,0.0002286141748043935,0.9982979795396937,0.00022900394420291773,199.0743025734029,0.0,0.0,0.0,0.058264959897682295,7.717250675691726e-05,0.00015144166804747627,0.0006099516795694538,0.09563215998114956,0.07175824968421647,0.023873910296933084,0.095632100908666,0.0717582496842135,0.02387391029693209,0.3756207976085161,0.3756207976085161,0.12496876301711969,0.0,4.894970987229499,4.857914696864441,5.006387636617433,4.89573789395871,4.858920084049771,5.0064372772187085,24810.98512013449,21089.337352114315,0.85,1.065026288495371,0.6616795232257012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525984512637549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.916142709004,1536.3534599670184,0.3756207976085161,0.12496876301711969,6.112874298809886,3.474658213249268
4548.0,-30.183815979357938,5.013277842159399,35.00698014129844,24.103876039758347,4.9909794939059395,-26.666364657230783,-40.19043204663319,1.473528171778755,-0.1291849610310578,-5.024978047972298,40.01387742947993,42244.15724235092,25751.210537247673,25751.210537247673,67995.3677795986,77373.72163035165,77373.72163035165,25751.210537247673,103124.93216759933,103124.93216759933,103124.93216759933,127935.8967133559,91613.23256996612,56483.66818196539,39032.84932000081,24810.964545756575,0.0,63843.81386575739,21089.319863893088,1536.351853175776,0.0,0.8867413547827118,2.8155332384211276,0.0014959135982669303,354310.83689634316,1555131.6695692025,4.38917331231438,1555131.6695692025,4.38917331231438,0.85,0.09563206519843512,4.027634451161993,1.2673943782737482,1.0,0.0,4.027634451163194,1.284855079412398,1.2851488307883232,3.134699403612078,19334.23914923683,1971.5437126069382,4632.441516551485,4632.441516551485,5.55888518942762,5.013277842159399,-2.3609594816381914,7.3742373237975904,3.474677303814055,3.474677303814055,0.9927649439468729,0.0,0.0,0.0002286141748043935,0.9982909375109279,0.00022900555961612238,199.07424712560945,0.0,0.0,0.0,0.058264959897682295,7.71731492271281e-05,0.0001514410255772654,0.0006099490919342986,0.09563206519843694,0.07175815619947566,0.023873908998961274,0.09563207300692574,0.0717581561994743,0.023873908998960816,0.3756203928728777,0.3756203928728777,0.12496878437361349,0.0,4.895126603214635,4.8581344594146,5.006350182974813,4.895793086941239,4.859057645150472,5.00624459861325,24810.964545756575,21089.319863893088,0.85,1.0650267216581166,0.6616797256375776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525980471771673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.911365029417,1536.351853175776,0.3756203928728777,0.12496878437361349,6.112874298809886,3.474677303814055
4549.0,-30.18374825660193,5.013267658795317,35.00697709869066,24.103863431978994,4.990985144440737,-26.666303141706866,-40.190366353467084,1.4735400295456496,-0.12904470836218707,-5.024963960758553,40.01387166019147,42244.15887326239,25751.222003689807,25751.222003689807,67995.3808769522,77373.64770309639,77373.64770309639,25751.222003689807,103124.8697067862,103124.8697067862,103124.8697067862,127935.81613600164,91613.1335143038,56483.64468446958,39032.76536648247,24810.94642921545,0.0,63843.71179569792,21089.304464833134,1536.3505986460914,0.0,0.886741447409268,2.8155330395460125,0.0014959135982669303,354311.0314828913,1555131.420741816,4.389170199508476,1555131.420741816,4.389170199508476,0.85,0.09563197454950073,4.027634451161993,1.2673941397992894,1.0,0.0,4.027634451163503,1.2848550239345902,1.2851487752978317,3.1346995389629524,19334.218244332475,1971.541580899948,4632.441516551485,4632.441516551485,5.558887664675736,5.013267658795317,-2.360932406045135,7.374200064840451,3.474696407207868,3.474696407207868,0.9927704020593909,0.0,0.0,0.0002286141748043935,0.9982838903495806,0.0002290071762295363,199.0741916370114,0.0,0.0,0.0,0.058264959897682295,7.717372388013747e-05,0.00015144045092425602,0.0006099467774420406,0.09563197454950173,0.07175806612292672,0.023873908426575004,0.09563199815170365,0.07175806612292597,0.023873908426574757,0.3756199876930929,0.3756199876930929,0.12496880344504528,0.0,4.895279810442901,4.858335410592986,5.006359656340294,4.895919252396368,4.859165951186014,5.006424342446735,24810.94642921545,21089.304464833134,0.85,1.0650286295154605,0.6616808090426377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452597642587748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.906591288447,1536.3505986460914,0.3756199876930929,0.12496880344504528,6.112874298809886,3.474696407207868
4550.0,-30.183680443950195,5.013257492081071,35.00697403984749,24.103865667153173,4.990996770390766,-26.666240947650675,-40.19029678367076,1.4735572740912624,-0.12879361652056787,-5.024944677258142,40.01386510208419,42244.14477782803,25751.220005709452,25751.220005709452,67995.36478353749,77373.60960961334,77373.60960961334,25751.220005709452,103124.82961532279,103124.82961532279,103124.82961532279,127935.75084401913,91613.07267535932,56483.607843574115,39032.73870198356,24810.92122869634,0.0,63843.6599306799,21089.28304439189,1536.3488213662479,0.0,0.8867415693513294,2.815531990520296,0.0014959135982669303,354311.2978458334,1555131.137892988,4.3891661015270556,1555131.137892988,4.3891661015270556,0.85,0.09563187972492987,4.027634451161993,1.2673939079185952,1.0,0.0,4.0276344511606945,1.2848549432541805,1.2851486945989763,3.1346997358013926,19334.205404760407,1971.5402716279675,4632.441516551485,4632.441516551485,5.558887233373938,5.013257492081071,-2.360901555374517,7.3741590474555885,3.4747154649633023,3.4747154649633023,0.9927758471323721,0.0,0.0,0.0002286141748043935,0.9982768338875527,0.00022900879499938883,199.07413607478844,0.0,0.0,0.0,0.058264959897682295,7.717433244840258e-05,0.00015143984235599093,0.0006099443263515303,0.0956318797249395,0.07175797270632181,0.023873907018617684,0.09563186504276486,0.0717579727063146,0.02387390701861528,0.3756195811632762,0.3756195811632762,0.12496882351036354,0.0,4.895446764722294,4.858557938281308,5.006359327784935,4.896151060737566,4.859484646722592,5.006394689075307,24810.92122869634,21089.28304439189,0.85,1.0650292426431287,0.6616811257953542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525972377005874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.90182080168,1536.3488213662479,0.3756195811632762,0.12496882351036354,6.112874298809886,3.4747154649633023
4551.0,-30.183612575941137,5.013247320454135,35.006970984701965,24.103867937251948,4.991007846344891,-26.666178758803174,-40.19022721387444,1.4735740292069204,-0.12852773886567093,-5.024926425651509,40.013859092100795,42244.13090962071,25751.220595232346,25751.220595232346,67995.35150485305,77373.57409229668,77373.57409229668,25751.220595232346,103124.79468752902,103124.79468752902,103124.79468752902,127935.69450518966,91613.01416739517,56483.57098471932,39032.71464741761,24810.899817660647,0.0,63843.61446507826,21089.26484501155,1536.347285686558,0.0,0.8867416840537029,2.815530626721459,0.0014959135982669303,354311.54995537363,1555130.8786845813,4.389162246843078,1555130.8786845813,4.389162246843078,0.85,0.09563178644504561,4.027634451161993,1.267393637574278,1.0,0.0,4.027634451162762,1.28485486486363,1.2851486161905037,3.134699927053218,19334.19305712307,1971.5390125193692,4632.441516551485,4632.441516551485,5.558887360633591,5.013247320454135,-2.36087147638339,7.374118796837525,3.4747345107691636,3.4747345107691636,0.9927812887911897,0.0,0.0,0.0002286141748043935,0.9982697717189979,0.00022901041510124573,199.07408046723953,0.0,0.0,0.0,0.058264959897682295,7.717494102110448e-05,0.00015143923378328902,0.00060994187524315,0.09563178644504806,0.07175788043644715,0.023873906008600912,0.09563173550026226,0.0717578804364453,0.0238739060086003,0.3756191749963763,0.3756191749963763,0.12496884378245668,0.0,4.895630245133532,4.85880185708379,5.006360893790202,4.896398686785858,4.85981217224429,5.006401870741286,24810.899817660647,21089.26484501155,0.85,1.065029793105554,0.6616813797835299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525968322762028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.89705437325,1536.347285686558,0.3756191749963763,0.12496884378245668,6.112874298809886,3.4747345107691636
4552.0,-30.183544623032702,5.013237224250772,35.00696794945442,24.103864025697135,4.991024939000832,-26.666115891851312,-40.19015753930432,1.4735962078194231,-0.1284961302669103,-5.024904368767532,40.01385356138151,42244.11697330084,25751.211544403614,25751.211544403614,67995.32851770446,77373.48905268451,77373.48905268451,25751.211544403614,103124.70059708813,103124.70059708813,103124.70059708813,127935.58028566887,91612.90853857604,56483.536459192146,39032.63564375988,24810.87968858073,0.0,63843.51533234061,21089.247735293622,1536.3457304683552,0.0,0.8867418163955443,2.8155327860340247,0.0014959135982669303,354311.854627419,1555130.64014669,4.3891577993686015,1555130.64014669,4.3891577993686015,0.85,0.09563169221659118,4.027634451161993,1.2673933672299613,1.0,0.0,4.027634451160306,1.2848547610987002,1.2851485124018505,3.1347001802117287,19334.170765006606,1971.5367393561112,4632.441516551485,4632.441516551485,5.558885406841253,5.013237224250772,-2.3608386009187594,7.374075825169531,3.4747535381485064,3.4747535381485064,0.9927867251852875,0.0,0.0,0.0002286141748043935,0.9982627007700268,0.00022901203724034577,199.07402479015957,0.0,0.0,0.0,0.058264959897682295,7.717555051477864e-05,0.00015143862428961487,0.0006099394204254302,0.09563169221659348,0.07175778749747751,0.023873904719115973,0.09563172630914102,0.07175778749747579,0.0238739047191154,0.37561877056588927,0.37561877056588927,0.12496886433468736,0.0,4.895777494702202,4.859007819201111,5.006331420581432,4.896408238500612,4.859873528526464,5.00625547797398,24810.87968858073,21089.247735293622,0.85,1.0650310867713249,0.6616821889176525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525964265210858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.892291314232,1536.3457304683552,0.37561877056588927,0.12496886433468736,6.112874298809886,3.4747535381485064
4553.0,-30.183476616213277,5.013227058110059,35.00696492456148,24.103861685749166,4.991032124098722,-26.666053967202,-40.19008803935719,1.4736094750874802,-0.12822073765039477,-5.024889173069582,40.0138477924855,42244.1038273908,25751.219936885645,25751.219936885645,67995.32376427644,77373.45048754569,77373.45048754569,25751.219936885645,103124.67042443133,103124.67042443133,103124.67042443133,127935.53140506106,91612.8453513113,56483.49869115665,39032.60740017184,24810.86098062973,0.0,63843.46838080157,21089.231833535272,1536.3444197165932,0.0,0.8867419146645066,2.8155309404690367,0.0014959135982669303,354312.06452592515,1555130.391336354,4.389154496946475,1555130.391336354,4.389154496946475,0.85,0.09563160092451792,4.027634451161993,1.2673930650157859,1.0,0.0,4.027634451163162,1.284854699026424,1.285148450315383,3.1347003316514015,19334.15742984035,1971.5353795475878,4632.441516551485,4632.441516551485,5.558887218517018,5.013227058110059,-2.360810778564671,7.374037836674729,3.4747725713279154,3.4747725713279154,0.9927921632365473,0.0,0.0,0.0002286141748043935,0.9982556242653572,0.00022901366067698016,199.07396906893896,0.0,0.0,0.0,0.058264959897682295,7.717615848533363e-05,0.00015143801631905987,0.0006099369717422776,0.09563160092452369,0.07175769696368905,0.02387390396083463,0.09563159263173136,0.07175769696368473,0.023873903960833193,0.3756183653844395,0.3756183653844395,0.12496888322902644,0.0,4.895949938979641,4.859235732454408,5.0063368993285735,4.896668435419201,4.8601762258409735,5.006387715153778,24810.86098062973,21089.231833535272,0.85,1.0650317955583282,0.6616824696211847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596020258617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.887532218301,1536.3444197165932,0.3756183653844395,0.12496888322902644,6.112874298809886,3.4747725713279154
4554.0,-30.183408590772952,5.013216898240839,35.006961887348766,24.103858752083056,4.991043213424622,-26.665991635305502,-40.1900222064927,1.4736262579571517,-0.1280451883576461,-5.024870463650942,40.01384138385869,42244.10618774426,25751.219184306403,25751.219184306403,67995.32537205066,77373.39360559464,77373.39360559464,25751.219184306403,103124.61278990105,103124.61278990105,103124.61278990105,127935.44963447616,91612.76542049016,56483.47800263979,39032.541575389296,24810.83684457511,0.0,63843.37841996441,21089.211317888843,1536.3427142591972,0.0,0.8867420331416308,2.8155308172721107,0.0014959135982669303,354312.32295966655,1555130.1149347029,4.389150515410474,1555130.1149347029,4.389150515410474,0.85,0.09563150700028868,4.027634451161993,1.2673928820388394,1.0,0.0,4.027634451161636,1.284854620506053,1.2851483717770602,3.134700523220027,19334.14056108059,1971.5336594128055,4632.441516551485,4632.441516551485,5.558887056058573,5.013216898240839,-2.3607804121005054,7.373997310341345,3.4747915665825513,3.4747915665825513,0.9927975904521575,0.0,0.0,0.0002286141748043935,0.9982485458771987,0.00022901528456873593,199.07391333249257,0.0,0.0,0.0,0.058264959897682295,7.717673438112389e-05,0.0001514374404232696,0.0006099346522445525,0.09563150700029321,0.07175760438524505,0.023873902615048175,0.09563149506630189,0.07175760438524163,0.02387390261504704,0.37561796107122986,0.37561796107122986,0.12496890289782209,0.0,4.896117928039018,4.859459171381843,5.006337980479657,4.896825275293281,4.8603884357561356,5.0063778886882915,24810.83684457511,21089.211317888843,0.85,1.0650333214632624,0.6616834389599618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525956136740645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.882776467482,1536.3427142591972,0.37561796107122986,0.12496890289782209,6.112874298809886,3.4747915665825513
4555.0,-30.18334047913807,5.013206812882753,35.00695886954822,24.103860079217725,4.991060200328498,-26.665928636076195,-40.18994876006616,1.4736483572666064,-0.1279248496887817,-5.024848510667399,40.013835874855744,42244.07713534295,25751.210242970243,25751.210242970243,67995.2873783132,77373.33034142146,77373.33034142146,25751.210242970243,103124.54058439171,103124.54058439171,103124.54058439171,127935.35737189416,91612.68146003765,56483.42825395917,39032.50356230942,24810.81678750245,0.0,63843.32034981187,21089.19426937708,1536.3411674352164,0.0,0.8867421648754426,2.815531798312877,0.0014959135982669303,354312.62619705143,1555129.8773335202,4.389146088371778,1555129.8773335202,4.389146088371778,0.85,0.09563141289503607,4.027634451161993,1.2673925715824592,1.0,0.0,4.027634451161414,1.2848545171121901,1.2851482683595588,3.1347007754733296,19334.12284189939,1971.5318525591706,4632.441516551485,4632.441516551485,5.558885125902279,5.013206812882753,-2.360747658628808,7.373954471511562,3.47481054678552,3.47481054678552,0.9928030133672915,0.0,0.0,0.0002286141748043935,0.998241458574305,0.000229016910528743,199.07385752545417,0.0,0.0,0.0,0.058264959897682295,7.71773768838746e-05,0.0001514367979205189,0.0006099320644783388,0.0956314128950385,0.07175751164731207,0.023873901247726426,0.09563144631104009,0.07175751164731026,0.023873901247725822,0.37561755733311203,0.37561755733311203,0.124968922923048,0.0,4.896270764651774,4.859672420533684,5.006308983894144,4.8969236609786435,4.86056708132503,5.006234750117358,24810.81678750245,21089.19426937708,0.85,1.0650336950796382,0.6616835857514644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595206978413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.878023356596,1536.3411674352164,0.37561755733311203,0.124968922923048,6.112874298809886,3.47481054678552
4556.0,-30.18327229174085,5.013196586745668,35.00695584560855,24.103848065156512,4.991061948390175,-26.665867092629536,-40.18987926011903,1.4736567492788393,-0.12769325384067542,-5.024836761111947,40.013829660438105,42244.064951828484,25751.22713645026,25751.22713645026,67995.29208827874,77373.27468826348,77373.27468826348,25751.22713645026,103124.50182471375,103124.50182471375,103124.50182471375,127935.2986202811,91612.59891052815,56483.38917409327,39032.45526270542,24810.796795567345,0.0,63843.25205827277,21089.177276232243,1536.3398602892223,0.0,0.8867422472110609,2.8155301260907306,0.0014959135982669303,354312.7884941859,1555129.6093081012,4.389143321406307,1555129.6093081012,4.389143321406307,0.85,0.09563132298881534,4.027634451161993,1.267392301238142,1.0,0.0,4.02763445116292,1.2848544778493134,1.2851482290877054,3.1347008712642324,19334.105420486416,1971.5300760694445,4632.441516551485,4632.441516551485,5.558888772679029,5.013196586745668,-2.3607224324932643,7.373919019238932,3.4748295325328993,3.4748295325328993,0.9928084378665426,0.0,0.0,0.0002286141748043935,0.9982343634423888,0.0002290185383080008,199.07380165637142,0.0,0.0,0.0,0.058264959897682295,7.717798486773151e-05,0.000151436189936662,0.0006099296157416111,0.09563132298881917,0.0717574222803082,0.023873900708510976,0.0956313170275592,0.07175742228030532,0.02387390070851002,0.37561715358584724,0.37561715358584724,0.12496894140942284,0.0,4.896440877722,4.859887641327305,5.006343296407124,4.897143507271267,4.860770824797953,5.006502893084473,24810.796795567345,21089.177276232243,0.85,1.0650349080935948,0.661684102703138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525947997676683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.87327423999,1536.3398602892223,0.37561715358584724,0.12496894140942284,6.112874298809886,3.4748295325328993
4557.0,-30.18320406670319,5.013186476579768,35.006952812782075,24.103854491282277,4.9910802697931285,-26.66580385783559,-40.18980955062432,1.4736800609254967,-0.12752359577427796,-5.024812975114251,40.01382335371158,42244.05189360703,25751.213219908044,25751.213219908044,67995.26511351508,77373.22644629348,77373.22644629348,25751.213219908044,103124.43966620154,103124.43966620154,103124.43966620154,127935.21068242413,91612.53046682036,56483.35591413381,39032.41616965172,24810.771016222607,0.0,63843.187185874325,21089.155363789214,1536.3379439779985,0.0,0.8867423911674114,2.815530672921876,0.0014959135982669303,354313.1170514128,1555129.3373014745,4.389138483619325,1555129.3373014745,4.389138483619325,0.85,0.09563122685951037,4.027634451161993,1.2673920594668018,1.0,0.0,4.027634451162602,1.2848543687834324,1.2851481199968893,3.1347011373557994,19334.090975989944,1971.5286031407204,4632.441516551485,4632.441516551485,5.5588857685305335,5.013186476579768,-2.3606883940968717,7.373874870676639,3.4748484590030166,3.4748484590030166,0.9928138454294333,0.0,0.0,0.0002286141748043935,0.9982272644483,0.00022902016699648446,199.0737457564796,0.0,0.0,0.0,0.058264959897682295,7.717859468915344e-05,0.00015143558011524008,0.000609927159603843,0.095631226859514,0.07175732788460991,0.023873898974904086,0.09563123184297588,0.07175732788460719,0.02387389897490318,0.3756167500930439,0.3756167500930439,0.12496896248613777,0.0,4.896601571988583,4.860108773517879,5.006322081442704,4.897289379339952,4.861038445564304,5.006282460339548,24810.771016222607,21089.155363789214,0.85,1.0650355677819203,0.6616845705183367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525943921042006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.868528911544,1536.3379439779985,0.3756167500930439,0.12496896248613777,6.112874298809886,3.4748484590030166
4558.0,-30.18313574900543,5.013176278578518,35.006949792203265,24.10384708726781,4.991086222071299,-26.66574177668623,-40.18974375268442,1.4736922497520901,-0.12730883077074395,-5.024798783740001,40.01381764479905,42244.05558921827,25751.22376014991,25751.22376014991,67995.27934936818,77373.17235167325,77373.17235167325,25751.22376014991,103124.39611182315,103124.39611182315,103124.39611182315,127935.1491256933,91612.45112511318,56483.3343626582,39032.35195828331,24810.753013870144,0.0,63843.10497215345,21089.14006178962,1536.3366946718481,0.0,0.886742484104952,2.8155295069444786,0.0014959135982669303,354313.31307771936,1555129.0910783582,4.389135360367442,1555129.0910783582,4.389135360367442,0.85,0.09563113684599758,4.027634451161993,1.2673918160470206,1.0,0.0,4.027634451163133,1.2848543117567899,1.285148062957209,3.134701276485566,19334.074231557966,1971.5268956838438,4632.441516551485,4632.441516551485,5.558888043840826,5.013176278578518,-2.3606614091210996,7.373837687699618,3.474867403414213,3.474867403414213,0.9928192581183465,0.0,0.0,0.0002286141748043935,0.9982201558672437,0.00022902179790767278,199.07368978069857,0.0,0.0,0.0,0.058264959897682295,7.717917029622637e-05,0.00015143500450816714,0.0006099248412689657,0.09563113684600334,0.0717572382941451,0.023873898551858248,0.09563112449817009,0.07175723829414078,0.023873898551856808,0.37561634730591503,0.37561634730591503,0.12496898228933281,0.0,4.896773885481082,4.8603319896307084,5.006341165852973,4.897489952969238,4.861251788771824,5.006444494178993,24810.753013870144,21089.14006178962,0.85,1.065037162259351,0.6616854804860122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525939842159266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.863786610073,1536.3366946718481,0.37561634730591503,0.12496898228933281,6.112874298809886,3.474867403414213
4559.0,-30.183067384132,5.01316624542695,35.00694679101836,24.103858053591125,4.991109051340418,-26.665677965259036,-40.18967020148409,1.4737196324674482,-0.12716131217854354,-5.0247726733144695,40.01381216853024,42244.027068639094,25751.203978188223,25751.203978188223,67995.23104682732,77373.12424306618,77373.12424306618,25751.203978188223,103124.3282212544,103124.3282212544,103124.3282212544,127935.05942065957,91612.38458303195,56483.28740860498,39032.33019380774,24810.731199405167,0.0,63843.061393212905,21089.12151949439,1536.3349519234355,0.0,0.8867426368883321,2.815530616081165,0.0014959135982669303,354313.6737428204,1555128.8548891034,4.389130225941825,1555128.8548891034,4.389130225941825,0.85,0.0956310410751245,4.027634451161993,1.2673915088875223,1.0,0.0,4.027634451160957,1.2848541836440401,1.2851479348151693,3.134701589046482,19334.060188384552,1971.5254636786826,4632.441516551485,4632.441516551485,5.55888377353075,5.01316624542695,-2.3606256689990928,7.373791914426043,3.4748863044781357,3.4748863044781357,0.9928246584223245,0.0,0.0,0.0002286141748043935,0.9982130424321314,0.0002290234299557722,199.07363376629587,0.0,0.0,0.0,0.058264959897682295,7.717981373430836e-05,0.00015143436107008517,0.0006099222497355796,0.09563104107512568,0.07175714422122173,0.023873896853903953,0.09563107016811782,0.07175714422122084,0.023873896853903658,0.37561594535717174,0.37561594535717174,0.12496900350439737,0.0,4.896931491634803,4.860559429132252,5.006288606897215,4.897611361135944,4.861518742152043,5.006128030707032,24810.731199405167,21089.12151949439,0.85,1.0650371326656938,0.6616854854195638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593575773907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.85904843906,1536.3349519234355,0.37561594535717174,0.12496900350439737,6.112874298809886,3.4748863044781357
4560.0,-30.18299895469871,5.0131560519792435,35.006943803048564,24.103846109379106,4.99111040651399,-26.665616243297425,-40.18960070153696,1.4737276951126748,-0.1269205627004908,-5.024761883498955,40.0138065510781,42244.01575640094,25751.223213724777,25751.223213724777,67995.23897012572,77373.07041571473,77373.07041571473,25751.223213724777,103124.2936294395,103124.2936294395,103124.2936294395,127935.00872241115,91612.3036021801,56483.24894286632,39032.28295479308,24810.71509297165,0.0,63842.99804776473,21089.107829025903,1536.3338893278315,0.0,0.8867427121746216,2.815528711542511,0.0014959135982669303,354313.8227833675,1555128.6126106957,4.389127695877458,1555128.6126106957,4.389127695877458,0.85,0.09563095310074972,4.027634451161993,1.2673912901943551,1.0,0.0,4.027634451163418,1.2848541459221596,1.2851478970846646,3.1347016810778143,19334.043098024216,1971.5237209469306,4632.441516551485,4632.441516551485,5.55888792588464,5.0131560519792435,-2.3606011927125423,7.373757244691786,3.474905238275043,3.474905238275043,0.9928300680785836,0.0,0.0,0.0002286141748043935,0.9982059223342651,0.00022902506355581252,199.07357769902796,0.0,0.0,0.0,0.058264959897682295,7.718042173591384e-05,0.00015143375306847967,0.0006099198009273669,0.09563095310075184,0.07175705650905309,0.023873896591698758,0.09563094745613018,0.0717570565090515,0.023873896591698224,0.3756155444841667,0.3756155444841667,0.12496902151531626,0.0,4.897109386013653,4.860788311435215,5.006313018899448,4.897841320798477,4.861724320065662,5.006431188135252,24810.71509297165,21089.107829025903,0.85,1.0650383135086239,0.6616859647599207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525931670500738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.85431349039,1536.3338893278315,0.3756155444841667,0.12496902151531626,6.112874298809886,3.474905238275043
4561.0,-30.182930424614415,5.013145974438227,35.00694080424437,24.103847226966195,4.991128659483696,-26.665552740802713,-40.18953092219306,1.4737509756719678,-0.12683905141597052,-5.024738156233462,40.01380025956219,42244.00377038128,25751.209304921984,25751.209304921984,67995.21307530327,77373.00118231378,77373.00118231378,25751.209304921984,103124.21048723576,103124.21048723576,103124.21048723576,127934.89974553882,91612.21401585596,56483.216603923356,39032.21934659179,24810.689258303057,0.0,63842.908604894845,21089.0858695576,1536.3319680695552,0.0,0.8867428557763462,2.8155304099922516,0.0014959135982669303,354314.15053007385,1555128.341260226,4.389122870011448,1555128.341260226,4.389122870011448,0.85,0.09563085754849804,4.027634451161993,1.2673910022666681,1.0,0.0,4.027634451161971,1.2848540370017802,1.2851477881393831,3.134701946814533,19334.024191547862,1971.5217930228837,4632.441516551485,4632.441516551485,5.558884923406843,5.013145974438227,-2.360567248296998,7.3737132227352244,3.4749241069940298,3.4749241069940298,0.9928354591411513,0.0,0.0,0.0002286141748043935,0.9981987918185325,0.00022902669956943245,199.07352154932389,0.0,0.0,0.0,0.058264959897682295,7.718103218620134e-05,0.00015143314261819218,0.0006099173422567583,0.09563085754850334,0.07175696286635312,0.02387389468215022,0.09563090104053623,0.07175696286634914,0.0238738946821489,0.3756151447109084,0.3756151447109084,0.12496904159745077,0.0,4.897258345414741,4.860996337343067,5.006284198152457,4.897899104817498,4.861873473083051,5.0062140421521235,24810.689258303057,21089.0858695576,0.85,1.0650394000076944,0.6616867040287451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525927579404962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.8495821139,1536.3319680695552,0.3756151447109084,0.12496904159745077,6.112874298809886,3.4749241069940298
4562.0,-30.182861853241587,5.0131358779781445,35.00693783238303,24.103849531989567,4.991139858697677,-26.665489906633645,-40.18946128254754,1.4737679120897365,-0.1265790288571793,-5.024720727857566,40.013795046723516,42243.99235730383,25751.211575209814,25751.211575209814,67995.20393251364,77372.96503648907,77372.96503648907,25751.211575209814,103124.17661169889,103124.17661169889,103124.17661169889,127934.84929030512,91612.15464441467,56483.18196522931,39032.1918657615,24810.67267860623,0.0,63842.86454436774,21089.071776815297,1536.3307267793398,0.0,0.8867429633986,2.815529027091004,0.0014959135982669303,354314.3912698418,1555128.1164326877,4.389119253268829,1555128.1164326877,4.389119253268829,0.85,0.09563076682769779,4.027634451161993,1.2673907753312963,1.0,0.0,4.027634451161799,1.2848539577631009,1.2851477088825878,3.1347021401358375,19334.011661680586,1971.520515332003,4632.441516551485,4632.441516551485,5.558885413491354,5.0131358779781445,-2.3605379179000865,7.373673795878231,3.474942993689122,3.474942993689122,0.9928408553397492,0.0,0.0,0.0002286141748043935,0.998191657061748,0.0002290283365795067,199.07346536582196,0.0,0.0,0.0,0.058264959897682295,7.71816414188174e-05,0.00015143253338557611,0.000609914888490485,0.09563076682769903,0.07175687306092327,0.023873893766775768,0.09563078841050275,0.07175687306092234,0.023873893766775456,0.3756147447047478,0.3756147447047478,0.12496906012337901,0.0,4.897428423519614,4.861227468993945,5.006270521863655,4.898141699000405,4.8621850740550485,5.006248963778091,24810.67267860623,21089.071776815297,0.85,1.0650399918264981,0.661686981917083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525923482294012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.844855034766,1536.3307267793398,0.3756147447047478,0.12496906012337901,6.112874298809886,3.474942993689122
4563.0,-30.182793241376658,5.013125697581188,35.006934843842835,24.103842267673485,4.991144790090662,-26.66542766279502,-40.189395484607644,1.473779211509046,-0.12634496750393964,-5.024706458886872,40.013788617191345,42243.99714481617,25751.221647634826,25751.221647634826,67995.21879245099,77372.91571005339,77372.91571005339,25751.221647634826,103124.13735768822,103124.13735768822,103124.13735768822,127934.78734591618,91612.07953863699,56483.16097339976,39032.13173915247,24810.649988227964,0.0,63842.78172738044,21089.05248999377,1536.3292058276095,0.0,0.8867430593410799,2.815527616588984,0.0014959135982669303,354314.5883685491,1555127.8391297003,4.389116029036026,1555127.8391297003,4.389116029036026,0.85,0.09563067611008116,4.027634451161993,1.267390546198003,1.0,0.0,4.02763445116166,1.2848539048976726,1.285147656005073,3.134702269113436,19333.99581120761,1971.5188990335753,4632.441516551485,4632.441516551485,5.558887587814542,5.013125697581188,-2.3605109536924074,7.373636651273595,3.474961857881061,3.474961857881061,0.9928462451088745,0.0,0.0,0.0002286141748043935,0.9981845181468666,0.00022902997456704358,199.0734091491749,0.0,0.0,0.0,0.058264959897682295,7.718221704689846e-05,0.00015143195775749505,0.0006099125700709947,0.0956306761100903,0.07175678337199372,0.023873892738096578,0.09563065617557195,0.07175678337198686,0.0238738927380943,0.3756143460526977,0.3756143460526977,0.12496907830389217,0.0,4.897609644096747,4.861461257447843,5.006293510416526,4.898361491382957,4.862423493842812,5.006412602842033,24810.649988227964,21089.05248999377,0.85,1.0650416061568584,0.6616879152478856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525919382716914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.840131067114,1536.3292058276095,0.3756143460526977,0.12496907830389217,6.112874298809886,3.474961857881061
4564.0,-30.182724582184726,5.013115622569151,35.00693185727005,24.10384869379925,4.991162879740878,-26.665364060450415,-40.189321933407314,1.473802358006589,-0.12617403037233998,-5.024683292559654,40.013782697417064,42243.9699424817,25751.209001444415,25751.209001444415,67995.17894392612,77372.86852425775,77372.86852425775,25751.209001444415,103124.07752570216,103124.07752570216,103124.07752570216,127934.70404953836,91612.01188147551,56483.11329969944,39032.10953530674,24810.626523836196,0.0,63842.73605914294,21089.032545260765,1536.3274352589046,0.0,0.8867431987397963,2.815528074291103,0.0014959135982669303,354314.9083675083,1555127.5838123902,4.389111344418382,1555127.5838123902,4.389111344418382,0.85,0.09563058194377139,4.027634451161993,1.2673902192572135,1.0,0.0,4.027634451160834,1.284853796604555,1.2851475476871967,3.1347025333199023,19333.98153270544,1971.5174430315592,4632.441516551485,4632.441516551485,5.558884857895479,5.013115622569151,-2.360477468697026,7.3735930912661765,3.474980679924609,3.474980679924609,0.9928516228356026,0.0,0.0,0.0002286141748043935,0.9981773743628485,0.00022903161369523264,199.07335289378256,0.0,0.0,0.0,0.058264959897682295,7.718286050846447e-05,0.00015143131429592904,0.0006099099784430234,0.09563058194377429,0.07175669088409306,0.023873891059681226,0.09563057654385265,0.07175669088409088,0.0238738910596805,0.3756139487992032,0.3756139487992032,0.12496909842328949,0.0,4.897780795992787,4.861697556158163,5.006268597886162,4.898509262187304,4.862686719515523,5.006213007844394,24810.626523836196,21089.032545260765,0.85,1.0650417438396815,0.661687962485623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591528072129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.835410196367,1536.3274352589046,0.3756139487992032,0.12496909842328949,6.112874298809886,3.474980679924609
4565.0,-30.182655890517623,5.013105480124291,35.00692888678973,24.10384101038801,4.991170343195457,-26.66530149160666,-40.1892522937618,1.4738159442845191,-0.12600181256823362,-5.024668255424604,40.01377719299958,42243.95917739216,25751.21709338318,25751.21709338318,67995.17627077534,77372.80731368832,77372.80731368832,25751.21709338318,103124.0244070715,103124.0244070715,103124.0244070715,127934.63346954784,91611.92588420612,56483.077747910065,39032.0534847734,24810.60906247635,0.0,63842.662547249754,21089.017703104895,1536.3261950404112,0.0,0.8867432952424492,2.815527566236696,0.0014959135982669303,354315.11607718625,1555127.3464092654,4.389108101361632,1555127.3464092654,4.389108101361632,0.85,0.09563049292338226,4.027634451161993,1.267389999465086,1.0,0.0,4.027634451161405,1.284853733039854,1.2851474841079633,3.1347026884009237,19333.96338367035,1971.5155923450263,4632.441516551485,4632.441516551485,5.558886604693303,5.013105480124291,-2.3604499582691685,7.37355543839346,3.4749995167919465,3.4749995167919465,0.992857004797699,0.0,0.0,0.0002286141748043935,0.9981702272550734,0.0002290332536095301,199.0732966118137,0.0,0.0,0.0,0.058264959897682295,7.718346975442307e-05,0.00015143070504997042,0.0006099075246230113,0.09563049292338688,0.07175660251754214,0.02387389040584474,0.09563049249596613,0.07175660251753867,0.023873890405843586,0.37561355297270094,0.37561355297270094,0.12496911720312077,0.0,4.897952240504196,4.861923177306778,5.0062769734136054,4.898666442856381,4.862854202344977,5.006339074665107,24810.60906247635,21089.017703104895,0.85,1.0650429283154086,0.661688555769859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591117589852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.8306925608,1536.3261950404112,0.37561355297270094,0.12496911720312077,6.112874298809886,3.4749995167919465
4566.0,-30.18258710172582,5.01309532118913,35.00692590093852,24.103833082504593,4.991179664554231,-26.665238649501404,-40.18918261919168,1.4738312123298218,-0.12588018997581685,-5.024650908095498,40.013770804327294,42243.94863951669,25751.219072219323,25751.219072219323,67995.16771173601,77372.73738041538,77372.73738041538,25751.219072219323,103123.9564526347,103123.9564526347,103123.9564526347,127934.54162664709,91611.83187727885,56483.04313638005,39031.98748988755,24810.585174012398,0.0,63842.57266389995,21088.997397910538,1536.3245314326377,0.0,0.8867434067107774,2.815527992795864,0.0014959135982669303,354315.35569795966,1555127.070868654,4.389104355370757,1555127.070868654,4.389104355370757,0.85,0.09563040153399066,4.027634451161993,1.2673897060425956,1.0,0.0,4.02763445116227,1.2848536616068509,1.2851474126586286,3.1347028626785347,19333.9435442611,1971.5135692882993,4632.441516551485,4632.441516551485,5.558887031862462,5.01309532118913,-2.3604207931280414,7.373516114317171,3.4750183165253623,3.4750183165253623,0.9928623761501035,0.0,0.0,0.0002286141748043935,0.9981630700971542,0.00022903489585338177,199.07324025029843,0.0,0.0,0.0,0.058264959897682295,7.718407931037119e-05,0.00015143009549402234,0.0006099050695544748,0.09563040153399319,0.0717565122709877,0.02387388926300549,0.09563041545215802,0.0717565122709858,0.02387388926300486,0.37561315779755294,0.37561315779755294,0.12496913691416639,0.0,4.898109373930083,4.862128454163781,5.006289182836554,4.8987707181196924,4.862982486143096,5.006371013430339,24810.585174012398,21088.997397910538,0.85,1.065044293714438,0.6616893222945527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525907069136523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.825977864459,1536.3245314326377,0.37561315779755294,0.12496913691416639,6.112874298809886,3.4750183165253623
4567.0,-30.182518251302266,5.013085187725055,35.006922917293195,24.103840346820675,4.991192457710123,-26.665175404743312,-40.18911287477238,1.4738496111511978,-0.1255820126269782,-5.024631605780313,40.01376489687705,42243.93810659999,25751.21601568899,25751.21601568899,67995.15412228898,77372.71502785904,77372.71502785904,25751.21601568899,103123.93104354803,103123.93104354803,103123.93104354803,127934.49436019204,91611.78683160515,56483.00991034632,39031.97435695425,24810.563316644006,0.0,63842.53767359826,21088.978819147404,1536.3229442124455,0.0,0.8867435263901389,2.815526327220809,0.0014959135982669303,354315.62232334394,1555126.8160829674,4.38910033344163,1555126.8160829674,4.38910033344163,0.85,0.09563030991191263,4.027634451161993,1.2673894560290502,1.0,0.0,4.027634451161054,1.2848535755262243,1.2851473265583218,3.1347030726924943,19333.934037732364,1971.5125998921512,4632.441516551485,4632.441516551485,5.5588863720526565,5.013085187725055,-2.360390207562479,7.373475395287534,3.47503709438013,3.47503709438013,0.9928677412514657,0.0,0.0,0.0002286141748043935,0.9981559065821578,0.00022903653957947738,199.07318383831768,0.0,0.0,0.0,0.058264959897682295,7.718468948186037e-05,0.00015142948532253315,0.0006099026120067639,0.09563030991191673,0.07175642168208073,0.023873888229836,0.09563027298862739,0.07175642168207765,0.023873888229834973,0.3756127620596821,0.3756127620596821,0.12496915760835682,0.0,4.898290113305734,4.862369724485177,5.0062877419317715,4.899049593153336,4.863371441430388,5.006318689382226,24810.563316644006,21088.978819147404,0.85,1.0650446645764837,0.6616895199651461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525902956570211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.82126740357,1536.3229442124455,0.3756127620596821,0.12496915760835682,6.112874298809886,3.47503709438013
4568.0,-30.182449355395136,5.013075148033915,35.006919965541194,24.10384666817265,4.9912111233047405,-26.66511153180042,-40.189043095428474,1.4738732997100183,-0.12542596227740432,-5.024609029109643,40.01375985854836,42243.92737631886,25751.204762936854,25751.204762936854,67995.13213925571,77372.66512325147,77372.66512325147,25751.204762936854,103123.86988618833,103123.86988618833,103123.86988618833,127934.415185341,91611.71659279914,56482.97884586644,39031.93082992522,24810.545299152673,0.0,63842.4761290779,21088.96350427977,1536.321498707061,0.0,0.8867436595932898,2.8155269117476798,0.0014959135982669303,354315.9341780253,1555126.598782132,4.389095857034648,1555126.598782132,4.389095857034648,0.85,0.09563021821649231,4.027634451161993,1.2673892082134262,1.0,0.0,4.027634451161434,1.2848534646970777,1.2851472157038368,3.1347033430863376,19333.91921439479,1971.511088332386,4632.441516551485,4632.441516551485,5.558883942933563,5.013075148033915,-2.3603572014333487,7.373432349467263,3.4750558629871158,3.4750558629871158,0.9928731037106046,0.0,0.0,0.0002286141748043935,0.9981487383903512,0.0002290381844023212,199.0731273891023,0.0,0.0,0.0,0.058264959897682295,7.718529996335652e-05,0.000151428874841037,0.0006099001532104581,0.0956302182164964,0.07175633113214394,0.02387388708435245,0.09563021723022634,0.07175633113214087,0.023873887084351432,0.37561236819208765,0.37561236819208765,0.12496917826908283,0.0,4.898460155883242,4.862609311385654,5.006248497587819,4.899183066832222,4.863610509023488,5.006134458794918,24810.545299152673,21088.96350427977,0.85,1.0650453469533654,0.6616899897633874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525898840321552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.81656047033,1536.321498707061,0.37561236819208765,0.12496917826908283,6.112874298809886,3.4750558629871158
4569.0,-30.182380387149617,5.01306502621123,35.00691702861645,24.10383919430899,4.991217604169795,-26.665048812297073,-40.18897345578296,1.4738860293172775,-0.12523279016710376,-5.024594745768692,40.01375438691856,42243.9176392565,25751.21461872215,25751.21461872215,67995.13225797865,77372.60850244948,77372.60850244948,25751.21461872215,103123.82312117163,103123.82312117163,103123.82312117163,127934.35125507182,91611.63467554661,56482.943812353726,39031.87873688098,24810.52813390018,0.0,63842.40687078116,21088.948913815155,1536.3202922471357,0.0,0.8867437521387804,2.8155260403254463,0.0014959135982669303,354316.13147590443,1555126.3627932384,4.389092746964009,1555126.3627932384,4.389092746964009,0.85,0.0956301302499014,4.027634451161993,1.2673889560019598,1.0,0.0,4.027634451161065,1.284853405140423,1.285147156133566,3.134703488388863,19333.901926414586,1971.5093254490155,4632.441516551485,4632.441516551485,5.558886070490979,5.01306502621123,-2.360330297762831,7.37339532397406,3.4750746429931634,3.4750746429931634,0.9928784694266181,0.0,0.0,0.0002286141748043935,0.9981415627277981,0.00022903983096307412,199.07307088064928,0.0,0.0,0.0,0.058264959897682295,7.71859092271188e-05,0.00015142826557727472,0.0006098976993187394,0.09563013024990288,0.0717562437870331,0.023873886462869788,0.09563012251504233,0.07175624378703198,0.023873886462869417,0.37561197587943373,0.37561197587943373,0.12496919660866805,0.0,4.898635116731441,4.862841502934316,5.006251208010497,4.8993619556015915,4.86379737945424,5.006289215154368,24810.52813390018,21088.948913815155,0.85,1.0650465042084445,0.6616905550688179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525894721355972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.811856743294,1536.3202922471357,0.37561197587943373,0.12496919660866805,6.112874298809886,3.4750746429931634
