time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4570.0,-30.18231137497858,5.013054907551509,35.006914076558324,24.10383626064288,4.991228226589001,-26.66498563903416,-40.18890374628825,1.4739024906445726,-0.12505932757852634,-5.024576532361426,40.013748072275575,42243.90780443966,25751.214239166482,25751.214239166482,67995.12204360614,77372.55374036088,77372.55374036088,25751.214239166482,103123.76797952736,103123.76797952736,103123.76797952736,127934.2720627721,91611.55627611729,56482.91034019597,39031.82881769035,24810.504083244745,0.0,63842.3329009351,21088.928470758034,1536.31859983822,0.0,0.8867438677483933,2.8155258866933135,0.0014959135982669303,354316.38306049025,1555126.0904456072,4.389088861804367,1555126.0904456072,4.389088861804367,0.85,0.09563003909527966,4.027634451161993,1.2673886900534859,1.0,0.0,4.027634451163033,1.2848533281245762,1.2851470791001114,3.134703676287231,19333.885380842807,1971.5076382702357,4632.441516551485,4632.441516551485,5.558885988556719,5.013054907551509,-2.3603005487132864,7.373355456264795,3.475093381490043,3.475093381490043,0.9928838232828694,0.0,0.0,0.0002286141748043935,0.9981343825508073,0.00022904147858342764,199.07301433623837,0.0,0.0,0.0,0.058264959897682295,7.71865191064305e-05,0.000151427655697963,0.0006098952429478125,0.09563003909528561,0.07175615400041756,0.023873885094868055,0.09563002441864718,0.07175615400041309,0.023873885094866567,0.3756115845218055,0.3756115845218055,0.1249692156104336,0.0,4.8988046427218706,4.863067324018289,5.006251297708673,4.89951720478291,4.86400517742419,5.006286296529197,24810.504083244745,21088.928470758034,0.85,1.0650475782129543,0.6616911676769398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525890598067963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.807156761966,1536.31859983822,0.3756115845218055,0.1249692156104336,6.112874298809886,3.475093381490043
4571.0,-30.18224231363015,5.013044782701519,35.00691112469002,24.103833361901366,4.991238890645559,-26.664922417367272,-40.18883023001251,1.473918994382693,-0.12488633307600594,-5.0245587869240405,40.013742173689195,42243.88246102464,25751.214981998743,25751.214981998743,67995.09744302338,77372.49877941581,77372.49877941581,25751.214981998743,103123.71376141455,103123.71376141455,103123.71376141455,127934.19653378871,91611.47767470012,56482.861356309055,39031.7959093234,24810.482772374162,0.0,63842.278681697564,21088.910356518038,1536.3170754520079,0.0,0.8867439794681337,2.81552568458881,0.0014959135982669303,354316.62818107137,1555125.8360423371,4.389085107367864,1555125.8360423371,4.389085107367864,0.85,0.09562994902999426,4.027634451161993,1.267388423555531,1.0,0.0,4.027634451161906,1.2848532509103154,1.2851470018681974,3.1347038646696994,19333.868792643105,1971.5059467446179,4632.441516551485,4632.441516551485,5.558886148911093,5.013044782701519,-2.360271161424801,7.37331594412632,3.4751121040713793,3.4751121040713793,0.9928891725918226,0.0,0.0,0.0002286141748043935,0.9981271973130557,0.00022904312738879337,199.0729577515667,0.0,0.0,0.0,0.058264959897682295,7.71871622956018e-05,0.00015142701250879173,0.0006098926524169476,0.09562994902999805,0.07175606500317465,0.023873884026823406,0.09562993471513999,0.0717560650031718,0.023873884026822462,0.37561119369651724,0.37561119369651724,0.12496923498475974,0.0,4.898971491037003,4.8632887813807315,5.00625378091388,4.899672453848041,4.864208291766431,5.006297463723115,24810.482772374162,21088.910356518038,0.85,1.0650480973906145,0.6616913326612698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525886472156189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.802459959554,1536.3170754520079,0.37561119369651724,0.12496923498475974,6.112874298809886,3.4751121040713793
4572.0,-30.182173204483792,5.013034650441712,35.006908173114404,24.10382522447037,4.9912494356482755,-26.664859164589863,-40.18876048559321,1.4739353957543422,-0.12479826411760087,-5.024541134455508,40.01373627847773,42243.87297042922,25751.21587117686,25751.21587117686,67995.08884160608,77372.42308288581,77372.42308288581,25751.21587117686,103123.63895406267,103123.63895406267,103123.63895406267,127934.10048721461,91611.37827014373,56482.828157687014,39031.72234717413,24810.46153315195,0.0,63842.183880326076,21088.892303179156,1536.3155551010805,0.0,0.8867440907021935,2.8155265877463185,0.0014959135982669303,354316.872017591,1555125.5817846565,4.3890813692537005,1555125.5817846565,4.3890813692537005,0.85,0.09562985916544173,4.027634451161993,1.2673881581565367,1.0,0.0,4.0276344511620845,1.2848531741749951,1.2851469251153333,3.134704051883702,19333.847814107452,1971.5038075293248,4632.441516551485,4632.441516551485,5.5588863408569855,5.013034650441712,-2.3602418636185165,7.373276514060229,3.475130807920885,3.475130807920885,0.9928945165488242,0.0,0.0,0.0002286141748043935,0.9981200071582034,0.00022904477734625537,199.07290112776442,0.0,0.0,0.0,0.058264959897682295,7.718777248962432e-05,0.0001514264023147692,0.0006098901947784805,0.09562985916544664,0.07175597610788083,0.023873883057565805,0.09562988275085363,0.07175597610787715,0.023873883057564584,0.375610803182916,0.375610803182916,0.12496925480240025,0.0,4.899119088354951,4.863483950927446,5.006258176541735,4.899742870337889,4.8642981332132535,5.006309332217029,24810.46153315195,21088.892303179156,0.85,1.0650495441864072,0.6616921665715026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525882343306682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.797766442734,1536.3155551010805,0.375610803182916,0.12496925480240025,6.112874298809886,3.475130807920885
4573.0,-30.182104028900284,5.013024513785577,35.00690522193924,24.10383280310782,4.991260145612988,-26.664795835520994,-40.188694547954924,1.4739519522337095,-0.1244533524433109,-5.024523374510498,40.013730386990616,42243.87938068096,25751.21639873619,25751.21639873619,67995.09577941716,77372.41047976393,77372.41047976393,25751.21639873619,103123.62687850012,103123.62687850012,103123.62687850012,127934.06706120496,91611.34199888767,56482.81089980472,39031.70122120328,24810.440182704846,0.0,63842.14140390813,21088.87415529912,1536.3140323313332,0.0,0.886744202469909,2.8155241279657854,0.0014959135982669303,354317.11733883334,1555125.327687638,4.389077613206229,1555125.327687638,4.389077613206229,0.85,0.09562976910910062,4.027634451161993,1.2673879378149286,1.0,0.0,4.02763445116236,1.2848530967139982,1.2851468476366268,3.1347042408681873,19333.8401593493,1971.5030269612255,4632.441516551485,4632.441516551485,5.55888645474063,5.013024513785577,-2.3602125076380696,7.3732370214236465,3.475149492660346,3.475149492660346,0.9928998550458131,0.0,0.0,0.0002286141748043935,0.9981128101471286,0.00022904642890085163,199.07284444955994,0.0,0.0,0.0,0.058264959897682295,7.71883493822153e-05,0.0001514258254221782,0.0006098878712660065,0.09562976910910748,0.0717558869438551,0.02387388216525238,0.09562971647076393,0.07175588694384995,0.02387388216525067,0.3756104114715084,0.3756104114715084,0.124969275092368,0.0,4.89930255573131,4.863726920348427,5.006262563210726,4.9000700220672115,4.864732507138626,5.006313887455406,24810.440182704846,21088.87415529912,0.85,1.0650503614725995,0.6616927072263742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525878211601913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.793076185513,1536.3140323313332,0.3756104114715084,0.124969275092368,6.112874298809886,3.475149492660346
4574.0,-30.182034758417768,5.013014382416061,35.00690227454799,24.10382452597844,4.991271630458855,-26.664732343550497,-40.188620996754594,1.4739692155915938,-0.12438992033520435,-5.024505184096526,40.01372459485489,42243.854719638904,25751.215764342036,25751.215764342036,67995.07048398093,77372.33036271716,77372.33036271716,25751.215764342036,103123.54612705919,103123.54612705919,103123.54612705919,127933.96541427477,91611.23848899842,56482.76284592005,39031.639603420415,24810.419287215584,0.0,63842.058890636,21088.856394133247,1536.312518540058,0.0,0.8867443160694727,2.8155254177021747,0.0014959135982669303,354317.36860635807,1555125.077875628,4.389073795598633,1555125.077875628,4.389073795598633,0.85,0.09562967944180781,4.027634451161993,1.2673876586789268,1.0,0.0,4.027634451163085,1.2848530159458158,1.2851467668499788,3.13470443792136,19333.81831441602,1971.5007993979618,4632.441516551485,4632.441516551485,5.558886317794667,5.013014382416061,-2.360182852743096,7.373197235159157,3.475168159186481,3.475168159186481,0.9929051883389945,0.0,0.0,0.0002286141748043935,0.9981056033188771,0.00022904808273213883,199.07278769363336,0.0,0.0,0.0,0.058264959897682295,7.71889928910486e-05,0.0001514251819133449,0.0006098852794476599,0.0956296794418092,0.07175579811605401,0.023873881325755193,0.09562967830004139,0.07175579811605295,0.023873881325754846,0.37561002183182784,0.37561002183182784,0.12496929576258449,0.0,4.899458214461276,4.8639342043278475,5.006262831405763,4.900115263761336,4.8647978657284625,5.006298500446633,24810.419287215584,21088.856394133247,0.85,1.0650513417880085,0.6616931761553041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525874075927536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.788389562886,1536.312518540058,0.37561002183182784,0.12496929576258449,6.112874298809886,3.475168159186481
4575.0,-30.181965486656974,5.013004338408003,35.00689935238767,24.103830952104204,4.991289485583111,-26.66466821337835,-40.1885511475615,1.4739922123045115,-0.12421945626039133,-5.024483090668228,40.01371943497781,42243.84535445202,25751.205280966875,25751.205280966875,67995.0506354189,77372.28423334604,77372.28423334604,25751.205280966875,103123.48951431291,103123.48951431291,103123.48951431291,127933.88999971685,91611.17154520769,56482.73266631357,39031.5987543268,24810.40048540394,0.0,63841.999239730736,21088.84041259335,1536.3110382962168,0.0,0.8867444472516244,2.815525756404408,0.0014959135982669303,354317.67378712347,1555124.855332651,4.389069387114403,1555124.855332651,4.389069387114403,0.85,0.09562958857420853,4.027634451161993,1.2673873756965626,1.0,0.0,4.0276344511609246,1.2848529083536286,1.285146659233193,3.1347047004181054,19333.804186465033,1971.499358747894,4632.441516551485,4632.441516551485,5.558884054760128,5.013004338408003,-2.3601503233878107,7.373154661795814,3.4751868104129864,3.4751868104129864,0.9929105172608532,0.0,0.0,0.0002286141748043935,0.9980983964137675,0.0002290497366049471,199.07273093669184,0.0,0.0,0.0,0.058264959897682295,7.718960401513988e-05,0.00015142457078925364,0.000609882818063216,0.0956295885742114,0.07175570836292651,0.023873880211284892,0.0956296118116212,0.07175570836292436,0.023873880211284178,0.3756096318465917,0.3756096318465917,0.12496931649007033,0.0,4.899610933272584,4.864149534139472,5.00622712075409,4.90026363440785,4.865052786676586,5.006126297542664,24810.40048540394,21088.84041259335,0.85,1.06505202601963,0.661693647716509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525869934581968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.783707147257,1536.3110382962168,0.3756096318465917,0.12496931649007033,6.112874298809886,3.4751868104129864
4576.0,-30.18189614658744,5.012994171800076,35.00689643276065,24.103823967184894,4.991292609457483,-26.664605494945636,-40.18848150791598,1.4740019578157257,-0.12394952316975605,-5.0244709267616,40.013713664443365,42243.8371230201,25751.21999295124,25751.21999295124,67995.05711597134,77372.24333429827,77372.24333429827,25751.21999295124,103123.46332724951,103123.46332724951,103123.46332724951,127933.84552408777,91611.10384013983,56482.69762886177,39031.56245697561,24810.382196838258,0.0,63841.94465381387,21088.82486731252,1536.3098168313165,0.0,0.8867445300878459,2.8155236287946703,0.0014959135982669303,354317.8418095888,1555124.6064523486,4.38906660333542,1555124.6064523486,4.38906660333542,0.85,0.09562950185947064,4.027634451161993,1.26738713007886,1.0,0.0,4.027634451162319,1.2848528627583844,1.2851466136275247,3.1347048116585676,19333.789897852603,1971.4979017149183,4632.441516551485,4632.441516551485,5.5588872306198365,5.012994171800076,-2.3601251109655124,7.373119282765589,3.475205471107916,3.475205471107916,0.992915848887976,0.0,0.0,0.0002286141748043935,0.9980911824581628,0.00022905139211965375,199.07267412381478,0.0,0.0,0.0,0.058264959897682295,7.719021331031251e-05,0.000151423961494081,0.0006098803640449877,0.095629501859476,0.07175562204888443,0.023873879810591567,0.09562947244891752,0.0717556220488804,0.02387387981059023,0.3756092422112142,0.3756092422112142,0.12496933508083373,0.0,4.899788432686307,4.864378913138125,5.006248467570401,4.900521403591824,4.86531951746008,5.006356989315805,24810.382196838258,21088.82486731252,0.85,1.0650530381660197,0.6616940845409615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525865793162338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.779027066248,1536.3098168313165,0.3756092422112142,0.12496933508083373,6.112874298809886,3.475205471107916
4577.0,-30.181826743300007,5.012984136019225,35.00689351394635,24.103824910149,4.9913121809170296,-26.664541074722962,-40.188407817017264,1.4740265123399952,-0.12391199275310782,-5.024446859294822,40.01370784886163,42243.812435818465,25751.20429370218,25751.20429370218,67995.01672952065,77372.16785320912,77372.16785320912,25751.20429370218,103123.3721469113,103123.3721469113,103123.3721469113,127933.73064951225,91611.00818637495,56482.65276898441,39031.50601932283,24810.35850260095,0.0,63841.86452192378,21088.804727210805,1536.3080068106156,0.0,0.886744673695971,2.8155259449662404,0.0014959135982669303,354318.17425848485,1555124.3556292104,4.389061777267751,1555124.3556292104,4.389061777267751,0.8499999999999999,0.09562940910002005,4.027634451161993,1.267386867976748,1.0,0.0,4.027634451160393,1.284852747877865,1.2851464987207406,3.1347050919370023,19333.769710891465,1971.495843217762,4632.441516551485,4632.441516551485,5.558883841640396,5.012984136019225,-2.360091174745194,7.373075310764419,3.4752240780785377,3.4752240780785377,0.9929211651652965,0.0,0.0,0.0002286141748043935,0.9980839619818466,0.00022905304915474798,199.0726172591735,0.0,0.0,0.0,0.058264959897682295,7.719085805578346e-05,0.00015142331674861006,0.0006098777672459167,0.09562940910002052,0.0717555310122938,0.02387387808772671,0.09562945393799895,0.07175553101229346,0.023873878087726595,0.37560885385159426,0.37560885385159426,0.12496935539989848,0.0,4.89992860432875,4.864578033447344,5.006211226115511,4.900534866541705,4.8654201944828515,5.006108034070678,24810.35850260095,21088.804727210805,0.85,1.0650537423788844,0.6616945283813197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525861647661227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.774350662754,1536.3080068106156,0.37560885385159426,0.12496935539989848,6.112874298809886,3.4752240780785377
4578.0,-30.18175728931637,5.0129740541934185,35.00689062185767,24.10382745964455,4.991321423749325,-26.66447764185387,-40.18833807259796,1.474041776286824,-0.12361604507992752,-5.0244310773979235,40.01370278967459,42243.80423163221,25751.209819096755,25751.209819096755,67995.01405072896,77372.1408221077,77372.1408221077,25751.209819096755,103123.35064120445,103123.35064120445,103123.35064120445,127933.69357077562,91610.9567803161,56482.62018984072,39031.4851005282,24810.342929571172,0.0,63841.82803009938,21088.791490135496,1536.3068590425344,0.0,0.8867447723769829,2.8155238978053667,0.0014959135982669303,354318.3922572233,1555124.1374290243,4.389058461012818,1555124.1374290243,4.389058461012818,0.85,0.09562932155734763,4.027634451161993,1.2673866218095649,1.0,0.0,4.027634451162792,1.2848526764641468,1.2851464272906954,3.1347052661678307,19333.758862054376,1971.4947369442548,4632.441516551485,4632.441516551485,5.55888503440118,5.0129740541934185,-2.3600633142582383,7.373037368451657,3.475242707570981,3.475242707570981,0.9929264878774232,0.0,0.0,0.0002286141748043935,0.9980767362876873,0.00022905470741129205,199.07256035302748,0.0,0.0,0.0,0.058264959897682295,7.719146827681755e-05,0.00015142270652757596,0.0006098753094986569,0.09562932155735457,0.07175544416781454,0.02387387738954002,0.09562932360392629,0.07175544416780934,0.023873877389538285,0.3756084648298058,0.3756084648298058,0.12496937356148038,0.0,4.900099921038702,4.86480945233842,5.006201662810213,4.9008150323180075,4.865765083074962,5.006193425043136,24810.342929571172,21088.791490135496,0.85,1.065054309201038,0.6616947780961975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525857498383004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.76967783706,1536.3068590425344,0.3756084648298058,0.12496937356148038,6.112874298809886,3.475242707570981
4579.0,-30.181687798271415,5.01296393657512,35.0068877167177,24.103819706384115,4.991329508196774,-26.664414291422176,-40.18827210003508,1.4740560013475041,-0.12347119354058123,-5.0244148981175965,40.01369662534834,42243.81190577223,25751.21411419587,25751.21411419587,67995.02601996809,77372.07664126153,77372.07664126153,25751.21411419587,103123.2907554574,103123.2907554574,103123.2907554574,127933.61118288091,91610.86774075236,56482.60300526284,39031.405261655025,24810.3204274235,0.0,63841.72568907852,21088.772363309974,1536.3053001833262,0.0,0.8867448770842372,2.8155238827602393,0.0014959135982669303,354318.61574521445,1555123.8715647717,4.389054942241701,1555123.8715647717,4.389054942241701,0.85,0.09562923233036286,4.027634451161993,1.2673863915773111,1.0,0.0,4.027634451160602,1.2848526099109554,1.2851463607222882,3.13470542854026,19333.740070967422,1971.4928207866521,4632.441516551485,4632.441516551485,5.558885961579451,5.01296393657512,-2.360035202671608,7.372999139246728,3.475261306446895,3.475261306446895,0.99293180184197,0.0,0.0,0.0002286141748043935,0.9980695067942909,0.0002290563665637693,199.07250341654833,0.0,0.0,0.0,0.058264959897682295,7.719204550051835e-05,0.00015142212930387516,0.0006098729846525935,0.09562923233036641,0.071755356144304,0.0238738761860624,0.09562923735174177,0.07175535614430134,0.02387387618606151,0.37560807737047675,0.37560807737047675,0.12496939165138947,0.0,4.900262557808901,4.8650239405427556,5.006208234335702,4.900943704577003,4.865912602490823,5.006265291666011,24810.3204274235,21088.772363309974,0.85,1.0650562040117295,0.6616959590269805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525853346076274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.765008340422,1536.3053001833262,0.37560807737047675,0.12496939165138947,6.112874298809886,3.475261306446895
4580.0,-30.181618249594706,5.012953783552637,35.006884794725686,24.103817261662357,4.991337333806525,-26.664350915006615,-40.18819861868394,1.4740699992184578,-0.12323530174205644,-5.024398777915964,40.013690324216874,42243.78844086555,25751.218362697913,25751.218362697913,67995.00680356346,77372.03496123223,77372.03496123223,25751.218362697913,103123.25332393014,103123.25332393014,103123.25332393014,127933.55041038277,91610.8010738867,56482.55455351991,39031.385022629765,24810.29708645262,0.0,63841.68210908239,21088.752523484727,1536.303696785268,0.0,0.886744981986135,2.8155226643616937,0.0014959135982669303,354318.8384172481,1555123.5998002146,4.38905141693,1555123.5998002146,4.38905141693,0.85,0.09562914316605639,4.027634451161993,1.267386119035073,1.0,0.0,4.0276344511641975,1.2848525444206982,1.285146295217058,3.1347055883194237,19333.726001459254,1971.4913860960935,4632.441516551485,4632.441516551485,5.558886878698864,5.012953783552637,-2.36000717211248,7.372960955665118,3.475279877722364,3.475279877722364,0.9929371079206755,0.0,0.0,0.0002286141748043935,0.9980622713617396,0.00022905802710333507,199.07244643288206,0.0,0.0,0.0,0.058264959897682295,7.719268842669207e-05,0.00015142148637770146,0.0006098703951809868,0.09562914316606036,0.07175526805464123,0.02387387511141913,0.09562910747630207,0.07175526805463825,0.023873875111418138,0.3756076902882661,0.3756076902882661,0.12496941065643116,0.0,4.900436644030549,4.865249552909233,5.006227233425079,4.901163476173906,4.866182599691115,5.006333888668621,24810.29708645262,21088.752523484727,0.85,1.0650566300459399,0.6616960431695106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584919155621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.76034190138,1536.303696785268,0.3756076902882661,0.12496941065643116,6.112874298809886,3.475279877722364
4581.0,-30.18154862369266,5.012943746701282,35.00688189007263,24.103823478240542,4.991356609608769,-26.664286324021617,-40.18812869964165,1.4740943099377666,-0.12310501044629518,-5.02437549355916,40.013684985268696,42243.78022928822,25751.20442216265,25751.20442216265,67994.98465145087,77371.98214188461,77371.98214188461,25751.20442216265,103123.18656404727,103123.18656404727,103123.18656404727,127933.4630606643,91610.72787195229,56482.52595935603,39031.335458440284,24810.27649661703,0.0,63841.61195505731,21088.735022124474,1536.302084772726,0.0,0.8867451198800483,2.815523670048482,0.0014959135982669303,354319.1600495906,1555123.3695341547,4.389046782896243,1555123.3695341547,4.389046782896243,0.85,0.09562905208401856,4.027634451161993,1.2673858613288034,1.0,0.0,4.027634451164291,1.2848524306808982,1.2851461814512541,3.1347058658149383,19333.710552777153,1971.4898107689328,4632.441516551485,4632.441516551485,5.558883869371014,5.012943746701282,-2.359973876456273,7.372917623157555,3.475298421454873,3.475298421454873,0.9929424061299638,0.0,0.0,0.0002286141748043935,0.9980550279517885,0.00022905968949783883,199.07238938597501,0.0,0.0,0.0,0.058264959897682295,7.719330018898758e-05,0.00015142087461540593,0.0006098679312260895,0.0956290520840207,0.07175517836576646,0.02387387371825424,0.09562905616354034,0.07175517836576485,0.023873873718253703,0.37560730432560824,0.37560730432560824,0.12496943115189883,0.0,4.900594593740266,4.865470777220935,5.006194762932864,4.901270483112853,4.866399868931467,5.00610916527296,24810.27649661703,21088.735022124474,0.85,1.0650574534257908,0.6616966416672976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525845033593014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.75567893326,1536.302084772726,0.37560730432560824,0.12496943115189883,6.112874298809886,3.475298421454873
4582.0,-30.1814789271643,5.012933679857233,35.00687901523998,24.10381530588495,4.991366989706568,-26.664222559125882,-40.18805888537315,1.4741106216681545,-0.12301470602960762,-5.0243590489064145,40.01368004454568,42243.77280521955,25751.20802128583,25751.20802128583,67994.98082650539,77371.90717696979,77371.90717696979,25751.20802128583,103123.11519825562,103123.11519825562,103123.11519825562,127933.37645461268,91610.62889432504,56482.494522574816,39031.2604130558,24810.261256357066,0.0,63841.52166941287,21088.722067903505,1536.3009350513955,0.0,0.8867452215061594,2.815524402847275,0.0014959135982669303,354319.3872036164,1555123.1564433642,4.389043367671222,1555123.1564433642,4.389043367671222,0.85,0.09562896517747606,4.027634451161993,1.26738559757825,1.0,0.0,4.027634451162902,1.2848523543650696,1.285146105117978,3.1347060520057286,19333.689664341477,1971.4876807412804,4632.441516551485,4632.441516551485,5.558884646309734,5.012933679857233,-2.359945594621047,7.372879274478279,3.475316983310636,3.475316983310636,0.9929477095173246,0.0,0.0,0.0002286141748043935,0.9980477772511426,0.0002290613535897555,199.07233228123417,0.0,0.0,0.0,0.058264959897682295,7.719391103902904e-05,0.00015142026376536446,0.0006098654709454179,0.0956289651774858,0.0717550921220407,0.0238738730554451,0.09562902044676524,0.07175509212203339,0.023873873055442668,0.3756069191427921,0.3756069191427921,0.12496944972988538,0.0,4.900738322695929,4.865666491613581,5.006182025480371,4.9013443428768255,4.866480561905462,5.006162351570481,24810.261256357066,21088.722067903505,0.85,1.0650588997330006,0.6616974611596543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525840871015288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.75101983051,1536.3009350513955,0.3756069191427921,0.12496944972988538,6.112874298809886,3.475316983310636
4583.0,-30.181409212787127,5.012923529418802,35.00687612122701,24.103813350107544,4.991371599521177,-26.664159355180292,-40.187989140953846,1.4741217419143513,-0.12270075620943999,-5.024345234073776,40.01367373620978,42243.76579400098,25751.218052611683,25751.218052611683,67994.98384661267,77371.88057103792,77371.88057103792,25751.218052611683,103123.09862364961,103123.09862364961,103123.09862364961,127933.3373413314,91610.5759325595,56482.461155522535,39031.23864115218,24810.238717681783,0.0,63841.47735883396,21088.702910029515,1536.2994318085755,0.0,0.8867453146958189,2.815521889510876,0.0014959135982669303,354319.5780313801,1555122.8843681775,4.38904023596023,1555122.8843681775,4.38904023596023,0.85,0.09562887733433008,4.027634451161993,1.2673853299813347,1.0,0.0,4.027634451162993,1.2848523023380505,1.285146053079064,3.1347061789381487,19333.678487184945,1971.4865409885074,4632.441516551485,4632.441516551485,5.558886811760893,5.012923529418802,-2.3599192930795985,7.3728428224984,3.4753355193905167,3.4753355193905167,0.9929530055401476,0.0,0.0,0.0002286141748043935,0.9980405247504852,0.0002290630181189768,199.07227516190193,0.0,0.0,0.0,0.058264959897682295,7.719452128237732e-05,0.0001514196535220162,0.0006098630131082848,0.09562887733432951,0.07175500518989666,0.023873872144432845,0.09562885156014755,0.0717550051898971,0.023873872144432984,0.3756065331837305,0.3756065331837305,0.1249694679493778,0.0,4.900914331469778,4.865893310159606,5.006205104124547,4.901644477864352,4.866826806467657,5.006323693001264,24810.238717681783,21088.702910029515,0.85,1.065059686266862,0.661697810602993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525836704217567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.746364463505,1536.2994318085755,0.3756065331837305,0.1249694679493778,6.112874298809886,3.4753355193905167
4584.0,-30.18133943358699,5.0129134287676935,35.00687321617172,24.103815236035757,4.9913851972859575,-26.66409519403624,-40.18791929176075,1.4741409577352147,-0.12252270838587265,-5.024325194222384,40.01366762655375,42243.75846391915,25751.21207813298,25751.21207813298,67994.97054205212,77371.83308689014,77371.83308689014,25751.21207813298,103123.04516502313,103123.04516502313,103123.04516502313,127933.25988126788,91610.50570513454,56482.431082163435,39031.194025523444,24810.214716244747,0.0,63841.40874176819,21088.682508808033,1536.297698778831,0.0,0.8867454388612157,2.81552188885423,0.0014959135982669303,354319.8548470395,1555122.620861982,4.3890360632861825,1555122.620861982,4.3890360632861825,0.8499999999999999,0.09562878700744433,4.027634451161993,1.2673851079912861,1.0,0.0,4.027634451161714,1.2848522124352053,1.2851459631556648,3.1347063982777748,19333.663666249246,1971.485029673665,4632.441516551485,4632.441516551485,5.558885522056817,5.0129134287676935,-2.3598884486269576,7.372801877394651,3.4753540134746848,3.4753540134746848,0.9929582895641956,0.0,0.0,0.0002286141748043935,0.9980332655631092,0.00022906468420709911,199.07221798949087,0.0,0.0,0.0,0.058264959897682295,7.719513244693578e-05,0.00015141904235745773,0.0006098605515608539,0.0956287870074475,0.07175491619156402,0.023873870815883477,0.09562875705356684,0.07175491619156164,0.023873870815882686,0.37560614862113406,0.37560614862113406,0.12496948804642646,0.0,4.901084376105075,4.866120858500437,5.006202086539361,4.901802485836527,4.8670690889065895,5.006228129754049,24810.214716244747,21088.682508808033,0.85,1.0650606225981738,0.661698406982069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525832536355145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.74171177729,1536.297698778831,0.37560614862113406,0.12496948804642646,6.112874298809886,3.4753540134746848
4585.0,-30.181269623367193,5.012903333803072,35.0068703270168,24.103812092822068,4.991397130485362,-26.664031171479998,-40.187845670711226,1.4741586785981975,-0.12238904369553438,-5.024307214621768,40.01366227957663,42243.73566524866,25751.211395754606,25751.211395754606,67994.94706100327,77371.77211863192,77371.77211863192,25751.211395754606,103122.98351438653,103122.98351438653,103122.98351438653,127933.17974492282,91610.42130698582,56482.38485360268,39031.15161487016,24810.196230536283,0.0,63841.347845406446,21088.66679595584,1536.2963282888193,0.0,0.886745549773969,2.8155222309897416,0.0014959135982669303,354320.10320406547,1555122.3902497494,4.389032335978124,1555122.3902497494,4.389032335978124,0.85,0.09562869926007594,4.027634451161993,1.26738482171204,1.0,0.0,4.027634451164188,1.284852129526658,1.2851458802281623,3.1347066005531556,19333.645854695773,1971.4832134006795,4632.441516551485,4632.441516551485,5.558885374752557,5.012903333803072,-2.35985911811805,7.372762451921123,3.475372505660632,3.475372505660632,0.9929635730458949,0.0,0.0,0.0002286141748043935,0.9980260032057211,0.00022906635104703754,199.07216079169729,0.0,0.0,0.0,0.058264959897682295,7.719577661922296e-05,0.00015141839818517055,0.0006098579570703575,0.09562869926008302,0.0717548292008051,0.023873870059277925,0.09562869532737178,0.07175482920079979,0.02387387005927616,0.3756057653711964,0.3756057653711964,0.12496950807773465,0.0,4.901244331179214,4.866335610348585,5.006197121244497,4.901918170926251,4.867228744364809,5.006211455239395,24810.196230536283,21088.66679595584,0.85,1.0650612707246545,0.6616986810419951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452582836461969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.737062713506,1536.2963282888193,0.3756057653711964,0.12496950807773465,6.112874298809886,3.475372505660632
4586.0,-30.181199720870282,5.012893210619146,35.00686743902198,24.10380943855273,4.99140618424326,-26.663967353818357,-40.18777589136732,1.4741738171913388,-0.12218672413530385,-5.024290872188481,40.01365653505619,42243.72904280353,25751.214782071136,25751.214782071136,67994.94382487466,77371.7246518281,77371.7246518281,25751.214782071136,103122.93943389924,103122.93943389924,103122.93943389924,127933.11538804976,91610.34920726734,56482.35359824275,39031.10623224954,24810.175954150516,0.0,63841.28218640006,21088.649561027938,1536.2948938680145,0.0,0.8867456537907653,2.8155214797596324,0.0014959135982669303,354320.3289465806,1555122.1424917171,4.389028840414563,1555122.1424917171,4.389028840414563,0.85,0.09562861183178364,4.027634451161993,1.267384577193298,1.0,0.0,4.0276344511616085,1.2848520586994858,1.2851458093847972,3.1347067733531313,19333.630638627517,1971.4816617935298,4632.441516551485,4632.441516551485,5.558886105752942,5.012893210619146,-2.359831013212843,7.372724223831989,3.475390982727584,3.475390982727584,0.9929688522078812,0.0,0.0,0.0002286141748043935,0.9980187313058667,0.0002290680201014476,199.07210351833095,0.0,0.0,0.0,0.058264959897682295,7.719638718179449e-05,0.00015141778762259902,0.0006098554979475098,0.09562861183178972,0.07175474249452728,0.023873869337262446,0.09562859174207652,0.07175474249452271,0.023873869337260926,0.375605382546764,0.375605382546764,0.12496952793627766,0.0,4.901410112319979,4.866554313277561,5.006203621646364,4.9021041480531835,4.867460144500342,5.006260704719978,24810.175954150516,21088.649561027938,0.85,1.0650623154207177,0.6616992578479666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525824191032128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.732416597122,1536.2948938680145,0.375605382546764,0.12496952793627766,6.112874298809886,3.475390982727584
4587.0,-30.181129776140136,5.01288311308441,35.00686455298946,24.103806225489848,4.9914187562890096,-26.663903146296317,-40.18770600724963,1.4741921264451938,-0.12207194909296959,-5.024272022949553,40.01365081622274,42243.72235455508,25751.21170416841,25751.21170416841,67994.93405872349,77371.66067701786,77371.66067701786,25751.21170416841,103122.87238118627,103122.87238118627,103122.87238118627,127933.02712673228,91610.262006823,56482.323684360126,39031.04258051431,24810.154745546013,0.0,63841.197326060326,21088.63153371411,1536.2933462814956,0.0,0.8867457704781176,2.8155221716579275,0.0014959135982669303,354320.5893164298,1555121.8958415794,4.38902491904799,1555121.8958415794,4.38902491904799,0.85,0.0956285233094078,4.027634451161993,1.2673843277292334,1.0,0.0,4.027634451161544,1.2848519730381232,1.2851457237038502,3.134706982344719,19333.61223567199,1971.4797852143179,4632.441516551485,4632.441516551485,5.558885441329503,5.01288311308441,-2.359801086081953,7.372684199166363,3.4754094344567714,3.4754094344567714,0.9929741241305061,0.0,0.0,0.0002286141748043935,0.9980114550697208,0.00022906969017547258,199.07204621039455,0.0,0.0,0.0,0.058264959897682295,7.719699866560189e-05,0.00015141717613879164,0.0006098530351142609,0.09562852330940748,0.07175465492238313,0.02387386838702435,0.09562853149458898,0.07175465492238337,0.023873868387024426,0.3756050004456027,0.3756050004456027,0.12496954834888395,0.0,4.9015609703774885,4.866757442108565,5.006197157097461,4.902200073856591,4.8676057345854815,5.006207148011981,24810.154745546013,21088.63153371411,0.85,1.0650635781695714,0.6617000326419468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525820011930206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.727774656367,1536.2933462814956,0.3756050004456027,0.12496954834888395,6.112874298809886,3.4754094344567714
4588.0,-30.181059815387464,5.012873075826356,35.006861690749595,24.103807692322903,4.9914346300448855,-26.6638385941804,-40.187632316350914,1.4742134088378454,-0.12194831049771437,-5.0242515078862064,40.01364573717027,42243.69984359296,25751.204470966495,25751.204470966495,67994.90431455946,77371.602502745,77371.602502745,25751.204470966495,103122.80697371149,103122.80697371149,103122.80697371149,127932.94367036129,91610.18193705367,56482.279277901864,39031.00295461312,24810.136696649803,0.0,63841.13965126292,21088.61619215233,1536.2919422202788,0.0,0.8867458933297234,2.8155229415239837,0.0014959135982669303,354320.8726969518,1555121.6767848681,4.38902079052778,1555121.6767848681,4.38902079052778,0.85,0.0956284347773573,4.027634451161993,1.2673840722208847,1.0,0.0,4.027634451162364,1.2848518734666985,1.2851456241096608,3.134707225273298,19333.595337588322,1971.4780620893296,4632.441516551485,4632.441516551485,5.558883879906246,5.012873075826356,-2.3597699288029363,7.372643004629293,3.4754278770514913,3.4754278770514913,0.9929793934432832,0.0,0.0,0.0002286141748043935,0.99800417722402,0.00022907136064329012,199.07198888936344,0.0,0.0,0.0,0.058264959897682295,7.719764346347212e-05,0.00015141653134092138,0.0006098504381041445,0.09562843477736095,0.0717545673810715,0.02387386739628945,0.09562848349387286,0.07175456738106877,0.02387386739628854,0.37560461812403156,0.37560461812403156,0.12496956842253411,0.0,4.901701648797257,4.866954790343982,5.006167284045773,4.902303197388505,4.867783122131016,5.006086809155818,24810.136696649803,21088.61619215233,0.85,1.0650640744508446,0.6617002778201077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525815830305786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.723135891765,1536.2919422202788,0.37560461812403156,0.12496956842253411,6.112874298809886,3.4754278770514913
4589.0,-30.180989817041905,5.012862935800988,35.006858827794524,24.103800567705207,4.9914387389688475,-26.66377518478183,-40.18756257193161,1.47422410670874,-0.12171105505149171,-5.024238719899178,40.01363999185706,42243.69385696863,25751.216803044084,25751.216803044084,67994.91066001271,77371.55693561095,77371.55693561095,25751.216803044084,103122.77373865503,103122.77373865503,103122.77373865503,127932.89162342253,91610.10969623656,56482.24661759413,39030.95897626936,24810.117884767504,0.0,63841.07686103686,21088.600202052377,1536.290673754968,0.0,0.8867459792513152,2.8155213162662287,0.0014959135982669303,354321.0493412168,1555121.4289927287,4.389017903068813,1555121.4289927287,4.389017903068813,0.85,0.09562834904132828,4.027634451161993,1.2673838112177327,1.0,0.0,4.027634451162144,1.2848518234158353,1.2851455740473547,3.1347073473845017,19333.580091742337,1971.4765074456964,4632.441516551485,4632.441516551485,5.558886542018126,5.012862935800988,-2.3597444734210122,7.372607409222001,3.4754463210004523,3.4754463210004523,0.9929846631429864,0.0,0.0,0.0002286141748043935,0.9979968955249195,0.00022907303201995293,199.07193153756427,0.0,0.0,0.0,0.058264959897682295,7.719825373409979e-05,0.00015141592107029373,0.0006098479801571401,0.09562834904133052,0.07175448216212874,0.02387386687920178,0.09562835860115242,0.07175448216212706,0.023873866879201223,0.3756042354108624,0.3756042354108624,0.12496958680059383,0.0,4.901862019334601,4.867162541247978,5.006185041851666,4.902527664847696,4.868017818134376,5.006280394370492,24810.117884767504,21088.600202052377,0.85,1.0650652213780403,0.6617008348546604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525811647725875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.718499779638,1536.290673754968,0.3756042354108624,0.12496958680059383,6.112874298809886,3.4754463210004523
4590.0,-30.180919744120093,5.012852899993626,35.006855963802344,24.103807063680165,4.991456308837903,-26.66371036206258,-40.18749261796472,1.4742469267803828,-0.1215451924662716,-5.024216218551159,40.013634235738934,42243.68731399052,25751.204296883465,25751.204296883465,67994.89161087398,77371.51208721526,77371.51208721526,25751.204296883465,103122.71638409872,103122.71638409872,103122.71638409872,127932.81117755153,91610.04359372518,56482.21882050055,39030.916414694024,24810.094793452805,0.0,63841.011208146825,21088.580574434884,1536.2889356094754,0.0,0.8867461146685095,2.8155217630894804,0.0014959135982669303,354321.36015919165,1555121.1807346097,4.389013352274092,1555121.1807346097,4.389013352274092,0.85,0.09562825832052835,4.027634451161993,1.2673835776885976,1.0,0.0,4.027634451162667,1.2848517166502784,1.2851454672573885,3.1347076078649687,19333.566141336618,1971.4750849002073,4632.441516551485,4632.441516551485,5.558883842327137,5.012852899993626,-2.3597119042671872,7.372564804260813,3.475464717219177,3.475464717219177,0.9929899192054792,0.0,0.0,0.0002286141748043935,0.9979896061252885,0.00022907470518855592,199.0718741246956,0.0,0.0,0.0,0.058264959897682295,7.719886584277038e-05,0.00015141530896162312,0.0006098455148071706,0.09562825832053637,0.07175439300741085,0.023873865313125513,0.09562828018792036,0.07175439300740484,0.023873865313123514,0.37560385314707545,0.37560385314707545,0.1249696066918712,0.0,4.902015299154357,4.867376464101596,5.00615582249111,4.9026710260848745,4.868274864831278,5.006081740019965,24810.094793452805,21088.580574434884,0.85,1.0650660182869578,0.6617014128466648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525807462900893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.713866752649,1536.2889356094754,0.37560385314707545,0.1249696066918712,6.112874298809886,3.475464717219177
4591.0,-30.18084960154385,5.01284281781732,35.00685311905542,24.103799170721345,4.991464982159381,-26.663646366398112,-40.18742280369622,1.474261747013616,-0.12141908992072104,-5.024200785377237,40.01362906831457,42243.681555172974,25751.209861156727,25751.209861156727,67994.8914163297,77371.44509727265,77371.44509727265,25751.209861156727,103122.65495842937,103122.65495842937,103122.65495842937,127932.73331004861,91609.95171956696,56482.188177467295,39030.84838011074,24810.078351619242,0.0,63840.92673172998,21088.566598876354,1536.2877398062014,0.0,0.8867462119649978,2.815521907371313,0.0014959135982669303,354321.57334244816,1555120.9578665446,4.389010082554404,1555120.9578665446,4.389010082554404,0.8499999999999999,0.09562817227567819,4.027634451161993,1.2673832914093515,1.0,0.0,4.027634451162627,1.2848516473126241,1.2851453979038818,3.1347077770310143,19333.5467520312,1971.4731077412982,4632.441516551485,4632.441516551485,5.558885043480619,5.01284281781732,-2.359684524626033,7.372527342443353,3.475483127976958,3.475483127976958,0.992995179421988,0.0,0.0,0.0002286141748043935,0.9979823095373124,0.0002290763800316103,199.07181665479013,0.0,0.0,0.0,0.058264959897682295,7.719947673353109e-05,0.00015141469807086242,0.0006098430543624968,0.09562817227568253,0.07175430763618715,0.02387386463949538,0.09562822114670862,0.07175430763618389,0.023873864639494292,0.3756034717557265,0.3756034717557265,0.12496962495561312,0.0,4.902162740965991,4.867574081862415,5.006152245691737,4.902781695456497,4.868393846680249,5.006167290580379,24810.078351619242,21088.566598876354,0.85,1.0650674245700624,0.661702198226035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525803273619815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.709237552946,1536.2877398062014,0.3756034717557265,0.12496962495561312,6.112874298809886,3.475483127976958
4592.0,-30.180779435909283,5.012832683086151,35.00685025581035,24.103802174236648,4.991471495445431,-26.663582565957977,-40.187352954503126,1.4742746254941017,-0.12107076006554962,-5.024185740591387,40.01362284002074,42243.6760082126,25751.216167740222,25751.216167740222,67994.89217595282,77371.43082021666,77371.43082021666,25751.216167740222,103122.64698795688,103122.64698795688,103122.64698795688,127932.70248587478,91609.91167463313,56482.15686262906,39030.83868000452,24810.055497917896,0.0,63840.89417792241,21088.54717323021,1536.2861900684293,0.0,0.8867463111264999,2.8155190858363532,0.0014959135982669303,354321.78116087505,1555120.689243817,4.389006750160062,1555120.689243817,4.389006750160062,0.85,0.09562808478038029,4.027634451161993,1.267383083705791,1.0,0.0,4.027634451161766,1.2848515870596224,1.2851453376371047,3.134707924032859,19333.538300868568,1971.4722459625427,4632.441516551485,4632.441516551485,5.558886404875787,5.012832683086151,-2.359657475611121,7.372490158697271,3.475501508020428,3.475501508020428,0.9930004308629794,0.0,0.0,0.0002286141748043935,0.9979750106082552,0.00022907805543653402,199.07175916602543,0.0,0.0,0.0,0.058264959897682295,7.720008793436248e-05,0.00015141408687003102,0.0006098405926689717,0.0956280847803822,0.07175422113598252,0.02387386364439968,0.09562803954264076,0.07175422113598108,0.023873863644399203,0.3756030902157676,0.3756030902157676,0.12496964345349583,0.0,4.902347498825634,4.867814387210387,5.006169831000818,4.9031149805258565,4.868804166133486,5.0062687856749335,24810.055497917896,21088.54717323021,0.85,1.0650679795689164,0.6617024487545695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525799080176895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.70461208442,1536.2861900684293,0.3756030902157676,0.12496964345349583,6.112874298809886,3.475501508020428
4593.0,-30.180709201069423,5.012822626397422,35.00684739624275,24.10379840238022,4.9914874829438425,-26.663517755762527,-40.18727926360441,1.4742960376369325,-0.12104300704146453,-5.024164558873591,40.01361722064604,42243.65444991344,25751.206802647455,25751.206802647455,67994.86125256089,77371.35080211815,77371.35080211815,25751.206802647455,103122.5576047656,103122.5576047656,103122.5576047656,127932.59135618355,91609.80969623558,56482.113344030666,39030.77372467212,24810.03375141794,0.0,63840.80747609006,21088.52868870525,1536.284555376637,0.0,0.8867464393290629,2.815521193641796,0.0014959135982669303,354322.0737508644,1555120.4468834517,4.389002441820512,1555120.4468834517,4.389002441820512,0.85,0.09562799565193439,4.027634451161993,1.2673827842390168,1.0,0.0,4.027634451162244,1.2848514868812113,1.2851452374357901,3.1347081684424754,19333.51677914435,1971.470051357431,4632.441516551485,4632.441516551485,5.558884383243623,5.012822626397422,-2.3596259314955166,7.372448557892938,3.4755198554062208,3.4755198554062208,0.993005672973206,0.0,0.0,0.0002286141748043935,0.9979677045378393,0.0002290797325052369,199.07170162059214,0.0,0.0,0.0,0.058264959897682295,7.720073275608966e-05,0.00015141344204830387,0.0006098379955627686,0.09562799565193998,0.07175413332394968,0.023873862327990297,0.09562802320551039,0.0717541333239455,0.023873862327988903,0.37560271127837946,0.37560271127837946,0.12496966342014121,0.0,4.902494288760693,4.868016074774971,5.006151402830994,4.9031215518321005,4.8688630298270255,5.006117975282507,24810.03375141794,21088.52868870525,0.85,1.0650689416487507,0.6617030097204631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525794885357863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.699989415914,1536.284555376637,0.37560271127837946,0.12496966342014121,6.112874298809886,3.4755198554062208
4594.0,-30.180638935825026,5.0128125726731,35.00684456132827,24.103800497856014,4.991499581688798,-26.663453307142394,-40.18720934456212,1.4743139530061875,-0.1208297085573804,-5.024146876088303,40.01361221958656,42243.64891252485,25751.206446918633,25751.206446918633,67994.85535944348,77371.3103154106,77371.3103154106,25751.206446918633,103122.51676232924,103122.51676232924,103122.51676232924,127932.53395741622,91609.7456623975,56482.08425951173,39030.7348920953,24810.017195086984,0.0,63840.752087182285,21088.514615823937,1536.2833032061164,0.0,0.8867465474768085,2.8155204546092847,0.0014959135982669303,354322.3180091,1555120.2311906859,4.388998807438221,1555120.2311906859,4.388998807438221,0.85,0.09562790921754948,4.027634451161993,1.2673825831292205,1.0,0.0,4.027634451162663,1.2848514030627447,1.2851451535981604,3.1347083729380545,19333.50326531557,1971.4686733304002,4632.441516551485,4632.441516551485,5.558884306452838,5.0128125726731,-2.359596950069814,7.372409522742915,3.475538209443598,3.475538209443598,0.9930109169838851,0.0,0.0,0.0002286141748043935,0.9979603953623715,0.00022908141031125883,199.07164405028075,0.0,0.0,0.0,0.058264959897682295,7.720134457732726e-05,0.00015141283022706626,0.0006098355313704741,0.09562790921755372,0.07175404767167456,0.02387386154587916,0.09562793182441497,0.07175404767167137,0.023873861545878103,0.3756023322404394,0.3756023322404394,0.12496968238870254,0.0,4.902652172483215,4.868231547445475,5.006135976053486,4.903317167530929,4.86912700227407,5.006107899499398,24810.017195086984,21088.514615823937,0.85,1.0650697734041144,0.6617034970834308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525790686403854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.695370472677,1536.2833032061164,0.3756023322404394,0.12496968238870254,6.112874298809886,3.475538209443598
