time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4595.0,-30.180568615422832,5.012802417963933,35.00684171134762,24.103788169473432,4.991503045700463,-26.66338967236474,-40.18713956521822,1.4743241026423957,-0.12067018391621787,-5.024134180375832,40.01360611092099,42243.64409258769,25751.218565100004,25751.218565100004,67994.86265768768,77371.24646002312,77371.24646002312,25751.218565100004,103122.46502512312,103122.46502512312,103122.46502512312,127932.46104410395,91609.65474195202,56482.052374516694,39030.669297150365,24809.99601898083,0.0,63840.6653161312,21088.496616133703,1536.2818981740677,0.0,0.8867466342442829,2.8155198401283434,0.0014959135982669303,354322.4933793104,1555119.9677275498,4.388995891555657,1555119.9677275498,4.388995891555657,0.8499999999999999,0.09562782382173288,4.027634451161993,1.2673822842119264,1.0,0.0,4.027634451160481,1.284851355576877,1.2851451061014363,3.1347084887914147,19333.48407728359,1971.4667166956697,4632.441516551485,4632.441516551485,5.558886922391177,5.012802417963933,-2.3595716748818787,7.372374092845812,3.47555654761409,3.47555654761409,0.9930161564611686,0.0,0.0,0.0002286141748043935,0.9979530805070537,0.00022908308944568425,199.0715864348104,0.0,0.0,0.0,0.058264959897682295,7.720195518061426e-05,0.00015141221962377925,0.0006098330720836394,0.0956278238217346,0.0717539629312696,0.023873860890465,0.09562783285293643,0.0717539629312683,0.023873860890464574,0.3756019540928125,0.3756019540928125,0.12496970072859566,0.0,4.902809739113252,4.868432181158823,5.006163905709059,4.903463996459607,4.869258814432158,5.006299770102828,24809.99601898083,21088.496616133703,0.85,1.0650713353469206,0.6617043209590988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525786485634555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.690754479703,1536.2818981740677,0.3756019540928125,0.12496970072859566,6.112874298809886,3.47555654761409
4596.0,-30.180498230402367,5.012792388561157,35.00683886341052,24.103794420976214,4.9915220075828035,-26.663324429542598,-40.18706576954571,1.4743482067230367,-0.12054340785044815,-5.024110846626938,40.013600470483496,42243.62287943221,25751.203528333175,25751.203528333175,67994.82640776539,77371.19505912259,77371.19505912259,25751.203528333175,103122.39858745577,103122.39858745577,103122.39858745577,127932.37167820003,91609.58252416388,56482.0103444735,39030.63575521154,24809.973090744254,0.0,63840.608845955794,21088.477127132614,1536.2801485224677,0.0,0.8867467734800586,2.8155208977965236,0.0014959135982669303,354322.8156965271,1555119.724458843,4.388991212439402,1555119.724458843,4.388991212439402,0.8499999999999999,0.09562773371237858,4.027634451161993,1.2673820298025387,1.0,0.0,4.0276344511607505,1.2848512428040626,1.285144993302839,3.1347087639282454,19333.468836297678,1971.4651625476263,4632.441516551485,4632.441516551485,5.558883676421041,5.012792388561157,-2.3595386007136567,7.372330989274813,3.4755748385646132,3.4755748385646132,0.9930213824470323,0.0,0.0,0.0002286141748043935,0.9979457589879412,0.00022908477013444174,199.07152876642988,0.0,0.0,0.0,0.058264959897682295,7.720260093359307e-05,0.00015141157387080044,0.0006098304712266949,0.09562773371238131,0.07175387434850736,0.02387385936387396,0.09562777488214796,0.0717538743485053,0.023873859363873276,0.3756015759008546,0.3756015759008546,0.12496972118555996,0.0,4.902952440938577,4.868632230441335,5.006134023354491,4.903567438776463,4.869476717267503,5.006058871948653,24809.973090744254,21088.477127132614,0.85,1.0650717096360016,0.6617045739861905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525782281570112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.6861419339,1536.2801485224677,0.3756015759008546,0.12496972118555996,6.112874298809886,3.4755748385646132
4597.0,-30.180427826745916,5.012782261565868,35.00683602943479,24.103792395349615,4.991526965461817,-26.663260570476236,-40.18699595527721,1.4743597091921405,-0.12024441656126328,-5.0240980047801935,40.013595181264236,42243.61826025796,25751.21523943462,25751.21523943462,67994.83349969258,77371.16677108138,77371.16677108138,25751.21523943462,103122.382010516,103122.382010516,103122.382010516,127932.33879129472,91609.5277420071,56481.979231183584,39030.60945647058,24809.95678077873,0.0,63840.56623724931,21088.46326366192,1536.2790229994464,0.0,0.8867468580233262,2.8155184675377636,0.0014959135982669303,354322.9930855358,1555119.4963379966,4.388988371303865,1555119.4963379966,4.388988371303865,0.85,0.09562764959929153,4.027634451161993,1.2673817561613396,1.0,0.0,4.027634451162238,1.284851188988874,1.285144939475347,3.1347088952235618,19333.45727496216,1971.463983619499,4632.441516551485,4632.441516551485,5.558886204483489,5.012782261565868,-2.359513237936304,7.372295499502172,3.4755931503913824,3.4755931503913824,0.9930266143975378,0.0,0.0,0.0002286141748043935,0.9979384355882447,0.00022908645127956678,199.07147108281384,0.0,0.0,0.0,0.058264959897682295,7.720321185167996e-05,0.00015141096295271354,0.0006098280106719612,0.09562764959929641,0.07175379052532548,0.023873859073970938,0.09562763139724037,0.07175379052532181,0.02387385907396972,0.3756011977717321,0.3756011977717321,0.12496973984753904,0.0,4.903127816638289,4.86886051530729,5.006150164307883,4.903853588218908,4.869798031217442,5.0062391517804485,24809.95678077873,21088.46326366192,0.85,1.0650725315781953,0.6617049432686565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525778073644937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.681533026629,1536.2790229994464,0.3756011977717321,0.12496973984753904,6.112874298809886,3.4755931503913824
4598.0,-30.180357360474858,5.012772226953041,35.006833196017205,24.10379903102296,4.991543726833242,-26.663195474596755,-40.18692596638573,1.4743818409551626,-0.12006529546704314,-5.024076254842719,40.01358952956923,42243.61314348835,25751.20415353924,25751.20415353924,67994.81729702759,77371.12568740893,77371.12568740893,25751.20415353924,103122.32984094816,103122.32984094816,103122.32984094816,127932.26418208,91609.46491766405,56481.952373743574,39030.56949324498,24809.934341131837,0.0,63840.50383437681,21088.44418996206,1536.277338418043,0.0,0.8867469892355774,2.815518652426352,0.0014959135982669303,354323.2935253373,1555119.2525838164,4.3889839618252795,1555119.2525838164,4.3889839618252795,0.85,0.09562756062995556,4.027634451161993,1.2673815336218106,1.0,0.0,4.027634451162974,1.2848510854437267,1.2851448359065265,3.1347091478473077,19333.444016387613,1971.4626316211566,4632.441516551485,4632.441516551485,5.558883811383581,5.012772226953041,-2.3594813545536923,7.372253581506733,3.4756114160620717,3.4756114160620717,0.993031833160592,0.0,0.0,0.0002286141748043935,0.9979311057334304,0.00022908813393122295,199.07141334792934,0.0,0.0,0.0,0.058264959897682295,7.720382430231281e-05,0.0001514103505020807,0.0006098255439446927,0.095627560629957,0.07175370295720487,0.02387385767275213,0.09562754696801863,0.07175370295720379,0.02387385767275177,0.375600821539203,0.375600821539203,0.12496975984568903,0.0,4.903296208237009,4.8690935171291585,5.006124132267644,4.904010959375682,4.870066808893341,5.006061369864028,24809.934341131837,21088.44418996206,0.85,1.0650733188671009,0.6617055099233259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525773864608063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.676926838865,1536.277338418043,0.375600821539203,0.12496975984568903,6.112874298809886,3.4756114160620717
4599.0,-30.18028687027518,5.012762193806832,35.00683039036838,24.103790579270594,4.991555828954954,-26.663130823180264,-40.18685227548701,1.4743997818600314,-0.12002996199089466,-5.0240587395208,40.01358467155953,42243.59271513017,25751.203977545036,25751.203977545036,67994.79669267521,77371.04258743991,77371.04258743991,25751.203977545036,103122.24656498495,103122.24656498495,103122.24656498495,127932.16513453958,91609.3581808601,56481.90830855027,39030.499858122035,24809.918569554637,0.0,63840.418427676675,21088.43078412144,1536.2761297010852,0.0,0.8867470960121051,2.815520232633451,0.0014959135982669303,354323.5354709988,1555119.0430608264,4.38898037352676,1555119.0430608264,4.38898037352676,0.85,0.09562747533807435,4.027634451161993,1.2673812434962026,1.0,0.0,4.027634451161368,1.2848510015058425,1.2851447519494519,3.1347093526343635,19333.421490439825,1971.4603346137392,4632.441516551485,4632.441516551485,5.558883773391904,5.012762193806832,-2.3594525701875075,7.372214763994339,3.4756296927231456,3.4756296927231456,0.9930370550637558,0.0,0.0,0.0002286141748043935,0.9979237734476627,0.00022908981716566296,199.0713555934731,0.0,0.0,0.0,0.058264959897682295,7.720446915289339e-05,0.00015140970565150012,0.0006098229467222786,0.09562747533808004,0.07175361845370641,0.023873856884373632,0.09562753691558029,0.07175361845370214,0.02387385688437221,0.3756004472623004,0.3756004472623004,0.12496977836504146,0.0,4.903436093119524,4.869286710718427,5.0061035831702725,4.904028777529902,4.870092731446903,5.006054698781384,24809.918569554637,21088.43078412144,0.85,1.0650744209909109,0.6617060751722196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525769651830251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.672324252271,1536.2761297010852,0.3756004472623004,0.12496977836504146,6.112874298809886,3.4756296927231456
4600.0,-30.180216338243802,5.012752066558728,35.006827571081914,24.103788728266977,4.991559790062907,-26.66306694822544,-40.18678242629392,1.4744104000445601,-0.11971156564362673,-5.024045812964252,40.013578663034274,42243.58860589068,25751.21526977247,25751.21526977247,67994.80387566316,77371.01896630369,77371.01896630369,25751.21526977247,103122.23423607615,103122.23423607615,103122.23423607615,127932.13188763135,91609.3076102351,56481.87724982221,39030.478178236546,24809.89765155519,0.0,63840.37582979174,21088.413003821912,1536.2747373034993,0.0,0.8867471835918819,2.815517557261404,0.0014959135982669303,354323.7140304194,1555118.7839168299,4.388977430348677,1555118.7839168299,4.388977430348677,0.85,0.09562739044915713,4.027634451161993,1.267381025352516,1.0,0.0,4.027634451162721,1.284850951827866,1.2851447022601177,3.134709473835984,19333.41081791436,1971.459246319014,4632.441516551485,4632.441516551485,5.558886211032487,5.012752066558728,-2.3594271980434898,7.372179264602218,3.4756479531022944,3.4756479531022944,0.9930422723149412,0.0,0.0,0.0002286141748043935,0.9979164368687983,0.00022909150141040387,199.07129780477652,0.0,0.0,0.0,0.058264959897682295,7.720508039026814e-05,0.00015140909441412536,0.0006098204848815702,0.09562739044916377,0.07175353434380666,0.023873856105357114,0.09562736882120959,0.07175353434380168,0.02387385610535546,0.37560007229020087,0.37560007229020087,0.12496979601663301,0.0,4.903610837545386,4.8695123960755495,5.0061250152496655,4.904334247320605,4.870439674896602,5.006235328316222,24809.89765155519,21088.413003821912,0.85,1.0650752441832072,0.6617064523322762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525765437624334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.667724493922,1536.2747373034993,0.37560007229020087,0.12496979601663301,6.112874298809886,3.4756479531022944
4601.0,-30.18014571701362,5.012742062268325,35.0068247553956,24.10379497976976,4.991578655297611,-26.663001502481244,-40.18671240247784,1.4744344407652297,-0.11958617684456385,-5.024022679460038,40.01357312932431,42243.58390387235,25751.200514848337,25751.200514848337,67994.7844187207,77370.96800192099,77370.96800192099,25751.200514848337,103122.16851676934,103122.16851676934,103122.16851676934,127932.04374495246,91609.23569420808,56481.85159615944,39030.4267756096,24809.87522818313,0.0,63840.302003792734,21088.39394395566,1536.273020145609,0.0,0.8867473214209713,2.8155186097930125,0.0014959135982669303,354324.0335824492,1555118.5452513557,4.388972798508991,1555118.5452513557,4.388972798508991,0.85,0.09562730134450766,4.027634451161993,1.2673807720420887,1.0,0.0,4.027634451161465,1.2848508393515565,1.2851445897580933,3.1347097482495907,19333.395640612714,1971.4576986649586,4632.441516551485,4632.441516551485,5.558883025903418,5.012742062268325,-2.359394342132742,7.372136404401067,3.4756661683721277,3.4756661683721277,0.9930474766777507,0.0,0.0,0.0002286141748043935,0.9979090910699663,0.00022909318779656723,199.07123994303072,0.0,0.0,0.0,0.058264959897682295,7.720569316022773e-05,0.00015140848164416578,0.0006098180168681703,0.09562730134451282,0.07175344688068708,0.023873854463825738,0.09562731254666965,0.0717534468806832,0.02387385446382445,0.3755996988619067,0.3755996988619067,0.12496981550717451,0.0,4.903767207760552,4.869731873101216,5.0060914860675325,4.904436502615454,4.8706536918451775,5.006001366426119,24809.87522818313,21088.39394395566,0.85,1.0650761710789078,0.6617071438879263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525761220919984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.663127923275,1536.273020145609,0.3755996988619067,0.12496981550717451,6.112874298809886,3.4756661683721277
4602.0,-30.180075046950005,5.0127320104491675,35.00682196474703,24.103792360425018,4.991587408373246,-26.662937024113457,-40.18664248343555,1.4744493855366851,-0.11938353062106444,-5.024007537265863,40.013568227230365,42243.57998693453,25751.20621829885,25751.20621829885,67994.78620523338,77370.92189081863,77370.92189081863,25751.20621829885,103122.12810911748,103122.12810911748,103122.12810911748,127931.9881575152,91609.16451759308,56481.822613708995,39030.37989320453,24809.86004839772,0.0,63840.23994160225,21088.381041138062,1536.2719033450633,0.0,0.8867474162740316,2.815517714214267,0.0014959135982669303,354324.2427475489,1555118.3338271128,4.3889696109083705,1555118.3338271128,4.3889696109083705,0.85,0.09562721747531217,4.027634451161993,1.2673805308202284,1.0,0.0,4.0276344511614175,1.2848507694313358,1.285144519821887,3.1347099188371814,19333.38061935806,1971.4561669232676,4632.441516551485,4632.441516551485,5.558884257100938,5.0127320104491675,-2.359367348184682,7.37209935863385,3.4756844038554537,3.4756844038554537,0.9930526868158439,0.0,0.0,0.0002286141748043935,0.9979017402500211,0.00022909487536028843,199.07118204130813,0.0,0.0,0.0,0.058264959897682295,7.720630501781051e-05,0.000151407869786583,0.0006098155525294908,0.09562721747531491,0.07175336365910996,0.02387385381620495,0.09562722284121701,0.07175336365910791,0.023873853816204264,0.37559932644247496,0.37559932644247496,0.12496983314884749,0.0,4.903932839407844,4.8699545977912635,5.006085305910631,4.904624006644781,4.870874239434386,5.0060893838452785,24809.86004839772,21088.381041138062,0.85,1.0650772344751758,0.6617077258101907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525756998885402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.658535490646,1536.2719033450633,0.37559932644247496,0.12496983314884749,6.112874298809886,3.4756844038554537
4603.0,-30.18000436628451,5.012721900648285,35.006819155584274,24.103784886561357,4.991593473193072,-26.66287280499152,-40.18656882746143,1.4744619119000582,-0.11920788726735054,-5.023992988885986,40.01356210666547,42243.56059197837,25751.213176105877,25751.213176105877,67994.77376808424,77370.86709946685,77370.86709946685,25751.213176105877,103122.08027557272,103122.08027557272,103122.08027557272,127931.91791508456,91609.08356831859,56481.77706083009,39030.3405638761,24809.83763951184,0.0,63840.17820338794,21088.361993585062,1536.270384003283,0.0,0.8867475125170112,2.8155171041864118,0.0014959135982669303,354324.44371014857,1555118.069851007,4.388966376599057,1555118.069851007,4.388966376599057,0.85,0.0956271322525971,4.027634451161993,1.2673802401451395,1.0,0.0,4.027634451161684,1.2848507108258223,1.2851444612029745,3.1347100618197734,19333.363535661872,1971.4544248710695,4632.441516551485,4632.441516551485,5.558885759075007,5.012721900648285,-2.3593408374811164,7.372062738129401,3.4757026083271216,3.4757026083271216,0.9930578880934633,0.0,0.0,0.0002286141748043935,0.9978943883857272,0.00022909656318863348,199.07112413093287,0.0,0.0,0.0,0.058264959897682295,7.720694958192127e-05,0.00015140722522247223,0.0006098129564608722,0.095627132252601,0.07175327945419561,0.023873852798405388,0.09562711792752555,0.07175327945419269,0.023873852798404413,0.3755989551734762,0.3755989551734762,0.12496985094824707,0.0,4.9040977891663715,4.870168413793579,5.006103184974393,4.904785101618643,4.8710512935046495,5.006202370444953,24809.83763951184,21088.361993585062,0.85,1.0650780696673527,0.6617080619260637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452575277393381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.653946390354,1536.270384003283,0.3755989551734762,0.12496985094824707,6.112874298809886,3.4757026083271216
4604.0,-30.179933651792336,5.012711801225337,35.00681633356344,24.103781952895247,4.991604140724288,-26.662808095124692,-40.18649890841914,1.474478584056631,-0.11906007569433541,-5.023975284692435,40.0135561138219,42243.55671424902,25751.21193075377,25751.21193075377,67994.76864500278,77370.81200413796,77370.81200413796,25751.21193075377,103122.02393489172,103122.02393489172,103122.02393489172,127931.83858474491,91609.00416478461,56481.74887489555,39030.283655432286,24809.814649853186,0.0,63840.09830528547,21088.342452375207,1536.2687584790078,0.0,0.8867476243652554,2.8155172282914,0.0014959135982669303,354324.688265388,1555117.8113834762,4.388962617865053,1555117.8113834762,4.388962617865053,0.85,0.0956270458995234,4.027634451161993,1.2673800588166344,1.0,0.0,4.027634451161322,1.2848506328239182,1.2851443831832372,3.1347102521246595,19333.346778181844,1971.4527160836622,4632.441516551485,4632.441516551485,5.558885490242233,5.012711801225337,-2.359312041025509,7.3720238422508455,3.4757207785546043,3.4757207785546043,0.9930630795870298,0.0,0.0,0.0002286141748043935,0.9978870330614189,0.00022909825183621015,199.0710661928763,0.0,0.0,0.0,0.058264959897682295,7.720756144870999e-05,0.00015140661335568352,0.0006098104920851145,0.09562704589952842,0.07175319419961088,0.023873851699917535,0.09562703302155764,0.07175319419960711,0.023873851699916283,0.3755985844328465,0.3755985844328465,0.12496987032930054,0.0,4.904254572067828,4.870374329469996,5.006112094966454,4.904915208998091,4.871231597751034,5.006181406101064,24809.814649853186,21088.342452375207,0.85,1.065079322400939,0.6617088293354269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525748548350854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.649359858118,1536.2687584790078,0.3755985844328465,0.12496987032930054,6.112874298809886,3.4757207785546043
4605.0,-30.179862843310477,5.012701748838002,35.006813526100935,24.103788937814556,4.991618443472229,-26.662742937156025,-40.18642891952766,1.474498537317786,-0.1188255431284233,-5.0239558399135955,40.01355089382385,42243.55294487297,25751.20628648015,25751.20628648015,67994.75923135312,77370.78242989397,77370.78242989397,25751.20628648015,103121.98871637412,103121.98871637412,103121.98871637412,127931.78428068885,91608.9517158687,56481.72223084771,39030.25498335665,24809.795564314725,0.0,63840.05054767137,21088.326229667517,1536.2673194337503,0.0,0.8867477422763455,2.81551641592006,0.0014959135982669303,354324.9568641938,1555117.586248307,4.38895865538581,1555117.586248307,4.38895865538581,0.85,0.09562695996975752,4.027634451161993,1.2673797835269944,1.0,0.0,4.027634451163045,1.2848505394711387,1.285144289809115,3.1347104798818237,19333.33570925812,1971.4515873675641,4632.441516551485,4632.441516551485,5.558884271819161,5.012701748838002,-2.3592819677277004,7.371983716565703,3.475738935063095,3.475738935063095,0.9930682671608844,0.0,0.0,0.0002286141748043935,0.9978796680194119,0.00022909994273973548,199.07100817784553,0.0,0.0,0.0,0.058264959897682295,7.720817393124453e-05,0.00015140600087314897,0.0006098080252293577,0.095626959969761,0.07175310916167055,0.023873850808090454,0.095626928570279,0.07175310916166794,0.023873850808089587,0.37559821377816965,0.37559821377816965,0.12496989044347281,0.0,4.904422354899225,4.870602091216028,5.00609938742241,4.90513029678516,4.871550048053109,5.006085538765717,24809.795564314725,21088.326229667517,0.85,1.0650799717111643,0.6617092653040489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525744320748057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.64477635957,1536.2673194337503,0.37559821377816965,0.12496989044347281,6.112874298809886,3.475738935063095
4606.0,-30.17979201005175,5.012691621365079,35.00681072010584,24.10378153380009,4.9916241752896315,-26.662678614029037,-40.18635900048537,1.4745107792669314,-0.11864373990169952,-5.0239421861930795,40.01354532163954,42243.549782710405,25751.21529675083,25751.21529675083,67994.76507946124,77370.72918980282,77370.72918980282,25751.21529675083,103121.94448655365,103121.94448655365,103121.94448655365,127931.7212762942,91608.8721211577,56481.69271406543,39030.19934121364,24809.776789740554,0.0,63839.976130954194,21088.31027127947,1536.266028975551,0.0,0.8867478319776365,2.8155156205174707,0.0014959135982669303,354325.1454688009,1555117.3459235982,4.38895564091578,1555117.3459235982,4.38895564091578,0.8500000000000001,0.09562687682256835,4.027634451161993,1.2673795390082527,1.0,0.0,4.027634451161284,1.2848504821962985,1.2851442325211802,3.1347106196179597,19333.318911431714,1971.449874465971,4632.441516551485,4632.441516551485,5.558886216856273,5.012691621365079,-2.359256170781293,7.371947792146372,3.4757570889282916,3.4757570889282916,0.9930734539795119,0.0,0.0,0.0002286141748043935,0.997872300458946,0.00022910163424643437,199.07095014254838,0.0,0.0,0.0,0.058264959897682295,7.720878580700414e-05,0.00015140538899738939,0.0006098055608174685,0.09562687682257148,0.0717530263877325,0.023873850434838993,0.09562683090219905,0.07175302638773014,0.02387385043483821,0.3755978446548604,0.3755978446548604,0.12496990983861628,0.0,4.904592410275882,4.8708222154807,5.006118756149874,4.905298446291397,4.871728630473058,5.006222198733326,24809.776789740554,21088.31027127947,0.85,1.0650813048548824,0.661709987109906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525740087528636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.640197101096,1536.266028975551,0.3755978446548604,0.12496990983861628,6.112874298809886,3.4757570889282916
4607.0,-30.179721146490465,5.012681572727249,35.00680791614382,24.10378303555774,4.991639957176985,-26.662613258542752,-40.18628520481286,1.4745320692292594,-0.11853668430796915,-5.0239213142611785,40.01353976886687,42243.53043796321,25751.205836539553,25751.205836539553,67994.73627450276,77370.6713820286,77370.6713820286,25751.205836539553,103121.87721856814,103121.87721856814,103121.87721856814,127931.63219551882,91608.79201533674,56481.65107127134,39030.15660451711,24809.75497695067,0.0,63839.91158146778,21088.29173040807,1536.264396953867,0.0,0.8867479583602744,2.8155166499932687,0.0014959135982669303,354325.4337817627,1555117.106436128,4.388951393746012,1555117.106436128,4.388951393746012,0.85,0.09562679017070985,4.027634451161993,1.2673792417394,1.0,0.0,4.027634451162248,1.2848503825896895,1.2851441328917985,3.1347108626329434,19333.30200573964,1971.448150565141,4632.441516551485,4632.441516551485,5.558884174690985,5.012681572727249,-2.3592250913272528,7.371906664054502,3.4757752033886895,3.4757752033886895,0.9930786295396256,0.0,0.0,0.0002286141748043935,0.9978649298053429,0.0002291033264882754,199.07089208245748,0.0,0.0,0.0,0.058264959897682295,7.720943161280624e-05,0.00015140474319158727,0.0006098029597477711,0.09562679017071218,0.07175294083239629,0.02387384933831589,0.09562677790934161,0.07175294083239454,0.02387384933831531,0.37559747644514585,0.37559747644514585,0.12496993059602546,0.0,4.904742949972274,4.871028908268897,5.0061003120241025,4.905384629953232,4.87189529794091,5.006066231290504,24809.75497695067,21088.29173040807,0.85,1.0650819305683545,0.661710353155097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525735852830424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.63562069927,1536.264396953867,0.37559747644514585,0.12496993059602546,6.112874298809886,3.4757752033886895
4608.0,-30.179650272551548,5.01267147187561,35.00680512496158,24.103780555911385,4.99164766297391,-26.662548701404766,-40.18621532069517,1.4745460918271218,-0.1183165838089053,-5.023906613690251,40.0135345331817,42243.52729830943,25751.212102196765,25751.212102196765,67994.7394005062,77370.63016936649,77370.63016936649,25751.212102196765,103121.84227156325,103121.84227156325,103121.84227156325,127931.5799925974,91608.72523070574,56481.62235964869,39030.11430117449,24809.737721034144,0.0,63839.85202220864,21088.27706287902,1536.263170442067,0.0,0.8867480521726632,2.815515473506298,0.0014959135982669303,354325.636847175,1555116.8806244626,4.388948241120931,1555116.8806244626,4.388948241120931,0.85,0.09562670719996455,4.027634451161993,1.2673790153535087,1.0,0.0,4.027634451161365,1.284850316983973,1.2851440672710828,3.134711022694353,19333.287911378036,1971.4467133402372,4632.441516551485,4632.441516551485,5.558885527251441,5.01267147187561,-2.3591985517628973,7.3718700236385075,3.4757933247518866,3.4757933247518866,0.9930838070719676,0.0,0.0,0.0002286141748043935,0.9978575581310756,0.00022910501898945726,199.07083401389784,0.0,0.0,0.0,0.058264959897682295,7.721004319214314e-05,0.00015140413161225037,0.0006098004965297642,0.09562670719996688,0.07175285821292046,0.023873848987046413,0.09562667172181033,0.07175285821291871,0.023873848987045834,0.3755971082982137,0.3755971082982137,0.12496995016217995,0.0,4.904906805350606,4.871245249279752,5.006106214098338,4.905590029881353,4.872138518345309,5.006157781009563,24809.737721034144,21088.27706287902,0.85,1.0650829732006921,0.6617109213162609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525731616323072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.631047265611,1536.263170442067,0.3755971082982137,0.12496995016217995,6.112874298809886,3.4757933247518866
4609.0,-30.179579348332748,5.012661415452884,35.00680233566635,24.103782406915002,4.991661198770661,-26.6624835159538,-40.18614529687909,1.474565366391698,-0.11815484625492445,-5.023887397868749,40.01352900577954,42243.523980630125,25751.206770727087,25751.206770727087,67994.73075135722,77370.58289411422,77370.58289411422,25751.206770727087,103121.78966484132,103121.78966484132,103121.78966484132,127931.50636108083,91608.65472350524,56481.59581002102,39030.065459426914,24809.71669623952,0.0,63839.782155666435,21088.25919180359,1536.2616225990494,0.0,0.8867481700310915,2.8155155910625163,0.0014959135982669303,354325.9022838548,1555116.6422312607,4.388944280414018,1555116.6422312607,4.388944280414018,0.85,0.09562662152914289,4.027634451161993,1.2673787922644988,1.0,0.0,4.02763445116402,1.2848502268065687,1.2851439770730617,3.134711242704512,19333.273031397952,1971.445196004543,4632.441516551485,4632.441516551485,5.558884376353009,5.012661415452884,-2.359168717154451,7.371830132607335,3.4758114136161873,3.4758114136161873,0.9930889753189106,0.0,0.0,0.0002286141748043935,0.9978501812859467,0.0002291067127028774,199.07077590417668,0.0,0.0,0.0,0.058264959897682295,7.72106559985195e-05,0.000151403518805874,0.0006097980283696909,0.09562662152915112,0.07175277353100709,0.023873847998144026,0.09562659207684157,0.07175277353100092,0.023873847998141975,0.37559674092462814,0.37559674092462814,0.12496997024003739,0.0,4.905064679084489,4.871460537252517,5.006091313272236,4.9057325516138235,4.872358164597472,5.006068255996581,24809.71669623952,21088.25919180359,0.85,1.0650840033501272,0.661711593526805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525727379197775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.62647640197,1536.2616225990494,0.37559674092462814,0.12496997024003739,6.112874298809886,3.4758114136161873
4610.0,-30.179508321633936,5.012651283092792,35.00679954462688,24.10377503782513,4.991666656847741,-26.66241904610072,-40.18607160598037,1.474577381314534,-0.11796951027451996,-5.023873893000219,40.013523376384164,42243.50583397563,25751.21588321108,25751.21588321108,67994.72171718671,77370.53092437806,77370.53092437806,25751.21588321108,103121.74680758914,103121.74680758914,103121.74680758914,127931.44431010264,91608.57621003955,56481.551119636984,39030.027878225075,24809.6975025135,0.0,63839.72538073857,21088.242877136476,1536.2603109639797,0.0,0.8867482591814517,2.815514731869148,0.0014959135982669303,354326.0888326974,1555116.399439186,4.388941284460336,1555116.399439186,4.388941284460336,0.8500000000000001,0.09562653880936105,4.027634451161993,1.267378509831615,1.0,0.0,4.027634451160388,1.2848501705939148,1.2851439208475561,3.1347113798492483,19333.256461759705,1971.443506371667,4632.441516551485,4632.441516551485,5.558886343454798,5.012651283092792,-2.359143101044615,7.371794384137407,3.4758294990484577,3.4758294990484577,0.9930941425852736,0.0,0.0,0.0002286141748043935,0.9978427938408032,0.00022910840887514276,199.07071771052549,0.0,0.0,0.0,0.058264959897682295,7.721130090185701e-05,0.00015140287390253652,0.0006097954309347911,0.09562653880936148,0.07175269121838392,0.02387384759097756,0.09562649086460336,0.0717526912183836,0.02387384759097745,0.3755963742500629,0.3755963742500629,0.12496998946914929,0.0,4.90522751311795,4.87167148510315,5.006109342830939,4.90590438272568,4.872540912025897,5.006207145608926,24809.6975025135,21088.242877136476,0.85,1.0650848090537333,0.6617118977570218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452572313906902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.62190890807,1536.2603109639797,0.3755963742500629,0.12496998946914929,6.112874298809886,3.4758294990484577
4611.0,-30.17943728010405,5.012641234806749,35.006796755766025,24.10377646973359,4.991682718413621,-26.662353502473934,-40.18599777538327,1.4745989407835445,-0.11787165670074273,-5.023852880287869,40.0135178577624,42243.487095284945,25751.205794325146,25751.205794325146,67994.69288961009,77370.47179186148,77370.47179186148,25751.205794325146,103121.67758618662,103121.67758618662,103121.67758618662,127931.3533180535,91608.4948206543,56481.5101240779,39029.982996196006,24809.675731866882,0.0,63839.65872806289,21088.22437208685,1536.2586774330289,0.0,0.8867483861567889,2.8155158987104714,0.0014959135982669303,354326.37909092725,1555116.1614247316,4.388937017375321,1555116.1614247316,4.388937017375321,0.85,0.09562645246952653,4.027634451161993,1.267378249927424,1.0,0.0,4.027634451163345,1.2848500697264487,1.2851438199570289,3.134711625940525,19333.23928518167,1971.441754848156,4632.441516551485,4632.441516551485,5.558884165578208,5.012641234806749,-2.359111988620697,7.371753223427445,3.475847544812251,3.475847544812251,0.9930992985177861,0.0,0.0,0.0002286141748043935,0.9978354049121003,0.000229110105413159,199.07065950475692,0.0,0.0,0.0,0.058264959897682295,7.721194703275364e-05,0.00015140222777163987,0.0006097928285557318,0.09562645246953372,0.07175260602284336,0.023873846446690352,0.09562644250702618,0.07175260602283798,0.02387384644668856,0.3755960080149385,0.3755960080149385,0.12497001000710756,0.0,4.90537029716927,4.871868864729208,5.006087829741091,4.905981223587105,4.872698269251089,5.006041740850549,24809.675731866882,21088.22437208685,0.85,1.0650854695080114,0.6617122950990242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525718892816089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.617345831324,1536.2586774330289,0.3755960080149385,0.12497001000710756,6.112874298809886,3.475847544812251
4612.0,-30.179366188774647,5.012631139239131,35.0067939818787,24.103768716473155,4.991690786210036,-26.662288713483896,-40.185927821416385,1.4746133109192994,-0.11774892905413026,-5.023838045918779,40.01351271617702,42243.48469474345,25751.211468114096,25751.211468114096,67994.69616285755,77370.40757478183,77370.40757478183,25751.211468114096,103121.61904289592,103121.61904289592,103121.61904289592,127931.27798150892,91608.40509014964,56481.48221011149,39029.914311153494,24809.658938612993,0.0,63839.57324976649,21088.210097821044,1536.257471610867,0.0,0.8867484803092895,2.8155160174796037,0.0014959135982669303,354326.5840049814,1555115.93967163,4.388933853322637,1555115.93967163,4.388933853322637,0.85,0.09562636980601047,4.027634451161993,1.2673780174972493,1.0,0.0,4.027634451161006,1.2848500024947838,1.2851437527099931,3.1347117899689185,19333.22034827717,1971.4398238213018,4632.441516551485,4632.441516551485,5.55888539037272,5.012631139239131,-2.359085418261864,7.371716557500996,3.475865599051116,3.475865599051116,0.9931044568717474,0.0,0.0,0.0002286141748043935,0.9978280108628974,0.0002291118031520217,199.07060125822068,0.0,0.0,0.0,0.058264959897682295,7.721255924180624e-05,0.00015140161556258727,0.0006097903628014602,0.09562636980601333,0.07175252376207064,0.023873846043942694,0.09562638163626662,0.07175252376206849,0.02387384604394198,0.37559564144885965,0.37559564144885965,0.12497002920524193,0.0,4.905508449423394,4.87205234733932,5.006089549051126,4.906089116864621,4.872814436490444,5.006124639331119,24809.658938612993,21088.210097821044,0.85,1.0650869468822188,0.6617131434990908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571464567898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.612785419253,1536.257471610867,0.37559564144885965,0.12497002920524193,6.112874298809886,3.475865599051116
4613.0,-30.17929506013189,5.012621115959982,35.00679121710146,24.103775491844885,4.991706411272871,-26.662223135119792,-40.18585399081928,1.4746344862607437,-0.11755099697671767,-5.023817593946616,40.013507433752466,42243.4662875343,25751.202793497894,25751.202793497894,67994.66908103219,77370.37177443119,77370.37177443119,25751.202793497894,103121.57456792908,103121.57456792908,103121.57456792908,127931.21338056265,91608.34682090154,56481.441334004645,39029.894985440995,24809.638812633562,0.0,63839.53379807455,21088.192990738527,1536.2559478307703,0.0,0.8867486035738921,2.815515803686362,0.0014959135982669303,354326.8665177571,1555115.7118442524,4.388929710940555,1555115.7118442524,4.388929710940555,0.85,0.09562628370483509,4.027634451161993,1.267377722426318,1.0,0.0,4.027634451161578,1.2848499034245109,1.2851436536170702,3.134712031675558,19333.208051018944,1971.4385698499432,4632.441516551485,4632.441516551485,5.558883517792966,5.012621115959982,-2.35905473431205,7.371675850272032,3.4758836222795626,3.4758836222795626,0.9931096063655893,0.0,0.0,0.0002286141748043935,0.9978206129919549,0.00022911350179357013,199.07054298114699,0.0,0.0,0.0,0.058264959897682295,7.721320538243878e-05,0.00015140096942195473,0.0006097877603831884,0.09562628370483807,0.0717524388289927,0.023873844875845374,0.09562629281803511,0.07175243882899046,0.023873844875844628,0.3755952739065181,0.3755952739065181,0.1249700487266074,0.0,4.905652333672265,4.872253679576659,5.006060559767434,4.9062665969698855,4.873097830469135,5.005983499624051,24809.638812633562,21088.192990738527,0.85,1.0650871808697788,0.6617132640904153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525710395567153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.608228372881,1536.2559478307703,0.3755952739065181,0.1249700487266074,6.112874298809886,3.4758836222795626
4614.0,-30.179223905545147,5.012610995213011,35.00678845322033,24.103768297377997,4.9917105606798415,-26.66215868105134,-40.18578407177699,1.4746453361860163,-0.11733245573771,-5.023805171697445,40.013501930298766,42243.46434637641,25751.214489636513,25751.214489636513,67994.67883601293,77370.32593478473,77370.32593478473,25751.214489636513,103121.54042442126,103121.54042442126,103121.54042442126,127931.1612311145,91608.27385590367,56481.41226749522,39029.846209342715,24809.62080669324,0.0,63839.46701603595,21088.177685689254,1536.2547298135667,0.0,0.8867486867556544,2.8155143817636543,0.0014959135982669303,354327.038112253,1555115.4744840667,4.388926915567184,1555115.4744840667,4.388926915567184,0.85,0.09562620144488612,4.027634451161993,1.267377500436269,1.0,0.0,4.027634451162416,1.2848498526624046,1.2851436028433585,3.1347121555223914,19333.192652340404,1971.4369996217265,4632.441516551485,4632.441516551485,5.558886042625405,5.012610995213011,-2.359029969098461,7.371640964311473,3.4759016504890847,3.4759016504890847,0.9931147572825957,0.0,0.0,0.0002286141748043935,0.9978132124818596,0.00022911520106630153,199.07048468285097,0.0,0.0,0.0,0.058264959897682295,7.721381729506444e-05,0.00015140035750932907,0.0006097852958228162,0.09562620144489263,0.07175235702820561,0.023873844416687023,0.09562617767697977,0.07175235702820072,0.023873844416685396,0.3755949067883655,0.3755949067883655,0.12497006664471594,0.0,4.905811714271465,4.872460560406864,5.006076983891205,4.906472715959751,4.873311664502239,5.006166305884676,24809.62080669324,21088.177685689254,0.85,1.0650884478551994,0.6617139258973637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452570614322708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.603674443733,1536.2547298135667,0.3755949067883655,0.12497006664471594,6.112874298809886,3.4759016504890847
4615.0,-30.179152682174102,5.012600930561435,35.00678567906404,24.103764874767535,4.991724168749687,-26.66209321911695,-40.18571401303632,1.4746647056925348,-0.11726245357391463,-5.023785580912241,40.01349610324978,42243.462071624686,25751.207758189143,25751.207758189143,67994.66982981382,77370.25700845268,77370.25700845268,25751.207758189143,103121.46476664182,103121.46476664182,103121.46476664182,127931.06251011956,91608.1816058542,56481.38666902632,39029.772152030986,24809.597743477745,0.0,63839.36989550873,21088.158081956084,1536.2530536922188,0.0,0.8867488076080113,2.815515748636774,0.0014959135982669303,354327.30872931425,1555115.223167467,4.3889228542513665,1555115.223167467,4.3889228542513665,0.85,0.09562611516188152,4.027634451161993,1.2673772339383143,1.0,0.0,4.027634451163102,1.2848497620408736,1.285143512201109,3.134712376616268,19333.173183706145,1971.4350143735269,4632.441516551485,4632.441516551485,5.558884589515345,5.012600930561435,-2.3589999708122837,7.371600901373719,3.4759196325903483,3.4759196325903483,0.9931198950258138,0.0,0.0,0.0002286141748043935,0.9978058048770708,0.00022911690199332792,199.07042632823294,0.0,0.0,0.0,0.058264959897682295,7.72144304347892e-05,0.00015139974436960432,0.0006097828263201373,0.09562611516188435,0.07175227203909561,0.023873843122788736,0.09562613280167424,0.07175227203909348,0.02387384312278803,0.37559454048040014,0.37559454048040014,0.12497008601597279,0.0,4.905946578544103,4.872643940161424,5.006065838125721,4.906523127338346,4.8734146463827415,5.006058514150084,24809.597743477745,21088.158081956084,0.85,1.0650899271265744,0.6617148969478883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525701889338463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.599123405284,1536.2530536922188,0.37559454048040014,0.12497008601597279,6.112874298809886,3.4759196325903483
4616.0,-30.179081439830206,5.012590928591057,35.006782934365134,24.10377161521467,4.991740051321633,-26.662027512694756,-40.18564395429564,1.4746861241861673,-0.1170691635953176,-5.023765619682159,40.013491412948476,42243.45972518159,25751.20023644534,25751.20023644534,67994.65996162692,77370.2199919343,77370.2199919343,25751.20023644534,103121.42022837963,103121.42022837963,103121.42022837963,127931.00164291478,91608.1221785588,56481.361911806096,39029.733629725226,24809.581414535147,0.0,63839.31504426037,21088.144202354873,1536.2517589414015,0.0,0.886748926229008,2.8155155385710993,0.0014959135982669303,354327.58446367853,1555115.020878033,4.388918867922475,1555115.020878033,4.388918867922475,0.85,0.09562603025818156,4.027634451161993,1.2673770229378718,1.0,0.0,4.027634451163194,1.284849661833034,1.2851434119703593,3.1347126210983767,19333.160642051313,1971.4337354806498,4632.441516551485,4632.441516551485,5.558882965804873,5.012590928591057,-2.358969683913547,7.371560612504604,3.475937614745811,3.475937614745811,0.9931250327845175,0.0,0.0,0.0002286141748043935,0.997798395358349,0.00022911860338509473,199.0703679581043,0.0,0.0,0.0,0.058264959897682295,7.721504357901572e-05,0.0001513991312253778,0.000609780356799327,0.09562603025818565,0.07175218812598254,0.023873842132203116,0.09562605786547261,0.07175218812597947,0.023873842132202092,0.37559417353277325,0.37559417353277325,0.12497010488812442,0.0,4.906088994902177,4.8728449390258675,5.006031971470293,4.90669645608682,4.873686825234358,5.005934468476255,24809.581414535147,21088.144202354873,0.85,1.0650906876818087,0.661715428743147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525697631340164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.594576116631,1536.2517589414015,0.37559417353277325,0.12497010488812442,6.112874298809886,3.475937614745811
4617.0,-30.179010104417223,5.012580787608066,35.00678018180743,24.103759705927246,4.991741056741704,-26.661963210294587,-40.185570263396926,1.4746941626190573,-0.1168619357068792,-5.023755227619223,40.01348569464404,42243.442929686,25751.21691795896,25751.21691795896,67994.65984764496,77370.16759776862,77370.16759776862,25751.21691795896,103121.38451572758,103121.38451572758,103121.38451572758,127930.94743563348,91608.0413130217,56481.31664493911,39029.694075647334,24809.562919905897,0.0,63839.25699555323,21088.128481920012,1536.2505587001285,0.0,0.8867489998521185,2.815514028350465,0.0014959135982669303,354327.7280144603,1555114.7742515637,4.388916393774576,1555114.7742515637,4.388916393774576,0.85,0.09562594877822721,4.027634451161993,1.267376758088358,1.0,0.0,4.027634451161562,1.2848496242246978,1.2851433743534248,3.1347127128533367,19333.143576027232,1971.4319952305052,4632.441516551485,4632.441516551485,5.558886566824671,5.012580787608066,-2.358946460327127,7.371527247935193,3.475955599035683,3.475955599035683,0.9931301711530524,0.0,0.0,0.0002286141748043935,0.9977909762194808,0.00022912030701118107,199.0703095117568,0.0,0.0,0.0,0.058264959897682295,7.721568851623491e-05,0.0001513984862881586,0.0006097777592279642,0.09562594877822961,0.07175210707013999,0.02387384170808962,0.09562593980123325,0.07175210707013818,0.02387384170808902,0.37559380726456293,0.37559380726456293,0.12497012197516072,0.0,4.906245929236263,4.8730442471866695,5.006061367749794,4.906893291912354,4.873861207088169,5.006198717224834,24809.562919905897,21088.128481920012,0.85,1.0650916543778255,0.6617157673471749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525693372210091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.59003158218,1536.2505587001285,0.37559380726456293,0.12497012197516072,6.112874298809886,3.475955599035683
4618.0,-30.178938771654025,5.012570797362172,35.006777427581085,24.103771021496527,4.991761223703974,-26.661896993980076,-40.18549636295063,1.4747194460300161,-0.11669221728084267,-5.023731221910119,40.01348014092643,42243.42496122296,25751.198829507226,25751.198829507226,67994.62379073018,77370.13176657223,77370.13176657223,25751.198829507226,103121.33059607945,103121.33059607945,103121.33059607945,127930.87010006457,91607.98476917851,56481.27796382925,39029.674228165844,24809.539503985114,0.0,63839.21373215096,21088.108578387346,1536.2487635962073,0.0,0.8867491421926833,2.815514600159865,0.0014959135982669303,354328.05961754586,1555114.53472364,4.3889116103370345,1555114.53472364,4.3889116103370345,0.85,0.09562586063701947,4.027634451161993,1.2673764849966394,1.0,0.0,4.027634451160423,1.2848495059346143,1.2851432560362972,3.134713001451672,19333.131642901895,1971.4307783903673,4632.441516551485,4632.441516551485,5.558882662090706,5.012570797362172,-2.358913257456122,7.3714840548182945,3.4759735247201324,3.4759735247201324,0.9931352927771807,0.0,0.0,0.0002286141748043935,0.9977835574157153,0.00022912201058565248,199.07025106761463,0.0,0.0,0.0,0.058264959897682295,7.721633529240089e-05,0.00015139783951199264,0.0006097751542499959,0.09562586063702286,0.0717520207013164,0.023873839935706458,0.09562586283331993,0.07175202070131385,0.02387383993570561,0.3755934415713158,0.3755934415713158,0.12497014144947835,0.0,4.906395448926503,4.8732564132073435,5.006022384602147,4.907039004629269,4.874150645445468,5.005912107680274,24809.539503985114,21088.108578387346,0.85,1.0650918113749648,0.6617159343231096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525689107518507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.585491286962,1536.2487635962073,0.3755934415713158,0.12497014144947835,6.112874298809886,3.4759735247201324
4619.0,-30.17886741147908,5.012560696885158,35.00677469010195,24.10376382702964,4.991765195945881,-26.6618323726206,-40.18542644390834,1.4747301570873896,-0.1164703530727138,-5.023719489011054,40.01347512027271,42243.42375056649,25751.212057241635,25751.212057241635,67994.63580780812,77370.0867433405,77370.0867433405,25751.212057241635,103121.29880058212,103121.29880058212,103121.29880058212,127930.82340877075,91607.91246555894,56481.249472784715,39029.62554752691,24809.52460818863,0.0,63839.15015571554,21088.095916960334,1536.2477394355212,0.0,0.88674922011559,2.815513054118932,0.0014959135982669303,354328.22169014433,1555114.318186407,4.388908991692836,1555114.318186407,4.388908991692836,0.85,0.095625779928942,4.027634451161993,1.2673762652045117,1.0,0.0,4.027634451162107,1.2848494558222419,1.2851432059124677,3.134713123713393,19333.11638380195,1971.4292223952064,4632.441516551485,4632.441516551485,5.558885517547026,5.012560696885158,-2.3588890691319038,7.3714497660170615,3.4759914789753013,3.4759914789753013,0.9931404225643717,0.0,0.0,0.0002286141748043935,0.997776135820581,0.00022912371482645147,199.07019260104784,0.0,0.0,0.0,0.058264959897682295,7.72169472279591e-05,0.00015139722757643442,0.0006097726895972598,0.0956257799289495,0.07175194029343157,0.023873839635517924,0.09562575497661117,0.07175194029342595,0.023873839635516054,0.3755930772509548,0.3755930772509548,0.12497015870486668,0.0,4.90656175180203,4.8734730786862315,5.006037126891158,4.907249135938343,4.874362013391419,5.006118410446106,24809.52460818863,21088.095916960334,0.85,1.065093060323588,0.6617165743517409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525684842987845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.580953316501,1536.2477394355212,0.3755930772509548,0.12497015870486668,6.112874298809886,3.4759914789753013
