time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4620.0,-30.17879596817562,5.01255072164772,35.00677195722908,24.103770113457017,4.991784009303634,-26.661766192198375,-40.18535624546928,1.474754233326416,-0.1163555659524036,-5.023696693518054,40.01346977948086,42243.42192967792,25751.197028492537,25751.197028492537,67994.61895817045,77370.03596359426,77370.03596359426,25751.197028492537,103121.23299208679,103121.23299208679,103121.23299208679,127930.73589664634,91607.84038037052,56481.226346454285,39029.57114879581,24809.502904559547,0.0,63839.07405335536,21088.077468875614,1536.246068368741,0.0,0.8867493555229172,2.815514206538509,0.0014959135982669303,354328.5365762369,1555114.0878418698,4.388904441252288,1555114.0878418698,4.388904441252288,0.85,0.09562569319662544,4.027634451161993,1.2673760113446044,1.0,0.0,4.027634451161118,1.2848493431800196,1.2851430932444925,3.134713398532425,19333.101170800146,1971.4276711007476,4632.441516551485,4632.441516551485,5.558882273307669,5.01255072164772,-2.358856773192201,7.3714074948399215,3.476009383327006,3.476009383327006,0.9931455380934303,0.0,0.0,0.0002286141748043935,0.9977687056395677,0.00022912542106424586,199.07013406640692,0.0,0.0,0.0,0.058264959897682295,7.721756161332413e-05,0.00015139661319106938,0.0006097702150775973,0.09562569319662648,0.07175185522843698,0.023873837968189492,0.09562570470158956,0.0717518552284362,0.023873837968189236,0.3755927144433139,0.3755927144433139,0.12497017741846593,0.0,4.906708990844322,4.873682512799803,5.00599722266054,4.907341127565644,4.874563520446429,5.005880959702267,24809.502904559547,21088.077468875614,0.85,1.065094066078433,0.6617173346588917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525680576820907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.576418272953,1536.246068368741,0.3755927144433139,0.12497017741846593,6.112874298809886,3.476009383327006
4621.0,-30.17872451045992,5.0125406229451555,35.00676923246081,24.103763163462304,4.991786739570522,-26.661701607247586,-40.18528255457056,1.4747638363581905,-0.11610584071024732,-5.023685621910805,40.01346454979902,42243.4054575604,25751.21184430773,25751.21184430773,67994.61730186813,77369.99675975353,77369.99675975353,25751.21184430773,103121.20860406126,103121.20860406126,103121.20860406126,127930.69549241567,91607.77335388144,56481.18205168843,39029.54589132556,24809.486888354408,0.0,63839.03277967997,21088.063855101245,1536.2449951273406,0.0,0.8867494308358692,2.815512217181768,0.0014959135982669303,354328.6895142295,1555113.8622894557,4.388901910317945,1555113.8622894557,4.388901910317945,0.85,0.09562561285514642,4.027634451161993,1.2673757679248232,1.0,0.0,4.027634451162426,1.2848492982516273,1.2851430483058284,3.134713508146551,19333.087025396337,1971.4262286709873,4632.441516551485,4632.441516551485,5.558885471581222,5.0125406229451555,-2.358833099843437,7.371373722788592,3.4760273086251874,3.4760273086251874,0.9931506596071964,0.0,0.0,0.0002286141748043935,0.9977612740193642,0.0002291271276579498,199.0700755199923,0.0,0.0,0.0,0.058264959897682295,7.721820656998863e-05,0.0001513959682344049,0.0006097676174279159,0.09562561285514923,0.07175177530902968,0.02387383754611955,0.09562557845168829,0.07175177530902757,0.023873837546118847,0.3755923525515898,0.3755923525515898,0.12497019399323994,0.0,4.906878965217857,4.873902521985485,5.006016624362246,4.907579781200582,4.87480357647496,5.006115287870216,24809.486888354408,21088.063855101245,0.85,1.0650947287458103,0.6617175044513914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525676305686765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.571887273414,1536.2449951273406,0.3755923525515898,0.12497019399323994,6.112874298809886,3.4760273086251874
4622.0,-30.178653010483735,5.012530592597324,35.00676649466225,24.103759636078053,4.991800996663938,-26.661635831460355,-40.18521249582989,1.4747838176405315,-0.11605723747970842,-5.023665592092142,40.0134587207264,42243.40411173187,25751.20364173976,25751.20364173976,67994.60775347163,77369.92476896326,77369.92476896326,25751.20364173976,103121.12841070302,103121.12841070302,103121.12841070302,127930.5917488828,91607.67819016197,56481.15753293049,39029.467396923865,24809.463338179772,0.0,63838.93073510364,21088.043837452806,1536.2432791690321,0.0,0.8867495539302339,2.815513916515576,0.0014959135982669303,354328.96619688824,1555113.6108857754,4.388897773662832,1555113.6108857754,4.388897773662832,0.85,0.09562552728159,4.027634451161993,1.2673755332967267,1.0,0.0,4.027634451161459,1.2848492047679432,1.2851429548007713,3.134713736223563,19333.06694185536,1971.4241807197525,4632.441516551485,4632.441516551485,5.558883700901994,5.012530592597324,-2.358802883668917,7.371333476266241,3.4760451800526595,3.4760451800526595,0.9931557657293313,0.0,0.0,0.0002286141748043935,0.9977538380638223,0.0002291288352726637,199.07001693898744,0.0,0.0,0.0,0.058264959897682295,7.721881974193783e-05,0.0001513953550624557,0.0006097651477954488,0.09562552728159238,0.07175169126934292,0.023873836012249457,0.09562554262972384,0.07175169126934114,0.023873836012248868,0.37559199217377637,0.37559199217377637,0.12497021242824416,0.0,4.907017257177074,4.874091237740004,5.006003173328452,4.907608354612421,4.874884122127185,5.00598746315211,24809.463338179772,21088.043837452806,0.85,1.0650962816970064,0.6617185411049364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452567203369352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.567358944047,1536.2432791690321,0.37559199217377637,0.12497021242824416,6.112874298809886,3.4760451800526595
4623.0,-30.17858148349194,5.0125206064363015,35.00676378508758,24.103766586072766,4.991815555235715,-26.661570001264906,-40.18513859538359,1.474804073008683,-0.11583708404106119,-5.02364664301367,40.013454067212024,42243.38716382329,25751.198339322695,25751.198339322695,67994.58550314598,77369.89394325722,77369.89394325722,25751.198339322695,103121.09228257992,103121.09228257992,103121.09228257992,127930.53964967537,91607.62430241838,56481.117522984445,39029.45197714881,24809.447367095443,0.0,63838.89934424426,21088.030262031127,1536.2420274520273,0.0,0.8867496672640162,2.8155132353002768,0.0014959135982669303,354329.22795085714,1555113.4101830919,4.388893965018248,1555113.4101830919,4.388893965018248,0.85,0.09562544396727876,4.027634451161993,1.267375253061764,1.0,0.0,4.027634451160767,1.284849110001945,1.2851428600131072,3.1347139674291373,19333.055569278575,1971.4230210396595,4632.441516551485,4632.441516551485,5.558882556275116,5.0125206064363015,-2.3587734458558725,7.371294052292174,3.476063055269306,3.476063055269306,0.9931608729340874,0.0,0.0,0.0002286141748043935,0.9977463993584831,0.0002291305435443161,199.06995833588277,0.0,0.0,0.0,0.058264959897682295,7.72194665423526e-05,0.00015139470826204093,0.0006097625427198153,0.09562544396728563,0.07175160896960076,0.02387383499768488,0.09562545379997188,0.07175160896959559,0.023873834997683165,0.37559163125529604,0.37559163125529604,0.12497023037130106,0.0,4.907168541970464,4.874302007770382,5.0059754665673495,4.907809558972588,4.875181058334078,5.005900678063313,24809.447367095443,21088.030262031127,0.85,1.0650964568874008,0.6617186010057984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452566775917631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.562833843222,1536.2420274520273,0.37559163125529604,0.12497023037130106,6.112874298809886,3.476063055269306
4624.0,-30.178509908596855,5.012510594441504,35.0067610882919,24.10376382702964,4.991824906731551,-26.66150464868268,-40.18506857156751,1.4748196468173764,-0.11566428660819383,-5.023630999920173,40.01344902027716,42243.38637819625,25751.201439375687,25751.201439375687,67994.58781757194,77369.84496022011,77369.84496022011,25751.201439375687,103121.0463995958,103121.0463995958,103121.0463995958,127930.47677254428,91607.55012992346,56481.091547899494,39029.398424471074,24809.430372948485,0.0,63838.828797419555,21088.015817006213,1536.2407910293953,0.0,0.8867497651904125,2.8155127905066744,0.0014959135982669303,354329.4440375644,1555113.1925124926,4.388890674147945,1555113.1925124926,4.388890674147945,0.85,0.09562536180308817,4.027634451161993,1.267375001399778,1.0,0.0,4.027634451163144,1.2848490371389232,1.2851427871334271,3.1347141451968947,19333.03991576745,1971.421424825751,4632.441516551485,4632.441516551485,5.55888322548011,5.012510594441504,-2.35874644666471,7.3712570411062135,3.476080927098393,3.476080927098393,0.9931659791709694,0.0,0.0,0.0002286141748043935,0.9977389557311516,0.00022913225297178369,199.06989969356476,0.0,0.0,0.0,0.058264959897682295,7.722007941787725e-05,0.00015139409538651627,0.0006097600742812378,0.09562536180309152,0.07175152776369308,0.023873834039398443,0.09562537229051546,0.07175152776369056,0.023873834039397603,0.3755912713680521,0.3755912713680521,0.1249702470469853,0.0,4.907322256032899,4.874510401710211,5.005964641412561,4.907966713311964,4.875373672637124,5.005951091768111,24809.430372948485,21088.015817006213,0.85,1.0650976701552577,0.6617193199494252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452566348304653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.55831166694,1536.2407910293953,0.3755912713680521,0.1249702470469853,6.112874298809886,3.476080927098393
4625.0,-30.178438315383858,5.012500514873813,35.006758373748774,24.10375125417488,4.991830079901397,-26.661439697437032,-40.18499858267603,1.474831461954584,-0.11556720671308085,-5.023617413493709,40.01344310975184,42243.385910394856,25751.2095481229,25751.2095481229,67994.59545851775,77369.77299591064,77369.77299591064,25751.2095481229,103120.98254403354,103120.98254403354,103120.98254403354,127930.39154854215,91607.451277291,56481.06419177533,39029.31898390629,24809.409004508605,0.0,63838.727988414896,21087.997653832314,1536.2393484018357,0.0,0.8867498557732778,2.815513100669893,0.0014959135982669303,354329.6317144757,1555112.9375959,4.388887630061474,1555112.9375959,4.388887630061474,0.85,0.09562527955756323,4.027634451161993,1.2673747634748,1.0,0.0,4.027634451162161,1.2848489818610824,1.2851427318429482,3.1347142800611723,19333.019053710923,1971.4192974880234,4632.441516551485,4632.441516551485,5.558884975906355,5.012500514873813,-2.3587210009729196,7.371221515846733,3.4760987744906893,3.4760987744906893,0.9931710784259112,0.0,0.0,0.0002286141748043935,0.9977315102587155,0.00022913396284849518,199.06984103627323,0.0,0.0,0.0,0.058264959897682295,7.722069199222274e-05,0.00015139348281217077,0.0006097576070557,0.09562527955756647,0.07175144653711815,0.02387383302044832,0.09562530279479281,0.07175144653711571,0.02387383302044751,0.37559091230216113,0.37559091230216113,0.124970263714451,0.0,4.907462707082175,4.874691317550742,5.005983300943626,4.908050206780615,4.8754407717686945,5.006083778569632,24809.409004508605,21087.997653832314,0.85,1.0650994717635514,0.6617203575556981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452565920405544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.553792834557,1536.2393484018357,0.37559091230216113,0.124970263714451,6.112874298809886,3.4760987744906893
4626.0,-30.178366665391085,5.012490448520244,35.00675564364901,24.103758832812332,4.991840519167759,-26.66137416844076,-40.18492475207893,1.4748480222174216,-0.1152529189560596,-5.0236000916261805,40.01343722754567,42243.36964320637,25751.207962428332,25751.207962428332,67994.57760563471,77369.76148593964,77369.76148593964,25751.207962428332,103120.96944836798,103120.96944836798,103120.96944836798,127930.35558441756,91607.41498801575,56481.02314528247,39029.32426970365,24809.38613604958,0.0,63838.71040575323,21087.978215642142,1536.23773979083,0.0,0.886749965272323,2.815510992479917,0.0014959135982669303,354329.87099123764,1555112.6839007228,4.388883950287047,1555112.6839007228,4.388883950287047,0.85,0.09562519547500734,4.027634451161993,1.267374543133192,1.0,0.0,4.027634451161141,1.28484890438289,1.2851426543470423,3.1347144690888435,19333.011395149966,1971.4185165321458,4632.441516551485,4632.441516551485,5.558884633604233,5.012490448520244,-2.3586928460457126,7.371183294565956,3.4761165848118387,3.4761165848118387,0.9931761670890967,0.0,0.0,0.0002286141748043935,0.997724058941368,0.00022913567409305923,199.06978233249583,0.0,0.0,0.0,0.058264959897682295,7.722133819577726e-05,0.00015139283660861624,0.0006097550043840013,0.09562519547501336,0.07175136363618988,0.023873831838823488,0.09562514287084914,0.07175136363618535,0.02387383183882199,0.37559055236527716,0.37559055236527716,0.12497028215686272,0.0,4.907633042507996,4.8749154092045615,5.0059918742296645,4.908347172670119,4.875844658069411,5.006059111144566,24809.38613604958,21087.978215642142,0.85,1.0650994854605795,0.661720284991837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654923971774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.54927675497,1536.23773979083,0.37559055236527716,0.12497028215686272,6.112874298809886,3.4761165848118387
4627.0,-30.178294936097092,5.012480373360228,35.006752915394934,24.10375600392001,4.991850269678391,-26.661308636980948,-40.18485469333825,1.4748639705622388,-0.11509634999322316,-5.023583827991033,40.013431821106984,42243.36937389238,25751.20901920189,25751.20901920189,67994.57839309427,77369.71062002501,77369.71062002501,25751.20901920189,103120.91963922691,103120.91963922691,103120.91963922691,127930.28626703202,91607.33903173893,56480.997785606436,39029.268051258325,24809.366627805106,0.0,63838.63467906343,21087.96163363434,1536.2363441435216,0.0,0.8867500676601024,2.815510833391579,0.0014959135982669303,354330.09565015207,1555112.4507250683,4.388880509491097,1555112.4507250683,4.388880509491097,0.85,0.0956251132751916,4.027634451161993,1.2673742854269228,1.0,0.0,4.027634451163275,1.2848488297676017,1.2851425797146951,3.1347146511317563,19332.995365185954,1971.416881930726,4632.441516551485,4632.441516551485,5.558884861728766,5.012480373360228,-2.3586654838789967,7.371145857239225,3.476134382319968,3.476134382319968,0.9931812520914195,0.0,0.0,0.0002286141748043935,0.9977165994371302,0.00022913738724339962,199.06972356378063,0.0,0.0,0.0,0.058264959897682295,7.72219513907181e-05,0.0001513922234136754,0.0006097525346589323,0.09562511327519288,0.07175128212779242,0.02387383114740046,0.0956250616349805,0.07175128212779146,0.023873831147400146,0.375590194471542,0.375590194471542,0.12497030141977208,0.0,4.907797773842276,4.875131717303361,5.006001397781517,4.908487477997824,4.8760278231716825,5.006070423146696,24809.366627805106,21087.96163363434,0.85,1.0651007612384578,0.6617210657192604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525650640496142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.544764199312,1536.2363441435216,0.375590194471542,0.12497030141977208,6.112874298809886,3.476134382319968
4628.0,-30.178223173960443,5.012470290542235,35.006750186869716,24.103747971262806,4.991859962481299,-26.66124308172807,-40.18478086274115,1.4748798702488963,-0.11502748416455688,-5.023567547819943,40.01342635670104,42243.35354466681,25751.209938159125,25751.209938159125,67994.56348282594,77369.63873181221,77369.63873181221,25751.209938159125,103120.84866997134,103120.84866997134,103120.84866997134,127930.19539714506,91607.242016529,56480.95682938371,39029.20576349476,24809.346727173725,0.0,63838.55249066849,21087.944718097664,1536.2349231127641,0.0,0.8867501703419584,2.815511828761144,0.0014959135982669303,354330.3205375994,1555112.2150493583,4.388877058813089,1555112.2150493583,4.388877058813089,0.85,0.09562503136255851,4.027634451161993,1.2673740282701331,1.0,0.0,4.027634451161382,1.2848487553799721,1.2851425053100585,3.1347148326192595,19332.974890902737,1971.4147941348715,4632.441516551485,4632.441516551485,5.558885060103043,5.012470290542235,-2.358638131513739,7.371108422055974,3.4761521603942303,3.4761521603942303,0.9931863315412086,0.0,0.0,0.0002286141748043935,0.9977091365776012,0.0002291391011899509,199.06966476819176,0.0,0.0,0.0,0.058264959897682295,7.722259760401666e-05,0.00015139157720037686,0.0006097499319479883,0.0956250313625676,0.07175120079428494,0.023873830568282656,0.09562501806037406,0.07175120079427812,0.02387383056828039,0.37558983788951805,0.37558983788951805,0.12497032140244455,0.0,4.907940069819688,4.875318302117876,5.006010402052311,4.90854006365538,4.876095545786029,5.006077381734599,24809.346727173725,21087.944718097664,0.85,1.065101898931135,0.6617216696892003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452564635228215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.540255620657,1536.2349231127641,0.37558983788951805,0.12497032140244455,6.112874298809886,3.4761521603942303
4629.0,-30.178151401259676,5.0124603151939136,35.00674748376595,24.103754257690184,4.9918783925610475,-26.661176643204303,-40.18471066430209,1.4749036345056272,-0.11490925202571134,-5.0235458049575605,40.01342164010565,42243.352900197,25751.197041798594,25751.197041798594,67994.54994199559,77369.58972654879,77369.58972654879,25751.197041798594,103120.78676834737,103120.78676834737,103120.78676834737,127930.11574658165,91607.17141720107,56480.93459084904,39029.15202928003,24809.328978234273,0.0,63838.4810075143,21087.92963149913,1536.2335019276543,0.0,0.886750298128093,2.8155128130464013,0.0014959135982669303,354330.6208845446,1555112.0116261772,4.388872764493295,1555112.0116261772,4.388872764493295,0.8499999999999999,0.09562494761856688,4.027634451161993,1.2673737793555486,1.0,0.0,4.027634451162739,1.2848486441975004,1.2851423941021676,3.134715103877158,19332.959991479896,1971.413274816568,4632.441516551485,4632.441516551485,5.5588822761800305,5.0124603151939136,-2.35860675804649,7.371067073240404,3.476169919366403,3.476169919366403,0.993191405533258,0.0,0.0,0.0002286141748043935,0.9977016726796938,0.00022914081540062603,199.06960596398224,0.0,0.0,0.0,0.058264959897682295,7.722321203094768e-05,0.00015139096277344582,0.0006097474572609132,0.09562494761856558,0.07175111797862328,0.02387382963994229,0.09562497680680529,0.07175111797862427,0.023873829639942615,0.3755894806978558,0.3755894806978558,0.12497034193577346,0.0,4.908071129710663,4.875505431304646,5.005972744674068,4.908636552931853,4.876295221815155,5.005863467044435,24809.328978234273,21087.92963149913,0.85,1.0651028794684523,0.6617224005568776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525642062107251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.535750090923,1536.2335019276543,0.3755894806978558,0.12497034193577346,6.112874298809886,3.476169919366403
4630.0,-30.178079620542587,5.012450317271055,35.00674481068229,24.10375663256275,4.9918886215082106,-26.66111101765458,-40.18463679878039,1.4749200186202118,-0.11467380348722145,-5.023530143369735,40.01341710829758,42243.3371034236,25751.19975074302,25751.19975074302,67994.53685416662,77369.55790316693,77369.55790316693,25751.19975074302,103120.75765390995,103120.75765390995,103120.75765390995,127930.07257170716,91607.1146761827,56480.89387643923,39029.13422193719,24809.314917797215,0.0,63838.4491397344,21087.917680127634,1536.232434329191,0.0,0.8867503942824047,2.81551154711388,0.0014959135982669303,354330.83722739195,1555111.8161727497,4.3888695331779894,1555111.8161727497,4.3888695331779894,0.85,0.09562486699356135,4.027634451161993,1.2673735150555152,1.0,0.0,4.027634451162576,1.2848485675434684,1.2851423174306105,3.1347152908941793,19332.948016742317,1971.4120537331626,4632.441516551485,4632.441516551485,5.558882860956853,5.012450317271055,-2.358579841331585,7.37103015860264,3.4761876939538965,3.4761876939538965,0.9931964839868276,0.0,0.0,0.0002286141748043935,0.9976942080083866,0.000229142529814578,199.06954715323968,0.0,0.0,0.0,0.058264959897682295,7.72238585596887e-05,0.0001513903162447048,0.0006097448532794822,0.09562486699356883,0.07175103782929332,0.023873829164275506,0.09562487772608964,0.07175103782928771,0.023873829164273642,0.3755891231758981,0.3755891231758981,0.12497036008482368,0.0,4.908222244362548,4.875713584248842,5.00595223046588,4.9088563398825045,4.876575926776127,5.005899959742862,24809.314917797215,21087.917680127634,0.85,1.0651032061467387,0.6617224834356205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525637771303326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.531247164898,1536.232434329191,0.3755891231758981,0.12497036008482368,6.112874298809886,3.4761876939538965
4631.0,-30.17800780249319,5.012440244512071,35.006742121982214,24.103749368246667,4.991893337644766,-26.66104590976815,-40.184566809888906,1.4749314449197592,-0.11448232546831605,-5.0235170362787045,40.01341130726616,42243.337450473824,25751.208731078063,25751.208731078063,67994.54618155188,77369.5093574998,77369.5093574998,25751.208731078063,103120.71808857787,103120.71808857787,103120.71808857787,127930.01227944682,91607.03896611964,56480.86705909399,39029.07989669517,24809.294190868946,0.0,63838.374087564116,21087.900062238605,1536.2310409585239,0.0,0.8867504820277742,2.815510560829864,0.0014959135982669303,354331.0182835321,1555111.5659787147,4.388866584449939,1555111.5659787147,4.388866584449939,0.85,0.09562478580971576,4.027634451161993,1.2673732837243006,1.0,0.0,4.027634451163577,1.2848485140848673,1.2851422639597874,3.134715421320056,19332.93203873975,1971.4104244303355,4632.441516551485,4632.441516551485,5.558884799531794,5.012440244512071,-2.358554844638727,7.370995089150798,3.476205445105824,3.476205445105824,0.9932015557445212,0.0,0.0,0.0002286141748043935,0.9976867395150716,0.00022914424513200614,199.06948831194507,0.0,0.0,0.0,0.058264959897682295,7.722447116175106e-05,0.00015138970364264245,0.000609742385942311,0.0956247858097185,0.07175095744275288,0.023873828366965628,0.0956247669583448,0.07175095744275081,0.02387382836696494,0.3755887667898981,0.3755887667898981,0.12497037734136501,0.0,4.908379780262919,4.87591906495669,5.005965484220781,4.909034710810374,4.876765869608221,5.006043427056284,24809.294190868946,21087.900062238605,0.85,1.0651046044544765,0.661723266832119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256334800227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.526746791887,1536.2310409585239,0.3755887667898981,0.12497037734136501,6.112874298809886,3.476205445105824
4632.0,-30.177935893084676,5.012430275962317,35.00673943676117,24.103750625532143,4.991910571502835,-26.6609794678093,-40.18449283959342,1.4749541462274192,-0.1144241060595732,-5.023495510794166,40.01340603120153,42243.32167884208,25751.196225970416,25751.196225970416,67994.5179048125,77369.44466352944,77369.44466352944,25751.196225970416,103120.64088949986,103120.64088949986,103120.64088949986,127929.91394103298,91606.95213856424,56480.829153876766,39029.02553854164,24809.273051533117,0.0,63838.29859007476,21087.88209380315,1536.2294281234629,0.0,0.8867506107332697,2.8155123083817504,0.0014959135982669303,354331.3156281675,1555111.3384261199,4.388862259236611,1555111.3384261199,4.388862259236611,0.85,0.0956247012485586,4.027634451161993,1.267373051843606,1.0,0.0,4.027634451160198,1.2848484078755043,1.2851421577261422,3.1347156804448884,19332.913714479448,1971.4085558758036,4632.441516551485,4632.441516551485,5.55888210006811,5.012430275962317,-2.3585236773604197,7.370953953322736,3.4762231570189823,3.4762231570189823,0.9932066162911378,0.0,0.0,0.0002286141748043935,0.9976792615815727,0.00022914596264332737,199.06942939583382,0.0,0.0,0.0,0.058264959897682295,7.72251186173177e-05,0.0001513890561870758,0.0006097397782279652,0.09562470124856273,0.07175087437498627,0.02387382687357646,0.09562473979752742,0.07175087437498318,0.023873826873575425,0.3755884112893172,0.3755884112893172,0.12497039591881284,0.0,4.9085099504458185,4.87610322976991,5.005933179423494,4.909071404734618,4.876880750437465,5.005844898622001,24809.273051533117,21087.88209380315,0.85,1.0651054211426607,0.6617238023541224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452562918651276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.522249559459,1536.2294281234629,0.3755884112893172,0.12497039591881284,6.112874298809886,3.4762231570189823
4633.0,-30.177863973326073,5.012420273048382,35.006736773775046,24.10375317502769,4.991919646750153,-26.66091383249068,-40.18442278085274,1.4749695059147532,-0.11416198766181651,-5.023480478662583,40.01340130839933,42243.32211728549,25751.20034967228,25751.20034967228,67994.52246695777,77369.41824245665,77369.41824245665,25751.20034967228,103120.61859212893,103120.61859212893,103120.61859212893,127929.87661741613,91606.90027652746,56480.80415135641,39028.995694634505,24809.2580252872,0.0,63838.253719921704,21087.86932149412,1536.2283198270084,0.0,0.8867507043743239,2.8155106185117886,0.0014959135982669303,354331.5232762784,1555111.1347353314,4.388859112382119,1555111.1347353314,4.388859112382119,0.85,0.0956246207252944,4.027634451161993,1.2673728040279824,1.0,0.0,4.027634451162062,1.284848336014341,1.2851420858485496,3.1347158557685506,19332.902769411867,1971.4074397895172,4632.441516551485,4632.441516551485,5.558882990247047,5.012420273048382,-2.3584972735671723,7.370917546615554,3.47624088358066,3.47624088358066,0.9932116810230457,0.0,0.0,0.0002286141748043935,0.9976717826322303,0.00022914768041371687,199.06937047127755,0.0,0.0,0.0,0.058264959897682295,7.722573184001213e-05,0.0001513884429643814,0.000609737308391115,0.09562462072529766,0.07175079455909188,0.02387382616620579,0.09562462351414149,0.07175079455908943,0.023873826166204974,0.37558805534089446,0.37558805534089446,0.12497041279793622,0.0,4.908665969826529,4.876314637777625,5.005922533615319,4.909318491000761,4.87718880601642,5.005908539310212,24809.2580252872,21087.86932149412,0.85,1.0651062412401022,0.6617242743296221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525624887543631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.517756551193,1536.2283198270084,0.37558805534089446,0.12497041279793622,6.112874298809886,3.47624088358066
4634.0,-30.1777920062984,5.012410218513973,35.006734095912684,24.103745666239433,4.991925869881366,-26.6608484398128,-40.18434895025564,1.4749823033957317,-0.11400914054871691,-5.023466346024324,40.01339554912312,42243.307215993416,25751.206544128992,25751.206544128992,67994.51376012241,77369.36261653596,77369.36261653596,25751.206544128992,103120.56916066495,103120.56916066495,103120.56916066495,127929.80620637066,91606.81803601663,56480.76263547398,39028.95044504739,24809.237045705715,0.0,63838.1874907531,21087.851488849858,1536.2268872028455,0.0,0.8867507971897521,2.8155102595992045,0.0014959135982669303,354331.7184992191,1555110.8863422477,4.388855993273645,1555110.8863422477,4.388855993273645,0.85,0.09562453931314475,4.027634451161993,1.2673725089570511,1.0,0.0,4.027634451162459,1.2848482761406106,1.2851420259611304,3.134716001845823,19332.88541321059,1971.4056699495336,4632.441516551485,4632.441516551485,5.5588843274375295,5.012410218513973,-2.358471571695683,7.370881790209657,3.47625858316156,3.47625858316156,0.99321673804616,0.0,0.0,0.0002286141748043935,0.9976642988279016,0.0002291493993249825,199.06931150802814,0.0,0.0,0.0,0.058264959897682295,7.722637808255955e-05,0.00015138779672183397,0.0006097347055623671,0.09562453931314926,0.07175071415332797,0.0238738251598213,0.09562453215751587,0.07175071415332458,0.023873825159820176,0.3755877008097286,0.3755877008097286,0.12497042961084218,0.0,4.908818869753873,4.876514336791217,5.005934598909619,4.909457205475633,4.877339961477787,5.006009738310979,24809.237045705715,21087.851488849858,0.85,1.065107209849455,0.6617247274151121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525620587958288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.513266147253,1536.2268872028455,0.3755877008097286,0.12497042961084218,6.112874298809886,3.47625858316156
4635.0,-30.177720035588905,5.012400150203534,35.00673140114838,24.103737773280614,4.991934366355454,-26.660782816464405,-40.184278891514964,1.4749971472309518,-0.11391444387322736,-5.023450506050951,40.0133897010934,42243.30786789294,25751.208197252792,25751.208197252792,67994.51606514573,77369.29632565398,77369.29632565398,25751.208197252792,103120.50452290678,103120.50452290678,103120.50452290678,127929.7193310507,91606.72604945046,56480.73759168943,39028.87606417892,24809.214808143926,0.0,63838.09087232285,21087.832586922337,1536.2253418769567,0.0,0.8867508990193372,2.815510864142811,0.0014959135982669303,354331.9373067451,1555110.6341213258,4.388852571240472,1555110.6341213258,4.388852571240472,0.85,0.09562445718090527,4.027634451161993,1.2673722688341518,1.0,0.0,4.027634451164359,1.2848482066929043,1.2851419564975466,3.1347161712812746,19332.866000182374,1971.4036903715719,4632.441516551485,4632.441516551485,5.558884684295529,5.012400150203534,-2.35844465245235,7.370844802655883,3.4762762504987603,3.4762762504987603,0.9932217858567887,0.0,0.0,0.0002286141748043935,0.9976568147012477,0.00022915111833607125,199.06925254179714,0.0,0.0,0.0,0.058264959897682295,7.722699131450056e-05,0.00015138718348989294,0.0006097322356882749,0.09562445718091014,0.07175063304529236,0.023873824135617776,0.09562446747997598,0.07175063304528871,0.023873824135616558,0.37558734684296124,0.37558734684296124,0.12497044774148387,0.0,4.908956312720136,4.87669270903308,5.005948857871601,4.909536062177722,4.8774362672547795,5.006036019048452,24809.214808143926,21087.832586922337,0.85,1.0651088579878711,0.6617257391418581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525616285549596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.508779087599,1536.2253418769567,0.37558734684296124,0.12497044774148387,6.112874298809886,3.4762762504987603
4636.0,-30.177647977434557,5.012390184298221,35.006728725472605,24.103749473020457,4.99195207599834,-26.66071619307262,-40.18420488629488,1.4750202916363988,-0.1136948381148386,-5.023429161995945,40.013384867560895,42243.29258808984,25751.19590863745,25751.19590863745,67994.4884967273,77369.27197039094,77369.27197039094,25751.19590863745,103120.4678790284,103120.4678790284,103120.4678790284,127929.66420239214,91606.67969292749,56480.70031062637,39028.86598033457,24809.19632336375,0.0,63838.06230369832,21087.81687485919,1536.223889372888,0.0,0.8867510251978542,2.815510469723217,0.0014959135982669303,354332.23214578384,1555110.4256548947,4.3888483309502355,1555110.4256548947,4.3888483309502355,0.85,0.09562437372109013,4.027634451161993,1.267372030359693,1.0,0.0,4.027634451162081,1.2848480984105355,1.2851418481904215,3.13471643546386,19332.856217009394,1971.4026927655616,4632.441516551485,4632.441516551485,5.558882031565796,5.012390184298221,-2.35841368495736,7.370803869255581,3.476293896922635,3.476293896922635,0.9932268276921814,0.0,0.0,0.0002286141748043935,0.9976493215420232,0.00022915283944766735,199.06919350395682,0.0,0.0,0.0,0.058264959897682295,7.722763909530447e-05,0.00015138653570908906,0.0006097296266639923,0.09562437372109775,0.0717505507359746,0.023873822985123156,0.09562437727770182,0.07175055073596888,0.023873822985121255,0.3755869921670212,0.3755869921670212,0.1249704670674402,0.0,4.909103828991192,4.876899457050456,5.005918152219294,4.909734323881082,4.877766966968409,5.005835922890242,24809.19632336375,21087.81687485919,0.85,1.0651089027930627,0.6617257959228904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525611982923345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.5042945006,1536.223889372888,0.3755869921670212,0.1249704670674402,6.112874298809886,3.476293896922635
4637.0,-30.17757594114846,5.012380113962727,35.00672605880267,24.103742313478165,4.991955860180288,-26.660650982008164,-40.1841348624788,1.4750309010399842,-0.11348192442625304,-5.023417574471152,40.01337977852276,42243.29375573913,25751.2084402593,25751.2084402593,67994.50219599843,77369.22778109343,77369.22778109343,25751.2084402593,103120.43622135273,103120.43622135273,103120.43622135273,127929.61667072879,91606.60787344852,56480.67384809421,39028.81558372701,24809.18044937606,0.0,63837.996033103074,21087.80338196965,1536.2228093310475,0.0,0.8867511026272523,2.815509024392563,0.0014959135982669303,354332.39221173147,1555110.2061687321,4.388845728898179,1555110.2061687321,4.388845728898179,0.85,0.0956242951295097,4.027634451161993,1.2673718122160063,1.0,0.0,4.027634451164112,1.2848480487738654,1.2851417985424032,3.1347165565652513,19332.841060083447,1971.4011471892488,4632.441516551485,4632.441516551485,5.558884736753071,5.012380113962727,-2.358389896685392,7.370770010648119,3.4763115574582044,3.4763115574582044,0.9932318735594869,0.0,0.0,0.0002286141748043935,0.9976418307175009,0.0002291545600488453,199.06913448406834,0.0,0.0,0.0,0.058264959897682295,7.722825203079886e-05,0.00015138592277359465,0.0006097271579838788,0.09562429512950948,0.07175047239277271,0.02387382273673677,0.09562426931038905,0.07175047239277288,0.023873822736736827,0.37558663876412157,0.37558663876412157,0.12497048463130093,0.0,4.909265812612432,4.877109308706508,5.005936087787745,4.909935650044872,4.877970713128036,5.006029867840937,24809.18044937606,21087.80338196965,0.85,1.0651102230831306,0.6617265011551106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525607675071934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.49981406444,1536.2228093310475,0.37558663876412157,0.12497048463130093,6.112874298809886,3.4763115574582044
4638.0,-30.177503813314914,5.0123700830937565,35.006723377774534,24.103744408953958,4.991967916629762,-26.660584861225754,-40.184060962032504,1.475048964540601,-0.11330343650729446,-5.023399290528129,40.013374026968485,42243.27906313863,25751.203704276362,25751.203704276362,67994.482767415,77369.18735978373,77369.18735978373,25751.203704276362,103120.3910640601,103120.3910640601,103120.3910640601,127929.54863982677,91606.54313411376,56480.6348374684,39028.78699627262,24809.157575766672,0.0,63837.94457203929,21087.78393940167,1536.2211731116988,0.0,0.8867512165504123,2.815508813113043,0.0014959135982669303,354332.6447797347,1555109.9581088019,4.388841900456311,1555109.9581088019,4.388841900456311,0.85,0.09562421235269862,4.027634451161993,1.267371567147784,1.0,0.0,4.027634451161628,1.2848479642628072,1.2851417140120236,3.1347167627516797,19332.82739736524,1971.399753979722,4632.441516551485,4632.441516551485,5.5588837144017,5.0123700830937565,-2.3583612288205136,7.37073131191427,3.4763291698808274,3.4763291698808274,0.9932369056802364,0.0,0.0,0.0002286141748043935,0.997634330434027,0.0002291562828485799,199.06907538920933,0.0,0.0,0.0,0.058264959897682295,7.722889890425828e-05,0.00015138527590013523,0.000609724552614048,0.09562421235270117,0.07175039075539215,0.023873821597309025,0.0956241725710138,0.07175039075539023,0.023873821597308387,0.3755862867057737,0.3755862867057737,0.12497050371591549,0.0,4.9094248969439604,4.877322466173609,5.005932464457317,4.910095854020824,4.878209805403003,5.005952744492049,24809.157575766672,21087.78393940167,0.85,1.0651107773478699,0.661726804431623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525603368530422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.495335592124,1536.2211731116988,0.3755862867057737,0.12497050371591549,6.112874298809886,3.4763291698808274
4639.0,-30.177431640446358,5.012360000605604,35.006720696014135,24.103731556702428,4.991974589213975,-26.66051923835739,-40.18399090329183,1.4750621871250627,-0.11325362345803569,-5.023385325592232,40.01336864358439,42243.28053357032,25751.2098985783,25751.2098985783,67994.49043214862,77369.10831999966,77369.10831999966,25751.2098985783,103120.31821857797,103120.31821857797,103120.31821857797,127929.4570677088,91606.4375783121,56480.60979188301,39028.69754047677,24809.138849130828,0.0,63837.836389607604,21087.768021761203,1536.2198704622622,0.0,0.8867513071501787,2.8155097886097047,0.0014959135982669303,354332.837686577,1555109.7259277834,4.388838855808635,1555109.7259277834,4.388838855808635,0.85,0.09562413279001308,4.027634451161993,1.267371306694113,1.0,0.0,4.027634451160886,1.2848479024002422,1.2851416521353152,3.1347169136813107,19332.80512065853,1971.3974823878216,4632.441516551485,4632.441516551485,5.558885051558773,5.012360000605604,-2.35833575185424,7.370695752459843,3.476346777425293,3.476346777425293,0.9932419364072266,0.0,0.0,0.0002286141748043935,0.9976268255284233,0.00022915800673593663,199.06901625748796,0.0,0.0,0.0,0.058264959897682295,7.722951215470634e-05,0.00015138466264968717,0.0006097220826654162,0.09562413279001497,0.07175031160860734,0.023873821181407625,0.09562413438691814,0.07175031160860593,0.023873821181407153,0.3755859360635209,0.3755859360635209,0.12497052272118361,0.0,4.909560974446549,4.877498087421827,5.005949526155632,4.910131702134208,4.878227082665603,5.006044332204851,24809.138849130828,21087.768021761203,0.85,1.065112702397566,0.6617279488571023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525599056518492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.490861355018,1536.2198704622622,0.3755859360635209,0.12497052272118361,6.112874298809886,3.476346777425293
4640.0,-30.177359441465978,5.012350048256108,35.006718032821155,24.10373770343142,4.991994030401177,-26.660452315053842,-40.18391686314715,1.4750869039890395,-0.11316744251888622,-5.023362779210416,40.01336382087999,42243.265641589955,25751.194281939504,25751.194281939504,67994.45992352946,77369.05454098432,77369.05454098432,25751.194281939504,103120.24882292382,103120.24882292382,103120.24882292382,127929.36862133845,91606.3624420554,56480.573542660924,39028.654332660524,24809.11979841463,0.0,63837.77413107516,21087.751828652436,1536.2183539410116,0.0,0.8867514394106226,2.815511287885752,0.0014959135982669303,354333.1491347494,1555109.5179284515,4.388834411135095,1555109.5179284515,4.388834411135095,0.85,0.09562404943109329,4.027634451161993,1.2673710423940796,1.0,0.0,4.0276344511631335,1.2848477867610952,1.28514153646973,3.134717195812777,19332.7892637532,1971.3958654334763,4632.441516551485,4632.441516551485,5.558881680412317,5.012350048256108,-2.3583039707191182,7.370654018975227,3.476364352679856,3.476364352679856,0.9932469579085303,0.0,0.0,0.0002286141748043935,0.9976193179685113,0.00022915973125894244,199.06895710440816,0.0,0.0,0.0,0.058264959897682295,7.723016026077063e-05,0.00015138401454362288,0.0006097194723311037,0.0956240494311001,0.071750229395147,0.023873820035953102,0.09562410517182665,0.07175022939514189,0.023873820035951402,0.3755855844190518,0.3755855844190518,0.12497054291545077,0.0,4.909679304108693,4.8776692486721345,5.005908881784194,4.910195336691515,4.878396693664001,5.005789184203877,24809.11979841463,21087.751828652436,0.85,1.0651132632525622,0.6617283609364857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45255947418168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.486390424374,1536.2183539410116,0.3755855844190518,0.12497054291545077,6.112874298809886,3.476364352679856
4641.0,-30.177287199812998,5.012340035484754,35.00671539549357,24.103735258709662,4.992001414771247,-26.660386559134082,-40.18384673455728,1.4751007740923556,-0.11295558063955013,-5.023349171608054,40.01335924787878,42243.26730960965,25751.201532562507,25751.201532562507,67994.46884217215,77369.01473847897,77369.01473847897,25751.201532562507,103120.21627104149,103120.21627104149,103120.21627104149,127929.32237542371,91606.2963837014,56480.54895483217,39028.608254299135,24809.106104382223,0.0,63837.71435868136,21087.74018872489,1536.2173524841444,0.0,0.8867515252557071,2.815510092184274,0.0014959135982669303,354333.3371057175,1555109.3206986352,4.388831526271712,1555109.3206986352,4.388831526271712,0.85,0.09562397071689732,4.027634451161993,1.2673708182061096,1.0,0.0,4.027634451162826,1.2848477218690968,1.2851414715628957,3.1347173541335334,19332.775322666545,1971.3944438382675,4632.441516551485,4632.441516551485,5.558883245596245,5.012340035484754,-2.3582787479854534,7.370618783470207,3.4763819503887676,3.4763819503887676,0.9932519858253622,0.0,0.0,0.0002286141748043935,0.9976118060323094,0.00022916145681318195,199.0688979164016,0.0,0.0,0.0,0.058264959897682295,7.723077413190675e-05,0.00015138340067248678,0.0006097169998825673,0.09562397071690182,0.07175015098507076,0.023873819731831062,0.09562401148196788,0.07175015098506739,0.023873819731829938,0.37558523181931736,0.37558523181931736,0.12497056057145675,0.0,4.909817013483291,4.877855176829996,5.005901490284828,4.910393590968511,4.878624721690585,5.005897803901405,24809.106104382223,21087.74018872489,0.85,1.0651144002452135,0.6617290066536498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525590425556636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.4819224226,1536.2173524841444,0.37558523181931736,0.12497056057145675,6.112874298809886,3.4763819503887676
4642.0,-30.177214968660877,5.0123299813322735,35.006712739037106,24.103738192375772,4.992007963469589,-26.660320896177137,-40.1837766758166,1.475113890985851,-0.11264165089693279,-5.023334767535557,40.01335341605174,42243.26899153379,25751.20649829759,25751.20649829759,67994.47548983138,77369.00014774405,77369.00014774405,25751.20649829759,103120.20664604164,103120.20664604164,103120.20664604164,127929.29096228798,91606.25520329172,56480.52404708146,39028.59017356695,24809.08431624634,0.0,63837.67448981329,21087.721668809387,1536.2158703955631,0.0,0.8867516197153514,2.815507648185663,0.0014959135982669303,354333.536078949,1555109.0691767146,4.388828351912536,1555109.0691767146,4.388828351912536,0.85,0.09562388960993835,4.027634451161993,1.2673706066561867,1.0,0.0,4.027634451160731,1.2848476605010362,1.2851414101808047,3.13471750385675,19332.76663187083,1971.393557623738,4632.441516551485,4632.441516551485,5.5588843175439555,5.0123299813322735,-2.358252986815513,7.370582968147787,3.476399513283169,3.476399513283169,0.9932570037951912,0.0,0.0,0.0002286141748043935,0.9976042952490319,0.00022916318212856586,199.06883873703364,0.0,0.0,0.0,0.058264959897682295,7.723138739612216e-05,0.00015138278740827135,0.0006097145298784856,0.09562388960994264,0.07175007079713226,0.023873818812810386,0.09562384640726285,0.07175007079712904,0.023873818812809314,0.37558487946533714,0.37558487946533714,0.12497057818709842,0.0,4.909986783443742,4.8780781624040515,5.005911134138898,4.91069311663864,4.87899744958321,5.005977103937823,24809.08431624634,21087.721668809387,0.85,1.06511516958033,0.6617294462735267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452558610674795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.477457682333,1536.2158703955631,0.37558487946533714,0.12497057818709842,6.112874298809886,3.476399513283169
4643.0,-30.177142710739396,5.012319986959716,35.00671008425323,24.1037399386056,4.9920220057665805,-26.66025445973746,-40.183702705521114,1.4751337547646495,-0.11251257505011836,-5.023315616931678,40.013348151857834,42243.25463368579,25751.199324706824,25751.199324706824,67994.45395839261,77368.95040112131,77368.95040112131,25751.199324706824,103120.14972582815,103120.14972582815,103120.14972582815,127929.21367072508,91606.18188987386,56480.48612243844,39028.55085270602,24809.06394489693,0.0,63837.61479760295,21087.70435316239,1536.2143563353786,0.0,0.8867517362853704,2.8155081874027,0.0014959135982669303,354333.8006193772,1555108.8421363707,4.388824434524826,1555108.8421363707,4.388824434524826,0.85,0.09562380747241842,4.027634451161993,1.2673703324655072,1.0,0.0,4.027634451159872,1.284847567567336,1.2851413172258577,3.134717730592515,19332.751159661035,1971.3919798974202,4632.441516551485,4632.441516551485,5.558882768988893,5.012319986959716,-2.3582237535405857,7.3705437405003025,3.4764170470063123,3.4764170470063123,0.9932620134303749,0.0,0.0,0.0002286141748043935,0.9975967817432255,0.0002291649080953403,199.06877953576864,0.0,0.0,0.0,0.058264959897682295,7.723203490529894e-05,0.00015138213989909457,0.0006097119219482178,0.09562380747242248,0.07174998981564266,0.02387381765677982,0.09562378304653056,0.07174998981563961,0.023873817656778804,0.37558452968006234,0.37558452968006234,0.12497059679899909,0.0,4.910142781588547,4.878291763909544,5.005893812414456,4.910803041881536,4.879182524906639,5.005860947071767,24809.06394489693,21087.70435316239,0.85,1.0651158282459159,0.6617298401204048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525581788569601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.472995139751,1536.2143563353786,0.37558452968006234,0.12497059679899909,6.112874298809886,3.4764170470063123
4644.0,-30.177070444717742,5.012309967484374,35.0067074423893,24.103731975797587,4.992031035382137,-26.660188517328653,-40.18362880507482,1.4751491079930255,-0.11243383773415871,-5.0233004594274835,40.01334321861145,42243.24060858228,25751.20233704114,25751.20233704114,67994.44294562342,77368.8815880424,77368.8815880424,25751.20233704114,103120.08392508354,103120.08392508354,103120.08392508354,127929.13120968189,91606.08747724982,56480.44649778971,39028.4899771779,24809.04728459834,0.0,63837.53726177624,21087.690191908587,1536.213145139651,0.0,0.8867518313262186,2.8155089220133815,0.0014959135982669303,354334.01000048907,1555108.6293695446,4.388821240635067,1555108.6293695446,4.388821240635067,0.85,0.0956237282086161,4.027634451161993,1.2673700841004027,1.0,0.0,4.027634451162101,1.2848474957364853,1.2851412453785844,3.1347179058424515,19332.731234632738,1971.3899481099804,4632.441516551485,4632.441516551485,5.558883419258153,5.012309967484374,-2.3581974584721914,7.370507425956565,3.476434582006145,3.476434582006145,0.9932670234303271,0.0,0.0,0.0002286141748043935,0.997589267456199,0.00022916663426757568,199.0687203279023,0.0,0.0,0.0,0.058264959897682295,7.723268180805353e-05,0.00015138149299633998,0.0006097093164603969,0.09562372820861986,0.07174991118769011,0.02387381702092975,0.09562374285254255,0.0717499111876873,0.02387381702092881,0.3755841815291088,0.3755841815291088,0.12497061457842444,0.0,4.910281812562175,4.878478189725058,5.005890222568667,4.910866621693344,4.879252667578896,5.0059046904516435,24809.04728459834,21087.690191908587,0.85,1.065116949402373,0.661730424144606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525577468793476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.468535541158,1536.213145139651,0.3755841815291088,0.12497061457842444,6.112874298809886,3.476434582006145
