time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4645.0,-30.176998107826417,5.0123000017581845,35.00670481061506,24.103733722027414,4.992045098645156,-26.66012200772889,-40.183558606635756,1.4751689985476133,-0.11230510370967295,-5.023281597322657,40.01333822876699,42243.24220433894,25751.195887142705,25751.195887142705,67994.43809148164,77368.83173741536,77368.83173741536,25751.195887142705,103120.02762455806,103120.02762455806,103120.02762455806,127929.05624738013,91606.01403630887,56480.42450323221,39028.432814529624,24809.028622822072,0.0,63837.461437351696,21087.67432939876,1536.211735443247,0.0,0.8867519454335095,2.8155094320482346,0.0014959135982669303,354334.27055595425,1555108.4141617126,4.3888174060096725,1555108.4141617126,4.3888174060096725,0.85,0.09562364680928385,4.027634451161993,1.267369851120748,1.0,0.0,4.0276344511614806,1.2848474026775376,1.285141152298361,3.1347181328838487,19332.71573551022,1971.3883676393286,4632.441516551485,4632.441516551485,5.558882026925748,5.0123000017581845,-2.358168453125246,7.37046845488343,3.476452092776016,3.476452092776016,0.9932720265074331,0.0,0.0,0.0002286141748043935,0.997581745861221,0.00022916836214462697,199.06866106200744,0.0,0.0,0.0,0.058264959897682295,7.723329630916575e-05,0.00015138087849522777,0.0006097068414745471,0.0956236468092858,0.07174983092560182,0.02387381588368398,0.09562368473128191,0.07174983092560036,0.023873815883683494,0.3755838331793547,0.3755838331793547,0.12497063251338902,0.0,4.910413604603946,4.878662115630277,5.0058651436431205,4.910976493612964,4.879433626234288,5.005800700790303,24809.028622822072,21087.67432939876,0.85,1.0651181384806394,0.6617312351274381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525573148535667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.464078513434,1536.211735443247,0.3755838331793547,0.12497063251338902,6.112874298809886,3.476452092776016
4646.0,-30.176925748216917,5.0122899508911685,35.00670217742898,24.10372649263593,4.99204954556647,-26.660056439377627,-40.183484776038654,1.475180236727223,-0.11211469235286131,-5.023269316654622,40.013332924094776,42243.22878516464,25751.20610404189,25751.20610404189,67994.43488920653,77368.78441599004,77368.78441599004,25751.20610404189,103119.99052003193,103119.99052003193,103119.99052003193,127929.00139532916,91605.93922219398,56480.383591368685,39028.395145361435,24809.010875297226,0.0,63837.40602065866,21087.659244002643,1536.2105302179111,0.0,0.8867520271724795,2.81550836335354,0.0014959135982669303,354334.44019750314,1555108.185375645,4.388814659136268,1555108.185375645,4.388814659136268,0.8500000000000001,0.09562356826991461,4.027634451161993,1.2673695813259114,1.0,0.0,4.02763445116217,1.284847350099162,1.2851410997079646,3.134718261162424,19332.699946590343,1971.38675761757,4632.441516551485,4632.441516551485,5.558884232436417,5.0122899508911685,-2.358144304661186,7.370434255552354,3.4764696030610893,3.4764696030610893,0.9932770294460255,0.0,0.0,0.0002286141748043935,0.9975742219652052,0.00022917009057634555,199.06860177753475,0.0,0.0,0.0,0.058264959897682295,7.72339426102382e-05,0.0001513802321941553,0.0006097042384100817,0.09562356826992106,0.07174975296994203,0.023873815299979038,0.09562358222844711,0.07174975296993719,0.023873815299977424,0.3755834846431828,0.3755834846431828,0.12497064926672091,0.0,4.910557163985743,4.878848496004309,5.005879837459645,4.911154624301787,4.879617331187035,5.0059619686849715,24809.010875297226,21087.659244002643,0.85,1.0651190129373773,0.6617315993618875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525568824043653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.459625314332,1536.2105302179111,0.3755834846431828,0.12497064926672091,6.112874298809886,3.4764696030610893
4647.0,-30.176853347908597,5.0122799803572855,35.00669954175402,24.103733337856852,4.9920647150102795,-26.659989762058267,-40.18341073589397,1.4752011291599612,-0.11192825103796622,-5.023249281040937,40.01332758522886,42243.21485730184,25751.196464065935,25751.196464065935,67994.41132136778,77368.75066220667,77368.75066220667,25751.196464065935,103119.9471262726,103119.9471262726,103119.9471262726,127928.93666278635,91605.88230033894,56480.34649543435,39028.37311656065,24808.989536513753,0.0,63837.36265307441,21087.641106036688,1536.208941327112,0.0,0.8867521485185272,2.8155082520452455,0.0014959135982669303,354334.71696373663,1555107.95511486,4.388810581250533,1555107.95511486,4.388810581250533,0.85,0.0956234857115177,4.027634451161993,1.2673693324113269,1.0,0.0,4.027634451162298,1.2848472523529,1.2851410019393552,3.134718499639793,19332.68793368863,1971.385532642506,4632.441516551485,4632.441516551485,5.558882151465524,5.0122799803572855,-2.358114482526467,7.370394462883752,3.47648707105247,3.47648707105247,0.9932820203007057,0.0,0.0,0.0002286141748043935,0.9975666938986193,0.00022917181999224516,199.06854245975276,0.0,0.0,0.0,0.058264959897682295,7.723459075067715e-05,0.00015137958405371635,0.0006097016279373207,0.09562348571151981,0.0717496717965345,0.023873813914985303,0.09562349263075891,0.07174967179653292,0.02387381391498478,0.37558313622939843,0.37558313622939843,0.12497066747090706,0.0,4.910702347204108,4.879049174980935,5.005858041081183,4.911321030002966,4.879889925999123,5.005808960221145,24808.989536513753,21087.641106036688,0.85,1.0651193673348467,0.6617318307285586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525564498196062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.45517498158,1536.208941327112,0.37558313622939843,0.12497066747090706,6.112874298809886,3.47648707105247
4648.0,-30.1767808926617,5.012269993735025,35.00669692523491,24.103730474039935,4.99207459150588,-26.659923564659493,-40.1833406073041,1.4752172635036376,-0.11178353272032382,-5.023233759763128,40.01332287183508,42243.21712165825,25751.198394671268,25751.198394671268,67994.41551632952,77368.69915339687,77368.69915339687,25751.198394671268,103119.89754806814,103119.89754806814,103119.89754806814,127928.87149742572,91605.80545821604,56480.32342647732,39028.313368598574,24808.973949357576,0.0,63837.28731795615,21087.62785695394,1536.2077847081998,0.0,0.8867522446148939,2.815508162071297,0.0014959135982669303,354334.9313703427,1555107.751830182,4.388807351891646,1555107.751830182,4.388807351891646,0.85,0.09562340663571571,4.027634451161993,1.2673691181140025,1.0,0.0,4.0276344511628395,1.2848471768675993,1.2851409264367966,3.1347186838057954,19332.6717167739,1971.3838789774186,4632.441516551485,4632.441516551485,5.558882568223152,5.012269993735025,-2.3580879726813597,7.3703579664163845,3.476504546526234,3.476504546526234,0.9932870132932097,0.0,0.0,0.0002286141748043935,0.997559160180961,0.00022917355073249191,199.0684830969948,0.0,0.0,0.0,0.058264959897682295,7.723520465437183e-05,0.00015137897015002168,0.0006096991553576503,0.095623406635722,0.07174959343776438,0.02387381319795762,0.09562342794219374,0.07174959343775966,0.023873813197956045,0.3755827889052262,0.3755827889052262,0.12497068463183399,0.0,4.91084604763364,4.879244012828394,5.0058478691129835,4.911450227042792,4.880052829795147,5.005836700300222,24808.973949357576,21087.62785695394,0.85,1.0651206900078296,0.6617326471166654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525560169917968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.45072787615,1536.2077847081998,0.3755827889052262,0.12497068463183399,6.112874298809886,3.476504546526234
4649.0,-30.176708414445304,5.012259907255241,35.006694287270115,24.103723524045222,4.9920770925664,-26.659858084138406,-40.183266776707,1.4752267622594861,-0.11155008564287527,-5.023222288373397,40.013317014143105,42243.20423584765,25751.210377574072,25751.210377574072,67994.41461342172,77368.66095193442,77368.66095193442,25751.210377574072,103119.87132950849,103119.87132950849,103119.87132950849,127928.82439608144,91605.73892835615,56480.28221226923,39028.28524009658,24808.953066572958,0.0,63837.23830666953,21087.610106587013,1536.2064185661363,0.0,0.8867523242363969,2.815506433394542,0.0014959135982669303,354335.0898329886,1555107.49919292,4.388804676177853,1555107.49919292,4.388804676177853,0.85,0.09562332807185525,4.027634451161993,1.267368830186315,1.0,0.0,4.027634451162343,1.2848471324272186,1.2851408819862558,3.1347187922296604,19332.657676179704,1971.3824472352644,4632.441516551485,4632.441516551485,5.558885154959059,5.012259907255241,-2.3580644856751185,7.3703243929303595,3.4765220005291138,3.4765220005291138,0.9932920001511754,0.0,0.0,0.0002286141748043935,0.9975516241363879,0.00022917528203346074,199.0684237154533,0.0,0.0,0.0,0.058264959897682295,7.723585097020868e-05,0.00015137832383418484,0.0006096965522337195,0.09562332807185683,0.07174951551480645,0.02387381255705038,0.09562329277956855,0.07174951551480527,0.023873812557049987,0.37558244223216775,0.37558244223216775,0.12497070164883685,0.0,4.911006941265953,4.879447904695155,5.005879365693147,4.911672202730529,4.880285250084171,5.006027168867661,24808.953066572958,21087.610106587013,0.85,1.0651214936144544,0.6617329533103282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525555838358084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.446284284666,1536.2064185661363,0.37558244223216775,0.12497070164883685,6.112874298809886,3.4765220005291138
4650.0,-30.176635913512975,5.0122498851775905,35.006691636598134,24.10372010143476,4.992090619780817,-26.6597914804773,-40.18319657826794,1.4752461867451583,-0.1115027473539385,-5.023203141532298,40.01331136809063,42243.206438377885,25751.202649318093,25751.202649318093,67994.40908769598,77368.59231364798,77368.59231364798,25751.202649318093,103119.79496296607,103119.79496296607,103119.79496296607,127928.72515624743,91605.64641646044,56480.26054119034,39028.206528077884,24808.930193281354,0.0,63837.13672135924,21087.59066428915,1536.2047579624607,0.0,0.8867524421697554,2.815508046283044,0.0014959135982669303,354335.3543223487,1555107.2556835173,4.388800712978793,1555107.2556835173,4.388800712978793,0.85,0.09562324631040557,4.027634451161993,1.2673686043499037,1.0,0.0,4.027634451163162,1.2848470415488487,1.2851407910871087,3.1347190139510985,19332.638152284893,1971.3804563520564,4632.441516551485,4632.441516551485,5.558883486669032,5.0122498851775905,-2.358035392196053,7.370285277373643,3.4765394077639376,3.4765394077639376,0.9932969736468393,0.0,0.0,0.0002286141748043935,0.9975440857913239,0.00022917701388910572,199.06836431533608,0.0,0.0,0.0,0.058264959897682295,7.723646549463431e-05,0.00015137770930975921,0.0006096940771539717,0.09562324631041194,0.07174943490496379,0.02387381140544816,0.09562325690899601,0.071749434904959,0.02387381140544657,0.3755820967591695,0.3755820967591695,0.12497072107181108,0.0,4.911138379382294,4.879623993787277,5.005876435829123,4.911700394178354,4.880364697995219,5.005901130688812,24808.930193281354,21087.59066428915,0.85,1.0651231020038179,0.661734040841524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555150542761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.441843568513,1536.2047579624607,0.3755820967591695,0.12497072107181108,6.112874298809886,3.4765394077639376
4651.0,-30.176563357809357,5.012239914388212,35.006689014979244,24.103732290118955,4.992105203397977,-26.65972472193138,-40.183126309979684,1.4752665675200076,-0.11121564114830562,-5.023184553050029,40.01330691298175,42243.20876854785,25751.196494725387,25751.196494725387,67994.40526327323,77368.58258763644,77368.58258763644,25751.196494725387,103119.77908236183,103119.77908236183,103119.77908236183,127928.69380929462,91605.61322212392,56480.23940303544,39028.193132320535,24808.9147269328,0.0,63837.10785925333,21087.577517892878,1536.2035414109887,0.0,0.8867525529466309,2.81550644324325,0.0014959135982669303,354335.61109883647,1555107.063538513,4.388796990276938,1555107.063538513,4.388796990276938,0.85,0.09562316660236674,4.027634451161993,1.2673684103833511,1.0,0.0,4.027634451162434,1.2848469461964485,1.2851406957129083,3.134719246588132,19332.63114688597,1971.3797420001706,4632.441516551485,4632.441516551485,5.5588821580839465,5.012239914388212,-2.358006692670007,7.3702466070582195,3.4765568176159385,3.4765568176159385,0.9933019478902682,0.0,0.0,0.0002286141748043935,0.9975365418128803,0.000229178747065165,199.0683048703801,0.0,0.0,0.0,0.058264959897682295,7.723708063505349e-05,0.00015137709416934003,0.0006096915995932272,0.09562316660237087,0.07174935582815763,0.023873810774213244,0.09562313868457356,0.07174935582815452,0.023873810774212214,0.3755817506954456,0.3755817506954456,0.1249707403520225,0.0,4.911297445399953,4.87984374490668,5.005852919562869,4.911968911901738,4.880758038152976,5.005794206894279,24808.9147269328,21087.577517892878,0.85,1.0651235236594023,0.6617343765272818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525547171141708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.437405723374,1536.2035414109887,0.3755817506954456,0.1249707403520225,6.112874298809886,3.4765568176159385
4652.0,-30.176490764481105,5.01222984595769,35.00668639246225,24.103719961736374,4.992108741304847,-26.659659034142628,-40.18305247938258,1.475277010966351,-0.11109603713396154,-5.023173029012462,40.01330164358301,42243.196222760256,25751.20821166264,25751.20821166264,67994.4044344229,77368.51822320603,77368.51822320603,25751.20821166264,103119.72643486867,103119.72643486867,103119.72643486867,127928.6237566048,91605.52090236572,56480.19890191994,39028.13555605087,24808.897321736127,0.0,63837.032877786995,21087.56272347571,1536.2023703564303,0.0,0.886752630705221,2.8155062167141893,0.0014959135982669303,354335.7702889853,1555106.8362739112,4.38879437716834,1555106.8362739112,4.38879437716834,0.85,0.0956230896675705,4.027634451161993,1.267368153226562,1.0,0.0,4.027634451159448,1.2848468973363063,1.2851406468415956,3.1347193657951973,19332.611663540247,1971.3777552518186,4632.441516551485,4632.441516551485,5.558884687406166,5.01222984595769,-2.357983208765802,7.370213054723492,3.4765742262364387,3.4765742262364387,0.9933069217818397,0.0,0.0,0.0002286141748043935,0.9975289939840165,0.00022918048115206627,199.06824539463378,0.0,0.0,0.0,0.058264959897682295,7.723772696540411e-05,0.0001513764478389894,0.0006096889964108402,0.09562308966757281,0.0717492791372825,0.02387381053029031,0.09562306648214207,0.07174927913728077,0.02387381053028973,0.37558140692536357,0.37558140692536357,0.12497075826716204,0.0,4.9114489972068895,4.880039038625682,5.005872839363008,4.912076991878507,4.880842091390377,5.005974435499127,24808.897321736127,21087.56272347571,0.85,1.0651247617444095,0.6617349572564388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554283358403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.432971392187,1536.2023703564303,0.37558140692536357,0.12497075826716204,6.112874298809886,3.4765742262364387
4653.0,-30.17641813674695,5.012219873896701,35.00668376868783,24.103721358720236,4.992124876642791,-26.659592055543694,-40.1829784043133,1.4752987954395287,-0.11102679231163393,-5.02315240527364,40.01329636192376,42243.18303238785,25751.196647318706,25751.196647318706,67994.37967970656,77368.45863129973,77368.45863129973,25751.196647318706,103119.65527861843,103119.65527861843,103119.65527861843,127928.5311608862,91605.43844136596,56480.162842454105,39028.08399879095,24808.87588226776,0.0,63836.959881058705,21087.544499927593,1536.2007582596616,0.0,0.8867527548378871,2.8155077141269103,0.0014959135982669303,354336.0551802523,1555106.6084805499,4.388790205640971,1555106.6084805499,4.388790205640971,0.8499999999999999,0.09562300809513904,4.027634451161993,1.267367889476009,1.0,0.0,4.027634451161504,1.2848467954166618,1.2851405448986495,3.134719614454792,19332.594260806545,1971.3759806668481,4632.441516551485,4632.441516551485,5.558882191024096,5.012219873896701,-2.357953063234568,7.370172937131269,3.476591588783878,3.476591588783878,0.9933118825096795,0.0,0.0,0.0002286141748043935,0.9975214426394602,0.00022918221607294594,199.06818589073424,0.0,0.0,0.0,0.058264959897682295,7.723837544094668e-05,0.00015137579936344683,0.0006096863845884042,0.09562300809514193,0.0717491987714397,0.023873809323702224,0.09562303037736541,0.07174919877143754,0.023873809323701502,0.37558106365294686,0.37558106365294686,0.12497077770968792,0.0,4.911576506672191,4.880217260292852,5.00584775660775,4.912125612962029,4.880969298743707,5.00578664870244,24808.87588226776,21087.544499927593,0.85,1.0651255919203229,0.6617355073157546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525538493779653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.42854023327,1536.2007582596616,0.37558106365294686,0.12497077770968792,6.112874298809886,3.476591588783878
4654.0,-30.17634547662496,5.012209834734187,35.00668115731206,24.10372436223554,4.992130965397078,-26.6595260525504,-40.182908275723435,1.475311541322513,-0.11070817863253524,-5.0231394751270235,40.0132914755127,42243.186243955766,25751.204699501595,25751.204699501595,67994.39094345736,77368.44616758033,77368.44616758033,25751.204699501595,103119.65086708193,103119.65086708193,103119.65086708193,127928.51097592471,91605.39902794674,56480.13910432232,39028.06658180491,24808.860108842786,0.0,63836.9266906477,21087.53109251637,1536.1996536457666,0.0,0.8867528383681722,2.815505036586612,0.0014959135982669303,354336.2337942165,1555106.3977339196,4.38878739857313,1555106.3977339196,4.38878739857313,0.85,0.09562293099794597,4.027634451161993,1.2673676839703698,1.0,0.0,4.027634451162866,1.2848467357844784,1.2851404852528325,3.134719759943098,19332.585942920017,1971.375132478473,4632.441516551485,4632.441516551485,5.558883929239865,5.012209834734187,-2.3579285735095232,7.37013840824371,3.4766089636220756,3.4766089636220756,0.9933168467491644,0.0,0.0,0.0002286141748043935,0.9975138879891428,0.00022918395177960851,199.06812636033496,0.0,0.0,0.0,0.058264959897682295,7.72389893724542e-05,0.00015137518543193931,0.0006096839118967138,0.09562293099794936,0.07174912195361687,0.023873809044332492,0.09562287968937858,0.07174912195361433,0.02387380904433165,0.3755807198731537,0.3755807198731537,0.12497079565724772,0.0,4.911742572938692,4.880436171813926,5.005854818026535,4.912431296494503,4.881336365582797,5.005907654800865,24808.860108842786,21087.53109251637,0.85,1.065126322151388,0.6617359016774929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525534151921002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.424112183397,1536.1996536457666,0.3755807198731537,0.12497079565724772,6.112874298809886,3.4766089636220756
4655.0,-30.176272820375377,5.012199801600208,35.006678534564145,24.10371625972914,4.9921407068832995,-26.65945968771003,-40.18283434035254,1.4753275742179184,-0.11065819580960579,-5.023123174737988,40.01328592152205,42243.173541638585,25751.203976077417,25751.203976077417,67994.377517716,77368.3739871216,77368.3739871216,25751.203976077417,103119.57796319902,103119.57796319902,103119.57796319902,127928.41678820667,91605.3013783111,56480.100932828085,39028.00049498112,24808.838825007646,0.0,63836.839319988765,21087.5130012565,1536.1981485215822,0.0,0.8867529414754056,2.8155062824664125,0.0014959135982669303,354336.45896400727,1555106.158195193,4.3887839336147945,1555106.158195193,4.3887839336147945,0.85,0.09562285154722565,4.027634451161993,1.2673674246156592,1.0,0.0,4.027634451162932,1.2848466607738684,1.2851404102250732,3.1347199429511163,19332.565334746334,1971.3730310295907,4632.441516551485,4632.441516551485,5.558883773075093,5.012199801600208,-2.3579016446305348,7.370101446230743,3.4766263015978787,3.4766263015978787,0.9933218004565367,0.0,0.0,0.0002286141748043935,0.9975063338031488,0.00022918568740587966,199.0680668331439,0.0,0.0,0.0,0.058264959897682295,7.72396366348108e-05,0.0001513745381695827,0.0006096813049605474,0.09562285154723113,0.07174904336821704,0.023873808179014085,0.09562283943310612,0.07174904336821293,0.023873808179012718,0.3755803782747917,0.3755803782747917,0.1249708143421927,0.0,4.9118808823157,4.880619991377046,5.005856179441707,4.912464978928369,4.881386214578924,5.00589262585612,24808.838825007646,21087.5130012565,0.85,1.0651275696293037,0.6617366083851725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552980812873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.41968720328,1536.1981485215822,0.3755803782747917,0.1249708143421927,6.112874298809886,3.4766263015978787
4656.0,-30.17620014909172,5.0121898067169735,35.006675922822204,24.10372345419603,4.992153552896745,-26.659392998893644,-40.18276030020786,1.4753464026986363,-0.11042149858292305,-5.023105351954312,40.013280996599796,42243.16070341193,25751.199385988217,25751.199385988217,67994.36008940014,77368.3511136375,77368.3511136375,25751.199385988217,103119.55049962572,103119.55049962572,103119.55049962572,127928.37114760917,91605.2542863235,56480.063876097716,39027.989344695314,24808.82064798345,0.0,63836.80999267877,21087.497550785934,1536.1967916714493,0.0,0.8867530500551087,2.815505252482119,0.0014959135982669303,354336.70516393223,1555105.9457876578,4.388780284752592,1555105.9457876578,4.388780284752592,0.85,0.09562277225767633,4.027634451161993,1.26736716745887,1.0,0.0,4.027634451162562,1.2848465726840004,1.2851403221150657,3.1347201578694355,19332.55539635944,1971.372017596166,4632.441516551485,4632.441516551485,5.55888278221764,5.0121898067169735,-2.3578736028338576,7.370063409550831,3.476643624660352,3.476643624660352,0.9933267499029578,0.0,0.0,0.0002286141748043935,0.9974987781157767,0.00022918742340339885,199.06800729367112,0.0,0.0,0.0,0.058264959897682295,7.724028481942853e-05,0.00015137388998496499,0.0006096786943098504,0.09562277225768137,0.071748964856746,0.023873807400935365,0.09562273170144432,0.07174896485674223,0.023873807400934106,0.37558003643860344,0.37558003643860344,0.12497083327595322,0.0,4.912034726404386,4.880830069260355,5.0058408301185295,4.912683853371391,4.8817042162988855,5.005813328924944,24808.82064798345,21087.497550785934,0.85,1.0651277859466692,0.6617367112839231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525525464570552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.415264567593,1536.1967916714493,0.37558003643860344,0.12497083327595322,6.112874298809886,3.476643624660352
4657.0,-30.176127373344226,5.012179824867434,35.006673328740845,24.103720345906936,4.992165084586646,-26.65932634750348,-40.18268632991237,1.4753640587459083,-0.11032621695130729,-5.023088703480279,40.013276287518124,42243.14831076653,25751.19782194476,25751.19782194476,67994.34613271129,77368.29181709299,77368.29181709299,25751.19782194476,103119.48963903775,103119.48963903775,103119.48963903775,127928.29392134775,91605.17019686892,56480.02669054257,39027.937229251496,24808.804282309993,0.0,63836.741511561486,21087.483639963495,1536.1955618570753,0.0,0.8867531518741625,2.815505943733304,0.0014959135982669303,354336.93514232966,1555105.7426891546,4.388776863085135,1555105.7426891546,4.388776863085135,0.8500000000000001,0.09562269409183899,4.027634451161993,1.267366882278584,1.0,0.0,4.02763445116105,1.2848464900794239,1.2851402394916036,3.1347203594049757,19332.537649953385,1971.3702079663683,4632.441516551485,4632.441516551485,5.558882444589317,5.012179824867434,-2.357846425427793,7.3700262502952265,3.47666094253991,3.47666094253991,0.9933316978685457,0.0,0.0,0.0002286141748043935,0.9974912116290768,0.00022918916190853126,199.0679476686469,0.0,0.0,0.0,0.058264959897682295,7.7240932397573e-05,0.00015137324240682053,0.0006096760861018059,0.09562269409184165,0.07174888737784142,0.02387380671400023,0.09562268960641462,0.07174888737783942,0.023873806713999562,0.3755796961277053,0.3755796961277053,0.124970851395889,0.0,4.912173974151472,4.881021553280959,5.0058229063885165,4.912762486528948,4.881819095389346,5.00578287420376,24808.804282309993,21087.483639963495,0.85,1.0651287099357478,0.661737227034307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525521120116207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.410844654964,1536.1955618570753,0.3755796961277053,0.124970851395889,6.112874298809886,3.47666094253991
4658.0,-30.176054628567375,5.012169785985502,35.006670730630866,24.103712872043275,4.992171044809252,-26.659260281157525,-40.1826162013225,1.4753766973993778,-0.11018322193507402,-5.023075408027264,40.01327098201191,42243.151826416804,25751.204665831858,25751.204665831858,67994.35649224865,77368.237368957,77368.237368957,25751.204665831858,103119.44203478885,103119.44203478885,103119.44203478885,127928.2277272649,91605.08871279682,56480.00317025664,39027.87282504464,24808.78569247605,0.0,63836.658517520686,21087.46783860464,1536.1942820323573,0.0,0.886753238782056,2.815505616609297,0.0014959135982669303,354337.1188029082,1555105.5138674167,4.388773942513225,1555105.5138674167,4.388773942513225,0.85,0.09562261671376485,4.027634451161993,1.2673666778719053,1.0,0.0,4.027634451162735,1.2848464309489471,1.285140180347608,3.1347205036693055,19332.520453392448,1971.368454405169,4632.441516551485,4632.441516551485,5.558883921971617,5.012169785985502,-2.357821738750669,7.369991524736171,3.4766782476931604,3.4766782476931604,0.9933366421980458,0.0,0.0,0.0002286141748043935,0.997483648424274,0.00022919089968596035,199.0678880690326,0.0,0.0,0.0,0.058264959897682295,7.724154634787124e-05,0.00015137262845652227,0.0006096736133344334,0.09562261671377176,0.07174881061828713,0.02387380609548463,0.09562260820350162,0.07174881061828194,0.023873806095482904,0.37557935604906356,0.37557935604906356,0.1249708686983514,0.0,4.912312585707468,4.8812035066960675,5.005831092758569,4.912892186092165,4.881956561122138,5.005889124056239,24808.78569247605,21087.46783860464,0.85,1.0651302569915504,0.6617381424314792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525516769419375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.40642925747,1536.1942820323573,0.37557935604906356,0.1249708686983514,6.112874298809886,3.4766782476931604
4659.0,-30.17598185232135,5.0121598594000245,35.00666814445214,24.103724536858522,4.9921887769000115,-26.65919300922505,-40.182545863185055,1.475399933803692,-0.10998033563578247,-5.023054132928759,40.01326613331591,42243.15473734935,25751.191190257225,25751.191190257225,67994.34592760657,77368.21285709554,77368.21285709554,25751.191190257225,103119.40404735276,103119.40404735276,103119.40404735276,127928.17044278931,91605.04191811585,56479.98379836955,39027.84235527367,24808.766395436553,0.0,63836.60875071022,21087.451436121068,1536.1927806734413,0.0,0.8867533646622787,2.815505433910813,0.0014959135982669303,354337.412692779,1555105.3047475163,4.388769712262472,1555105.3047475163,4.388769712262472,0.8499999999999999,0.0956225357950629,4.027634451161993,1.267366437749006,1.0,0.0,4.02763445116104,1.2848463222364566,1.285140071610263,3.1347207689020165,19332.51057774973,1971.3674473698695,4632.441516551485,4632.441516551485,5.558881013014301,5.0121598594000245,-2.3577911964613962,7.369951055861421,3.4766955190052236,3.4766955190052236,0.9933415768586353,0.0,0.0,0.0002286141748043935,0.9974760820095334,0.00022919263822729789,199.06782844367137,0.0,0.0,0.0,0.058264959897682295,7.724216213721396e-05,0.00015137201266717955,0.000609671133160062,0.09562253579506305,0.07174873105785694,0.023873804737206114,0.09562252211853356,0.07174873105785683,0.023873804737206076,0.3755790157056929,0.3755790157056929,0.12497088691889871,0.0,4.912456766272783,4.8814087906006876,5.005791439792517,4.913073797292952,4.882270315594383,5.00567328976814,24808.766395436553,21087.451436121068,0.85,1.06513092186856,0.6617387039200978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525512420576645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.402015665386,1536.1927806734413,0.3755790157056929,0.12497088691889871,6.112874298809886,3.4766955190052236
4660.0,-30.175908983508446,5.012149859061757,35.00666557526486,24.10371706299486,4.992194636499187,-26.65912684133447,-40.18247196273876,1.47541249432522,-0.10983254027308931,-5.023041606504963,40.01326145587058,42243.14301493694,25751.20004059217,25751.20004059217,67994.34305552911,77368.15887212541,77368.15887212541,25751.20004059217,103119.35891271758,103119.35891271758,103119.35891271758,127928.11082498531,91604.9608061584,56479.94494897004,39027.795396875954,24808.75191226773,0.0,63836.54730914369,21087.43912542757,1536.1917541297162,0.0,0.8867534453798528,2.8155049539447523,0.0014959135982669303,354337.58573033067,1555105.1030135222,4.388766999719409,1555105.1030135222,4.388766999719409,0.85,0.09562245979965497,4.027634451161993,1.2673661882849414,1.0,0.0,4.0276344511615125,1.2848462634715385,1.2851400128319097,3.134720912274507,19332.49345972061,1971.3657018166866,4632.441516551485,4632.441516551485,5.558882923526267,5.012149859061757,-2.3577670815929235,7.36991694065468,3.4767128074619134,3.4767128074619134,0.9933465164176896,0.0,0.0,0.0002286141748043935,0.997468506032817,0.00022919437899212433,199.06776874250622,0.0,0.0,0.0,0.058264959897682295,7.7242809118395e-05,0.00015137136568599852,0.0006096685273563679,0.09562245979966161,0.07174865556469157,0.02387380423497005,0.09562245062297885,0.07174865556468658,0.02387380423496839,0.3755786766872244,0.3755786766872244,0.12497090297711845,0.0,4.912602487203344,4.881603166498394,5.005790761322885,4.9132090662319,4.882404451304012,5.005811870659045,24808.75191226773,21087.43912542757,0.85,1.0651319020474324,0.6617391572004115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525508069855224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.397605128563,1536.1917541297162,0.3755786766872244,0.12497090297711845,6.112874298809886,3.4767128074619134
4661.0,-30.175836128547957,5.01213984428837,35.00666298834411,24.103709239885234,4.992202736369798,-26.65906046181988,-40.18239799244327,1.4754270696417024,-0.10974474490200237,-5.0230263791655405,40.013255800968935,42243.13110789979,25751.201772806424,25751.201772806424,67994.3328807062,77368.094378621,77368.094378621,25751.201772806424,103119.29615142742,103119.29615142742,103119.29615142742,127928.02643706925,91604.8700984513,56479.906827729974,39027.73696746814,24808.730285641825,0.0,63836.467253109964,21087.42074279555,1536.1902539884609,0.0,0.8867535433889034,2.8155055776895748,0.0014959135982669303,354337.79607789,1555104.859122747,4.388763706090519,1555104.859122747,4.388763706090519,0.85,0.09562238098883948,4.027634451161993,1.2673659525578844,1.0,0.0,4.027634451163876,1.2848461952803258,1.2851399446251068,3.134721078644942,19332.474316585358,1971.3637497601483,4632.441516551485,4632.441516551485,5.558883297457433,5.01213984428837,-2.357741026556511,7.369880870844881,3.476730057125536,3.476730057125536,0.9933514448930103,0.0,0.0,0.0002286141748043935,0.9974609315583454,0.0002291961194382088,199.067709052726,0.0,0.0,0.0,0.058264959897682295,7.724345671610557e-05,0.00015137071808828795,0.0006096659190695184,0.09562238098884297,0.0717485778973781,0.02387380309146488,0.0956223889973781,0.07174857789737547,0.023873803091464006,0.3755783382037811,0.3755783382037811,0.1249709196434936,0.0,4.912732551688464,4.8817749576549545,5.0057952595132065,4.913281634263512,4.882491030490485,5.005842212190373,24808.730285641825,21087.42074279555,0.85,1.0651330784191175,0.6617398005501597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525503713602568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.393198872038,1536.1902539884609,0.3755783382037811,0.1249709196434936,6.112874298809886,3.476730057125536
4662.0,-30.17576325887816,5.012129897884445,35.006660411973215,24.10371088134127,4.992217492499932,-26.658993403428557,-40.18232391737399,1.4754476370503347,-0.10964361534121281,-5.0230072430946135,40.01325093441608,42243.1188481297,25751.19356847106,25751.19356847106,67994.31241660076,77368.04123955476,77368.04123955476,25751.19356847106,103119.23480802582,103119.23480802582,103119.23480802582,127927.94660611801,91604.79343389579,56479.87104247061,39027.69154602798,24808.71179809219,0.0,63836.40334412017,21087.40502837836,1536.188845258034,0.0,0.8867536584430754,2.8155064824676685,0.0014959135982669303,354338.0604200572,1555104.649232764,4.388759839654916,1555104.649232764,4.388759839654916,0.85,0.09562230127445578,4.027634451161993,1.2673656668281184,1.0,0.0,4.0276344511632,1.284846099054878,1.2851398483776593,3.1347213134123124,19332.458137144804,1971.3620999163634,4632.441516551485,4632.441516551485,5.558881526396678,5.012129897884445,-2.357712104286849,7.3698420021712945,3.4767472857673343,3.4767472857673343,0.9933563673620955,0.0,0.0,0.0002286141748043935,0.9974533556166569,0.000229197860247868,199.0676493509304,0.0,0.0,0.0,0.058264959897682295,7.72441052361247e-05,0.0001513700695682688,0.000609663307067947,0.09562230127446048,0.0717484993986548,0.023873801875805678,0.09562234444443063,0.07174849939865129,0.023873801875804505,0.37557799890780097,0.37557799890780097,0.12497093710999149,0.0,4.91285151740891,4.8819414778736245,5.005771134589338,4.9133636277534265,4.882643887128268,5.005711028572648,24808.71179809219,21087.40502837836,0.85,1.0651338241922361,0.6617402709925797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525499358180645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.388794766963,1536.188845258034,0.37557799890780097,0.12497093710999149,6.112874298809886,3.4767472857673343
4663.0,-30.175690359305737,5.012119927082861,35.00665785141727,24.103713395912223,4.99222646554786,-26.658926896482548,-40.18225371893493,1.475463002724705,-0.10939844766517126,-5.022992463924079,40.01324624231858,42243.122722694636,25751.196496190045,25751.196496190045,67994.31921888469,77368.01522793325,77368.01522793325,25751.196496190045,103119.2117241233,103119.2117241233,103119.2117241233,127927.90793189086,91604.74154334466,56479.84903810638,39027.65833915364,24808.696207767563,0.0,63836.354546921204,21087.391776602428,1536.1877060571283,0.0,0.8867537506829728,2.815504985924944,0.0014959135982669303,354338.26457690983,1555104.4468669014,4.388756739901464,1555104.4468669014,4.388756739901464,0.85,0.09562222386057169,4.027634451161993,1.2673654190124943,1.0,0.0,4.027634451164023,1.284846027165962,1.2851397764723076,3.1347214888043142,19332.447186059497,1971.3609832164395,4632.441516551485,4632.441516551485,5.55888215840012,5.012119927082861,-2.3576863843756017,7.369806311458463,3.4767645183426303,3.4767645183426303,0.9933612909550372,0.0,0.0,0.0002286141748043935,0.9974457766282331,0.00022919960178407006,199.0675896246715,0.0,0.0,0.0,0.058264959897682295,7.724471982126879e-05,0.00015136945498312474,0.0006096608317436476,0.09562222386057327,0.07174842274200505,0.023873801118568228,0.09562223265311753,0.07174842274200385,0.023873801118567833,0.3755776587565485,0.3755776587565485,0.12497095348311744,0.0,4.912994422420695,4.882134740560389,5.0057625209952334,4.913594016258912,4.882935849212913,5.00575617416149,24808.696207767563,21087.391776602428,0.85,1.065134744950188,0.6617408375292634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525495001881987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.384393385064,1536.1877060571283,0.3755776587565485,0.12497095348311744,6.112874298809886,3.4767645183426303
4664.0,-30.17561746315786,5.012109885080465,35.00665527264688,24.103706201445334,4.992230778132221,-26.658860858659736,-40.18218359034506,1.4754741736340546,-0.10921774856473121,-5.0229799808714795,40.01324059067015,42243.12686822903,25751.20504028757,25751.20504028757,67994.3319085166,77367.96849839458,77367.96849839458,25751.20504028757,103119.17353868214,103119.17353868214,103119.17353868214,127927.84928030372,91604.66704961428,56479.82541944839,39027.601811295426,24808.67574162159,0.0,63836.27755291702,21087.37438037835,1536.186337526945,0.0,0.8867538347080343,2.815504068527647,0.0014959135982669303,354338.43701566657,1555104.2031165117,4.388753916210775,1555104.2031165117,4.388753916210775,0.85,0.09562214639977908,4.027634451161993,1.2673652382334692,1.0,0.0,4.027634451161521,1.2848459749024255,1.2851397241968223,3.134721616315031,19332.431464754205,1971.35938008945,4632.441516551485,4632.441516551485,5.558884002804955,5.012109885080465,-2.3576623941181003,7.369772279198565,3.476781726980627,3.476781726980627,0.9933662077087506,0.0,0.0,0.0002286141748043935,0.9974381980579471,0.00022920134325065417,199.06752990125418,0.0,0.0,0.0,0.058264959897682295,7.724533379939985e-05,0.00015136884100499365,0.0006096583588641746,0.0956221463997826,0.0717483460930074,0.023873800306775207,0.09562212537043284,0.07174834609300475,0.023873800306774325,0.37557731965446817,0.37557731965446817,0.12497096990648321,0.0,4.913143261711809,4.882325923982307,5.00578393848059,4.913762232306738,4.883114356729095,5.005893349149517,24808.67574162159,21087.37438037835,0.85,1.065136228411075,0.66174170060608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525490643798302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.3799950312,1536.186337526945,0.37557731965446817,0.12497096990648321,6.112874298809886,3.476781726980627
4665.0,-30.175544489441492,5.01209986296539,35.00665267859486,24.103708506468706,4.992241069287625,-26.658794153117103,-40.18210958512498,1.4754907329632692,-0.10901244532055898,-5.02296327587176,40.013234988019846,42243.11524381032,25751.20265380902,25751.20265380902,67994.31789761934,77367.93629800591,77367.93629800591,25751.20265380902,103119.13895181494,103119.13895181494,103119.13895181494,127927.79266864812,91604.60947411098,56479.78841991574,39027.578949105824,24808.65371683319,0.0,63836.23266593901,21087.35565930821,1536.184783536571,0.0,0.8867539400507708,2.8155033206330753,0.0014959135982669303,354338.6677757826,1555103.9614793968,4.388750376132901,1555103.9614793968,4.388750376132901,0.85,0.0956220672099098,4.027634451161993,1.2673649711860344,1.0,0.0,4.027634451161339,1.2848458974289634,1.2851396467056477,3.1347218053320463,19332.419313905262,1971.3581410476834,4632.441516551485,4632.441516551485,5.558883487638483,5.01209986296539,-2.3576353368429084,7.369735199808298,3.4767988975217086,3.4767988975217086,0.993371113577631,0.0,0.0,0.0002286141748043935,0.9974306114855532,0.00022920308658253442,199.0674701143213,0.0,0.0,0.0,0.058264959897682295,7.724598172245009e-05,0.00015136819308194342,0.0006096557492669758,0.095622067209915,0.07174826792070993,0.023873799289205067,0.0956220145990787,0.07174826792070603,0.02387379928920377,0.3755769813944252,0.3755769813944252,0.12497098818618393,0.0,4.913298449275601,4.8825301738291955,5.005791502474381,4.913950830551187,4.883378887411254,5.0058535286019605,24808.65371683319,21087.35565930821,0.85,1.06513675788858,0.6617419838177561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525486285921958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.37559903872,1536.184783536571,0.3755769813944252,0.12497098818618393,6.112874298809886,3.4767988975217086
4666.0,-30.17547150879104,5.012089956131469,35.006650115782,24.103714792896085,4.992259745352293,-26.65872660284485,-40.182035440206505,1.4755148394060722,-0.10892262283869059,-5.022942011109953,40.01323070982523,42243.10313447072,25751.18882007055,25751.18882007055,67994.29195454127,77367.8860524784,77367.8860524784,25751.18882007055,103119.07487254895,103119.07487254895,103119.07487254895,127927.71263880799,91604.53724507286,56479.754327065064,39027.53657556422,24808.637766259042,0.0,63836.174341823265,21087.342101320184,1536.1834709759623,0.0,0.8867540638113977,2.8155046224712983,0.0014959135982669303,354338.961523872,1555103.7769648454,4.388746217116396,1555103.7769648454,4.388746217116396,0.85,0.09562198804026326,4.027634451161993,1.267364716776647,1.0,0.0,4.027634451162753,1.2848457846460557,1.285139533896955,3.1347220804958393,19332.404070545133,1971.356586657537,4632.441516551485,4632.441516551485,5.55888050136474,5.012089956131469,-2.3576049113378925,7.369694867469361,3.476816057325462,3.476816057325462,0.9933760163787034,0.0,0.0,0.0002286141748043935,0.9974230242545172,0.00022920483009228885,199.06741032174327,0.0,0.0,0.0,0.058264959897682295,7.724663087361275e-05,0.00015136754393078075,0.000609653134723389,0.09562198804026949,0.07174818974516237,0.02387379829510712,0.0956219904563052,0.07174818974515769,0.023873798295105567,0.3755766447281642,0.3755766447281642,0.12497100712478579,0.0,4.913434578876661,4.882725206710518,5.005750417821105,4.914019388271242,4.883545708524139,5.00562652129662,24808.637766259042,21087.342101320184,0.85,1.0651373246531435,0.6617423987263362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525481923411037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.371207030066,1536.1834709759623,0.3755766447281642,0.12497100712478579,6.112874298809886,3.476816057325462
4667.0,-30.17539851343738,5.012079993626858,35.006647578231494,24.103707074560248,4.992267076583194,-26.658660173901247,-40.18196527669204,1.4755287370470462,-0.10881431097413952,-5.022928769389323,40.01322632001852,42243.1074439986,25751.195500553225,25751.195500553225,67994.30294455182,77367.82515474624,77367.82515474624,25751.195500553225,103119.02065529946,103119.02065529946,103119.02065529946,127927.6451885515,91604.44976489227,56479.73205414476,39027.464123052785,24808.62453325203,0.0,63836.08865630481,21087.330853264226,1536.1824979619605,0.0,0.8867541471285405,2.8155047448479587,0.0014959135982669303,354339.14444302366,1555103.5876365872,4.388743417216896,1555103.5876365872,4.388743417216896,0.85,0.09562191280735721,4.027634451161993,1.2673644920391962,1.0,0.0,4.027634451162903,1.2848457196254237,1.2851394688614575,3.1347222391309253,19332.385608553508,1971.3547040583185,4632.441516551485,4632.441516551485,5.558881943473107,5.012079993626858,-2.357580374499205,7.369660368126063,3.476833235202171,3.476833235202171,0.9933809243434775,0.0,0.0,0.0002286141748043935,0.9974154355571742,0.00022920657396552675,199.06735051715492,0.0,0.0,0.0,0.058264959897682295,7.724724517156162e-05,0.0001513669296328319,0.0006096506605558069,0.09562191280736257,0.07174811491088279,0.02387379789647979,0.0956219430302483,0.07174811491087876,0.023873797896478453,0.37557630891393273,0.37557630891393273,0.12497102364419996,0.0,4.9135655436965635,4.882902859858461,5.005740900179148,4.914114458415156,4.883638611716549,5.005728013144051,24808.62453325203,21087.330853264226,0.85,1.0651389265190563,0.6617433544751873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525477560488198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.366817592783,1536.1824979619605,0.37557630891393273,0.12497102364419996,6.112874298809886,3.476833235202171
4668.0,-30.1753254719138,5.012070005168988,35.006645026127224,24.10370986852797,4.992274511420528,-26.658593692994373,-40.181891271471954,1.4755427325010688,-0.10853909262164052,-5.022914214263081,40.01322082100598,42243.09623036752,25751.198614944355,25751.198614944355,67994.29484531187,77367.80634906118,77367.80634906118,25751.198614944355,103119.00496400554,103119.00496400554,103119.00496400554,127927.60884272908,91604.404400212,56479.694281518234,39027.45568743753,24808.60387872354,0.0,63836.05956616107,21087.31329691501,1536.1810727837706,0.0,0.8867542411500481,2.8155028272894898,0.0014959135982669303,354339.34550544916,1555103.3504693417,4.38874025759419,1555103.3504693417,4.38874025759419,0.85,0.09562183503966287,4.027634451161993,1.2673642662027853,1.0,0.0,4.027634451162506,1.2848456541471767,1.2851394033682404,3.1347223988825004,19332.376034700996,1971.3537277970559,4632.441516551485,4632.441516551485,5.558882615773256,5.012070005168988,-2.357554913985234,7.369624919154223,3.4768503797734995,3.4768503797734995,0.9933858227924285,0.0,0.0,0.0002286141748043935,0.9974078421222801,0.0002292083189540091,199.06729067477585,0.0,0.0,0.0,0.058264959897682295,7.724789310943436e-05,0.00015136628169495913,0.0006096480508989083,0.09562183503966391,0.07174803816993233,0.023873796869731578,0.09562179933133233,0.07174803816993156,0.02387379686973132,0.37557597285697636,0.37557597285697636,0.12497104011593956,0.0,4.9137219492016015,4.883110522150446,5.005743086669668,4.914375121641456,4.883968804520919,5.005779514033918,24808.60387872354,21087.31329691501,0.85,1.0651392850280978,0.6617434803692083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525473196688996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.36243088274,1536.1810727837706,0.37557597285697636,0.12497104011593956,6.112874298809886,3.4768503797734995
4669.0,-30.175252388537867,5.012059975461924,35.0066424574863,24.103702324815117,4.992280755703245,-26.658527293478368,-40.18181733610106,1.4755556606437408,-0.10841128104215159,-5.022900452653084,40.013215235132364,42243.085235547725,25751.20356484772,25751.20356484772,67994.28880039544,77367.75054416977,77367.75054416977,25751.20356484772,103118.95410901749,103118.95410901749,103118.95410901749,127927.53718377001,91604.3215374061,56479.656228784195,39027.40589846878,24808.58307475252,0.0,63835.988973221305,21087.29561353964,1536.179653402024,0.0,0.886754331446084,2.8155027541173885,0.0014959135982669303,354339.53560643847,1555103.109555888,4.388737223167572,1555103.109555888,4.388737223167572,0.85,0.09562175803131816,4.027634451161993,1.267364010694437,1.0,0.0,4.027634451160295,1.2848455936623908,1.285139342869626,3.134722546451215,19332.358547169322,1971.3519445650986,4632.441516551485,4632.441516551485,5.558883684303394,5.012059975461924,-2.357530072154036,7.369590047615961,3.47686749991142,3.47686749991142,0.9933907142604058,0.0,0.0,0.0002286141748043935,0.9974002443988051,0.0002292100649546095,199.06723079814347,0.0,0.0,0.0,0.058264959897682295,7.724854044077441e-05,0.0001513656343636191,0.0006096454436849019,0.09562175803131955,0.07174796198657314,0.0238737960447464,0.09562171823168927,0.0717479619865721,0.023873796044746053,0.3755756385448302,0.3755756385448302,0.12497105725324512,0.0,4.913870185009557,4.8833021440603375,5.005760770201675,4.91448917161091,4.884094758286892,5.005857676615619,24808.58307475252,21087.29561353964,0.85,1.0651403682164071,0.6617440399218749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525468830132298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.358047530815,1536.179653402024,0.3755756385448302,0.12497105725324512,6.112874298809886,3.47686749991142
