time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4670.0,-30.175179297061543,5.012049992524736,35.00663988831548,24.103704280592524,4.992293423505097,-26.65846024429193,-40.18174703288821,1.4755743707354576,-0.10826754293532304,-5.022882572256567,40.013210082417196,42243.08955745667,25751.197952462582,25751.197952462582,67994.28750991925,77367.70718603251,77367.70718603251,25751.197952462582,103118.90513849509,103118.90513849509,103118.90513849509,127927.46823799651,91604.25371858856,56479.63609001258,39027.352920639976,24808.563099501418,0.0,63835.91602014139,21087.278634576203,1536.1781877857113,0.0,0.8867544411430788,2.815502952433976,0.0014959135982669303,354339.7826038976,1555102.8873241742,4.388733536766211,1555102.8873241742,4.388733536766211,0.8499999999999999,0.09562167983243927,4.027634451161993,1.2673637551860888,1.0,0.0,4.02763445116294,1.2848455061265558,1.2851392553137782,3.1347227600181804,19332.344234550932,1971.3504850841962,4632.441516551485,4632.441516551485,5.558882472764054,5.012049992524736,-2.3575022228108757,7.369552215335612,3.4768845909584045,3.4768845909584045,0.993395597416687,0.0,0.0,0.0002286141748043935,0.9973926458956476,0.00022921181116099018,199.06717091491052,0.0,0.0,0.0,0.058264959897682295,7.724915597588759e-05,0.0001513650188285059,0.0006096429645344741,0.09562167983244353,0.07174788472540217,0.02387379510704137,0.09562164556661061,0.07174788472539896,0.023873795107040307,0.37557530479385726,0.37557530479385726,0.12497107586461496,0.0,4.914012380838358,4.883493644171892,5.005754617851437,4.914615029321226,4.884293590379002,5.005764013947896,24808.563099501418,21087.278634576203,0.85,1.0651415652665783,0.6617448638808316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525464461076214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.35366745205,1536.1781877857113,0.37557530479385726,0.12497107586461496,6.112874298809886,3.4768845909584045
4671.0,-30.175106199295385,5.0120400724572765,35.00663734821655,24.10370585219937,4.9923085295851335,-26.658392945635722,-40.18167295781893,1.4755952759254762,-0.10818057921807167,-5.022863880335571,40.013205790857434,42243.078074821664,25751.190408095186,25751.190408095186,67994.26848291684,77367.65238897286,77367.65238897286,25751.190408095186,103118.84279706803,103118.84279706803,103118.84279706803,127927.39079578724,91604.1754453008,56479.6011311495,39027.30479350145,24808.5479987192,0.0,63835.85279222065,21087.26579891132,1536.1769819252308,0.0,0.8867545518526233,2.815503991522841,0.0014959135982669303,354340.0408117938,1555102.7022332961,4.388729816338431,1555102.7022332961,4.388729816338431,0.85,0.0956216026112736,4.027634451161993,1.2673635057220234,1.0,0.0,4.027634451162356,1.2848454083208891,1.2851391574857505,3.1347229986411675,19332.32771560032,1971.3488006200203,4632.441516551485,4632.441516551485,5.558880844169851,5.0120400724572765,-2.357473763598645,7.369513836055921,3.4769016793981224,3.4769016793981224,0.993400479828035,0.0,0.0,0.0002286141748043935,0.9973850468010679,0.00022921355752989492,199.0671110265604,0.0,0.0,0.0,0.058264959897682295,7.724980454014533e-05,0.00015136437026424819,0.000609640352354726,0.0956216026112801,0.0717478082615506,0.023873794349729496,0.09562161773431477,0.07174780826154573,0.023873794349727872,0.3755749716121817,0.3755749716121817,0.12497109422098172,0.0,4.9141394835303345,4.883673182991004,5.005723956039162,4.91468330111752,4.884426824514662,5.005636857675029,24808.5479987192,21087.26579891132,0.85,1.0651423222030325,0.6617453394461367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525460091538502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.349289971673,1536.1769819252308,0.3755749716121817,0.12497109422098172,6.112874298809886,3.4769016793981224
4672.0,-30.175033036507156,5.012030036498919,35.00663480554242,24.10369897205385,4.992310530607811,-26.658326899027074,-40.18159902244804,1.4756043931277585,-0.10794805117029682,-5.022853660370958,40.01320063564953,42243.06761566092,25751.204315002946,25751.204315002946,67994.27193066386,77367.61648436755,77367.61648436755,25751.204315002946,103118.8207993705,103118.8207993705,103118.8207993705,127927.35202165911,91604.11073264435,56479.561863937706,39027.276520785155,24808.53122228861,0.0,63835.80774307376,21087.25153894532,1536.1758769527846,0.0,0.8867546225571337,2.8155021289247255,0.0014959135982669303,354340.18198919,1555102.479894116,4.388727440292273,1555102.479894116,4.388727440292273,0.85,0.09562152833093424,4.027634451161993,1.2673632699949664,1.0,0.0,4.0276344511626245,1.2848453656657424,1.2851391148208517,3.1347231027097764,19332.314058512355,1971.3474079846183,4632.441516551485,4632.441516551485,5.55888384623857,5.012030036498919,-2.357451554648931,7.369481591147849,3.4769187701653137,3.4769187701653137,0.9934053629043753,0.0,0.0,0.0002286141748043935,0.997377441009448,0.00022921530546451158,199.06705108497437,0.0,0.0,0.0,0.058264959897682295,7.725045188629426e-05,0.00015136372291809925,0.0006096377450810746,0.09562152833093646,0.07174773424045433,0.023873794090482132,0.09562149331946485,0.07174773424045267,0.023873794090481574,0.37557463828795906,0.37557463828795906,0.12497111088233709,0.0,4.914288845057001,4.883864829539277,5.005746077876154,4.914905609200673,4.884650819019043,5.005854001883108,24808.53122228861,21087.25153894532,0.85,1.0651431278872052,0.661745642597345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525455721627405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.344915053687,1536.1758769527846,0.37557463828795906,0.12497111088233709,6.112874298809886,3.4769187701653137
4673.0,-30.174959867893744,5.012020077756138,35.00663225160951,24.10370068335908,4.99232468992327,-26.658259631240593,-40.18152871923519,1.475624453270136,-0.1078433227548885,-5.022834410722293,40.0131952223651,42243.07211698486,25751.195049133697,25751.195049133697,67994.26716611856,77367.56612374367,77367.56612374367,25751.195049133697,103118.76117287736,103118.76117287736,103118.76117287736,127927.27014931852,91604.03648401696,56479.54247725815,39027.21556306535,24808.50897644115,0.0,63835.7245395065,21087.232629974977,1536.1742482227157,0.0,0.8867547401688951,2.815502999679566,0.0014959135982669303,354340.4479017059,1555102.2464243693,4.388723487914524,1555102.2464243693,4.388723487914524,0.85,0.09562144916543597,4.027634451161993,1.2673630342679099,1.0,0.0,4.027634451163147,1.284845271813681,1.2851390209473332,3.1347233316869394,19332.298388934087,1971.3458101323172,4632.441516551485,4632.441516551485,5.558881846025675,5.012020077756138,-2.3574227463885595,7.369442824144698,3.4769358094386376,3.4769358094386376,0.9934102312681822,0.0,0.0,0.0002286141748043935,0.9973698346748354,0.00022921705355057864,199.0669911386519,0.0,0.0,0.0,0.058264959897682295,7.7251067435489e-05,0.00015136310736890452,0.0006096352658739316,0.09562144916543976,0.07174765632748735,0.02387379283795241,0.09562143419221282,0.0717476563274845,0.023873792837951466,0.37557430570392686,0.37557430570392686,0.12497112936945018,0.0,4.914422000311163,4.884047403925308,5.005730541277728,4.914991087967394,4.884814246746089,5.005705004432798,24808.50897644115,21087.232629974977,0.85,1.0651444415585576,0.661746575631668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525451347831806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.3405438749,1536.1742482227157,0.37557430570392686,0.12497112936945018,6.112874298809886,3.4769358094386376
4674.0,-30.17488664698836,5.012010148817547,35.00662972500115,24.103702639136486,4.992337537460522,-26.658192447629016,-40.18145464416591,1.475643338101196,-0.10770171390129235,-5.0228173387619055,40.01319091038672,42243.061202587174,25751.19147263101,25751.19147263101,67994.25267521819,77367.52191316018,77367.52191316018,25751.19147263101,103118.71338579118,103118.71338579118,103118.71338579118,127927.20775770114,91603.96783297829,56479.50712240542,39027.17856730319,24808.494371909946,0.0,63835.67293921314,21087.220216123453,1536.1731089708726,0.0,0.8867548427045087,2.8155031316156087,0.0014959135982669303,354340.6837320075,1555102.0604529113,4.388720042175725,1555102.0604529113,4.388720042175725,0.85,0.09562137281993134,4.027634451161993,1.2673627760121597,1.0,0.0,4.027634451163689,1.2848451834603662,1.2851389325738187,3.134723547248472,19332.28390068209,1971.3443327417713,4632.441516551485,4632.441516551485,5.558881073970016,5.012010148817547,-2.3573955229530816,7.369405671770629,3.4769528552787303,3.4769528552787303,0.9934151015082087,0.0,0.0,0.0002286141748043935,0.9973622229667807,0.00022921880289826057,199.06693114952336,0.0,0.0,0.0,0.058264959897682295,7.725171601458447e-05,0.00015136245878980903,0.0006096326536344223,0.09562137281993757,0.07174758065453847,0.0238737921653991,0.09562137881538653,0.0717475806545338,0.023873792165397544,0.37557397328943354,0.37557397328943354,0.1249711470473056,0.0,4.914554258930934,4.8842316684713865,5.005706330955377,4.9151156248606185,4.885001137881602,5.005641957617172,24808.494371909946,21087.220216123453,0.85,1.0651450755436542,0.6617469395648526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525446973690603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.336175251574,1536.1731089708726,0.37557397328943354,0.1249711470473056,6.112874298809886,3.4769528552787303
4675.0,-30.174813447034932,5.012000128583008,35.006627192202195,24.10369551451879,4.99234094038382,-26.65812622736499,-40.181384480651445,1.4756537207138716,-0.1075054063116454,-5.0228060326959145,40.013185676854015,42243.06646680313,25751.202428144654,25751.202428144654,67994.26889494779,77367.47942931038,77367.47942931038,25751.202428144654,103118.68185745503,103118.68185745503,103118.68185745503,127927.15844557445,91603.89709362356,56479.4841311162,39027.12551389706,24808.47658811942,0.0,63835.60210201648,21087.20509990151,1536.1719201029093,0.0,0.8867549192221875,2.815501871757011,0.0014959135982669303,354340.83991290577,1555101.8347357295,4.388717470777462,1555101.8347357295,4.388717470777462,0.85,0.09562129802873513,4.027634451161993,1.2673625617148354,1.0,0.0,4.027634451161711,1.2848451348849703,1.2851388839873172,3.13472366576115,19332.268971707712,1971.3428104100497,4632.441516551485,4632.441516551485,5.558883438924568,5.012000128583008,-2.357372566013044,7.369372694596052,3.476969893511849,3.476969893511849,0.9934199695748139,0.0,0.0,0.0002286141748043935,0.9973546134994208,0.00022922055175766856,199.06687117759657,0.0,0.0,0.0,0.058264959897682295,7.72523303499214e-05,0.00015136184445447212,0.0006096301793162548,0.09562129802873613,0.07174750633470764,0.023873791694028493,0.09562127027579971,0.07174750633470689,0.023873791694028243,0.375573641234824,0.375573641234824,0.12497116354119123,0.0,4.914699256069753,4.88441913071938,5.005723548493108,4.915300626384294,4.885190444953878,5.005813920849391,24808.47658811942,21087.20509990151,0.85,1.0651465116015557,0.6617477563584966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544259642594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.33181011478,1536.1719201029093,0.375573641234824,0.12497116354119123,6.112874298809886,3.476969893511849
4676.0,-30.17474020211422,5.011990144605243,35.006624644568916,24.103692441154294,4.9923521990439665,-26.658059180983177,-40.18131044050676,1.4756711779129317,-0.10741806794572994,-5.022788792266209,40.01318017917444,42243.05573287733,25751.198077331734,25751.198077331734,67994.25381020906,77367.42138011412,77367.42138011412,25751.198077331734,103118.61945744585,103118.61945744585,103118.61945744585,127927.07410621166,91603.81395121213,56479.448303975354,39027.072941374194,24808.454648765804,0.0,63835.52759014,21087.186451450933,1536.1703542065934,0.0,0.886755026909922,2.815502736499219,0.0014959135982669303,354341.0780706328,1555101.5976261783,4.388713851901165,1555101.5976261783,4.388713851901165,0.85,0.09562121996671721,4.027634451161993,1.2673623259877789,1.0,0.0,4.02763445116283,1.2848450532108966,1.2851388022945707,3.13472386502693,19332.251425167535,1971.3410211608996,4632.441516551485,4632.441516551485,5.558882499719418,5.011990144605243,-2.3573452863048603,7.369335430910104,3.476986887655792,3.476986887655792,0.993424825044512,0.0,0.0,0.0002286141748043935,0.9973469994201999,0.0002292223017037166,199.06681116886477,0.0,0.0,0.0,0.058264959897682295,7.725297863302435e-05,0.00015136119617136916,0.0006096275682688952,0.09562121996672403,0.07174742936736866,0.023873790599355366,0.09562121378526528,0.07174742936736354,0.023873790599353666,0.3755733097849584,0.3755733097849584,0.124971181585051,0.0,4.914827019370421,4.884590221192809,5.00572093948017,4.915370724320496,4.885307314089687,5.00574329175106,24808.454648765804,21087.186451450933,0.85,1.0651475185851118,0.6617483606323662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525438220416451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.327446998948,1536.1703542065934,0.3755733097849584,0.124971181585051,6.112874298809886,3.476986887655792
4677.0,-30.17466693678374,5.011980235794608,35.006622122950056,24.103699181601428,4.992367870056372,-26.657991675018096,-40.18123629558829,1.4756926082907307,-0.10726051229028144,-5.022769666102062,40.013175841635295,42243.04480245842,25751.18905727623,25751.18905727623,67994.23385973465,77367.38521155104,77367.38521155104,25751.18905727623,103118.57426882727,103118.57426882727,103118.57426882727,127927.01321329322,91603.75446731684,56479.414058224225,39027.0448989918,24808.43894446594,0.0,63835.48384345774,21087.17310279605,1536.1691050416757,0.0,0.8867551399963738,2.8155028986708244,0.0014959135982669303,354341.3422778708,1555101.4105523678,4.388710051600113,1555101.4105523678,4.388710051600113,0.85,0.09562114264094702,4.027634451161993,1.2673620682815092,1.0,0.0,4.027634451161431,1.2848449529481911,1.2851387020089424,3.134724109644691,19332.238871567748,1971.3397410499763,4632.441516551485,4632.441516551485,5.558880552570066,5.011980235794608,-2.3573166077964993,7.3692968435911075,3.4770038760368047,3.4770038760368047,0.9934296788676585,0.0,0.0,0.0002286141748043935,0.9973393832820292,0.00022922405214970403,199.06675114344773,0.0,0.0,0.0,0.058264959897682295,7.725362783854954e-05,0.00015136054696584397,0.000609624953506356,0.09562114264095156,0.07174735292714927,0.02387378971380228,0.09562115373127567,0.07174735292714587,0.02387378971380115,0.37557297795064176,0.37557297795064176,0.12497119967755768,0.0,4.914956199587095,4.884773196661854,5.005688271639826,4.915509153811797,4.885541409747248,5.005593974950216,24808.43894446594,21087.17310279605,0.85,1.0651479360049234,0.661748642902904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525433841721387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.323087223958,1536.1691050416757,0.37557297795064176,0.12497119967755768,6.112874298809886,3.4770038760368047
4678.0,-30.174593592059185,5.011970291320413,35.006619619136615,24.103691323567205,4.992375993145139,-26.657924852439656,-40.181162290368206,1.4757072535256195,-0.10717819663210548,-5.022755749455992,40.013171317017566,42243.03460838337,25751.193336903467,25751.193336903467,67994.22794528684,77367.32057410458,77367.32057410458,25751.193336903467,103118.51391100805,103118.51391100805,103118.51391100805,127926.9382485027,91603.6634266132,56479.377460892116,39026.984406356765,24808.424337494653,0.0,63835.40874385142,21087.160686870455,1536.1680358532954,0.0,0.8867552272373657,2.8155034414428037,0.0014959135982669303,354341.53452135745,1555101.21541006,4.388707119843239,1555101.21541006,4.388707119843239,0.85,0.09562106764376134,4.027634451161993,1.2673618314554917,1.0,0.0,4.027634451162473,1.284844884430002,1.2851386334750883,3.134724276813212,19332.219658156246,1971.3377818272547,4632.441516551485,4632.441516551485,5.558881476408441,5.011970291320413,-2.357291758529565,7.3692620498499775,3.4770208704532717,3.4770208704532717,0.9934345344152204,0.0,0.0,0.0002286141748043935,0.9973317589534513,0.00022922580450490164,199.06669105302024,0.0,0.0,0.0,0.058264959897682295,7.725427582591968e-05,0.00015135989897847383,0.0006096223436501001,0.09562106764376235,0.07174727851535992,0.02387378912840244,0.09562111501927145,0.07174727851535916,0.023873789128402184,0.3755726466438477,0.3755726466438477,0.12497121598367371,0.0,4.915075202127241,4.8849354581158195,5.005677109195972,4.9155775528238905,4.885610924958144,5.005658926451588,24808.424337494653,21087.160686870455,0.85,1.0651490964540271,0.6617492617285418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525429461808836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.318730299343,1536.1680358532954,0.3755726466438477,0.12497121598367371,6.112874298809886,3.4770208704532717
4679.0,-30.174520276555867,5.011960277468318,35.006617094477036,24.103689402714394,4.992380105272545,-26.65785845723975,-40.18109586378557,1.4757182859564193,-0.10691446036133812,-5.022743519962993,40.01316570220049,42243.05591249674,25751.2016622514,25751.2016622514,67994.25757474813,77367.29604566815,77367.29604566815,25751.2016622514,103118.49770791954,103118.49770791954,103118.49770791954,127926.90146167917,91603.61088308113,56479.37074990972,39026.93348130156,24808.403753759627,0.0,63835.33723506119,21087.143190695682,1536.1666665531006,0.0,0.8867553098372164,2.815501403341402,0.0014959135982669303,354341.70345870766,1555100.973248553,4.388704344053516,1555100.973248553,4.388704344053516,0.85,0.09562099168369154,4.027634451161993,1.267361653423868,1.0,0.0,4.02763445116358,1.2848448328144346,1.2851385818477203,3.1347244027432604,19332.208569264538,1971.3366510749888,4632.441516551485,4632.441516551485,5.558883273592043,5.011960277468318,-2.357268194548401,7.369228472016719,3.4770378375965474,3.4770378375965474,0.9934393821704421,0.0,0.0,0.0002286141748043935,0.9973241377253224,0.0002292275561742768,199.06663098656963,0.0,0.0,0.0,0.058264959897682295,7.72548574592586e-05,0.00015135931734513492,0.0006096200010436264,0.09562099168369417,0.0717472033680703,0.02387378831562387,0.09562096947338788,0.07174720336806832,0.023873788315623208,0.3755723146244051,0.3755723146244051,0.12497123214355936,0.0,4.915221346305657,4.885124031840746,5.005695582443195,4.915829059601663,4.885901545278557,5.005792733807425,24808.403753759627,21087.143190695682,0.85,1.0651507537960132,0.661750336760107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525425077152632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.31437740743,1536.1666665531006,0.3755723146244051,0.12497123214355936,6.112874298809886,3.4770378375965474
4680.0,-30.174446890779414,5.011950349534895,35.00661456906047,24.10369621301072,4.99239520342736,-26.657790900124834,-40.18101794701067,1.4757392127727784,-0.10674695559771408,-5.022723999271382,40.013160630833525,42243.029759990946,25751.191352010752,25751.191352010752,67994.2211120017,77367.2625559166,77367.2625559166,25751.191352010752,103118.45390792735,103118.45390792735,103118.45390792735,127926.83724503338,91603.55379746917,56479.32100154363,39026.92532880616,24808.383337106032,0.0,63835.30866591219,21087.125836540126,1536.1651377282576,0.0,0.8867554275899419,2.81550148083554,0.0014959135982669303,354341.9731162907,1555100.7545255374,4.388700386942792,1555100.7545255374,4.388700386942792,0.85,0.09562091311044973,4.027634451161993,1.2673613621992992,1.0,0.0,4.027634451162652,1.2848447349076908,1.2851384839185924,3.134724641613103,19332.196521803242,1971.335422575828,4632.441516551485,4632.441516551485,5.558881047931856,5.011950349534895,-2.3572392915340283,7.369189641068923,3.4770547672367,3.4770547672367,0.9934442192104856,0.0,0.0,0.0002286141748043935,0.9973165092551198,0.00022922930953498592,199.06657086258147,0.0,0.0,0.0,0.058264959897682295,7.725553970625835e-05,0.00015135863509813514,0.0006096172532021059,0.09562091311045433,0.07174712607427847,0.023873787036175858,0.09562088963884832,0.07174712607427502,0.02387378703617471,0.37557198373929573,0.37557198373929573,0.12497124997691768,0.0,4.915365088999977,4.8853225357593715,5.005674574285763,4.915977043673649,4.88615361216273,5.005627666592716,24808.383337106032,21087.125836540126,0.85,1.0651506592982194,0.6617502232357586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525420694245963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.310026374946,1536.1651377282576,0.37557198373929573,0.12497124997691768,6.112874298809886,3.4770547672367
4681.0,-30.174373540005824,5.011940379330163,35.00661205849982,24.103688494674884,4.992402653256585,-26.657724139429355,-40.180947713647015,1.475753252680094,-0.10665141618221696,-5.0227105016119395,40.0131560127115,42243.03530636827,25751.196424567806,25751.196424567806,67994.23173093608,77367.20107643458,77367.20107643458,25751.196424567806,103118.39750100239,103118.39750100239,103118.39750100239,127926.76577062176,91603.465639725,56479.299869658586,39026.85085562934,24808.368269619375,0.0,63835.21912524871,21087.113029176468,1536.164051699656,0.0,0.8867555130362592,2.81550180093854,0.0014959135982669303,354342.15957218705,1555100.5553505453,4.388697515497696,1555100.5553505453,4.388697515497696,0.85,0.0956208386809651,4.027634451161993,1.2673611352639274,1.0,0.0,4.027634451161926,1.2848446692215683,1.2851384182174523,3.1347248018720912,19332.17791681725,1971.333525395242,4632.441516551485,4632.441516551485,5.558882142939109,5.011940379330163,-2.357214813666044,7.369155192996207,3.4770717061058973,3.4770717061058973,0.9934490588873992,0.0,0.0,0.0002286141748043935,0.9973088844863783,0.00022923106207173874,199.066510767307,0.0,0.0,0.0,0.058264959897682295,7.72561546813221e-05,0.0001513580201230714,0.0006096147763073526,0.09562083868097153,0.07174705211734657,0.023873786563624964,0.09562084212267183,0.07174705211734174,0.023873786563623357,0.37557165448980057,0.37557165448980057,0.12497126676616441,0.0,4.9154987791580425,4.885500433717766,5.005675247598049,4.916059085429708,4.886237651585077,5.005703611015292,24808.368269619375,21087.113029176468,0.85,1.0651523197175392,0.6617512383482977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525416307140913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.305679194116,1536.164051699656,0.37557165448980057,0.12497126676616441,6.112874298809886,3.4770717061058973
4682.0,-30.17430015566022,5.0119304853502875,35.006609558339186,24.10369006628173,4.992417662340498,-26.657656592526457,-40.18087356872854,1.4757740992067376,-0.10656849057664886,-5.022691430992921,40.01315129451244,42243.02483269402,25751.187277585042,25751.187277585042,67994.21211027907,77367.14671394833,77367.14671394833,25751.187277585042,103118.33399153338,103118.33399153338,103118.33399153338,127926.68412220279,91603.38764582998,56479.26576457568,39026.80209028256,24808.350130669405,0.0,63835.15222095196,21087.097611068995,1536.162661393549,0.0,0.8867556272182398,2.8155029373004847,0.0014959135982669303,354342.4230127594,1555100.3518593523,4.38869367838396,1555100.3518593523,4.38869367838396,0.8500000000000001,0.09562076115316463,4.027634451161993,1.2673608868988233,1.0,0.0,4.027634451162949,1.284844571690487,1.285138320664073,3.134725039825464,19332.161456830236,1971.3318469436797,4632.441516551485,4632.441516551485,5.5588801683901075,5.0119304853502875,-2.357186252851803,7.369116738202091,3.4770886156766947,3.4770886156766947,0.9934538901933413,0.0,0.0,0.0002286141748043935,0.9973012562907579,0.00022923281542296808,199.0664506445637,0.0,0.0,0.0,0.058264959897682295,7.72568039115239e-05,0.0001513573708928696,0.0006096121614454251,0.09562076115316784,0.07174697577795658,0.02387378537521126,0.09562080648687077,0.07174697577795418,0.023873785375210458,0.3755713254310377,0.3755713254310377,0.12497128402145893,0.0,4.915616385400142,4.885667410120789,5.005644314768517,4.916122940416301,4.886371521680871,5.005556852413804,24808.350130669405,21087.097611068995,0.85,1.065153128717096,0.6617517678422489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525411922131033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.301333758252,1536.162661393549,0.3755713254310377,0.12497128402145893,6.112874298809886,3.4770886156766947
4683.0,-30.174226709298445,5.011920568348539,35.00660707603167,24.103687342163198,4.992426571934755,-26.657589599818152,-40.18079952858386,1.4757894624544672,-0.10642038662086861,-5.022677014991178,40.01314681420134,42243.01494656309,25751.19004020981,25751.19004020981,67994.20498677291,77367.09967026186,77367.09967026186,25751.19004020981,103118.28971047167,103118.28971047167,103118.28971047167,127926.62514513929,91603.31447616164,56479.22975246298,39026.76080410962,24808.335434667617,0.0,63835.09623877723,21087.085119467472,1536.1615767929811,0.0,0.8867557168407874,2.8155026738824853,0.0014959135982669303,354342.62215478544,1555100.158628044,4.38869066659652,1555100.158628044,4.38869066659652,0.8499999999999999,0.0956206861925869,4.027634451161993,1.2673606385337193,1.0,0.0,4.027634451161383,1.2848444998130952,1.285138248770248,3.1347252151897664,19332.14601495763,1971.3302723108943,4632.441516551485,4632.441516551485,5.5588807647548455,5.011920568348539,-2.3571611100268663,7.369081678375405,3.4771055316249826,3.4771055316249826,0.9934587233214236,0.0,0.0,0.0002286141748043935,0.9972936217116664,0.00022923457026830313,199.06639047104784,0.0,0.0,0.0,0.058264959897682295,7.725745222933556e-05,0.00015135672257505795,0.0006096095502582716,0.0956206861925904,0.07174690156750428,0.023873784625086117,0.09562073969216851,0.07174690156750166,0.023873784625085246,0.37557099598088506,0.37557099598088506,0.1249712997326013,0.0,4.915738975832426,4.885835528847167,5.0056299193724385,4.91625662837032,4.8865353731901,5.005599754452817,24808.335434667617,21087.085119467472,0.85,1.065153951243974,0.6617521933162243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540753511682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.296991439976,1536.1615767929811,0.37557099598088506,0.1249712997326013,6.112874298809886,3.4771055316249826
4684.0,-30.174153280724923,5.011910562997781,35.00660457174801,24.10368035724389,4.992429347723922,-26.657523236494566,-40.18072559321297,1.4757993034935388,-0.10621311940337819,-5.022665777569013,40.013141209482086,42243.00537056589,25751.20064209089,25751.20064209089,67994.20601265678,77367.06011210404,77367.06011210404,25751.20064209089,103118.26075419493,103118.26075419493,103118.26075419493,127926.57598846185,91603.24631612889,56479.19157459052,39026.72749059819,24808.315234266916,0.0,63835.04272486511,21087.06794912688,1536.1602501927368,0.0,0.8867557943529207,2.8155012620199016,0.0014959135982669303,354342.7773881116,1555099.916902173,4.388688061782822,1555099.916902173,4.388688061782822,0.85,0.09562061112577115,4.027634451161993,1.2673603912675757,1.0,0.0,4.027634451162148,1.284844453771518,1.2851382027181446,3.134725327520635,19332.131630328506,1971.3288054869406,4632.441516551485,4632.441516551485,5.558883053371125,5.011910562997781,-2.357138348865082,7.369048911862864,3.4771224241383725,3.4771224241383725,0.9934635497538207,0.0,0.0,0.0002286141748043935,0.9972859890446402,0.00022923632470099844,199.06633031214196,0.0,0.0,0.0,0.058264959897682295,7.725809963473507e-05,0.00015135607516965843,0.0006096069427459806,0.09562061112577454,0.07174682730724223,0.023873783818532304,0.09562061752422614,0.07174682730723969,0.023873783818531457,0.37557066639823905,0.37557066639823905,0.12497131519107099,0.0,4.915877461450634,4.8860120683253285,5.005653893922499,4.9164526581656105,4.8867395614467455,5.005771163724717,24808.315234266916,21087.06794912688,0.85,1.0651548602500047,0.6617525980618062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525403144397853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.292652810236,1536.1602501927368,0.37557066639823905,0.12497131519107099,6.112874298809886,3.4771224241383725
4685.0,-30.17407979468241,5.011900670890131,35.00660206744256,24.10368692306804,4.9924462028197345,-26.657455413436747,-40.18065518522633,1.4758218215740961,-0.10609077008427903,-5.022645065417531,40.013136200281515,42243.01081928806,25751.187052918,25751.187052918,67994.19787220606,77367.01837302823,77367.01837302823,25751.187052918,103118.20542594623,103118.20542594623,103118.20542594623,127926.50000607969,91603.18165189346,56479.174098153286,39026.675059711306,24808.294580133454,0.0,63834.969639844756,21087.050393113434,1536.158678857131,0.0,0.8867559179460613,2.8155020719527393,0.0014959135982669303,354343.06350513,1555099.7008604412,4.388683908406541,1555099.7008604412,4.388683908406541,0.8499999999999999,0.09562053229385095,4.027634451161993,1.2673601626837625,1.0,0.0,4.027634451162072,1.2848443484200596,1.2851380973426,3.1347255845540145,19332.117983459415,1971.3274138935737,4632.441516551485,4632.441516551485,5.558880119891484,5.011900670890131,-2.357108643730863,7.369009314620994,3.4771392734714746,3.4771392734714746,0.9934683638489927,0.0,0.0,0.0002286141748043935,0.9972783504669781,0.0002292380805191894,199.06627010618908,0.0,0.0,0.0,0.058264959897682295,7.72587161577192e-05,0.0001513554586466743,0.0006096044596167698,0.0956205322938562,0.07174674994327102,0.023873782350585186,0.09562056054841957,0.07174674994326707,0.023873782350583874,0.3755703373325365,0.3755703373325365,0.12497133276558237,0.0,4.916004978569902,4.886191138318793,5.005626309931699,4.916554295333242,4.886946741077793,5.005555364786801,24808.294580133454,21087.050393113434,0.85,1.0651559522284972,0.661753441062509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539875474494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.288316272348,1536.158678857131,0.3755703373325365,0.12497133276558237,6.112874298809886,3.4771392734714746
4686.0,-30.174006311960394,5.011890755145081,35.00659958894107,24.103684164024912,4.992455352932971,-26.657388363958834,-40.18058111015705,1.4758374049314271,-0.10594967781605646,-5.022630751565259,40.013131943267325,42243.00104575973,25751.189889405985,25751.189889405985,67994.19093516571,77366.97019841622,77366.97019841622,25751.189889405985,103118.16008782221,103118.16008782221,103118.16008782221,127926.44133420418,91603.10743392163,56479.138281265376,39026.63239184028,24808.28124638197,0.0,63834.91363822225,21087.03905942467,1536.1576744393678,0.0,0.8867560062395944,2.815501888752552,0.0014959135982669303,354343.2612363474,1555099.5172597647,4.388680941282277,1555099.5172597647,4.388680941282277,0.8499999999999999,0.09562045803232029,4.027634451161993,1.2673599110217766,1.0,0.0,4.02763445116186,1.284844275512904,1.285138024418776,3.134725762430766,19332.10232035075,1971.3258167009888,4632.441516551485,4632.441516551485,5.5588807322009925,5.011890755145081,-2.357083625936347,7.368974381081427,3.477156140290663,3.477156140290663,0.9934731829401894,0.0,0.0,0.0002286141748043935,0.9972707122975728,0.00022923983627043282,199.06620990299302,0.0,0.0,0.0,0.058264959897682295,7.725936479618527e-05,0.00015135481000820824,0.0006096018471381375,0.09562045803232264,0.0717466762446605,0.023873781787662147,0.09562050132586969,0.07174667624465873,0.023873781787661558,0.3755700089515996,0.3755700089515996,0.12497134892102531,0.0,4.916134778134165,4.886367859954248,5.0056149339282,4.916681073749203,4.887101922330828,5.0055966522805875,24808.28124638197,21087.03905942467,0.85,1.065156778005775,0.6617538685047427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525394361659119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.283983333376,1536.1576744393678,0.3755700089515996,0.12497134892102531,6.112874298809886,3.477156140290663
4687.0,-30.173932826086432,5.0118807804881795,35.00659709658397,24.10368206854912,4.992460368570774,-26.657321725071228,-40.18051087679339,1.4758492675555333,-0.105712040730225,-5.022618181823854,40.01312658268773,42243.007212797085,25751.19695882821,25751.19695882821,67994.2041716253,77366.94141925957,77366.94141925957,25751.19695882821,103118.13837808778,103118.13837808778,103118.13837808778,127926.4002274912,91603.05093647502,56479.116730012305,39026.59356273634,24808.26184940342,0.0,63834.85541213976,21087.022571992908,1536.1563638556602,0.0,0.8867560896504434,2.8155002333465657,0.0014959135982669303,354343.4348745298,1555099.2860634585,4.388678138242089,1555099.2860634585,4.388678138242089,0.85,0.09562038304984188,4.027634451161993,1.2673597192531454,1.0,0.0,4.027634451161047,1.2848442200133046,1.285137968906488,3.1347258978370833,19332.09039701704,1971.3246008593192,4632.441516551485,4632.441516551485,5.558882258269307,5.0118807804881795,-2.357059928736368,7.368940709224548,3.4771729834923897,3.4771729834923897,0.9934779952835399,0.0,0.0,0.0002286141748043935,0.9972630738636447,0.00022924159210937738,199.066149697251,0.0,0.0,0.0,0.058264959897682295,7.725997979939975e-05,0.00015135419500499376,0.0006095993701300033,0.09562038304984619,0.07174660205455849,0.023873780995287704,0.09562037251979627,0.07174660205455526,0.02387378099528663,0.3755696810953882,0.3755696810953882,0.12497136490610875,0.0,4.916284293639535,4.886562345146217,5.00562914492599,4.916906141093648,4.887364150953317,5.005709894307756,24808.26184940342,21087.022571992908,0.85,1.0651579569285676,0.6617545687236497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525389968774458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.279652777417,1536.1563638556602,0.3755696810953882,0.12497136490610875,6.112874298809886,3.4771729834923897
4688.0,-30.173859283889367,5.0118707929693365,35.00659458521728,24.10368479266765,4.9924680611182755,-26.657254767773722,-40.18043683664871,1.4758635450026436,-0.10545682718850458,-5.022603523410558,40.013121044278755,42242.99773593471,25751.198502261163,25751.198502261163,67994.19623819587,77366.92136884536,77366.92136884536,25751.198502261163,103118.11987110652,103118.11987110652,103118.11987110652,127926.36028955701,91603.00422876226,56479.08059585149,39026.5818143453,24808.24041845048,0.0,63834.82223279578,21087.004355682908,1536.1548890075214,0.0,0.8867561843391994,2.8154985907895247,0.0014959135982669303,354343.63736567297,1555099.0471975824,4.388674956205754,1555099.0471975824,4.388674956205754,0.85,0.09562030721450507,4.027634451161993,1.2673594890208917,1.0,0.0,4.027634451160352,1.284844153215898,1.2851379020938098,3.1347260608074787,19332.08053972827,1971.3235956956016,4632.441516551485,4632.441516551485,5.558882591448462,5.0118707929693365,-2.3570347361045165,7.368905529073853,3.477189792396133,3.477189792396133,0.9934827978274665,0.0,0.0,0.0002286141748043935,0.9972554296384301,0.00022924334930648712,199.0660894454009,0.0,0.0,0.0,0.058264959897682295,7.72606281418512e-05,0.0001513535466625423,0.0006095967588436097,0.09562030721451234,0.07174652709970285,0.023873780114809492,0.0956202351414009,0.0717465270996974,0.02387378011480768,0.37556935485442733,0.37556935485442733,0.12497138229959864,0.0,4.916451223697948,4.8867797087258396,5.005644341599179,4.917146696222062,4.887676993879779,5.0057330059606215,24808.24041845048,21087.004355682908,0.85,1.0651583862837668,0.6617547642238432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525385575704024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.275324734028,1536.1548890075214,0.37556935485442733,0.12497138229959864,6.112874298809886,3.477189792396133
4689.0,-30.173785694953246,5.011860839682958,35.006592077689504,24.103676375839882,4.992479819252708,-26.657187361850347,-40.180362726654835,1.475881486149845,-0.10547630138432851,-5.022586659686732,40.013116133363376,42242.98817582046,25751.19439436538,25751.19439436538,67994.18257018583,77366.83966124878,77366.83966124878,25751.19439436538,103118.03405561416,103118.03405561416,103118.03405561416,127926.25594019491,91602.89749080421,56479.04600537602,39026.50165047577,24808.22188458075,0.0,63834.723535056524,21086.988601893638,1536.1535229452254,0.0,0.8867562879828647,2.815500815111849,0.0014959135982669303,354343.87032106123,1555098.8353948817,4.388671473238269,1555098.8353948817,4.388671473238269,0.85,0.09562023192535012,4.027634451161993,1.2673591988952833,1.0,0.0,4.027634451161766,1.2848440692777858,1.2851378181365072,3.1347262655973007,19332.05801353692,1971.321298663348,4632.441516551485,4632.441516551485,5.558881704681567,5.011860839682958,-2.357007935869377,7.368868775552335,3.477206580795429,3.477206580795429,0.9934875945129796,0.0,0.0,0.0002286141748043935,0.9972477806182651,0.00022924510763278836,199.0660291552948,0.0,0.0,0.0,0.058264959897682295,7.726127710098458e-05,0.00015135289770340895,0.0006095941450734467,0.09562023192535293,0.07174645251724818,0.023873779408104753,0.0956202368274626,0.07174645251724607,0.023873779408104045,0.37556903142327924,0.37556903142327924,0.12497140088908536,0.0,4.916576662546333,4.886947873521137,5.0056412223847815,4.917110358302409,4.887652549523693,5.005660817276748,24808.22188458075,21086.988601893638,0.85,1.065159819057492,0.6617556376291284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525381179269192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.271000268505,1536.1535229452254,0.37556903142327924,0.12497140088908536,6.112874298809886,3.477206580795429
4690.0,-30.17371210836805,5.011850966507731,35.00658960044105,24.1036883200519,4.992495829085742,-26.65711953287581,-40.18029235359279,1.4759032535935015,-0.10524889776314694,-5.022567580330419,40.0131120002588,42242.994027783934,25751.184781027332,25751.184781027332,67994.17880881127,77366.82317093208,77366.82317093208,25751.184781027332,103118.00795195941,103118.00795195941,103118.00795195941,127926.21495736286,91602.85769225875,56479.02854911072,39026.476825720034,24808.207005403438,0.0,63834.683831123475,21086.975954592923,1536.1523221193256,0.0,0.8867564000895334,2.8155000540241506,0.0014959135982669303,354344.1338833295,1555098.6571383725,4.388667705870363,1555098.6571383725,4.388667705870363,0.8500000000000001,0.09562015650889531,4.027634451161993,1.2673589824000375,1.0,0.0,4.027634451161313,1.2848439674382632,1.2851377162737014,3.134726514062511,19332.049614372583,1971.320442186943,4632.441516551485,4632.441516551485,5.558879629460971,5.011850966507731,-2.356979493859313,7.368830460367043,3.477223362875654,3.477223362875654,0.993492389393044,0.0,0.0,0.0002286141748043935,0.9972401319057388,0.00022924686591534264,199.06596886715127,0.0,0.0,0.0,0.058264959897682295,7.726189334158296e-05,0.00015135228146281055,0.0006095916630815824,0.0956201565088986,0.07174637783172706,0.023873778677171536,0.09562014832072978,0.07174637783172459,0.023873778677170717,0.3755687074001642,0.3755687074001642,0.12497141933433678,0.0,4.916717836770033,4.887147810757256,5.005605618894947,4.91731868256727,4.887983783491791,5.005499490436648,24808.207005403438,21086.975954592923,0.85,1.0651604226425224,0.6617561409020057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525376780042911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.26667919073,1536.1523221193256,0.3755687074001642,0.12497141933433678,6.112874298809886,3.477223362875654
4691.0,-30.173638511389314,5.011841009240432,35.00658713261678,24.103675817046337,4.992500221021869,-26.65705285639708,-40.180218348372705,1.4759145660296085,-0.1051727165200873,-5.022556252132356,40.01310732025968,42242.984943094845,25751.19487207589,25751.19487207589,67994.17981517073,77366.75472837723,77366.75472837723,25751.19487207589,103117.94960045311,103117.94960045311,103117.94960045311,127926.14173685221,91602.76123381252,56478.991448529785,39026.41087253637,24808.192136399106,0.0,63834.603008935475,21086.96331593924,1536.1512949191106,0.0,0.8867564747142049,2.815500375275794,0.0014959135982669303,354344.29037115426,1555098.4552948896,4.3886651980931255,1555098.4552948896,4.3886651980931255,0.85,0.09562008438982944,4.027634451161993,1.2673587527172643,1.0,0.0,4.027634451163083,1.284843914512758,1.2851376633360958,3.1347266431886895,19332.029257589886,1971.3183663728068,4632.441516551485,4632.441516551485,5.558881807804402,5.011841009240432,-2.3569567587337894,7.368797767974222,3.4772401525339314,3.4772401525339314,0.9934971864382661,0.0,0.0,0.0002286141748043935,0.9972324821761799,0.0002292486244586691,199.06590857052905,0.0,0.0,0.0,0.058264959897682295,7.726254139305116e-05,0.00015135163341134235,0.000609589052967163,0.09562008438983413,0.07174630599434252,0.023873778395491617,0.09562010333831478,0.071746305994339,0.023873778395490448,0.37556838494311345,0.37556838494311345,0.1249714356914078,0.0,4.916846690766818,4.887317636279249,5.005611192588901,4.9173835356122595,4.888018446184503,5.005655031524441,24808.192136399106,21086.96331593924,0.85,1.0651617870272179,0.6617568364478077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525372380959833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.26236051882,1536.1512949191106,0.37556838494311345,0.1249714356914078,6.112874298809886,3.4772401525339314
4692.0,-30.173564865279957,5.0118310610263235,35.006584648205134,24.103678296692692,4.992509452806396,-26.656985651645833,-40.18014423837883,1.4759302391723172,-0.10495808505970672,-5.0225406224848985,40.01310190146717,42242.9757364711,25751.19378569301,25751.19378569301,67994.1695221641,77366.72744967166,77366.72744967166,25751.19378569301,103117.92123536466,103117.92123536466,103117.92123536466,127926.09207913103,91602.7078788994,56478.95616569896,39026.39079244493,24808.170843766373,0.0,63834.56163621131,21086.945217201417,1536.149803979005,0.0,0.8867565739142078,2.815499379353689,0.0014959135982669303,354344.5062793265,1555098.2215880423,4.388661864457333,1555098.2215880423,4.388661864457333,0.85,0.09562000880404739,4.027634451161993,1.267358499956317,1.0,0.0,4.027634451161448,1.2848438411855887,1.2851375899921622,3.1347268220902986,19332.01799746271,1971.3172181593827,4632.441516551485,4632.441516551485,5.558881573288138,5.0118310610263235,-2.356930905052243,7.368761966078567,3.477256900369143,3.477256900369143,0.9935019715340409,0.0,0.0,0.0002286141748043935,0.9972248274033123,0.00022925038418837322,199.0658482336916,0.0,0.0,0.0,0.058264959897682295,7.726319036704206e-05,0.00015135098443735145,0.0006095864391371593,0.09562000880405104,0.0717462314195602,0.023873777384490837,0.09561998740580077,0.07174623141955747,0.023873777384489925,0.37556806204542836,0.37556806204542836,0.1249714528522813,0.0,4.916987940424519,4.88750607975544,5.0056104525813225,4.917582537425176,4.888289528144469,5.005637217276728,24808.170843766373,21086.945217201417,0.85,1.0651623161393056,0.6617571211221103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525367981258086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.258044508017,1536.149803979005,0.37556806204542836,0.1249714528522813,6.112874298809886,3.477256900369143
4693.0,-30.173491219600702,5.01182110977689,35.00658216481111,24.103680776339047,4.992518647611102,-26.65691845100175,-40.180073970090575,1.4759458790121684,-0.10474195034743161,-5.022525582229345,40.013096962285175,42242.98220909453,25751.19414993196,25751.19414993196,67994.17635902649,77366.70034446106,77366.70034446106,25751.19414993196,103117.89449439303,103117.89449439303,103117.89449439303,127926.04721779207,91602.6546825962,56478.93654722957,39026.3534837407,24808.152723399056,0.0,63834.506207139755,21086.929814889198,1536.148508684343,0.0,0.8867566683763303,2.8154982948860767,0.0014959135982669303,354344.7140457282,1555098.0085663185,4.388658690039421,1555098.0085663185,4.388658690039421,0.85,0.09561993452256382,4.027634451161993,1.2673582939011974,1.0,0.0,4.0276344511606474,1.2848437680142364,1.285137516804081,3.134727000611771,19332.006770808883,1971.3160733592902,4632.441516551485,4632.441516551485,5.5588816519159945,5.01182110977689,-2.356905499227781,7.368726609004671,3.477273634339954,3.477273634339954,0.9935067526685584,0.0,0.0,0.0002286141748043935,0.9972171727385263,0.00022925214392024608,199.0657878972431,0.0,0.0,0.0,0.058264959897682295,7.72638057042461e-05,0.0001513503691001474,0.0006095839607838373,0.09561993452256543,0.07174615782809016,0.02387377669447527,0.09561988013349947,0.07174615782808895,0.023873776694474862,0.3755677400379421,0.3755677400379421,0.12497147027688137,0.0,4.917141382856357,4.887710551196676,5.005610374243986,4.917783631881889,4.888556992838005,5.005638664694857,24808.152723399056,21086.929814889198,0.85,1.065163348148865,0.6617577971390298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525363578621928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.253731934694,1536.148508684343,0.3755677400379421,0.12497147027688137,6.112874298809886,3.477273634339954
4694.0,-30.173417513433222,5.011811212833298,35.00657969560004,24.103682592418068,4.992532188170374,-26.65685076132487,-40.17999979024751,1.4759654360620509,-0.10463279635445133,-5.022507832961653,40.013092408606695,42242.972951056996,25751.18763323105,25751.18763323105,67994.16058428804,77366.65284812244,77366.65284812244,25751.18763323105,103117.84048135349,103117.84048135349,103117.84048135349,127925.97622460479,91602.58283001896,56478.902932953395,39026.310996739514,24808.135743251296,0.0,63834.44673999081,21086.9153817636,1536.1472139537782,0.0,0.8867567752342317,2.815498932374757,0.0014959135982669303,354344.9592346022,1555097.8121709719,4.388655099059512,1555097.8121709719,4.388655099059512,0.85,0.09561985975534332,4.027634451161993,1.2673580664163455,1.0,0.0,4.027634451162068,1.2848436765161377,1.2851374252850634,3.134727223846368,19331.99160689781,1971.314527070693,4632.441516551485,4632.441516551485,5.558880245163016,5.011811212833298,-2.3568781075359464,7.368689320369245,3.4772903508147524,3.4772903508147524,0.993511528804215,0.0,0.0,0.0002286141748043935,0.9972095118501015,0.0002292539051099207,199.0657275112744,0.0,0.0,0.0,0.058264959897682295,7.726445529972926e-05,0.00015134971950466424,0.00060958134445069,0.09561985975534892,0.07174608392258217,0.023873775832766765,0.09561983271398893,0.07174608392257796,0.023873775832765363,0.375567419840607,0.375567419840607,0.12497148795211067,0.0,4.917281388624474,4.887904676621133,5.005587567114958,4.9178750366071995,4.888714877185237,5.005530094440246,24808.135743251296,21086.9153817636,0.85,1.0651640933184632,0.6617582685900016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525359176014152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.249421807626,1536.1472139537782,0.375567419840607,0.12497148795211067,6.112874298809886,3.4772903508147524
