time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4695.0,-30.17334385804417,5.011801285434989,35.006577238544416,24.10368004292252,4.992540134090041,-26.65678367685916,-40.17992952195925,1.4759799529050739,-0.10447332936593057,-5.022494078109465,40.01308782423752,42242.979533461206,25751.191287797108,25751.191287797108,67994.17082125832,77366.61031029718,77366.61031029718,25751.191287797108,103117.80159809429,103117.80159809429,103117.80159809429,127925.92183341828,91602.51369147451,56478.88291463853,39026.25641870664,24808.120235323993,0.0,63834.37665403063,21086.902200025394,1536.146096062409,0.0,0.8867568618668938,2.815498442495244,0.0014959135982669303,354345.14924460225,1555097.6144519907,4.388652187753011,1555097.6144519907,4.388652187753011,0.85,0.09561978709422649,4.027634451161993,1.2673578317882495,1.0,0.0,4.027634451161352,1.284843608598769,1.285137357352167,3.1347273895493557,19331.977015761626,1971.3130391888797,4632.441516551485,4632.441516551485,5.558881034070128,5.011801285434989,-2.3568536575767505,7.368654943011739,3.4773070670863966,3.4773070670863966,0.9935163048818276,0.0,0.0,0.0002286141748043935,0.9972018563029181,0.0002292556650987098,199.06566716694408,0.0,0.0,0.0,0.058264959897682295,7.726507064624657e-05,0.00015134910415814696,0.0006095788660598576,0.09561978709422952,0.07174601181188762,0.023873775282341893,0.09561975583355431,0.07174601181188535,0.023873775282341136,0.3755671006000488,0.3755671006000488,0.12497150444891113,0.0,4.917424052755962,4.888096725656396,5.005581656112156,4.9180207487435155,4.888891037242615,5.005584171277519,24808.120235323993,21086.902200025394,0.85,1.0651654231664691,0.66175909827411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525354769793002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.245115347196,1536.146096062409,0.3755671006000488,0.12497150444891113,6.112874298809886,3.4773070670863966
4696.0,-30.17327015335597,5.011791434903736,35.00657479505924,24.103681614529364,4.992555186730018,-26.656715837293387,-40.17985157025976,1.4760008706674712,-0.10440173132775499,-5.02247526691681,40.01308330539411,42242.95449979587,25751.182063750377,25751.182063750377,67994.13656354626,77366.55572059452,77366.55572059452,25751.182063750377,103117.7377843449,103117.7377843449,103117.7377843449,127925.84069988312,91602.43535830895,56478.83413751028,39026.22357866519,24808.10291553822,0.0,63834.32649420341,21086.887478207485,1536.1447561512157,0.0,0.8867569740049308,2.8154996974292814,0.0014959135982669303,354345.40910319204,1555097.4195590832,4.388648419334282,1555097.4195590832,4.388648419334282,0.85,0.09561971191547233,4.027634451161993,1.2673575405636806,1.0,0.0,4.027634451161308,1.284843510734571,1.2851372594655948,3.1347276283158507,19331.960484174277,1971.311353436115,4632.441516551485,4632.441516551485,5.558879042885415,5.011791434903736,-2.356825500329474,7.368616935233209,3.477323757675962,3.477323757675962,0.9935210736217035,0.0,0.0,0.0002286141748043935,0.9971941956951552,0.00022925742627796184,199.06560678226055,0.0,0.0,0.0,0.058264959897682295,7.726575328247679e-05,0.00015134842152191672,0.0006095761166506591,0.09561971191547881,0.07174593783921139,0.023873774076267427,0.09561972714061753,0.07174593783920652,0.023873774076265807,0.3755667821283614,0.3755667821283614,0.12497152101279539,0.0,4.9175468206663595,4.888272299178084,5.005545564249928,4.918073535589031,4.889010308084721,5.005436972217069,24808.10291553822,21086.887478207485,0.85,1.065165723487669,0.6617592261059074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525350366610108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.240810326375,1536.1447561512157,0.3755667821283614,0.12497152101279539,6.112874298809886,3.477323757675962
4697.0,-30.173196454735102,5.0117814610663,35.006572347959114,24.10366960046815,4.992556356921564,-26.65664939152287,-40.179781371820695,1.476009293709363,-0.10425080453535429,-5.022465929318365,40.01307831312984,42242.96164497583,25751.196860492342,25751.196860492342,67994.15850546818,77366.50238463002,77366.50238463002,25751.196860492342,103117.69924512236,103117.69924512236,103117.69924512236,127925.7860439576,91602.35266101638,56478.81192136221,39026.15637739352,24808.08679883524,0.0,63834.24317622876,21086.873779009955,1536.1437038538659,0.0,0.8867570396257883,2.815498804166469,0.0014959135982669303,354345.5380932169,1555097.204248059,4.388646214133965,1555097.204248059,4.388646214133965,0.85,0.09561964080836474,4.027634451161993,1.267357357586734,1.0,0.0,4.027634451162451,1.2848434713271937,1.285137220049208,3.134727724460943,19331.943031572875,1971.3095737660542,4632.441516551485,4632.441516551485,5.558882237041652,5.0117814610663,-2.3568043261149665,7.368585787181266,3.477340454908093,3.477340454908093,0.9935258442594551,0.0,0.0,0.0002286141748043935,0.9971865357814904,0.00022925918732469614,199.0655464025845,0.0,0.0,0.0,0.058264959897682295,7.726636802686364e-05,0.00015134780677752987,0.0006095736406849879,0.09561964080836817,0.07174586716468813,0.023873773643680044,0.09561963837778652,0.07174586716468556,0.023873773643679187,0.375566463400289,0.375566463400289,0.12497153579543391,0.0,4.917676951265491,4.888438421828198,5.005567390769045,4.918215124782989,4.88912064131074,5.005672455238027,24808.08679883524,21086.873779009955,0.85,1.0651674575001233,0.6617602017831503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525345960482736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.23650874836,1536.1437038538659,0.375566463400289,0.12497153579543391,6.112874298809886,3.477340454908093
4698.0,-30.17312272871361,5.011771544268658,35.0065698823625,24.10367162609475,4.992568548021601,-26.6565818188911,-40.17970726182682,1.476027638199104,-0.10411271921225307,-5.022448182602513,40.01307288017931,42242.952538225465,25751.190015717042,25751.190015717042,67994.14255394251,77366.46121748407,77366.46121748407,25751.190015717042,103117.65123320112,103117.65123320112,103117.65123320112,127925.71560088114,91602.28658343035,56478.77790417186,39026.12075473166,24808.06436768003,0.0,63834.18512241168,21086.854712528024,1536.1420965186214,0.0,0.8867571496550386,2.815499061199971,0.0014959135982669303,354345.78324728744,1555096.969930735,4.388642516582394,1555096.969930735,4.388642516582394,0.85,0.09561956464607206,4.027634451161993,1.2673571081226696,1.0,0.0,4.027634451160662,1.2848433855021242,1.2851371342045166,3.1347279338547325,19331.92908642745,1971.3081517569663,4632.441516551485,4632.441516551485,5.558880759467619,5.011771544268658,-2.3567770161799886,7.368548560448646,3.4773570985253057,3.4773570985253057,0.9935305995786587,0.0,0.0,0.0002286141748043935,0.9971788730834253,0.00022926094903864588,199.06548600049638,0.0,0.0,0.0,0.058264959897682295,7.726701703057156e-05,0.00015134715777382195,0.0006095710267352949,0.09561956464607689,0.07174579236964941,0.02387377227642748,0.09561955892057356,0.07174579236964579,0.023873772276426276,0.37556614401080457,0.37556614401080457,0.12497155264272972,0.0,4.917801929398934,4.888607291824314,5.005560310836643,4.918335463390235,4.889316465745026,5.00556574202966,24808.06436768003,21086.854712528024,0.85,1.0651681763236027,0.6617606609564801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525341554720748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.23220950562,1536.1420965186214,0.37556614401080457,0.12497155264272972,6.112874298809886,3.4773570985253057
4699.0,-30.173048918955132,5.011761629110125,35.006567430784955,24.103674000967317,4.992578569800971,-26.656514387892365,-40.17963311690835,1.476044038738188,-0.10391793149511841,-5.0224330241426465,40.013068357323064,42242.94385642714,25751.189819024043,25751.189819024043,67994.13367545119,77366.43022103516,77366.43022103516,25751.189819024043,103117.6200400592,103117.6200400592,103117.6200400592,127925.66864440305,91602.2297641882,56478.74339958006,39026.09596067572,24808.04860434385,0.0,63834.14456501957,21086.84131369227,1536.14093272885,0.0,0.8867572432106854,2.8154982710460104,0.0014959135982669303,354345.9926471584,1555096.7748648184,4.3886393726295445,1555096.7748648184,4.3886393726295445,0.85,0.09561949128414267,4.027634451161993,1.2673568432731552,1.0,0.0,4.027634451160782,1.2848433087718776,1.2851370574567273,3.134728121059231,19331.917095181372,1971.306928990162,4632.441516551485,4632.441516551485,5.55888071700772,5.011761629110125,-2.356751606024655,7.368513235134779,3.4773737427264613,3.4773737427264613,0.9935353550647033,0.0,0.0,0.0002286141748043935,0.9971712017457994,0.00022926271276601932,199.06542552984118,0.0,0.0,0.0,0.058264959897682295,7.726766634516801e-05,0.0001513465084592255,0.0006095684115334566,0.0956194912841434,0.07174571967631609,0.023873771607827325,0.09561946973174629,0.07174571967631553,0.02387377160782714,0.37556582436961133,0.37556582436961133,0.12497156940264431,0.0,4.917938820894619,4.888791728373803,5.005554160451425,4.91851509264751,4.889558254933263,5.005558387450492,24808.04860434385,21086.84131369227,0.85,1.065168713997481,0.6617609454043788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525337147323403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.227913268425,1536.14093272885,0.37556582436961133,0.12497156940264431,6.112874298809886,3.4773737427264613
4700.0,-30.172975138560613,5.011751691941561,35.00656497893621,24.10366617785769,4.992586394156208,-26.65644720305783,-40.1795628136955,1.4760584586534415,-0.10384538603437932,-5.02241901785381,40.01306344626791,42242.95088374708,25751.19246022764,25751.19246022764,67994.14334397472,77366.3669539031,77366.3669539031,25751.19246022764,103117.55941413074,103117.55941413074,103117.55941413074,127925.59038148205,91602.13979660161,56478.72372644559,39026.01785572891,24808.030967351315,0.0,63834.04882308023,21086.826322248617,1536.1396843933137,0.0,0.886757332306384,2.815498952679275,0.0014959135982669303,354346.18613095616,1555096.5630563232,4.388636378554401,1555096.5630563232,4.388636378554401,0.85,0.09561941810103748,4.027634451161993,1.2673566102935,1.0,0.0,4.0276344511613615,1.2848432413080262,1.285136989977452,3.134728285655833,19331.898108242625,1971.3049928612347,4632.441516551485,4632.441516551485,5.558881287161405,5.011751691941561,-2.356727064231371,7.368478756172932,3.4773903708940845,3.4773903708940845,0.9935401059697384,0.0,0.0,0.0002286141748043935,0.9971635335236974,0.00022926447580421929,199.06536508327983,0.0,0.0,0.0,0.058264959897682295,7.72682820211803e-05,0.0001513458927832132,0.0006095659318155387,0.09561941810104167,0.07174564716059201,0.02387377094044967,0.09561942478388968,0.07174564716058886,0.02387377094044862,0.375565505584002,0.375565505584002,0.1249715861443265,0.0,4.918060479557141,4.888952728863558,5.005557442720715,4.918573631819413,4.889623323451417,5.005597209118946,24808.030967351315,21086.826322248617,0.85,1.065170463061562,0.6617620480384359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525332734922882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.223621166297,1536.1396843933137,0.375565505584002,0.1249715861443265,6.112874298809886,3.4773903708940845
4701.0,-30.172901353070017,5.011741768425805,35.00656252604038,24.103663279116176,4.9925964755664385,-26.656379787913604,-40.17948870370162,1.4760749104100295,-0.10374161650810265,-5.0224033654112255,40.013058512071794,42242.942113254656,25751.19082189071,25751.19082189071,67994.13293514536,77366.31438878967,77366.31438878967,25751.19082189071,103117.50521068038,103117.50521068038,103117.50521068038,127925.51768165169,91602.06144275397,56478.68916721909,39025.96919503876,24808.01247097132,0.0,63833.98166601008,21086.81060032562,1536.1383498995579,0.0,0.8867574298666815,2.815499416174067,0.0014959135982669303,354346.40235492855,1555096.3502498057,4.388633100025535,1555096.3502498057,4.388633100025535,0.85,0.09561934396424929,4.027634451161993,1.2673563443450258,1.0,0.0,4.027634451162735,1.2848431643381744,1.2851369129900028,3.134728473444957,19331.881572290495,1971.3033066633861,4632.441516551485,4632.441516551485,5.558880933495431,5.011741768425805,-2.3567013336530667,7.3684431020788725,3.477406975896751,3.477406975896751,0.9935448502562146,0.0,0.0,0.0002286141748043935,0.9971558648355642,0.00022926623897668504,199.06530463258014,0.0,0.0,0.0,0.058264959897682295,7.726893103975177e-05,0.00015134524376464174,0.0006095633178059809,0.0956193439642536,0.0717455738206502,0.023873770143603413,0.09561936797729938,0.07174557382064695,0.023873770143602334,0.3755651861840298,0.3755651861840298,0.12497160343957023,0.0,4.918174804667331,4.889106358254935,5.005553504118268,4.918661748903105,4.889750593690337,5.005567517691304,24808.01247097132,21086.81060032562,0.85,1.0651714206220424,0.6617626068553376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532832428043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.219330936234,1536.1383498995579,0.3755651861840298,0.12497160343957023,6.112874298809886,3.477406975896751
4702.0,-30.172827530743554,5.011731876765294,35.00656008520141,24.103665339667373,4.992608333120671,-26.656312162005882,-40.17941455878315,1.4760929643829805,-0.10359256894719238,-5.022386848949368,40.01305395746224,42242.93336385874,25751.186999261387,25751.186999261387,67994.12036312014,77366.27477946371,77366.27477946371,25751.186999261387,103117.46177872509,103117.46177872509,103117.46177872509,127925.4576877486,91601.99674879594,56478.65533319097,39025.93490622774,24807.995909023502,0.0,63833.93081525124,21086.796522669978,1536.1371079283153,0.0,0.8867575304509543,2.8154993855663957,0.0014959135982669303,354346.63051463716,1555096.153814465,4.388629719876024,1555096.153814465,4.388629719876024,0.8500000000000001,0.09561926979598954,4.027634451161993,1.267356141037308,1.0,0.0,4.027634451161655,1.284843079872334,1.2851368285048514,3.134728679522632,19331.867919148684,1971.30191443038,4632.441516551485,4632.441516551485,5.55888010830869,5.011731876765294,-2.35667497291636,7.368406849681654,3.4774235684560675,3.4774235684560675,0.9935495909874479,0.0,0.0,0.0002286141748043935,0.9971481923826507,0.0002292680030418828,199.06524415173843,0.0,0.0,0.0,0.058264959897682295,7.726958036921866e-05,0.00015134459443517484,0.0006095607025442499,0.09561926979599386,0.07174550041644953,0.023873769379544336,0.09561930047536835,0.07174550041644628,0.023873769379543257,0.37556486595272104,0.37556486595272104,0.12497162074178514,0.0,4.9182924427585135,4.889268617446135,5.005536892437306,4.918794280002203,4.88994901265238,5.005501856894682,24807.995909023502,21086.796522669978,0.85,1.0651720721994915,0.6617629969571925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525323913336015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.215043267612,1536.1371079283153,0.37556486595272104,0.12497162074178514,6.112874298809886,3.4774235684560675
4703.0,-30.172753687335923,5.0117219238822015,35.006557642151144,24.103668482881062,4.992613463209983,-26.656245189905775,-40.179344290494896,1.476104965779811,-0.10327954837157449,-5.0223747565883565,40.01304901137505,42242.94077533849,25751.194345971136,25751.194345971136,67994.13512130962,77366.26672851485,77366.26672851485,25751.194345971136,103117.46107448598,103117.46107448598,103117.46107448598,127925.4398742395,91601.9608810987,56478.634927922336,39025.91772575151,24807.978799753513,0.0,63833.89652550503,21086.781979790485,1536.1359396378448,0.0,0.8867576099292425,2.815496683948145,0.0014959135982669303,354346.7975595412,1555095.9404951409,4.3886270489966455,1555095.9404951409,4.3886270489966455,0.85,0.09561919728727798,4.027634451161993,1.2673559476202354,1.0,0.0,4.027634451163728,1.284843023723587,1.2851367723432674,3.1347288165129754,19331.86034955839,1971.301142546985,4632.441516551485,4632.441516551485,5.558881694234755,5.0117219238822015,-2.3566518843942523,7.368373808276454,3.477440154085856,3.477440154085856,0.9935543297388161,0.0,0.0,0.0002286141748043935,0.9971405178024574,0.0002292697676233472,199.0651836536622,0.0,0.0,0.0,0.058264959897682295,7.727019575347385e-05,0.00015134397905091967,0.000609558224001423,0.09561919728728316,0.07174542836536926,0.023873768921913893,0.0956191445717903,0.07174542836536538,0.023873768921912602,0.3755645456823038,0.3755645456823038,0.12497163727811784,0.0,4.9184484192350055,4.889472791841172,5.005547865552842,4.919095208216788,4.890312449229725,5.005614755390127,24807.978799753513,21086.781979790485,0.85,1.06517287557626,0.6617634685430834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525319500192209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.210758796447,1536.1359396378448,0.3755645456823038,0.12497163727811784,6.112874298809886,3.477440154085856
4704.0,-30.17267985507631,5.011712028097691,35.00655519727466,24.103665130119794,4.9926262912068085,-26.656177457987866,-40.179270145576425,1.4761238941183485,-0.10324550978975822,-5.022357127350446,40.01304407208196,42242.932001701956,25751.187494141268,25751.187494141268,67994.11949584322,77366.20127527954,77366.20127527954,25751.187494141268,103117.38876942081,103117.38876942081,103117.38876942081,127925.34812447132,91601.87073217487,56478.60145859716,39025.854748419675,24807.95935505051,0.0,63833.814103470184,21086.765451792933,1536.1345033887974,0.0,0.8867577175719775,2.815498294453197,0.0014959135982669303,354347.04109144397,1555095.7274688603,4.3886234316474715,1555095.7274688603,4.3886234316474715,0.85,0.09561912244488786,4.027634451161993,1.2673556882655248,1.0,0.0,4.027634451161887,1.2848429351670307,1.2851366837664646,3.134729032571127,19331.841324349873,1971.299202515627,4632.441516551485,4632.441516551485,5.558880215137859,5.011712028097691,-2.3566247504437126,7.368336778541403,3.477456704760732,3.477456704760732,0.9935590585030664,0.0,0.0,0.0002286141748043935,0.9971328444445768,0.00022927153195092699,199.06512316475605,0.0,0.0,0.0,0.058264959897682295,7.727084509276673e-05,0.00015134332971162678,0.0006095556087001165,0.09561912244489366,0.07174535453777012,0.02387376790712355,0.09561912147286984,0.07174535453776576,0.023873767907122104,0.37556422803162826,0.37556422803162826,0.12497165486414798,0.0,4.918574379033146,4.8896458491968815,5.005532130754375,4.919111617560702,4.890371550048258,5.005502719009655,24807.95935505051,21086.765451792933,0.85,1.0651740061408437,0.6617641855651786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525315085790838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.206477208358,1536.1345033887974,0.37556422803162826,0.12497165486414798,6.112874298809886,3.477456704760732
4705.0,-30.17260599971453,5.011702119337428,35.006552765839146,24.10366767961534,4.992635249514694,-26.656110092298352,-40.17919603558255,1.4761393420985336,-0.10302776025685034,-5.022342786979574,40.013039573826745,42242.923543935176,25751.18905123153,25751.18905123153,67994.1125951667,77366.17526453029,77366.17526453029,25751.18905123153,103117.36431576182,103117.36431576182,103117.36431576182,127925.3082509037,91601.81844963081,56478.5667290357,39025.83524510568,24807.943935141877,0.0,63833.779180247555,21086.752344870594,1536.1333779067163,0.0,0.8867578068731267,2.8154971071038504,0.0014959135982669303,354347.2391907345,1555095.5334640772,4.388620430670311,1555095.5334640772,4.388620430670311,0.85,0.09561905002808055,4.027634451161993,1.2673554388014603,1.0,0.0,4.027634451160553,1.2848428628934,1.2851366114763105,3.1347292089026104,19331.830290537597,1971.2980773799002,4632.441516551485,4632.441516551485,5.558880551265203,5.011702119337428,-2.3566000345542166,7.368302153891644,3.4774732560722086,3.4774732560722086,0.9935637874492025,0.0,0.0,0.0002286141748043935,0.9971251687494233,0.00022927329684308077,199.06506265695964,0.0,0.0,0.0,0.058264959897682295,7.727149413124195e-05,0.00015134268067315158,0.0006095529946103937,0.09561905002808295,0.0717452826573913,0.023873767370691645,0.09561902072041506,0.0717452826573895,0.023873767370691044,0.3755639107250953,0.3755639107250953,0.12497167167697133,0.0,4.918717077857991,4.8898384583485495,5.005524678828692,4.9193150267227,4.890636122663409,5.005522143760686,24807.943935141877,21086.752344870594,0.85,1.0651744807897336,0.6617644151171711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525310672058587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.20219785838,1536.1333779067163,0.3755639107250953,0.12497167167697133,6.112874298809886,3.4774732560722086
4706.0,-30.172532113532846,5.011692209910636,35.00655033493427,24.103659681882732,4.992644425094147,-26.656042677123093,-40.179121925588674,1.4761549886844074,-0.10299181926774281,-5.0223279026273575,40.01303472641065,42242.91518084471,25751.189131215055,25751.189131215055,67994.10431205976,77366.10565097992,77366.10565097992,25751.189131215055,103117.29478219498,103117.29478219498,103117.29478219498,127925.22093700922,91601.72263984961,56478.53216971438,39025.76718903914,24807.926154814235,0.0,63833.693343853374,21086.7372315921,1536.1320996278127,0.0,0.8867579002083248,2.8154983722147096,0.0014959135982669303,354347.4448047279,1555095.3244003914,4.388617294128834,1555095.3244003914,4.388617294128834,0.85,0.09561897703608763,4.027634451161993,1.267355186040513,1.0,0.0,4.027634451162044,1.2848427896905976,1.2851365382567719,3.1347293875010855,19331.810070650463,1971.2960155252267,4632.441516551485,4632.441516551485,5.5588805685311575,5.011692209910636,-2.356574940251733,7.368267150162369,3.477489786976359,3.477489786976359,0.993568510564674,0.0,0.0,0.0002286141748043935,0.9971174899149667,0.00022927506248425098,199.06500212395008,0.0,0.0,0.0,0.058264959897682295,7.727214317475789e-05,0.00015134203162963563,0.0006095503805003685,0.09561897703608911,0.07174521043879431,0.023873766597294805,0.09561899418152994,0.0717452104387932,0.023873766597294434,0.37556359499539027,0.37556359499539027,0.1249716883632337,0.0,4.918835241528768,4.889998043941148,5.005518214688834,4.91933608335961,4.890664646352093,5.0055206653029245,24807.926154814235,21086.7372315921,0.85,1.0651757833562203,0.6617651739700307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452530625694796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.197921432293,1536.1320996278127,0.37556359499539027,0.1249716883632337,6.112874298809886,3.477489786976359
4707.0,-30.172458198804662,5.011682295138473,35.006547904290365,24.1036569577642,4.992653248872218,-26.655975271438027,-40.17905158745123,1.4761703215056006,-0.10286012832546021,-5.0223132677635505,40.01302987220229,42242.92261760752,25751.18977265951,25751.18977265951,67994.11239026702,77366.05897643538,77366.05897643538,25751.18977265951,103117.24874909488,103117.24874909488,103117.24874909488,127925.15716847878,91601.64961509219,56478.51325626444,39025.707065364164,24807.908419383893,0.0,63833.61548474806,21086.72215647631,1536.1308320787896,0.0,0.8867579922978798,2.8154983500516297,0.0014959135982669303,354347.64697235415,1555095.115043786,4.388614199447789,1555095.115043786,4.388614199447789,0.85,0.09561890404452042,4.027634451161993,1.2673549382248894,1.0,0.0,4.02763445116295,1.2848427179557562,1.28513646650553,3.1347295625180833,19331.79465936015,1971.294444010967,4632.441516551485,4632.441516551485,5.558880706999059,5.011682295138473,-2.3565500476968,7.368232342835274,3.477506301164839,3.477506301164839,0.9935732289042397,0.0,0.0,0.0002286141748043935,0.9971098081775536,0.00022927682882012589,199.06494156758995,0.0,0.0,0.0,0.058264959897682295,7.727275918961787e-05,0.00015134141561477565,0.000609547899417696,0.0956189040445255,0.07174513819789644,0.023873765846629067,0.09561892445822069,0.07174513819789262,0.023873765846627797,0.3755632786521244,0.3755632786521244,0.124971705003205,0.0,4.918953278445258,4.890156506522203,5.0055146194546865,4.919453139438076,4.89081814325931,5.0055280712037415,24807.908419383893,21086.72215647631,0.85,1.0651772091228804,0.6617660976402118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525301839997589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.193648085475,1536.1308320787896,0.3755632786521244,0.124971705003205,6.112874298809886,3.477506301164839
4708.0,-30.172384230107543,5.011672440840426,35.00654548727021,24.103664012532704,4.992666988271729,-26.65590732559946,-40.17897740760816,1.4761900837636406,-0.1026735584943026,-5.022295522320219,40.013025407735874,42242.91426624222,25751.182515765653,25751.182515765653,67994.09678200787,77366.03181921698,77366.03181921698,25751.182515765653,103117.21433498264,103117.21433498264,103117.21433498264,127925.10602231818,91601.59807585618,56478.48052288153,39025.68616997183,24807.891687335545,0.0,63833.57785730738,21086.70793423521,1536.1295524185507,0.0,0.8867580988121759,2.8154979698654823,0.0014959135982669303,354347.89210999047,1555094.922496334,4.388610620022056,1555094.922496334,4.388610620022056,0.85,0.09561882989826898,4.027634451161993,1.2673547074431553,1.0,0.0,4.027634451162971,1.2848426254977379,1.2851363740263735,3.1347297880950356,19331.783782417082,1971.2933348714478,4632.441516551485,4632.441516551485,5.5588791404614515,5.011672440840426,-2.356522873454111,7.368195314294537,3.4775227972250877,3.4775227972250877,0.9935779420643108,0.0,0.0,0.0002286141748043935,0.9971021208952208,0.00022927859645824295,199.0648809670514,0.0,0.0,0.0,0.058264959897682295,7.72734088546973e-05,0.00015134076594969622,0.0006095452828042404,0.09561882989827124,0.07174506505000433,0.023873764848266903,0.09561884337738978,0.07174506505000264,0.02387376484826634,0.37556296185627097,0.37556296185627097,0.12497172177588095,0.0,4.919080291207081,4.890334939683896,5.005486942480388,4.919621963825932,4.891082364775173,5.005409982998174,24807.891687335545,21086.70793423521,0.85,1.065177592489032,0.6617663568956043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525297421343382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.189377773411,1536.1295524185507,0.37556296185627097,0.12497172177588095,6.112874298809886,3.4775227972250877
4709.0,-30.17231023671242,5.011662549440735,35.00654308125996,24.10365625927227,4.992674259368982,-26.655840004409043,-40.17890329761428,1.4762040270655783,-0.10258898681433948,-5.0222823741228995,40.013020894382244,42242.906394129335,25751.186967962945,25751.186967962945,67994.09336209227,77365.97113230056,77365.97113230056,25751.186967962945,103117.1581002635,103117.1581002635,103117.1581002635,127925.03475054748,91601.51037820874,56478.44564003741,39025.62748685703,24807.87665028397,0.0,63833.504137141004,21086.695152741377,1536.1284724363693,0.0,0.8867581820982469,2.8154983933192,0.0014959135982669303,354348.07374081766,1555094.727840449,4.388607821184033,1555094.727840449,4.388607821184033,0.85,0.09561875812640201,4.027634451161993,1.2673544821562244,1.0,0.0,4.027634451163485,1.2848425602638003,1.2851363087775216,3.1347299472513197,19331.765274530822,1971.2914475922792,4632.441516551485,4632.441516551485,5.5588801015523295,5.011662549440735,-2.356499083334091,7.368161632774826,3.4775392950037407,3.4775392950037407,0.9935826557153545,0.0,0.0,0.0002286141748043935,0.9970944311100708,0.00022928036469913493,199.06482034631537,0.0,0.0,0.0,0.058264959897682295,7.72740579130825e-05,0.000151340116891311,0.0006095426686343273,0.0956187581264064,0.07174499392376985,0.023873764202636552,0.09561879951403515,0.07174499392376656,0.023873764202635456,0.3755626460155377,0.3755626460155377,0.12497173719136491,0.0,4.919197932249858,4.890493857520937,5.005480393961307,4.919693387308541,4.8911544928595845,5.005479205191136,24807.87665028397,21086.695152741377,0.85,1.0651787690679269,0.6617669978350859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452529299946558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.185111006349,1536.1284724363693,0.3755626460155377,0.12497173719136491,6.112874298809886,3.4775392950037407
4710.0,-30.172236243564583,5.011652668699866,35.006540670635125,24.10366394268351,4.992683925608749,-26.655772443889134,-40.178832959476836,1.4762201259332899,-0.10230424123517423,-5.022267023816832,40.013015947951104,42242.91405421979,25751.185688904305,25751.185688904305,67994.0997431241,77365.96308135107,77365.96308135107,25751.185688904305,103117.14877025539,103117.14877025539,103117.14877025539,127925.00669678654,91601.47628639388,56478.42725926273,39025.61003014572,24807.857926531156,0.0,63833.467956676875,21086.67923755148,1536.127135337897,0.0,0.8867582781640466,2.8154964435435295,0.0014959135982669303,354348.2857919397,1555094.514506438,4.388604592882191,1555094.514506438,4.388604592882191,0.85,0.09561868443382045,4.027634451161993,1.267354268957861,1.0,0.0,4.0276344511615285,1.2848424849450253,1.2851362334415268,3.1347301310123816,19331.758079726285,1971.2907139263955,4632.441516551485,4632.441516551485,5.558879825443362,5.011652668699866,-2.356473701516191,7.368126370216057,3.477555765166235,3.477555765166235,0.9935873614760672,0.0,0.0,0.0002286141748043935,0.997086741414587,0.00022928213294668223,199.06475972581882,0.0,0.0,0.0,0.058264959897682295,7.727467394205523e-05,0.00015133950086233827,0.0006095401874948137,0.09561868443382532,0.07174492131657678,0.023873763117248543,0.09561866042547985,0.07174492131657312,0.02387376311724733,0.3755623298739263,0.3755623298739263,0.12497175278443691,0.0,4.919345087542467,4.890693186697092,5.005470595809868,4.919962782581649,4.891519648985252,5.005460596485307,24807.857926531156,21086.67923755148,0.85,1.0651794727692219,0.6617674929222023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525288576114015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.180847199696,1536.127135337897,0.3755623298739263,0.12497175278443691,6.112874298809886,3.477555765166235
4711.0,-30.172162282770046,5.011642770962021,35.006538259496665,24.103661358263366,4.992691930930194,-26.655705078597542,-40.17875884948296,1.47623472675765,-0.10215427869707128,-5.022253003825133,40.01301111174132,42242.90602327256,25751.187728541463,25751.187728541463,67994.09375181403,77365.92024305662,77365.92024305662,25751.187728541463,103117.10797159809,103117.10797159809,103117.10797159809,127924.9484139159,91601.4067478764,56478.39252809198,39025.571355316024,24807.840442317818,0.0,63833.411797633846,21086.664375970144,1536.1258961931785,0.0,0.8867583670577706,2.815496109529872,0.0014959135982669303,354348.47946601314,1555094.3059261723,4.3886016055991774,1555094.3059261723,4.3886016055991774,0.85,0.09561861207878695,4.027634451161993,1.267354033230804,1.0,0.0,4.027634451161251,1.2848424166348749,1.285136165115759,3.134730297673977,19331.743404178993,1971.2892174370447,4632.441516551485,4632.441516551485,5.55888026573757,5.011642770962021,-2.3564493147117305,7.3680920856737515,3.4775722220584737,3.4775722220584737,0.9935920634452782,0.0,0.0,0.0002286141748043935,0.9970790551453343,0.00022928390043362278,199.0646991318654,0.0,0.0,0.0,0.058264959897682295,7.727532301026473e-05,0.00015133885179412877,0.000609537573285332,0.0956186120787928,0.07174484983200956,0.02387376224678324,0.09561858153469516,0.07174484983200517,0.02387376224678178,0.3755620160491789,0.3755620160491789,0.12497176831806929,0.0,4.919490505492433,4.890887205447655,5.005469804412144,4.920098725128071,4.891689900294978,5.0054933020952035,24807.840442317818,21086.664375970144,0.85,1.0651803160290174,0.6617679493177021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525284152779925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.176585854533,1536.1258961931785,0.3755620160491789,0.12497176831806929,6.112874298809886,3.4775722220584737
4712.0,-30.172088295915035,5.011632879207652,35.006535846833415,24.10365332560616,4.992701368979587,-26.655637546562517,-40.17868470456449,1.4762506196271064,-0.10212845518270797,-5.022237936027119,40.013006245051635,42242.89799653086,25751.18701052423,25751.18701052423,67994.0850070551,77365.84939101934,77365.84939101934,25751.18701052423,103117.03640154356,103117.03640154356,103117.03640154356,127924.85870900497,91601.30976513452,56478.358370646296,39025.501549431356,24807.822307461414,0.0,63833.32385689277,21086.6489613422,1536.1245923906874,0.0,0.8867584613963465,2.8154975289959676,0.0014959135982669303,354348.68761471857,1555094.0960313648,4.388598435341773,1555094.0960313648,4.388598435341773,0.85,0.09561853951113701,4.027634451161993,1.2673537760740148,1.0,0.0,4.027634451162058,1.2848423422798825,1.285136090743767,3.134730479083664,19331.722936747898,1971.287130339912,4632.441516551485,4632.441516551485,5.558880110739986,5.011632879207652,-2.3564241789691343,7.368057058176786,3.47758865735539,3.47758865735539,0.9935967592443972,0.0,0.0,0.0002286141748043935,0.9970713662317241,0.00022928566855590806,199.06463851659822,0.0,0.0,0.0,0.058264959897682295,7.727597238939364e-05,0.00015133820241499988,0.0006095349578235807,0.09561853951113534,0.07174477819671948,0.023873761314415858,0.09561855875712746,0.07174477819672073,0.023873761314416278,0.37556170388864296,0.37556170388864296,0.12497178434402761,0.0,4.919608592974669,4.891045671838356,5.0054664034746,4.920109480844417,4.8917081461123075,5.005481455713493,24807.822307461414,21086.6489613422,0.85,1.06518164649377,0.6617687352649025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525279731382623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.172326327665,1536.1245923906874,0.37556170388864296,0.12497178434402761,6.112874298809886,3.47758865735539
4713.0,-30.172014271547287,5.011623029474956,35.00653344652493,24.103660554997646,4.992713789957986,-26.65556968247289,-40.178614331502445,1.476269200883572,-0.10191336801079842,-5.022221163476606,40.01300177958444,42242.90559855564,25751.181967923498,25751.181967923498,67994.08756647914,77365.82841479818,77365.82841479818,25751.181967923498,103117.01038272167,103117.01038272167,103117.01038272167,127924.81618644221,91601.26385058758,56478.34103434493,39025.46979582517,24807.805803720552,0.0,63833.27559954573,21086.63493316247,1536.1233479946584,0.0,0.8867585629607907,2.815496660545633,0.0014959135982669303,354348.9193132303,1555093.9034408454,4.38859502225885,1555093.9034408454,4.38859502225885,0.85,0.09561846655324041,4.027634451161993,1.2673535645240919,1.0,0.0,4.027634451159954,1.284842255347248,1.2851360037912576,3.1347306911800343,19331.713246850424,1971.2861422453566,4632.441516551485,4632.441516551485,5.558879022199376,5.011623029474956,-2.3563977952969197,7.368020824771875,3.4776050779610923,3.4776050779610923,0.9936014508460264,0.0,0.0,0.0002286141748043935,0.9970636734836871,0.00022928743758723836,199.0645778706349,0.0,0.0,0.0,0.058264959897682295,7.727658873835845e-05,0.00015133758606603506,0.000609532475395256,0.09561846655324976,0.07174470620174804,0.02387376035150172,0.09561846275543283,0.07174470620174103,0.023873760351499382,0.3755613910319789,0.3755613910319789,0.124971800605007,0.0,4.919742078281104,4.891230104591614,5.005446624363003,4.920307795465817,4.891999681417644,5.005399406003619,24807.805803720552,21086.63493316247,0.85,1.0651824918563795,0.6617693546476293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525275308430108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.168069788235,1536.1233479946584,0.3755613910319789,0.124971800605007,6.112874298809886,3.4776050779610923
4714.0,-30.171940214128522,5.011613185433347,35.00653106212323,24.103662894945614,4.992724037582651,-26.655502005991007,-40.17854015165938,1.476285829445137,-0.10173169146611372,-5.022206089952453,40.012997442286576,42242.89776968086,25751.181284993043,25751.181284993043,67994.0790546739,77365.79634117313,77365.79634117313,25751.181284993043,103116.97762616618,103116.97762616618,103116.97762616618,127924.7683951894,91601.20594535538,56478.30737386311,39025.44285721364,24807.79076902322,0.0,63833.23362623686,21086.622153669738,1536.1222256760075,0.0,0.8867586554110042,2.815496032792066,0.0014959135982669303,354349.12754124,1555093.7163781414,4.3885919154609905,1555093.7163781414,4.3885919154609905,0.85,0.09561839479328793,4.027634451161993,1.2673533425340429,1.0,0.0,4.027634451160187,1.2848421775503303,1.2851359259765534,3.1347308809873042,19331.70102641484,1971.284896107727,4632.441516551485,4632.441516551485,5.558878874775935,5.011613185433347,-2.3563726617460414,7.367985847179389,3.477621494757075,3.477621494757075,0.9936061413591643,0.0,0.0,0.0002286141748043935,0.9970559773650053,0.00022928920742100093,199.06451719763086,0.0,0.0,0.0,0.058264959897682295,7.727723843320466e-05,0.00015133693637118885,0.0006095298586619107,0.09561839479328858,0.07174463527502062,0.023873759518267965,0.09561838154429897,0.07174463527502013,0.023873759518267805,0.37556107929934923,0.37556107929934923,0.12497181605812673,0.0,4.9198828323366115,4.891423491843284,5.005429046772349,4.920474398486363,4.892225661118573,5.00538740326698,24807.79076902322,21086.622153669738,0.85,1.065183058918808,0.661769667145894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525270883237766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.163816466538,1536.1222256760075,0.37556107929934923,0.12497181605812673,6.112874298809886,3.477621494757075
4715.0,-30.17186613186754,5.0116032960104375,35.0065286731426,24.103650112543278,4.992730013102893,-26.655434734368722,-40.1784660765901,1.4762986156040812,-0.10170912935740262,-5.022193472152724,40.01299254011079,42242.89028717834,25751.186730749152,25751.186730749152,67994.0770179275,77365.72043505665,77365.72043505665,25751.186730749152,103116.9071658058,103116.9071658058,103116.9071658058,127924.68052230419,91601.10246809284,56478.2723202145,39025.36683097593,24807.773356498394,0.0,63833.140187474324,21086.607353023635,1536.1210187004567,0.0,0.8867587374046868,2.815497209137089,0.0014959135982669303,354349.30184556474,1555093.5049529169,4.388589160056169,1555093.5049529169,4.388589160056169,0.85,0.09561832368792705,4.027634451161993,1.2673530892236156,1.0,0.0,4.027634451162158,1.2848421177301441,1.2851358661426908,3.134731026935341,19331.67918836716,1971.2826692465992,4632.441516551485,4632.441516551485,5.558880050345252,5.0116032960104375,-2.356349358595128,7.367952654605565,3.4776378968536483,3.4776378968536483,0.993610827672471,0.0,0.0,0.0002286141748043935,0.9970482787287995,0.0002292909778610403,199.06445650431135,0.0,0.0,0.0,0.058264959897682295,7.727788721544324e-05,0.00015133628758895028,0.0006095272456042154,0.09561832368793144,0.0717445649895109,0.023873758698420545,0.09561835520585289,0.0717445649895076,0.023873758698419453,0.3755607691321418,0.3755607691321418,0.12497183098533157,0.0,4.919998357200484,4.891575922806965,5.005433527005096,4.920484342795305,4.892209603909237,5.0054754444813625,24807.773356498394,21086.607353023635,0.85,1.0651845862232805,0.6617705186226678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526645607233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.159566274442,1536.1210187004567,0.3755607691321418,0.12497183098533157,6.112874298809886,3.4776378968536483
4716.0,-30.171792052950053,5.011593442425057,35.006526280814874,24.103657516557746,4.9927412956866615,-26.655366935010843,-40.17839189674703,1.476316177747463,-0.10146922315004758,-5.022177066397144,40.01298766465861,42242.8824706392,25751.18243024562,25751.18243024562,67994.06490088481,77365.70479538894,77365.70479538894,25751.18243024562,103116.88722563456,103116.88722563456,103116.88722563456,127924.64162843511,91601.0614072182,56478.23908246847,39025.35813861082,24807.754402800558,0.0,63833.11254141138,21086.591242380473,1536.1196421686227,0.0,0.8867588385864408,2.815495971762268,0.0014959135982669303,354349.52847742336,1555093.2946802755,4.388585759835024,1555093.2946802755,4.388585759835024,0.85,0.09561825050365944,4.027634451161993,1.267352852397598,1.0,0.0,4.027634451162146,1.2848420355654713,1.2851357839592328,3.1347312273990107,19331.670522798366,1971.2817856044996,4632.441516551485,4632.441516551485,5.558879122000335,5.011593442425057,-2.3563232950887536,7.367916737513811,3.4776542688534593,3.4776542688534593,0.9936155053867026,0.0,0.0,0.0002286141748043935,0.9970405805041622,0.00022929274823377076,199.06439581376804,0.0,0.0,0.0,0.058264959897682295,7.727853692038306e-05,0.00015133563788401045,0.0006095246288302166,0.09561825050366547,0.0717444929617023,0.023873757541963178,0.09561823840870468,0.07174449296169777,0.023873757541961672,0.3755604578615156,0.3755604578615156,0.12497184681826076,0.0,4.920134038307538,4.891760455706731,5.005422246446585,4.920707843247101,4.892529736947097,5.005408324686414,24807.754402800558,21086.591242380473,0.85,1.0651848577299758,0.6617706827821432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525262027424521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.155319048601,1536.1196421686227,0.3755604578615156,0.12497184681826076,6.112874298809886,3.4776542688534593
4717.0,-30.171717974347246,5.0115835348419715,35.00652388667379,24.103644804004603,4.9927467380912045,-26.655299719998528,-40.17831782167775,1.4763284837424975,-0.1014345835182553,-5.022164923856341,40.01298282718506,42242.875007621624,25751.18890997024,25751.18890997024,67994.06391759186,77365.63139048358,77365.63139048358,25751.18890997024,103116.82030045382,103116.82030045382,103116.82030045382,127924.55788423127,91600.9602168048,56478.20383394286,39025.2848698466,24807.737583777453,0.0,63833.02245362405,21086.576946210833,1536.1184804265704,0.0,0.88675891792608,2.815496933936128,0.0014959135982669303,354349.6962165918,1555093.0860456275,4.388583093620309,1555093.0860456275,4.388583093620309,0.85,0.09561817990360512,4.027634451161993,1.267352606779896,1.0,0.0,4.027634451163391,1.2848419779917497,1.2851357263723484,3.134731367866201,19331.649167371892,1971.2796079570387,4632.441516551485,4632.441516551485,5.558880520771285,5.0115835348419715,-2.356300382353316,7.367883917195288,3.477670635181887,3.477670635181887,0.9936201814805391,0.0,0.0,0.0002286141748043935,0.9970328823763428,0.0002292945186115739,199.06433512351958,0.0,0.0,0.0,0.058264959897682295,7.727918571269989e-05,0.00015133498909169362,0.0006095220157319297,0.09561817990361204,0.07174442296128984,0.0238737569423222,0.09561820732606975,0.07174442296128465,0.023873756942320468,0.3755601477572924,0.3755601477572924,0.12497186242260157,0.0,4.920248702055744,4.891908945526552,5.005435126264217,4.920730340338082,4.89252595977473,5.005509738228625,24807.737583777453,21086.576946210833,0.85,1.065186345625274,0.6617714998269415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525257598979284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.151074225185,1536.1184804265704,0.3755601477572924,0.12497186242260157,6.112874298809886,3.477670635181887
4718.0,-30.171643836817342,5.011573674343145,35.00652149007504,24.103646899480395,4.992758714490724,-26.655231798501436,-40.17824741369111,1.4763466761748303,-0.10129999414482427,-5.022148057314855,40.01297796731822,42242.88303270497,25751.18325985918,25751.18325985918,67994.06629256415,77365.59120112778,77365.59120112778,25751.18325985918,103116.77446098696,103116.77446098696,103116.77446098696,127924.49301438624,91600.89486341421,56478.18669499152,39025.23129824744,24807.718553399292,0.0,63832.94985164673,21086.5607703894,1536.1170862867725,0.0,0.8867590213971652,2.8154971341950414,0.0014959135982669303,354349.92921402986,1555092.8764452036,4.3885796164669655,1555092.8764452036,4.3885796164669655,0.85,0.09561810669743409,4.027634451161993,1.2673523595137524,1.0,0.0,4.027634451161758,1.2848418928782819,1.2851356412394215,3.1347315755243255,19331.635375062117,1971.2782015328494,4632.441516551485,4632.441516551485,5.558879301088092,5.011573674343145,-2.35627402159579,7.367847695938935,3.4776869687983645,3.4776869687983645,0.9936248482281042,0.0,0.0,0.0002286141748043935,0.9970251781891003,0.00022929629041026437,199.06427438503104,0.0,0.0,0.0,0.058264959897682295,7.727980239125303e-05,0.00015133437241314049,0.0006095195319761438,0.09561810669743608,0.07174435076872995,0.023873755928706126,0.09561813850378421,0.07174435076872845,0.02387375592870563,0.37555983652260005,0.37555983652260005,0.12497187930228078,0.0,4.920362183254952,4.892063426291941,5.005425254601789,4.920848063170013,4.89271337352767,5.005417844733529,24807.718553399292,21086.5607703894,0.85,1.0651875943472489,0.6617723782291288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452525317055556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.146831864764,1536.1170862867725,0.37555983652260005,0.12497187930228078,6.112874298809886,3.4776869687983645
4719.0,-30.171569678569508,5.011563828599212,35.00651911003466,24.103654373344057,4.99276946087717,-26.655163981394317,-40.17817323384804,1.4763637637019744,-0.10104567478163062,-5.022132691375258,40.01297365641947,42242.87552641662,25751.181489272014,25751.181489272014,67994.05701568862,77365.57807118304,77365.57807118304,25751.181489272014,103116.75956045506,103116.75956045506,103116.75956045506,127924.46303229779,91600.85606296737,56478.1535182008,39025.225049740635,24807.70347184273,0.0,63832.928521583366,21086.54795106632,1536.1159561681957,0.0,0.8867591152401774,2.8154955860705684,0.0014959135982669303,354350.14148198784,1555092.690521158,4.388576462866196,1555092.690521158,4.388576462866196,0.85,0.09561803503460242,4.027634451161993,1.2673521721409635,1.0,0.0,4.027634451162626,1.2848418129341337,1.285135561276996,3.1347317705704727,19331.627186538502,1971.2773665358204,4632.441516551485,4632.441516551485,5.5588789188734085,5.011563828599212,-2.356248761307166,7.367812589906379,3.477703300105955,3.477703300105955,0.9936295143159872,0.0,0.0,0.0002286141748043935,0.9970174719131416,0.0002292980627167083,199.0642136296061,0.0,0.0,0.0,0.058264959897682295,7.728045211107975e-05,0.00015133372269331374,0.0006095169151421859,0.09561803503460274,0.07174427976346903,0.023873755271133706,0.09561802570026715,0.0717442797634688,0.02387375527113363,0.37555952484597627,0.37555952484597627,0.1249718958305608,0.0,4.920501328833609,4.892253454273771,5.005411333753102,4.921087016593617,4.893042741916304,5.005384873286971,24807.70347184273,21086.54795106632,0.85,1.0651878049539634,0.6617724817706482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525248738611876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.142593154133,1536.1159561681957,0.37555952484597627,0.1249718958305608,6.112874298809886,3.477703300105955
