time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4720.0,-30.171495546907703,5.011553925541158,35.006516725189286,24.103641730640106,4.992774515155199,-26.655096757441623,-40.178099158778764,1.47637572568914,-0.10100294327395432,-5.022120770716586,40.0129687563818,42242.868272646025,25751.188366966588,25751.188366966588,67994.05663961261,77365.50648326793,77365.50648326793,25751.188366966588,103116.69485023452,103116.69485023452,103116.69485023452,127924.38115165463,91600.7565109409,56478.11830031911,39025.15356735755,24807.686301420108,0.0,63832.83986877766,21086.533356207092,1536.114779237182,0.0,0.8867591936766346,2.815496416020076,0.0014959135982669303,354350.3061562608,1555092.4791882532,4.388573827004093,1555092.4791882532,4.388573827004093,0.85,0.09561796459586516,4.027634451161993,1.2673518902575598,1.0,0.0,4.027634451161027,1.2848417569698758,1.2851355052999431,3.134731907110974,19331.606176880472,1971.2752241469282,4632.441516551485,4632.441516551485,5.558880403553692,5.011553925541158,-2.3562260584453587,7.367779983986516,3.4777196194304407,3.4777196194304407,0.9936341769801259,0.0,0.0,0.0002286141748043935,0.997009768464128,0.00022929983440038776,199.0641528959992,0.0,0.0,0.0,0.058264959897682295,7.728110091826221e-05,0.00015133307388613129,0.0006095143019840257,0.09561796459587053,0.07174420984404035,0.023873754751830175,0.09561798908416469,0.07174420984403633,0.023873754751828832,0.3755592150753257,0.3755592150753257,0.12497191182548974,0.0,4.92062011612245,4.892407907779045,5.0054228051731116,4.921117827442629,4.8930483557317075,5.005491361549559,24807.686301420108,21086.533356207092,0.85,1.065189278424542,0.6617732872215221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525244305432379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.138357329804,1536.114779237182,0.3755592150753257,0.12497191182548974,6.112874298809886,3.4777196194304407
4721.0,-30.17142138571612,5.0115440926355985,35.006514341612366,24.103654059022688,4.992788131344076,-26.65502865066163,-40.178028715867526,1.4763953962895962,-0.10073587348665569,-5.022102870845651,40.012964023637856,42242.87628089406,25751.179948667097,25751.179948667097,67994.05622956116,77365.50118099077,77365.50118099077,25751.179948667097,103116.68112965787,103116.68112965787,103116.68112965787,127924.34859776095,91600.72669891163,56478.10179881502,39025.13877788513,24807.66746810309,0.0,63832.80624598822,21086.517347887624,1536.113375745004,0.0,0.8867593019478731,2.815494996136668,0.0014959135982669303,354350.55342863576,1555092.2750705532,4.388570188542799,1555092.2750705532,4.388570188542799,0.85,0.09561789124757858,4.027634451161993,1.2673517078300938,1.0,0.0,4.027634451160716,1.2848416649408165,1.2851354132498436,3.134732131641697,19331.59988529041,1971.2745825832887,4632.441516551485,4632.441516551485,5.558878586304738,5.0115440926355985,-2.356198980750476,7.367743073386075,3.477735905055593,3.477735905055593,0.9936388300158837,0.0,0.0,0.0002286141748043935,0.9970020620107506,0.00022930160680242242,199.06409213823667,0.0,0.0,0.0,0.058264959897682295,7.728171791684608e-05,0.00015133245688754744,0.0006095118169392731,0.09561789124758514,0.07174413755903304,0.023873753688552102,0.09561786517512733,0.07174413755902811,0.02387375368855046,0.37555890479795406,0.37555890479795406,0.12497192892492152,0.0,4.920762708614291,4.892604684858782,5.005402403536607,4.921366997358973,4.893425780153791,5.005354838933101,24807.66746810309,21086.517347887624,0.85,1.0651898330701146,0.6617737612553881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525239873844895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.13412344481,1536.113375745004,0.37555890479795406,0.12497192892492152,6.112874298809886,3.477735905055593
4722.0,-30.17134726039313,5.011534220801723,35.006511969513205,24.10364110199737,4.992795118325129,-26.654961239151795,-40.17795460587365,1.4764090970837893,-0.10074053346517076,-5.022090103420417,40.01295959079864,42242.86888749149,25751.184620065054,25751.184620065054,67994.05350755654,77365.4205268191,77365.4205268191,25751.184620065054,103116.60514688416,103116.60514688416,103116.60514688416,127924.25787841716,91600.61886556783,56478.06722624008,39025.05737703083,24807.652731533006,0.0,63832.71010856384,21086.504821803053,1536.11231775508,0.0,0.8867593830030724,2.815496547637493,0.0014959135982669303,354350.72980046814,1555092.083887412,4.388567464678487,1555092.083887412,4.388567464678487,0.85,0.09561782143091965,4.027634451161993,1.267351439683698,1.0,0.0,4.027634451160731,1.2848416008415509,1.2851353491359232,3.134732288029868,19331.577127926663,1971.2722619780113,4632.441516551485,4632.441516551485,5.558879594714223,5.011534220801723,-2.3561756775753087,7.367709898377031,3.4777521953383177,3.4777521953383177,0.9936434843823765,0.0,0.0,0.0002286141748043935,0.9969943593488546,0.0002293033783598368,199.06403140989713,0.0,0.0,0.0,0.058264959897682295,7.728236703975671e-05,0.0001513318077646368,0.0006095092025094752,0.09561782143092143,0.07174406818133719,0.023873753249584236,0.09561786074983059,0.07174406818133586,0.023873753249583796,0.3755585967858048,0.3755585967858048,0.12497194498197112,0.0,4.920875246651178,4.892754782519944,5.005401933953237,4.921349569955225,4.89337941484132,5.005424336670785,24807.652731533006,21086.504821803053,0.85,1.0651913946927096,0.6617746421176023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525235440494833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.129892622452,1536.11231775508,0.3755585967858048,0.12497194498197112,6.112874298809886,3.4777521953383177
4723.0,-30.1712730318779,5.011524375340238,35.006509596450556,24.103643372096144,4.992805762204354,-26.654893369029732,-40.17788042603058,1.4764260993562064,-0.10057546331785261,-5.022074298887011,40.012954818535874,42242.86163330951,25751.18145537823,25751.18145537823,67994.04308868774,77365.38658208032,77365.38658208032,25751.18145537823,103116.56803745855,103116.56803745855,103116.56803745855,127924.20257712397,91600.55918048411,56478.03423171343,39025.02772085631,24807.634539665425,0.0,63832.66226052174,21086.48935871561,1536.1109961495056,0.0,0.8867594807497476,2.8154962234311225,0.0014959135982669303,354350.94812763156,1555091.8780653523,4.388564179896686,1555091.8780653523,4.388564179896686,0.85,0.09561774930551957,4.027634451161993,1.2673512116493657,1.0,0.0,4.027634451162454,1.2848415212963036,1.2851352695724898,3.134732482102873,19331.56453186767,1971.2709775374537,4632.441516551485,4632.441516551485,5.558878911556797,5.011524375340238,-2.3561501659519877,7.367674541292225,3.4777684574894914,3.4777684574894914,0.9936481307112832,0.0,0.0,0.0002286141748043935,0.996986646028155,0.0002293051523961309,199.06397059705287,0.0,0.0,0.0,0.058264959897682295,7.728301677951776e-05,0.00015133115802487576,0.0006095065855952293,0.09561774930552441,0.07174399697713044,0.023873752328393973,0.09561777801370391,0.0717439969771268,0.023873752328392766,0.37555828788513335,0.37555828788513335,0.1249719614007251,0.0,4.920993976496675,4.892916957582884,5.00538996035209,4.921498835569139,4.893595666111082,5.005372122952224,24807.634539665425,21086.48935871561,0.85,1.0651920299232087,0.661775024530588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525231009291695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.125663553565,1536.1109961495056,0.37555828788513335,0.1249719614007251,6.112874298809886,3.4777684574894914
4724.0,-30.171198843273412,5.011514557562928,35.00650723747487,24.103645502496533,4.9928172032845985,-26.654825455122154,-40.17781001804394,1.476443815133333,-0.1004280204477368,-5.02205841835777,40.01295048272405,42242.869869538095,25751.178133277106,25751.178133277106,67994.0480028152,77365.34890034974,77365.34890034974,25751.178133277106,103116.52703362684,103116.52703362684,103116.52703362684,127924.1460083417,91600.49609723216,56478.01706642052,39024.97670090182,24807.618974714856,0.0,63832.59567561667,21086.476128507627,1536.1098231851643,0.0,0.8867595773025003,2.815496139715132,0.0014959135982669303,354351.16750472394,1555091.6910669217,4.388560935237191,1555091.6910669217,4.388560935237191,0.85,0.09561767777481692,4.027634451161993,1.2673510138364508,1.0,0.0,4.0276344511625375,1.2848414384129303,1.2851351866701672,3.134732684320201,19331.55121865248,1971.2696199673162,4632.441516551485,4632.441516551485,5.558878194418519,5.011514557562928,-2.356124599939127,7.3676391575020554,3.4777847111432796,3.4777847111432796,0.9936527746123656,0.0,0.0,0.0002286141748043935,0.9969789369190392,0.00022930692549120362,199.06390981694318,0.0,0.0,0.0,0.058264959897682295,7.728363348633621e-05,0.0001513305413180573,0.000609504101725601,0.09561767777482152,0.07174392628356145,0.023873751491260076,0.0956177125686064,0.071743926283558,0.023873751491258928,0.37555797910640504,0.37555797910640504,0.12497197741061912,0.0,4.921115243871043,4.893085416994779,5.0053692597351755,4.921630397910008,4.893789407367194,5.005316658794243,24807.618974714856,21086.476128507627,0.85,1.0651932180283896,0.6617758438683451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525226571922447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.121439022807,1536.1098231851643,0.37555797910640504,0.12497197741061912,6.112874298809886,3.4777847111432796
4725.0,-30.17112461401143,5.011504724584882,35.00650488569616,24.103642883151792,4.992825543951917,-26.65475781468312,-40.17773587312547,1.4764587446236015,-0.10029200199875277,-5.022044570524758,40.012945974399386,42242.862757771814,25751.17995736548,25751.17995736548,67994.0427151373,77365.30446969466,77365.30446969466,25751.17995736548,103116.48442706015,103116.48442706015,103116.48442706015,127924.0876352369,91600.42499339614,56477.98328147318,39024.93523546996,24807.60320817675,0.0,63832.538443646714,21086.462726950238,1536.1086846513263,0.0,0.8867596641313791,2.8154959688493517,0.0014959135982669303,354351.3588017939,1555091.4966282372,4.388558017349317,1555091.4966282372,4.388558017349317,0.85,0.09561760703589721,4.027634451161993,1.267350772614591,1.0,0.0,4.027634451161801,1.2848413685652258,1.2851351168064937,3.134732854733364,19331.536212757244,1971.26808979185,4632.441516551485,4632.441516551485,5.5588785881824485,5.011504724584882,-2.3561005388910434,7.367605263475926,3.477800956739358,3.477800956739358,0.9936574162112451,0.0,0.0,0.0002286141748043935,0.9969712236494473,0.00022930869957062903,199.06384900356142,0.0,0.0,0.0,0.058264959897682295,7.728428293003175e-05,0.00015132989187436176,0.0006095014860037988,0.09561760703589965,0.07174385633599716,0.023873750699902493,0.09561764525846148,0.07174385633599532,0.023873750699901886,0.37555767091459846,0.37555767091459846,0.12497199255600382,0.0,4.9212374639078575,4.893251616255611,5.005359172511703,4.921752568526017,4.893942706678388,5.005345159351464,24807.60320817675,21086.462726950238,0.85,1.065194090239173,0.6617763258007526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525222136941762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.117216166787,1536.1086846513263,0.37555767091459846,0.12497199255600382,6.112874298809886,3.477800956739358
4726.0,-30.171050358119597,5.011494898608885,35.00650253353002,24.10364532787355,4.992834968789828,-26.654690041840198,-40.177661728207,1.476474652510442,-0.1000970329890265,-5.022029709282022,40.01294125955674,42242.855673368525,25751.179117119715,25751.179117119715,67994.03479048824,77365.27624176104,77365.27624176104,25751.179117119715,103116.45535888075,103116.45535888075,103116.45535888075,127924.04105294764,91600.37052048062,56477.94995208812,39024.911742658325,24807.585694066893,0.0,63832.497436725214,21086.447839956858,1536.1074239544528,0.0,0.8867597568675254,2.815495141682045,0.0014959135982669303,354351.56409842375,1555091.2932826965,4.388554900947915,1555091.2932826965,4.388554900947915,0.85,0.0956175354856839,4.027634451161993,1.2673505160072822,1.0,0.0,4.0276344511613225,1.2848412941400957,1.2851350423643482,3.134733036314468,19331.52471668461,1971.2669175186847,4632.441516551485,4632.441516551485,5.55887840679953,5.011494898608885,-2.3560757532535126,7.367570651862398,3.477817181386919,3.477817181386919,0.993662051824834,0.0,0.0,0.0002286141748043935,0.996963507677116,0.0002293104742991598,199.06378816839995,0.0,0.0,0.0,0.058264959897682295,7.728493237877358e-05,0.00015132924242561993,0.000609498870261672,0.09561753548568921,0.07174378580974318,0.023873749675946042,0.09561754869226023,0.07174378580973918,0.023873749675944717,0.3755573631675197,0.3755573631675197,0.12497200763985983,0.0,4.921370876421008,4.893432975495557,5.00534834959285,4.921932676293011,4.894186630245997,5.00533332093562,24807.585694066893,21086.447839956858,0.85,1.0651946503877308,0.6617766399511832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525217699533295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.112996598227,1536.1074239544528,0.3755573631675197,0.12497200763985983,6.112874298809886,3.477817181386919
4727.0,-30.17097608758769,5.011484973074979,35.00650016173294,24.10363327888774,4.992836497037119,-26.654623045512633,-40.17758765313772,1.4764834549620716,-0.09997264629924985,-5.02201995159828,40.012935983430616,42242.84911971993,25751.191064068676,25751.191064068676,67994.0401837886,77365.22118524955,77365.22118524955,25751.191064068676,103116.41224931824,103116.41224931824,103116.41224931824,127923.97922256963,91600.28601619473,56477.913950665235,39024.85785058833,24807.566973251392,0.0,63832.42482383972,21086.431927263682,1536.1062087188113,0.0,0.88675982565389,2.815494646238141,0.0014959135982669303,354351.6988933652,1555091.0657296935,4.388552589380038,1555091.0657296935,4.388552589380038,0.85,0.09561746609919089,4.027634451161993,1.267350285225548,1.0,0.0,4.0276344511639275,1.2848412529577842,1.2851350011726212,3.134733136790346,19331.506882731737,1971.2650989615963,4632.441516551485,4632.441516551485,5.5588809857741195,5.011484973074979,-2.3560547562174845,7.367539729292464,3.477833391758468,3.477833391758468,0.9936666833595622,0.0,0.0,0.0002286141748043935,0.9969557902479564,0.00022931224939025036,199.06372732128153,0.0,0.0,0.0,0.058264959897682295,7.728558122073176e-05,0.00015132859358366177,0.0006094962569634479,0.09561746609919376,0.07174371698751225,0.023873749111681514,0.09561746363914866,0.07174371698751009,0.0238737491116808,0.3755570568067281,0.3755570568067281,0.1249720226231359,0.0,4.92150247090791,4.893597876868455,5.005379725353748,4.9220473052990314,4.894276010047349,5.005523785551986,24807.566973251392,21086.431927263682,0.85,1.0651959465966367,0.661777290088835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525213260535614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.10878003746,1536.1062087188113,0.3755570568067281,0.1249720226231359,6.112874298809886,3.477833391758468
4728.0,-30.17090181762956,5.011475194349586,35.006497795138316,24.103639495465927,4.9928551737509554,-26.65455433475419,-40.17751336852086,1.4765076908755865,-0.09992122173781581,-5.021998597958159,40.01293139137069,42242.84152264181,25751.173447047175,25751.173447047175,67994.01496968899,77365.17084460049,77365.17084460049,25751.173447047175,103116.34429164766,103116.34429164766,103116.34429164766,127923.89169697567,91600.2131705338,56477.883848574995,39024.810357732,24807.54740532801,0.0,63832.357763060005,21086.415294528808,1536.1046779591559,0.0,0.8867599509984824,2.815496463022679,0.0014959135982669303,354351.9938777195,1555090.8676796653,4.388548377171822,1555090.8676796653,4.388548377171822,0.85,0.09561739193461034,4.027634451161993,1.2673500286182393,1.0,0.0,4.027634451162671,1.2848411395699628,1.2851348877588764,3.1347334134319866,19331.491509238298,1971.2635313015453,4632.441516551485,4632.441516551485,5.558877182807274,5.011475194349586,-2.3560252526214733,7.367500446971059,3.4778495557200877,3.4778495557200877,0.9936713016343107,0.0,0.0,0.0002286141748043935,0.9969480729428591,0.00022931402448028677,199.06366647467044,0.0,0.0,0.0,0.058264959897682295,7.7286231903227e-05,0.00015132794290116652,0.0006094936362522133,0.09561739193461341,0.07174364423685542,0.02387374769775799,0.09561744357018,0.07174364423685312,0.023873747697757228,0.3755567506774284,0.3755567506774284,0.12497204007878598,0.0,4.92160935585656,4.893752169745767,5.005343994304894,4.922077376220329,4.894409885634275,5.005241680349911,24807.54740532801,21086.415294528808,0.85,1.065196670661558,0.6617778663204554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525208820665463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.104566245178,1536.1046779591559,0.3755567506774284,0.12497204007878598,6.112874298809886,3.4778495557200877
4729.0,-30.170827544312285,5.01146534596481,35.006495453520465,24.103642568830423,4.992860671728026,-26.654486938977975,-40.177443030383415,1.476520066393741,-0.09962921079699072,-5.021987393717545,40.012927385683966,42242.85041624739,25751.181806173176,25751.181806173176,67994.03222242056,77365.16103708044,77365.16103708044,25751.181806173176,103116.34284325362,103116.34284325362,103116.34284325362,127923.87855545095,91600.17552103012,56477.86490019718,39024.78957870327,24807.535712197332,0.0,63832.3252909006,21086.405355367733,1536.1038372885428,0.0,0.8867600225479553,2.815493933903578,0.0014959135982669303,354352.1486558886,1555090.6949192258,4.388545972750329,1555090.6949192258,4.388545972750329,0.8500000000000001,0.09561732381880826,4.027634451161993,1.2673498291568834,1.0,0.0,4.027634451161966,1.2848410816710576,1.285134829846734,3.1347335546927506,19331.483563612022,1971.2627210731519,4632.441516551485,4632.441516551485,5.558878987282511,5.01146534596481,-2.356003192107764,7.367468538072574,3.477865747426386,3.477865747426386,0.9936759278361104,0.0,0.0,0.0002286141748043935,0.996940355353162,0.00022931579966326858,199.06360562534454,0.0,0.0,0.0,0.058264959897682295,7.728684802192744e-05,0.0001513273267824661,0.0006094911547513094,0.09561732381881263,0.07174357630514323,0.023873747513669396,0.09561731306452959,0.07174357630513996,0.023873747513668307,0.37555644419967443,0.37555644419967443,0.12497205546210599,0.0,4.921754880415506,4.893945854615595,5.005344642445152,4.922358182920561,4.894741868849735,5.005368543143959,24807.535712197332,21086.405355367733,0.85,1.0651974828200912,0.6617783423012663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520438083233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.100354917085,1536.1038372885428,0.37555644419967443,0.12497205546210599,6.112874298809886,3.477865747426386
4730.0,-30.170753265674538,5.011455539645407,35.00649310871594,24.103644699230813,4.9928722006425375,-26.6544189352319,-40.17736885054035,1.4765378701998966,-0.09949043607980457,-5.021970979913713,40.012922609627815,42242.84328355143,25751.176758328347,25751.176758328347,67994.02004187978,77365.12293688742,77365.12293688742,25751.176758328347,103116.29969521577,103116.29969521577,103116.29969521577,127923.8167041199,91600.11201852735,56477.83236519135,39024.755170373326,24807.517008904128,0.0,63832.272179277454,21086.389457568508,1536.102470690232,0.0,0.8867601234097552,2.8154940263407724,0.0014959135982669303,354352.37540035724,1555090.488933701,4.388542583287938,1555090.488933701,4.388542583287938,0.85,0.0956172521407033,4.027634451161993,1.2673496296955276,1.0,0.0,4.0276344511611155,1.2848409983758973,1.2851347465325302,3.134733757914888,19331.4701619173,1971.2613544806127,4632.441516551485,4632.441516551485,5.55887789760986,5.011455539645407,-2.3559773331205323,7.3674328727659395,3.477881901820895,3.477881901820895,0.9936805433773985,0.0,0.0,0.0002286141748043935,0.9969326372750659,0.0002293175749860781,199.0635447716969,0.0,0.0,0.0,0.058264959897682295,7.728749779651915e-05,0.00015132667700787437,0.0006094885376967783,0.09561725214070692,0.07174350573086666,0.023873746409840257,0.09561724201332333,0.07174350573086394,0.023873746409839355,0.3755561399357999,0.3755561399357999,0.12497207137074538,0.0,4.921893793136803,4.894136757781268,5.005327163718675,4.922480543833899,4.894931536463844,5.005288464451326,24807.517008904128,21086.389457568508,0.85,1.0651981782962976,0.66177878119252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525199940801103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.096146131955,1536.102470690232,0.3755561399357999,0.12497207137074538,6.112874298809886,3.477881901820895
4731.0,-30.170678976714996,5.0114457393745395,35.00649077728131,24.1036418004893,4.992882134657391,-26.654351081725228,-40.17729467069728,1.4765542396676232,-0.09939862091800933,-5.021956249901055,40.01291830944624,42242.83628383062,25751.17603250408,25751.17603250408,67994.0123163347,77365.07102725352,77365.07102725352,25751.17603250408,103116.2470597576,103116.2470597576,103116.2470597576,127923.74896509251,91600.03405659222,56477.7993131693,39024.705270469916,24807.501905334906,0.0,63832.207175804826,21086.37661953467,1536.1013478913994,0.0,0.886760213975666,2.8154945392709783,0.0014959135982669303,354352.57888460223,1555090.3034720884,4.388539539819509,1555090.3034720884,4.388539539819509,0.85,0.09561718234353106,4.027634451161993,1.2673493653954937,1.0,0.0,4.0276344511620605,1.2848409217913026,1.2851346699304265,3.134733944764723,19331.453708675166,1971.2596767168368,4632.441516551485,4632.441516551485,5.558877740926983,5.0114457393745395,-2.3559527128332505,7.36739845220779,3.47789805249115,3.47789805249115,0.9936851578546142,0.0,0.0,0.0002286141748043935,0.996924918188927,0.00022931935056825302,199.06348390963032,0.0,0.0,0.0,0.058264959897682295,7.728814757616165e-05,0.00015132602722823184,0.0006094859206219043,0.09561718234353822,0.07174343674781189,0.023873745595726335,0.09561719930800823,0.07174343674780652,0.023873745595724544,0.3755558374033954,0.3755558374033954,0.12497208660037579,0.0,4.922020979821525,4.894311511353635,5.005311259943369,4.922557628983043,4.895038494500909,5.0052756582460916,24807.501905334906,21086.37661953467,0.85,1.0651991420109843,0.6617793454562305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519550045453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.091939929187,1536.1013478913994,0.3755558374033954,0.12497208660037579,6.112874298809886,3.47789805249115
4732.0,-30.17060466248682,5.011435833308913,35.006488427289376,24.103635060042166,4.992883256176756,-26.65428408674893,-40.177224402409024,1.4765626804388765,-0.09918151193318181,-5.021946877009784,40.01291310605433,42242.84558632128,25751.188727875146,25751.188727875146,67994.03431419643,77365.03916633465,77365.03916633465,25751.188727875146,103116.22789420979,103116.22789420979,103116.22789420979,127923.71143931661,91599.97256553556,56477.778985522185,39024.65953334819,24807.483545106817,0.0,63832.143078455,21086.361013340793,1536.1001635041398,0.0,0.8867602805393795,2.815492780586052,0.0014959135982669303,354352.7083642199,1555090.0790561307,4.388537302945454,1555090.0790561307,4.388537302945454,0.8499999999999999,0.09561711407638195,4.027634451161993,1.2673491406580433,1.0,0.0,4.027634451161439,1.2848408823011377,1.285134630431233,3.134734041112187,19331.440731480045,1971.2583534112102,4632.441516551485,4632.441516551485,5.55888048146262,5.011435833308913,-2.3559320691962826,7.367367902505196,3.47791418864218,3.47791418864218,0.99368976818348,0.0,0.0,0.0002286141748043935,0.9969171965417272,0.000229321126767046,199.06342302689933,0.0,0.0,0.0,0.058264959897682295,7.728876309712944e-05,0.00015132541170726407,0.0006094834415284492,0.09561711407638204,0.07174336900400446,0.023873745072377578,0.09561707303446353,0.0717433690040044,0.023873745072377554,0.3755555354036937,0.3755555354036937,0.12497210137069355,0.0,4.922166311347894,4.89449525204094,5.005341035060269,4.9227653650766,4.895248012391278,5.005477960846633,24807.483545106817,21086.361013340793,0.85,1.0652005562562128,0.6617801557187468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519105949365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.087736409156,1536.1001635041398,0.3755555354036937,0.12497210137069355,6.112874298809886,3.47791418864218
4733.0,-30.170530357445916,5.01142599011547,35.00648606254021,24.10363705074417,4.992895472477154,-26.654215990479965,-40.17715015271676,1.476581105511204,-0.09906572041819572,-5.0219296278483805,40.012907976235105,42242.83850420839,25751.1811832132,25751.1811832132,67994.01968742159,77364.99783960363,77364.99783960363,25751.1811832132,103116.17902281682,103116.17902281682,103116.17902281682,127923.64125377496,91599.90610416338,56477.74676876837,39024.62148377224,24807.462230958135,0.0,63832.08371473037,21086.342896314414,1536.0986268662868,0.0,0.8867603869351098,2.815493272523751,0.0014959135982669303,354352.94664882874,1555089.8578132992,4.388533727516667,1555089.8578132992,4.388533727516667,0.85,0.09561704225857917,4.027634451161993,1.2673489313060418,1.0,0.0,4.02763445116056,1.284840796099408,1.2851345442097952,3.1347342514257894,19331.42670533963,1971.2569231429316,4632.441516551485,4632.441516551485,5.558878852804832,5.01142599011547,-2.3559056745664395,7.36733166468191,3.4779302765446736,3.4779302765446736,0.9936943647270496,0.0,0.0,0.0002286141748043935,0.9969094759136298,0.0002293229027589263,199.0633621517323,0.0,0.0,0.0,0.058264959897682295,7.72894134984637e-05,0.0001513247613059298,0.0006094808219496282,0.09561704225858186,0.07174329830495368,0.023873743953628186,0.09561700556298967,0.07174329830495166,0.02387374395362751,0.37555523449187495,0.37555523449187495,0.1249721185341448,0.0,4.9222992931779,4.894673608969185,5.005337515958217,4.922863907430212,4.895419788804361,5.005356243836843,24807.462230958135,21086.342896314414,0.85,1.0652013177462791,0.6617806602240076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525186617024932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.083535871634,1536.0986268662868,0.37555523449187495,0.1249721185341448,6.112874298809886,3.4779302765446736
4734.0,-30.17045601202847,5.011416202212033,35.006483726634485,24.103633558284514,4.992909195700176,-26.65414770722686,-40.1770759379491,1.4766008908985238,-0.09906957157244278,-5.021912674481842,40.01290408686563,42242.83147196524,25751.174548412368,25751.174548412368,67994.00602037761,77364.92814999912,77364.92814999912,25751.174548412368,103116.10269841149,103116.10269841149,103116.10269841149,127923.55132681008,91599.81187342212,56477.71519538803,39024.551864482324,24807.448628398586,0.0,63832.00049288091,21086.3313341388,1536.0975367344088,0.0,0.8867604873321667,2.815495301990767,0.0014959135982669303,354353.1808473703,1555089.6900695649,4.388530353673853,1555089.6900695649,4.388530353673853,0.85,0.09561697267915081,4.027634451161993,1.2673486582143232,1.0,0.0,4.0276344511608375,1.2848407035334561,1.2851344516226806,3.134734477266751,19331.40681869623,1971.2548952696618,4632.441516551485,4632.441516551485,5.558877420557754,5.011416202212033,-2.3558794800858047,7.367295682297838,3.4779463669035,3.4779463669035,0.9936989619724285,0.0,0.0,0.0002286141748043935,0.9969017511547802,0.00022932467972854286,199.06330124352365,0.0,0.0,0.0,0.058264959897682295,7.729006359892765e-05,0.00015132411120546586,0.0006094782035826029,0.09561697267915645,0.07174322932943343,0.023873743349723024,0.09561701745417868,0.0717432293294292,0.023873743349721616,0.3755549342462416,0.3755549342462416,0.12497213561210367,0.0,4.922401630097454,4.894818399654412,5.005312135661541,4.922843102909383,4.8954297524804815,5.00524285622555,24807.448628398586,21086.3313341388,0.85,1.0652024924075643,0.6617814128616653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525182175108138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.079337627205,1536.0975367344088,0.3755549342462416,0.12497213561210367,6.112874298809886,3.4779463669035
4735.0,-30.170381671731114,5.01140638578559,35.00648140532656,24.103631043713563,4.992916852508884,-26.654080035253354,-40.17700179303063,1.4766152160311319,-0.09892373342688643,-5.021899668171254,40.01289984024519,42242.82479014544,25751.1779711732,25751.1779711732,67994.00276131864,77364.88691952366,77364.88691952366,25751.1779711732,103116.06489069687,103116.06489069687,103116.06489069687,127923.49938437856,91599.74364792592,56477.6815185478,39024.5134770868,24807.43449368169,0.0,63831.947970768495,21086.319319629434,1536.096509929041,0.0,0.8867605689284058,2.815494903886536,0.0014959135982669303,354353.3605202597,1555089.5069180492,4.388527611632849,1555089.5069180492,4.388527611632849,0.85,0.09561690417353283,4.027634451161993,1.267348426883109,1.0,0.0,4.027634451160614,1.284840636513319,1.2851343845872207,3.1347346407814536,19331.392420251566,1971.2534270369156,4632.441516551485,4632.441516551485,5.55887815942533,5.01140638578559,-2.355856191291096,7.367262577076686,3.4779624575361554,3.4779624575361554,0.9937035592960444,0.0,0.0,0.0002286141748043935,0.996894026992478,0.00022932645658846795,199.063240339547,0.0,0.0,0.0,0.058264959897682295,7.729071309258089e-05,0.00015132346171181264,0.0006094755876595893,0.09561690417353838,0.07174316129381701,0.02387374287972137,0.09561694881721454,0.07174316129381285,0.023873742879719988,0.3755546326161091,0.3755546326161091,0.12497215129307673,0.0,4.922511565289028,4.894967810673393,5.005303307890074,4.922975934744386,4.895590150709609,5.005292732055921,24807.43449368169,21086.319319629434,0.85,1.065203317819098,0.6617818527094037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177730780379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.075142668486,1536.096509929041,0.3755546326161091,0.12497215129307673,6.112874298809886,3.4779624575361554
4736.0,-30.170307320051638,5.01139650237943,35.00647906495575,24.103623919095867,4.992920410159933,-26.65401276293844,-40.17693145489318,1.4766258530467145,-0.09876755979911422,-5.021888564533919,40.01289464238037,42242.834075686515,25751.18600873919,25751.18600873919,67994.0200844257,77364.84362755332,77364.84362755332,25751.18600873919,103116.02963629251,103116.02963629251,103116.02963629251,127923.44503612735,91599.67169694099,56477.66214507418,39024.455057629784,24807.415399834834,0.0,63831.87045746462,21086.303089859608,1536.0952421686134,0.0,0.8867606442832394,2.8154941478929465,0.0014959135982669303,354353.51390913455,1555089.2827405562,4.388525079334536,1555089.2827405562,4.388525079334536,0.85,0.09561683504329248,4.027634451161993,1.2673482081899423,1.0,0.0,4.02763445116318,1.2848405867480428,1.285134334810567,3.134734762198022,19331.377235572338,1971.2518786305557,4632.441516551485,4632.441516551485,5.558879894485765,5.01139650237943,-2.3558343428270416,7.367230845206471,3.4779785232511986,3.4779785232511986,0.9937081495003425,0.0,0.0,0.0002286141748043935,0.9968863017121173,0.0002293282337331315,199.06317942628272,0.0,0.0,0.0,0.058264959897682295,7.729132924430954e-05,0.00015132284556008399,0.0006094731060256598,0.09561683504329585,0.07174309277336201,0.023873742269933836,0.09561685235434096,0.07174309277335948,0.023873742269932996,0.37555433025520474,0.37555433025520474,0.12497216684372749,0.0,4.922629250223736,4.895118282165072,5.005322341647229,4.92312100473481,4.895741251555307,5.0054195934623635,24807.415399834834,21086.303089859608,0.85,1.0652048827197473,0.6617828018033045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525173286761417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.070950085375,1536.0952421686134,0.37555433025520474,0.12497216684372749,6.112874298809886,3.4779785232511986
4737.0,-30.170232923988017,5.011386626221075,35.006476706630274,24.103626538440608,4.992928742662089,-26.65394497315588,-40.176861081831134,1.476640791829932,-0.09855625470549967,-5.021874038287798,40.01288943867121,42242.84322664397,25751.185139002566,25751.185139002566,67994.02836564653,77364.8205139884,77364.8205139884,25751.185139002566,103116.00565299096,103116.00565299096,103116.00565299096,127923.40045276145,91599.62183952023,56477.644552175574,39024.419208160725,24807.394799770478,0.0,63831.8140079312,21086.285579804906,1536.0938112324689,0.0,0.886760737083839,2.815493066999955,0.0014959135982669303,354353.7145790005,1555089.0583110275,4.388521960771861,1555089.0583110275,4.388521960771861,0.85,0.09561676424276343,4.027634451161993,1.2673480136739093,1.0,0.0,4.027634451162144,1.2848405168569534,1.2851342649034987,3.134734932717261,19331.366713562915,1971.2508056841955,4632.441516551485,4632.441516551485,5.558879706736686,5.011386626221075,-2.3558100165600813,7.367196642781156,3.477994552399983,3.477994552399983,0.9937127292571379,0.0,0.0,0.0002286141748043935,0.9968785718847851,0.00022933001195136104,199.0631184766936,0.0,0.0,0.0,0.058264959897682295,7.729194570651665e-05,0.00015132222909787686,0.0006094706231412366,0.09561676424276454,0.07174302275311126,0.02387374148965328,0.0956167365815865,0.07174302275311042,0.023873741489653,0.37555402747362554,0.37555402747362554,0.12497218397450129,0.0,4.922761453880298,4.895290957856844,5.0053327865555275,4.92331778358232,4.89600924292472,5.005402192043107,24807.394799770478,21086.285579804906,0.85,1.0652059544665011,0.661783530410012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525168842064757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.066760208298,1536.0938112324689,0.37555402747362554,0.12497218397450129,6.112874298809886,3.477994552399983
4738.0,-30.17015853049177,5.011376869852438,35.00647437588105,24.10363816833126,4.992946517830485,-26.653876241405282,-40.17678299043325,1.476664228744037,-0.09839934879170187,-5.021854152089654,40.01288552523967,42242.82043789173,25751.17076423637,25751.17076423637,67993.99120212809,77364.79568449473,77364.79568449473,25751.17076423637,103115.96644873111,103115.96644873111,103115.96644873111,127923.34616662787,91599.5740898828,56477.598843279884,39024.4169406699,24807.37971789676,0.0,63831.79665856666,21086.272760212247,1536.0925731420355,0.0,0.8867608524989403,2.8154933265238564,0.0014959135982669303,354353.98929297645,1555088.88952959,4.38851808224983,1555088.88952959,4.38851808224983,0.85,0.09561669289433847,4.027634451161993,1.2673477702541276,1.0,0.0,4.0276344511607665,1.2848404072073794,1.2851341552288558,3.134735200238697,19331.356636384284,1971.2497780979525,4632.441516551485,4632.441516551485,5.558876603671889,5.011376869852438,-2.3557817374221255,7.367158607274564,3.478010567262845,3.478010567262845,0.9937173049322414,0.0,0.0,0.0002286141748043935,0.9968708423888569,0.00022933179012092747,199.06305752924519,0.0,0.0,0.0,0.058264959897682295,7.729262978602844e-05,0.00015132154501836507,0.0006094678679190276,0.09561669289434302,0.07174295226643503,0.023873740627907994,0.09561668077308717,0.07174295226643161,0.023873740627906856,0.37555372580287555,0.37555372580287555,0.12497220186100585,0.0,4.922892584550198,4.895479330758178,5.005291738439041,4.923454803297943,4.896270581958902,5.005165365343544,24807.37971789676,21086.272760212247,0.85,1.0652056617773868,0.6617833532690084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525164394717562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.06257369877,1536.0925731420355,0.37555372580287555,0.12497220186100585,6.112874298809886,3.478010567262845
4739.0,-30.17008415021646,5.011367016028672,35.00647206091412,24.103631113562756,4.992949645655202,-26.653808986383314,-40.1767126872204,1.4766744818220696,-0.09823137989354791,-5.0218444912747175,40.012881323433355,42242.82984958368,25751.182458851963,25751.182458851963,67994.01230843565,77364.75440685115,77364.75440685115,25751.182458851963,103115.93686570312,103115.93686570312,103115.93686570312,127923.30408132305,91599.5039674555,56477.57941018803,39024.360619186074,24807.367215619935,0.0,63831.727834806006,21086.262133276945,1536.0917167082891,0.0,0.8867609169006312,2.8154922471421835,0.0014959135982669303,354354.1227504661,1555088.7083109242,4.388515918032673,1555088.7083109242,4.388515918032673,0.85,0.09561662660716735,4.027634451161993,1.2673475581547247,1.0,0.0,4.027634451161375,1.2848403592383721,1.2851341072488816,3.134735317272797,19331.341837607502,1971.2482690426907,4632.441516551485,4632.441516551485,5.558879128175556,5.011367016028672,-2.355760972572727,7.367127988601398,3.478026601802008,3.478026601802008,0.9937218862291451,0.0,0.0,0.0002286141748043935,0.9968631143312088,0.00022933356798718527,199.06299659266543,0.0,0.0,0.0,0.058264959897682295,7.729324564594105e-05,0.00015132092915845247,0.0006094653874604266,0.09561662660717282,0.07174288603072264,0.02387374057645018,0.09561659775039838,0.07174288603071854,0.023873740576448817,0.37555342608820347,0.37555342608820347,0.12497221723514815,0.0,4.923033034798607,4.895664164721495,5.005298671912669,4.923613111381144,4.89642184515651,5.005344778617939,24807.367215619935,21086.262133276945,0.85,1.0652071409441002,0.6617842142532387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525159947526567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.058389617678,1536.0917167082891,0.37555342608820347,0.12497221723514815,6.112874298809886,3.478026601802008
4740.0,-30.170009720598397,5.011357173082254,35.00646972711261,24.10362842436882,4.992958217509278,-26.65374114246276,-40.176638507377334,1.476689639373647,-0.09811611136211695,-5.021829823328946,40.01287614490015,42242.82342474438,25751.181153570124,25751.181153570124,67994.0045783145,77364.70887736887,77364.70887736887,25751.181153570124,103115.890030939,103115.890030939,103115.890030939,127923.23657398019,91599.43177744451,56477.546324820054,39024.317169582726,24807.346543041185,0.0,63831.66371262391,21086.24456158501,1536.0902750758678,0.0,0.8867610103312644,2.815492444669693,0.0014959135982669303,354354.3253780862,1555088.4849672655,4.388512778299035,1555088.4849672655,4.388512778299035,0.8500000000000001,0.09561655646772561,4.027634451161993,1.267347313086502,1.0,0.0,4.027634451160769,1.2848402883238006,1.2851340363180972,3.134735490289174,19331.326602483743,1971.2467154924204,4632.441516551485,4632.441516551485,5.558878846405816,5.011357173082254,-2.355736574733678,7.3670937478159315,3.4780425906815924,3.4780425906815924,0.9937264544804549,0.0,0.0,0.0002286141748043935,0.9968553812115784,0.00022933534704556218,199.0629356156986,0.0,0.0,0.0,0.058264959897682295,7.729389547026136e-05,0.00015132027933413214,0.0006094627702056068,0.09561655646772682,0.07174281684975066,0.023873739617976168,0.0956165247960975,0.07174281684974974,0.023873739617975866,0.37555312784928013,0.37555312784928013,0.12497223348291835,0.0,4.923163612965482,4.895838361253709,5.005298034451016,4.923713711966855,4.896562998957279,5.005323379899096,24807.346543041185,21086.24456158501,0.85,1.0652080898976697,0.6617847783965887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525155501128635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.05420775151,1536.0902750758678,0.37555312784928013,0.12497223348291835,6.112874298809886,3.4780425906815924
4741.0,-30.169935296015197,5.011347411129927,35.006467413002554,24.103624757286184,4.992973114767251,-26.653672670537006,-40.17656425768507,1.4767104892890601,-0.09815265934037143,-5.021811816106762,40.012872050854966,42242.81659813386,25751.171434279197,25751.171434279197,67993.98803241306,77364.63367448607,77364.63367448607,25751.171434279197,103115.80510876527,103115.80510876527,103115.80510876527,127923.1361992615,91599.33247673552,56477.51540038332,39024.24119594689,24807.33109049623,0.0,63831.572286443115,21086.231426921797,1536.0890531094774,0.0,0.8867611168343703,2.815495026762442,0.0014959135982669303,354354.5741356472,1555088.308396238,4.388509199265899,1555088.308396238,4.388509199265899,0.85,0.09561648638173911,4.027634451161993,1.2673470229608936,1.0,0.0,4.027634451160879,1.28484019077753,1.2851339387495249,3.1347357282812287,19331.30564586425,1971.2445785119537,4632.441516551485,4632.441516551485,5.558876748313288,5.011347411129927,-2.3557097169188403,7.367057128048767,3.4780585664194708,3.4780585664194708,0.9937310189769917,0.0,0.0,0.0002286141748043935,0.9968476486797673,0.00022933712599630635,199.06287464289395,0.0,0.0,0.0,0.058264959897682295,7.729454591152692e-05,0.0001513196288928666,0.0006094601504659572,0.09561648638174422,0.07174274770530137,0.023873738676442855,0.09561654790662616,0.07174274770529754,0.023873738676441582,0.3755528302688409,0.3755528302688409,0.12497224997490977,0.0,4.9232558959270705,4.895972466358842,5.005264502498221,4.923659156766405,4.896543078204218,5.0051646205869815,24807.33109049623,21086.231426921797,0.85,1.0652093563870113,0.661785619325965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525151051783751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.050029353184,1536.0890531094774,0.3755528302688409,0.12497224997490977,6.112874298809886,3.4780585664194708
4742.0,-30.169860892408888,5.0113374985667285,35.00646509067343,24.103618401009612,4.992971602606147,-26.65360585852058,-40.17649398939682,1.4767165687178427,-0.09787391929825162,-5.021804776223114,40.012867183235294,42242.826373171905,25751.189507583855,25751.189507583855,67994.01588075576,77364.61416229047,77364.61416229047,25751.189507583855,103115.80366987432,103115.80366987432,103115.80366987432,127923.1192673728,91599.28223191065,56477.49444279206,39024.20865457621,24807.315597498473,0.0,63831.52425207468,21086.2182578737,1536.0880874697446,0.0,0.8867611703041662,2.8154921859841524,0.0014959135982669303,354354.6713869023,1555088.0984619316,4.388507402415497,1555088.0984619316,4.388507402415497,0.85,0.09561642041708052,4.027634451161993,1.2673468778980896,1.0,0.0,4.027634451162678,1.2848401623349428,1.2851339103004351,3.1347357976750696,19331.295042096288,1971.2434972285428,4632.441516551485,4632.441516551485,5.558880649777472,5.0113374985667285,-2.3556909440903233,7.367028442657052,3.478074550185656,3.478074550185656,0.9937355857673303,0.0,0.0,0.0002286141748043935,0.9968399183920675,0.00022933890445835575,199.0628136873121,0.0,0.0,0.0,0.058264959897682295,7.729516147960509e-05,0.00015131901332478842,0.0006094576711827586,0.09561642041708632,0.07174268182591097,0.02387373859117535,0.09561639708902897,0.07174268182590661,0.023873738591173903,0.37555253089910673,0.37555253089910673,0.12497226466625408,0.0,4.923388228520707,4.896137414638531,5.005298700570563,4.923930856924869,4.896810575727898,5.005448881259383,24807.315597498473,21086.2182578737,0.85,1.0652105942550132,0.6617862704696247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525146602742574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.045853334981,1536.0880874697446,0.37555253089910673,0.12497226466625408,6.112874298809886,3.478074550185656
4743.0,-30.169786466816696,5.01132769113565,35.00646275251021,24.103620007541053,4.992986352774123,-26.653537400348142,-40.176419739704556,1.4767372863055777,-0.09782418708152818,-5.021785767010936,40.01286207737514,42242.819558918214,25751.176891729443,25751.176891729443,67993.99645064765,77364.56094007325,77364.56094007325,25751.176891729443,103115.73783180269,103115.73783180269,103115.73783180269,127923.03136385955,91599.20485210558,56477.46347095078,39024.157090172004,24807.293532056865,0.0,63831.45062222887,21086.199502248335,1536.0864651172128,0.0,0.8867612855728948,2.8154937513547185,0.0014959135982669303,354354.9339864803,1555087.878252636,4.38850352881489,1555087.878252636,4.38850352881489,0.85,0.09561634809817447,4.027634451161993,1.2673465899704026,1.0,0.0,4.0276344511623705,1.284840065407786,1.2851338133511183,3.134736034156665,19331.278711708044,1971.2418319923772,4632.441516551485,4632.441516551485,5.558877926407006,5.01132769113565,-2.355663417422846,7.366991108558496,3.478090472247641,3.478090472247641,0.9937401349278974,0.0,0.0,0.0002286141748043935,0.9968321858847992,0.0002293406834586436,199.06275271375557,0.0,0.0,0.0,0.058264959897682295,7.729581193072067e-05,0.00015131836287367285,0.0006094550514034366,0.09561634809817351,0.0717426108247783,0.023873737273395212,0.09561636169317618,0.07174261082477902,0.023873737273395455,0.3755522320584926,0.3755522320584926,0.1249722820036809,0.0,4.9234956924250355,4.896286442853466,5.005281124505018,4.923961579929426,4.896918649973657,5.005246971673216,24807.293532056865,21086.199502248335,0.85,1.0652115185828035,0.6617869270890021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525142154958102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.04167937736,1536.0864651172128,0.3755522320584926,0.1249722820036809,6.112874298809886,3.478090472247641
4744.0,-30.169711988169134,5.011317915408751,35.0064604477602,24.103627271857135,4.9929985747550045,-26.653469147329513,-40.176345490012295,1.4767557339153468,-0.09761905288388562,-5.021770136608226,40.012858374281976,42242.813083982066,25751.173087227915,25751.173087227915,67993.98617120998,77364.5408649198,77364.5408649198,25751.173087227915,103115.71395214772,103115.71395214772,103115.71395214772,127922.99539054523,91599.15957407029,56477.43179313242,39024.141978819855,24807.281438397502,0.0,63831.42341721736,21086.189222637877,1536.0854965356596,0.0,0.8867613785594146,2.81549288044157,0.0014959135982669303,354355.1499101759,1555087.7185429228,4.388500404007437,1555087.7185429228,4.388500404007437,0.85,0.09561627958561954,4.027634451161993,1.267346380618401,1.0,0.0,4.027634451162686,1.284839979100725,1.285133727024325,3.1347362447275207,19331.269156141254,1971.240857595739,4632.441516551485,4632.441516551485,5.558877105133491,5.011317915408751,-2.355638347983462,7.366956263392213,3.4781064095035434,3.4781064095035434,0.9937446884295839,0.0,0.0,0.0002286141748043935,0.9968244479300595,0.00022934246373984782,199.06269169677051,0.0,0.0,0.0,0.058264959897682295,7.729646238689669e-05,0.00015131771241749684,0.0006094524316037331,0.09561627958562677,0.07174254280252343,0.02387373678310334,0.09561628185167097,0.071742542802518,0.023873736783101535,0.37555193278532273,0.37555193278532273,0.12497229833980811,0.0,4.923620847730433,4.896461982564517,5.005254723092037,4.924151083724325,4.897193820684208,5.005178843099429,24807.281438397502,21086.189222637877,0.85,1.0652118115365392,0.6617871077051345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525137705862061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.03750834031,1536.0854965356596,0.37555193278532273,0.12497229833980811,6.112874298809886,3.4781064095035434
