time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4745.0,-30.169637502280583,5.011308051208011,35.00645813818412,24.103620286937826,4.99300123554544,-26.65340184393502,-40.17627138001842,1.476765577199875,-0.09744425525400402,-5.021760223905117,40.012853624210244,42242.80721496531,25751.183704088813,25751.183704088813,67993.99091905412,77364.50177070127,77364.50177070127,25751.183704088813,103115.68547479008,103115.68547479008,103115.68547479008,127922.95084978749,91599.0914033431,56477.39684760726,39024.10506192871,24807.265374997416,0.0,63831.370436926125,21086.175568747803,1536.0844295426182,0.0,0.8867614462289397,2.8154917407469178,0.0014959135982669303,354355.28684767877,1555087.5136783714,4.388498129976632,1555087.5136783714,4.388498129976632,0.85,0.09561621256227974,4.027634451161993,1.267346133352257,1.0,0.0,4.027634451161924,1.2848399330489664,1.285133680962038,3.13473635708402,19331.254769255152,1971.239390541638,4632.441516551485,4632.441516551485,5.558879396983449,5.011308051208011,-2.3556175073796757,7.3669255585876865,3.478122339977822,3.478122339977822,0.9937492399936634,0.0,0.0,0.0002286141748043935,0.9968167092878343,0.0002293442442068659,199.06263067389065,0.0,0.0,0.0,0.058264959897682295,7.72971116243068e-05,0.0001513170631800867,0.0006094498167127731,0.0956162125622845,0.0717424761558358,0.023873736406448694,0.09561618402653685,0.07174247615583224,0.023873736406447507,0.37555163487382454,0.37555163487382454,0.12497231332777382,0.0,4.92375612081338,4.896637460181694,5.005269046770991,4.924315968651115,4.897358193591515,5.005345193308699,24807.265374997416,21086.175568747803,0.85,1.0652127700476244,0.6617875650454162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525133253597144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.03334084699,1536.0844295426182,0.37555163487382454,0.12497231332777382,6.112874298809886,3.478122339977822
4746.0,-30.169563047590778,5.011298211930803,35.00645581151262,24.103617492970102,4.993010655723244,-26.65333389261494,-40.17620097203178,1.4767815007473795,-0.09735231151529433,-5.021745049270555,40.012848507117035,42242.81650482318,25751.180713265003,25751.180713265003,67993.99721808819,77364.4522597704,77364.4522597704,25751.180713265003,103115.6329730354,103115.6329730354,103115.6329730354,127922.87776708655,91599.01556516705,56477.3798102197,39024.039727719275,24807.244794051152,0.0,63831.28452177043,21086.15807494348,1536.0829806932456,0.0,0.8867615420162549,2.8154923038973045,0.0014959135982669303,354355.4964753998,1555087.2929846712,4.388494911049388,1555087.2929846712,4.388494911049388,0.85,0.09561614255572817,4.027634451161993,1.267345964112319,1.0,0.0,4.027634451161828,1.2848398585507346,1.2851336064467738,3.134736538843882,19331.238764215363,1971.2377584817816,4632.441516551485,4632.441516551485,5.558878751357637,5.011298211930803,-2.3555928402900914,7.366891052220894,3.4781382274696133,3.4781382274696133,0.9937537792770323,0.0,0.0,0.0002286141748043935,0.9968089739517254,0.00022934602394085698,199.0625696766079,0.0,0.0,0.0,0.058264959897682295,7.729772843511214e-05,0.00015131644636928135,0.0006094473324243237,0.09561614255573073,0.07174240713114236,0.023873735424588365,0.09561612329381489,0.07174240713114044,0.023873735424587726,0.37555133816492314,0.37555133816492314,0.12497232969026498,0.0,4.923877694222597,4.896799537302854,5.005268770982013,4.924392737755284,4.897476659611243,5.005296526682002,24807.244794051152,21086.15807494348,0.85,1.0652143024773066,0.661788601330994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525128800902096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.029175981352,1536.0829806932456,0.37555133816492314,0.12497232969026498,6.112874298809886,3.4781382274696133
4747.0,-30.169488584585903,5.011288468282454,35.00645351155705,24.103618889953964,4.9930267132988115,-26.65326527007507,-40.176122915558494,1.476803398787983,-0.09733187123924836,-5.021726486917353,40.01284463193462,42242.79406339196,25751.16923780182,25751.16923780182,67993.96330119378,77364.39290153317,77364.39290153317,25751.16923780182,103115.56213933499,103115.56213933499,103115.56213933499,127922.79247671796,91598.93256328622,56477.3337251449,39023.99870904591,24807.230337382985,0.0,63831.229046428896,21086.145786775538,1536.0818043127408,0.0,0.8867616505524498,2.815494201988393,0.0014959135982669303,354355.7529023864,1555087.1258530149,4.388491263697336,1555087.1258530149,4.388491263697336,0.85,0.09561607274639933,4.027634451161993,1.2673456569528208,1.0,0.0,4.027634451161614,1.2848397561008824,1.285133503973499,3.134736788799796,19331.221247333044,1971.2359722568915,4632.441516551485,4632.441516551485,5.558876274162159,5.011288468282454,-2.3555656695111105,7.366854137793565,3.4781541060396686,3.4781541060396686,0.9937583160113339,0.0,0.0,0.0002286141748043935,0.9968012378164985,0.00022934780388633423,199.06250867255036,0.0,0.0,0.0,0.058264959897682295,7.729841225598168e-05,0.00015131576254841185,0.0006094445782438312,0.09561607274640337,0.07174233823509837,0.02387373451130499,0.09561612623150934,0.07174233823509535,0.023873734511303982,0.37555104172212084,0.37555104172212084,0.12497234627622456,0.0,4.9239740415764,4.896940901934613,5.00522969940539,4.924394615678125,4.897541606469474,5.005108714688788,24807.230337382985,21086.145786775538,0.85,1.065214696896045,0.6617888249130505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452512435007481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.025012973561,1536.0818043127408,0.37555104172212084,0.12497234627622456,6.112874298809886,3.4781541060396686
4748.0,-30.169414077032183,5.011278652266483,35.00645122582062,24.103622103016846,4.993031280954764,-26.65319775650681,-40.176052577421046,1.4768149604294165,-0.09702833047629156,-5.021715832946412,40.01284044618528,42242.80383299837,25751.177921916515,25751.177921916515,67993.98175491489,77364.3874416132,77364.3874416132,25751.177921916515,103115.56536352972,103115.56536352972,103115.56536352972,127922.78266086761,91598.89878998711,56477.31518137227,39023.981787349825,24807.21729733789,0.0,63831.199084687716,21086.134702737207,1536.0808969964964,0.0,0.8867617199517819,2.8154914572147636,0.0014959135982669303,354355.9000802175,1555086.9453270205,4.388488931537437,1555086.9453270205,4.388488931537437,0.85,0.09561600620079243,4.027634451161993,1.2673454706789924,1.0,0.0,4.027634451162356,1.2848397020098186,1.2851334498700684,3.134736920770537,19331.214119748704,1971.2352454455604,4632.441516551485,4632.441516551485,5.5588781487923455,5.011278652266483,-2.3555443122632025,7.366822964529685,3.478169997058968,3.478169997058968,0.9937628563025623,0.0,0.0,0.0002286141748043935,0.9967934971177983,0.00022934958490943737,199.0624476320335,0.0,0.0,0.0,0.058264959897682295,7.72990284644552e-05,0.0001513151463399383,0.000609442096381354,0.09561600620079486,0.07174227205501074,0.02387373414578412,0.09561598402270824,0.07174227205500891,0.023873734145783514,0.3755507443436915,0.3755507443436915,0.12497236068716389,0.0,4.9241127008538115,4.897126053011732,5.005228508171172,4.924687502470135,4.897886888017808,5.00524400474842,24807.21729733789,21086.134702737207,0.85,1.0652154859993186,0.6617892886040405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525119898753183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.020852614172,1536.0808969964964,0.3755507443436915,0.12497236068716389,6.112874298809886,3.478169997058968
4749.0,-30.169339581196457,5.011268903099234,35.00644893943429,24.10362398894506,4.993044259836024,-26.653129412281366,-40.175978327728785,1.4768340909209525,-0.09693487143954371,-5.02169866065752,40.01283585578195,42242.79737205827,25751.16990006989,25751.16990006989,67993.96727212815,77364.34252381758,77364.34252381758,25751.16990006989,103115.51242388747,103115.51242388747,103115.51242388747,127922.71138667157,91598.82896895517,56477.28381719575,39023.93905751047,24807.198962784092,0.0,63831.13802029456,21086.119118366478,1536.0795310985022,0.0,0.886761824001403,2.8154922336305632,0.0014959135982669303,354356.1373045655,1555086.7473488355,4.388485434957358,1555086.7473488355,4.388485434957358,0.85,0.095615935913106,4.027634451161993,1.2673452497879043,1.0,0.0,4.027634451163903,1.2848396125079493,1.2851333603477368,3.134737139136169,19331.199384579,1971.2337428764154,4632.441516551485,4632.441516551485,5.558876417125229,5.011268903099234,-2.355518189912663,7.366787093011897,3.478185850007954,3.478185850007954,0.9937673857165583,0.0,0.0,0.0002286141748043935,0.996785757701327,0.00022935136566517293,199.062386601154,0.0,0.0,0.0,0.058264959897682295,7.729967894565655e-05,0.00015131449585873696,0.0006094394764808577,0.09561593591311357,0.07174220308642969,0.023873732826683886,0.09561593658687899,0.07174220308642401,0.023873732826682,0.3755504489673814,0.3755504489673814,0.1249723756301134,0.0,4.92423640928979,4.897300335220166,5.005200094214558,4.924763789217991,4.8980300713021165,5.0051190963222325,24807.198962784092,21086.119118366478,0.85,1.0652162781511127,0.6617898204889835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525115444771202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.016695629347,1536.0795310985022,0.3755504489673814,0.1249723756301134,6.112874298809886,3.478185850007954
4750.0,-30.16926507167377,5.011259126365884,35.00644666508985,24.10362147437411,4.99305166265089,-26.65306161339895,-40.17590795466674,1.4768482043761075,-0.09679010779865393,-5.0216859246904955,40.01283163375535,42242.806976307525,25751.173208001994,25751.173208001994,67993.98018430952,77364.30247279351,77364.30247279351,25751.173208001994,103115.4756807955,103115.4756807955,103115.4756807955,127922.66043267664,91598.76175160313,56477.26625511726,39023.8838849843,24807.184751881134,0.0,63831.068636865435,21086.107039098963,1536.0785045337163,0.0,0.886761904131471,2.8154918181144937,0.0014959135982669303,354356.31324400404,1555086.5652582834,4.388482742192534,1555086.5652582834,4.388482742192534,0.85,0.09561586861826109,4.027634451161993,1.2673450217535724,1.0,0.0,4.027634451161504,1.284839546478257,1.2851332943029483,3.134737300234673,19331.185198895088,1971.2322963392278,4632.441516551485,4632.441516551485,5.558877131204856,5.011259126365884,-2.3554953285551714,7.366754454921056,3.478201706762945,3.478201706762945,0.9937719162179842,0.0,0.0,0.0002286141748043935,0.9967780169277506,0.00022935314676082402,199.06232555909892,0.0,0.0,0.0,0.058264959897682295,7.730029546943403e-05,0.00015131387933495948,0.0006094369933484515,0.09561586861826307,0.07174213659008563,0.023873732028177448,0.09561586721548083,0.07174213659008413,0.023873732028176952,0.37555015465682257,0.37555015465682257,0.1249723893463651,0.0,4.924363466692398,4.897473039249462,5.005189843964217,4.924895816891819,4.898188039170293,5.0051730639554535,24807.184751881134,21086.107039098963,0.85,1.0652176383122591,0.661790690308298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525110991492443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.012540893355,1536.0785045337163,0.37555015465682257,0.1249723893463651,6.112874298809886,3.478201706762945
4751.0,-30.169190526411626,5.011249357445336,35.006444388148246,24.103618750255578,4.993060705030055,-26.652993618365297,-40.175833739899076,1.476863796983723,-0.09668807146920244,-5.0216715639433955,40.01282700941779,42242.800927420765,25751.172270465788,25751.172270465788,67993.97319788655,77364.25472770707,77364.25472770707,25751.172270465788,103115.42699817286,103115.42699817286,103115.42699817286,127922.59435236346,91598.68748957568,56477.23368928925,39023.83755587381,24807.1673541906,0.0,63831.00491006441,21086.092251062008,1536.0772565713446,0.0,0.8867619939903206,2.8154921536588016,0.0014959135982669303,354356.5116288465,1555086.3658165964,4.388479722493137,1555086.3658165964,4.388479722493137,0.85,0.09561579997872888,4.027634451161993,1.267344770091586,1.0,0.0,4.02763445116235,1.2848394735283692,1.2851332213363824,3.1347374782170117,19331.16952648884,1971.2306981985532,4632.441516551485,4632.441516551485,5.558876928819958,5.011249357445336,-2.355471297194053,7.366720654639389,3.4782175389535497,3.4782175389535497,0.9937764397010141,0.0,0.0,0.0002286141748043935,0.9967702725060842,0.0002293549287235571,199.06226448780166,0.0,0.0,0.0,0.058264959897682295,7.730094565452213e-05,0.00015131322914987137,0.0006094343746405911,0.09561579997873279,0.07174206911188642,0.02387373086684637,0.09561581061828842,0.0717420691118835,0.02387373086684539,0.3755498612193101,0.3755498612193101,0.12497240316424742,0.0,4.924482030434433,4.89763465305748,5.005178907002744,4.924983492474212,4.898308377051137,5.005162470110804,24807.1673541906,21086.092251062008,0.85,1.0652185923390616,0.6617912562545326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525106537398222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.008388914752,1536.0772565713446,0.3755498612193101,0.12497240316424742,6.112874298809886,3.4782175389535497
4752.0,-30.16911598204495,5.01123949807653,35.00644209331255,24.10360659649598,4.993062544381836,-26.652926344474572,-40.1757596648298,1.4768729068114859,-0.09658552349930005,-5.021661908822522,40.01282193433028,42242.795312772694,25751.18312425667,25751.18312425667,67993.97843702936,77364.19819217946,77364.19819217946,25751.18312425667,103115.38131643613,103115.38131643613,103115.38131643613,127922.5305764078,91598.60152136697,56477.19864196044,39023.78097711837,24807.14925997165,0.0,63830.93023709002,21086.076870975903,1536.0760762009622,0.0,0.8867620615253424,2.815491933224536,0.0014959135982669303,354356.6450084217,1555086.1469346727,4.388477452984448,1555086.1469346727,4.388477452984448,0.85,0.09561573324667141,4.027634451161993,1.267344534364529,1.0,0.0,4.027634451161657,1.284839430908118,1.2851331787063869,3.1347375822014443,19331.151383586777,1971.2288481374148,4632.441516551485,4632.441516551485,5.558879271815729,5.01123949807653,-2.355450759275598,7.366690257352128,3.4782333572064608,3.4782333572064608,0.993780959201846,0.0,0.0,0.0002286141748043935,0.9967625282423601,0.00022935671067763754,199.0622034172755,0.0,0.0,0.0,0.058264959897682295,7.730159462077392e-05,0.0001513125801836196,0.0006094317608417578,0.09561573324667275,0.07174200306690887,0.023873730179763873,0.09561573694000919,0.07174200306690787,0.023873730179763544,0.375549567922564,0.375549567922564,0.12497241701494026,0.0,4.924597247655015,4.8977788299554845,5.005206986045835,4.925076385323223,4.8983738712512945,5.005337664153785,24807.14925997165,21086.076870975903,0.85,1.065219920569485,0.6617919424935284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525102081170274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.00424013578,1536.0760762009622,0.375549567922564,0.12497241701494026,6.112874298809886,3.4782333572064608
4753.0,-30.16904144853904,5.011229764596341,35.006439801164596,24.103618401009612,4.993079391627155,-26.65285757947864,-40.17568534528834,1.476895522566727,-0.09641597753551423,-5.021642079030055,40.01281742294639,42242.78874866254,25751.168017622702,25751.168017622702,67993.95676628524,77364.17770578031,77364.17770578031,25751.168017622702,103115.345723403,103115.345723403,103115.345723403,127922.47589779581,91598.55768261614,56477.168725498355,39023.76550790865,24807.13017439281,0.0,63830.89568230146,21086.060648233888,1536.0746081182294,0.0,0.8867621788178279,2.815492020104641,0.0014959135982669303,354356.9189449695,1555085.9523645702,4.388473511380965,1555085.9523645702,4.388473511380965,0.85,0.09561566210689075,4.027634451161993,1.2673443041322754,1.0,0.0,4.027634451162624,1.2848393251005128,1.2851330728745913,3.1347378403497355,19331.142131769448,1971.2279047146017,4632.441516551485,4632.441516551485,5.55887601076345,5.011229764596341,-2.3554227615012384,7.36665252609758,3.4782491318926136,3.4782491318926136,0.9937854662550325,0.0,0.0,0.0002286141748043935,0.9967547851718296,0.00022935849238484764,199.0621423556845,0.0,0.0,0.0,0.058264959897682295,7.730224573389081e-05,0.00015131192907050272,0.0006094291383961367,0.09561566210689687,0.07174193333282601,0.02387372877407086,0.09561566115426473,0.07174193333282142,0.023873728774069333,0.3755492737883343,0.3755492737883343,0.12497243325156114,0.0,4.924715499583328,4.8979461929178,5.005177514122863,4.925226101494559,4.898653298179397,5.005097338306541,24807.13017439281,21086.060648233888,0.85,1.065220157722745,0.6617921979179636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525097624998586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.000093823712,1536.0746081182294,0.3755492737883343,0.12497243325156114,6.112874298809886,3.4782491318926136
4754.0,-30.16896692208693,5.011219919563111,35.00643751857506,24.10361155578869,4.99308105142966,-26.65279033970424,-40.175615007150896,1.4769044690469517,-0.09622029725642278,-5.0216334298104135,40.01281311706013,42242.79876080612,25751.181403987597,25751.181403987597,67993.98016479373,77364.1433044816,77364.1433044816,25751.181403987597,103115.32470846918,103115.32470846918,103115.32470846918,127922.44185844118,91598.49378304814,56477.14923937245,39023.716159639655,24807.117149971993,0.0,63830.83330961165,21086.049577476195,1536.0737440950704,0.0,0.8867622384458561,2.815490458567102,0.0014959135982669303,354357.0384287415,1555085.7666573308,4.388471507586681,1555085.7666573308,4.388471507586681,0.85,0.09561559730256947,4.027634451161993,1.2673441129131242,1.0,0.0,4.027634451161586,1.2848392832444917,1.285133031009001,3.1347379424696307,19331.12864627729,1971.2265295771026,4632.441516551485,4632.441516551485,5.558878900463158,5.011219919563111,-2.3554029809666392,7.36662290052975,3.4782649281228837,3.4782649281228837,0.9937899794636811,0.0,0.0,0.0002286141748043935,0.9967470428989502,0.00022936027393619297,199.06208129990975,0.0,0.0,0.0,0.058264959897682295,7.73028619706185e-05,0.000151311312833775,0.000609426656419862,0.09561559730256892,0.07174186861622424,0.023873728686344686,0.09561556077040076,0.07174186861622464,0.02387372868634482,0.37554898048685686,0.37554898048685686,0.12497244792421855,0.0,4.9248517545729555,4.898120336128727,5.005199787652657,4.925413132554013,4.898833333198809,5.005305330683541,24807.117149971993,21086.049577476195,0.85,1.0652215651797732,0.6617930014466097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509316947888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.995949778879,1536.0737440950704,0.37554898048685686,0.12497244792421855,6.112874298809886,3.4782649281228837
4755.0,-30.168892327034357,5.011210203381736,35.00643523877688,24.103618051763647,4.993098113385165,-26.65272149784294,-40.17554068760944,1.4769272841937773,-0.09614497603325844,-5.02161348721713,40.01280863318459,42242.79239909723,25751.165941764986,25751.165941764986,67993.95834086221,77364.10051576362,77364.10051576362,25751.165941764986,103115.2664575286,103115.2664575286,103115.2664575286,127922.36456309594,91598.42770399181,56477.11958732564,39023.67568518464,24807.098105567336,0.0,63830.77379075198,21086.033389732234,1536.0722729430438,0.0,0.8867623562128288,2.815491796664153,0.0014959135982669303,354357.31392380537,1555085.5732736632,4.38846755003917,1555085.5732736632,4.38846755003917,0.85,0.09561552658873365,4.027634451161993,1.2673438793839886,1.0,0.0,4.027634451161155,1.2848391765040594,1.2851329242441651,3.134738202893884,19331.114700821574,1971.2251075363733,4632.441516551485,4632.441516551485,5.5588755626503525,5.011210203381736,-2.3553749248188343,7.36658512820057,3.4782806744788535,3.4782806744788535,0.9937944784225295,0.0,0.0,0.0002286141748043935,0.9967392935644037,0.00022936205714019215,199.06202018797163,0.0,0.0,0.0,0.058264959897682295,7.730351309360519e-05,0.0001513106617107883,0.0006094240339344889,0.09561552658874173,0.07174179925454986,0.023873727334191866,0.09561552733672564,0.0717417992545438,0.023873727334189847,0.3755486883744917,0.3755486883744917,0.12497246446528136,0.0,4.92496754408694,4.898286553900391,5.005163894125985,4.925468511183851,4.898989292737156,5.005058246408396,24807.098105567336,21086.033389732234,0.85,1.06522221654022,0.6617935188687546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508871438357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.991808077186,1536.0722729430438,0.3755486883744917,0.12497246446528136,6.112874298809886,3.4782806744788535
4756.0,-30.168817718454097,5.011200434825206,35.00643298271292,24.103610473126196,4.99310433341503,-26.652653728112206,-40.1754703145474,1.4769403430731205,-0.09606091962263008,-5.021602036403929,40.01280476489904,42242.80242183207,25751.172226783634,25751.172226783634,67993.97464861571,77364.04471565575,77364.04471565575,25751.172226783634,103115.21694243938,103115.21694243938,103115.21694243938,127922.303416829,91598.34421853372,56477.10192471006,39023.60254869295,24807.086474389627,0.0,63830.68902308258,21086.023503231183,1536.0714216686831,0.0,0.8867624285187334,2.8154920287991256,0.0014959135982669303,354357.47211005405,1555085.4064395996,4.3884651202067255,1555085.4064395996,4.3884651202067255,0.85,0.09561546124698098,4.027634451161993,1.2673436683835462,1.0,0.0,4.027634451160638,1.2848391154082333,1.2851328631343708,3.1347383519548973,19331.09708188415,1971.2233109047586,4632.441516551485,4632.441516551485,5.558876919390341,5.011200434825206,-2.3553530949790655,7.366553529804271,3.4782964432967436,3.4782964432967436,0.9937989837990696,0.0,0.0,0.0002286141748043935,0.9967315428895284,0.0002293638406803503,199.06195906498846,0.0,0.0,0.0,0.058264959897682295,7.730412964565561e-05,0.0001513100451587379,0.0006094215506882097,0.0956154612469839,0.07174173424102956,0.023873727005954345,0.09561549002747996,0.07174173424102737,0.023873727005953613,0.3755483968487018,0.3755483968487018,0.1249724789871161,0.0,4.925077922583569,4.898435736896829,5.005157537536377,4.9255411167812895,4.899054212438671,5.00515388804871,24807.086474389627,21086.023503231183,0.85,1.0652238866484363,0.6617945547565082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508425519015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.987670234003,1536.0714216686831,0.3755483968487018,0.1249724789871161,6.112874298809886,3.4782964432967436
4757.0,-30.168743148866724,5.0111906844313,35.006430721797585,24.103612917847954,4.993113856712856,-26.652585663088256,-40.175392327923305,1.4769563709343716,-0.09588702617872968,-5.021587317856389,40.012800111462674,42242.78074999297,25751.170047268643,25751.170047268643,67993.95079726161,77364.0160034228,77364.0160034228,25751.170047268643,103115.18605069144,103115.18605069144,103115.18605069144,127922.25462926822,91598.28917422291,56477.05392079308,39023.594726033145,24807.06857857679,0.0,63830.66330460993,21086.00829179027,1536.0701380995254,0.0,0.8867625203041873,2.815491461961868,0.0014959135982669303,354357.67543821153,1555085.2057430334,4.3884620357664295,1555085.2057430334,4.3884620357664295,0.85,0.09561539280684768,4.027634451161993,1.267343409578316,1.0,0.0,4.027634451162814,1.2848390404220653,1.285132788131059,3.134738534905453,19331.085465223114,1971.2221263349986,4632.441516551485,4632.441516551485,5.558876448900862,5.0111906844313,-2.355328893609882,7.366519578041182,3.47831218012116,3.47831218012116,0.9938034800346172,0.0,0.0,0.0002286141748043935,0.9967237963303625,0.00022936562330114142,199.0618979739877,0.0,0.0,0.0,0.058264959897682295,7.730481290691057e-05,0.00015130936189748293,0.00060941879876164,0.09561539280685327,0.0717416668592607,0.02387372594759257,0.0956154007761766,0.07174166685925651,0.023873725947591174,0.3755481048695409,0.3755481048695409,0.12497249366154686,0.0,4.925196818920938,4.898598452932276,5.005144621008014,4.9257002916776855,4.899277265590683,5.005120946253953,24807.06857857679,21086.00829179027,0.85,1.0652239421793852,0.6617944818841033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525079795190803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.983535148325,1536.0701380995254,0.3755481048695409,0.12497249366154686,6.112874298809886,3.47831218012116
4758.0,-30.168668555299924,5.011180920912444,35.00642846257687,24.103610368352406,4.99312160290616,-26.65251775421252,-40.175321919936664,1.4769708018187424,-0.09575622294141795,-5.021574091663216,40.0127956389919,42242.79062737879,25751.17162226279,25751.17162226279,67993.96224964158,77363.97433554764,77363.97433554764,25751.17162226279,103115.14595781043,103115.14595781043,103115.14595781043,127922.19840351846,91598.22044506873,56477.03673689989,39023.53745352093,24807.052445708032,0.0,63830.58989922896,21085.994578851827,1536.0689887773747,0.0,0.8867626038366352,2.8154912871078643,0.0014959135982669303,354357.85815044155,1555085.0128512916,4.388459228667888,1555085.0128512916,4.388459228667888,0.85,0.09561532552723026,4.027634451161993,1.267343176598661,1.0,0.0,4.027634451161445,1.284838972907343,1.2851327206009011,3.1347386996272633,19331.070960485464,1971.220647263384,4632.441516551485,4632.441516551485,5.558876788893098,5.011180920912444,-2.355305802579742,7.366486723492185,3.4783279061437073,3.4783279061437073,0.9938079731839163,0.0,0.0,0.0002286141748043935,0.9967160473451023,0.00022936740650794226,199.06183686337934,0.0,0.0,0.0,0.058264959897682295,7.730542977453297e-05,0.00015130874502986054,0.0006094163142443523,0.09561532552723137,0.0717416004150003,0.023873725112231077,0.0956153323033697,0.07174160041499947,0.0238737251122308,0.3755478134481429,0.3755478134481429,0.12497250805584711,0.0,4.925316018263402,4.898758823970525,5.005139969151799,4.925817868721822,4.899425422999229,5.005146514954902,24807.052445708032,21085.994578851827,0.85,1.065225346608663,0.661795397693623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525075337525135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.979401768445,1536.0689887773747,0.3755478134481429,0.12497250805584711,6.112874298809886,3.4783279061437073
4759.0,-30.168593957479814,5.011171081858662,35.00642618401434,24.103598109819018,4.9931242362355945,-26.652450352807435,-40.17524780994279,1.476980631563197,-0.09567715308673996,-5.021563889389334,40.01279055717786,42242.78515141117,25751.180686453805,25751.180686453805,67993.96583786498,77363.91407149655,77363.91407149655,25751.180686453805,103115.09475795036,103115.09475795036,103115.09475795036,127922.12868241602,91598.13104815378,56477.0021280684,39023.47657787264,24807.03392446567,0.0,63830.510502338315,21085.97883579582,1536.0677700924193,0.0,0.886762674181268,2.815491439031204,0.0014959135982669303,354357.99908902193,1555084.793679404,4.388456864744671,1555084.793679404,4.388456864744671,0.85,0.0956152590758568,4.027634451161993,1.2673429293325174,1.0,0.0,4.027634451162651,1.284838926919004,1.285132674602048,3.134738811829208,19331.0520939824,1971.2187234154783,4632.441516551485,4632.441516551485,5.5588787455699356,5.011171081858662,-2.3552849725634575,7.36645605442212,3.4783436119562374,3.4783436119562374,0.993812460558925,0.0,0.0,0.0002286141748043935,0.9967082979829801,0.0002293691898291965,199.06177574932397,0.0,0.0,0.0,0.058264959897682295,7.730607908157936e-05,0.00015130809572281415,0.0006094136990729229,0.09561525907586173,0.07174153457335608,0.023873724502505644,0.09561526918846473,0.07174153457335239,0.023873724502504412,0.3755475224391695,0.3755475224391695,0.12497252271882205,0.0,4.925426300068295,4.898897020093557,5.005166257313135,4.925886736302573,4.899469177419178,5.005290812411147,24807.03392446567,21085.97883579582,0.85,1.0652267278259375,0.6617961350922249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525070878428745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.975271354604,1536.0677700924193,0.3755475224391695,0.12497252271882205,6.112874298809886,3.4783436119562374
4760.0,-30.16851935806116,5.011161279267862,35.00642389163231,24.103600449766986,4.993134330205067,-26.652382203847058,-40.17517740195615,1.4769971759909575,-0.09552135402179829,-5.02154847334612,40.01278559753098,42242.79490662383,25751.176310896095,25751.176310896095,67993.97121751992,77363.88268001062,77363.88268001062,25751.176310896095,103115.05899090672,103115.05899090672,103115.05899090672,127922.07288165376,91598.07354362102,56476.98577023423,39023.430859318665,24807.013890747035,0.0,63830.4447500657,21085.96180713498,1536.0663474780933,0.0,0.8867627706265109,2.8154911913594862,0.0014959135982669303,354358.21205292677,1555084.5797764452,4.3884536237139,1555084.5797764452,4.3884536237139,0.85,0.09561519017576953,4.027634451161993,1.2673427502019328,1.0,0.0,4.027634451162346,1.284838849516108,1.2851325971814558,3.13473900067613,19331.03995811122,1971.2174859010186,4632.441516551485,4632.441516551485,5.558877801023157,5.011161279267862,-2.355260344484134,7.366421623751996,3.4783592787098674,3.4783592787098674,0.9938169367742479,0.0,0.0,0.0002286141748043935,0.9967005485197982,0.00022937097320143834,199.06171463399656,0.0,0.0,0.0,0.058264959897682295,7.730669595854307e-05,0.00015130747884585044,0.0006094112145180117,0.09561519017577219,0.07174146655167105,0.023873723624101145,0.09561518262348621,0.07174146655166905,0.023873723624100483,0.3755472305217715,0.3755472305217715,0.12497253947066321,0.0,4.925540621639698,4.899047860078042,5.005170716365569,4.926027119324317,4.899680492938785,5.005217870406909,24807.013890747035,21085.96180713498,0.85,1.065227909405252,0.6617969696440248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525066419080839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.971143512425,1536.0663474780933,0.3755472305217715,0.12497253947066321,6.112874298809886,3.4783592787098674
4761.0,-30.168444762262045,5.011151493544546,35.006421611664535,24.103597551025473,4.9931443346606335,-26.652314067130078,-40.17509938040746,1.4770136395286626,-0.09544793341490276,-5.0215339649169435,40.01278137435998,42242.77329719122,25751.17428679793,25751.17428679793,67993.94758398915,77363.8304180121,77363.8304180121,25751.17428679793,103115.00470481004,103115.00470481004,103115.00470481004,127922.00347261979,91597.99513366427,56476.93801284327,39023.396800912225,24806.998767809753,0.0,63830.39556872198,21085.94895263829,1536.0652255324735,0.0,0.8867628597837145,2.815491920138756,0.0014959135982669303,354358.41247874947,1555084.3976367272,4.388450627597233,1555084.3976367272,4.388450627597233,0.85,0.09561512303628551,4.027634451161993,1.2673424842534589,1.0,0.0,4.027634451165055,1.284838772491665,1.2851325201394028,3.1347391885997284,19331.023410317714,1971.2157984956855,4632.441516551485,4632.441516551485,5.558877364083335,5.011151493544546,-2.355236383939942,7.366387877484488,3.478374940064741,3.478374940064741,0.9938214114470688,0.0,0.0,0.0002286141748043935,0.9966927994975945,0.00022937275649992822,199.06165352167199,0.0,0.0,0.0,0.058264959897682295,7.730737954676402e-05,0.00015130679525762947,0.0006094084612745425,0.09561512303629023,0.07174139980509915,0.02387372323119108,0.09561514714896578,0.07174139980509561,0.0238737232311899,0.3755469387368256,0.3755469387368256,0.12497255658682353,0.0,4.925644206177083,4.89918731473,5.00516638751094,4.926086031502052,4.899772682790058,5.005176663834504,24806.998767809753,21085.94895263829,0.85,1.0652283599086356,0.661797141014287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525061959640109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.967018188861,1536.0652255324735,0.3755469387368256,0.12497255658682353,6.112874298809886,3.478374940064741
4762.0,-30.1683701411899,5.011141657193474,35.00641932807037,24.10359545554968,4.993149172003089,-26.652246424399664,-40.175029007345415,1.477025455212871,-0.095249203968649,-5.021522679780885,40.01277670879712,42242.78344738736,25751.18036212853,25751.18036212853,67993.96380951589,77363.80239417296,77363.80239417296,25751.18036212853,103114.9827563015,103114.9827563015,103114.9827563015,127921.96504153138,91597.93885977556,56476.919912990066,39023.354385317216,24806.982285229886,0.0,63830.3366705471,21085.9349424454,1536.0641022295097,0.0,0.8867629341334593,2.8154906262263286,0.0014959135982669303,354358.56837664486,1555084.1964172588,4.388448129083681,1555084.1964172588,4.388448129083681,0.85,0.09561505683093603,4.027634451161993,1.2673422935837881,1.0,0.0,4.0276344511630615,1.2848387172121485,1.285132464847248,3.134739323470249,19331.011534164107,1971.2145874650475,4632.441516551485,4632.441516551485,5.5588786755582,5.011141657193474,-2.3552148150649144,7.3663564722583885,3.47839059017032,3.47839059017032,0.9938258829058056,0.0,0.0,0.0002286141748043935,0.9966850479150495,0.00022937454041537802,199.06159238868008,0.0,0.0,0.0,0.058264959897682295,7.730799612732563e-05,0.00015130617867706788,0.0006094059779134307,0.09561505683093958,0.07174133377054397,0.023873723060395615,0.09561504130198344,0.0717413337705413,0.023873723060394727,0.37554664646769115,0.37554664646769115,0.12497257346427885,0.0,4.925765787153409,4.899344203482087,5.005181746021947,4.926273475812252,4.899993187825146,5.005264641849806,24806.982285229886,21085.9349424454,0.85,1.0652295970246697,0.6617979106928199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525057500418495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.962895279434,1536.0641022295097,0.37554664646769115,0.12497257346427885,6.112874298809886,3.47839059017032
4763.0,-30.168295508588706,5.011131949310491,35.006417060815174,24.103607155289524,4.993166624046853,-26.652177509749226,-40.17495468780396,1.4770486252073558,-0.09509850163425426,-5.021502940731148,40.01277261751703,42242.77719316271,25751.164945957924,25751.164945957924,67993.94213912063,77363.77906345381,77363.77906345381,25751.164945957924,103114.94400941173,103114.94400941173,103114.94400941173,127921.90961989982,91597.89238138088,56476.89051108964,39023.33541143471,24806.96561048809,0.0,63830.3010219228,21085.920768914875,1536.0627733169863,0.0,0.88676304944172,2.8154909501211924,0.0014959135982669303,354358.8410607988,1555084.0199658538,4.388444254165065,1555084.0199658538,4.388444254165065,0.85,0.095614987222222,4.027634451161993,1.2673420545598493,1.0,0.0,4.027634451161771,1.2848386088116606,1.285132356421977,3.134739587944923,19331.001725271082,1971.2135872363226,4632.441516551485,4632.441516551485,5.558875347686588,5.011131949310491,-2.355187037077682,7.3663189863881735,3.4784062086936545,3.4784062086936545,0.9938303453410441,0.0,0.0,0.0002286141748043935,0.9966772951999174,0.00022937632461923112,199.06153124628062,0.0,0.0,0.0,0.058264959897682295,7.730864729029367e-05,0.00015130552751409985,0.0006094033552670274,0.09561498722222758,0.07174126507540313,0.02387372214682446,0.09561498201411478,0.07174126507539894,0.02387372214682306,0.37554635496184435,0.37554635496184435,0.12497259134225112,0.0,4.925886032938195,4.899518248935237,5.0051401749726665,4.926404439096871,4.900251912749297,5.005011430006846,24806.96561048809,21085.920768914875,0.85,1.06522985244528,0.6617981823186803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452505303968883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.958775362838,1536.0627733169863,0.37554635496184435,0.12497259134225112,6.112874298809886,3.4784062086936545
4764.0,-30.16822089686691,5.011122133539875,35.00641480689171,24.103600275144004,4.993168547692891,-26.652110166848455,-40.174880577810086,1.477057817674444,-0.09491405618945237,-5.021494326332183,40.012768471321394,42242.77180879683,25751.17789247402,25751.17789247402,67993.94970127085,77363.7434183193,77363.7434183193,25751.17789247402,103114.92131079332,103114.92131079332,103114.92131079332,127921.8746643016,91597.8273102651,56476.85570074261,39023.301788358316,24806.95335350829,0.0,63830.255141866604,21085.910350482045,1536.0619528707473,0.0,0.8867631083137513,2.815489532158835,0.0014959135982669303,354358.96006405045,1555083.8411460293,4.388442275778627,1555083.8411460293,4.388442275778627,0.85,0.09561492347598412,4.027634451161993,1.2673418177338318,1.0,0.0,4.027634451160603,1.28483856580484,1.2851323134053239,3.1347396928726443,19330.987992533148,1971.2121868867707,4632.441516551485,4632.441516551485,5.558878142436625,5.011122133539875,-2.355167433289861,7.366289566829735,3.47842184957761,3.47842184957761,0.9938348141650314,0.0,0.0,0.0002286141748043935,0.9966695447187236,0.0002293781083367127,199.06147012102403,0.0,0.0,0.0,0.058264959897682295,7.73092966223255e-05,0.00015130487818206803,0.0006094007399949658,0.09561492347598313,0.07174120124156098,0.02387372223442215,0.09561488913738737,0.07174120124156172,0.023873722234422398,0.3755460652120601,0.3755460652120601,0.1249726065771493,0.0,4.926021621660709,4.8996953945110135,5.005150756157036,4.926580270142722,4.900420335315175,5.005209463519293,24806.95335350829,21085.910350482045,0.85,1.0652307365864382,0.6617985736530383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525048578272721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.954658164575,1536.0619528707473,0.3755460652120601,0.1249726065771493,6.112874298809886,3.47842184957761
4765.0,-30.16814626407157,5.01111235485706,35.00641253652441,24.10359737640249,4.993178549872436,-26.652041997023804,-40.17481013489885,1.47707428282468,-0.09484658175966842,-5.0214789703411045,40.01276348451107,42242.78168626718,25751.173441937703,25751.173441937703,67993.95512820489,77363.6911643829,77363.6911643829,25751.173441937703,103114.8646063206,103114.8646063206,103114.8646063206,127921.7976323214,91597.74889262844,56476.839414512724,39023.23275346191,24806.933026000796,0.0,63830.16577946271,21085.893072100676,1536.0605117160762,0.0,0.8867632045513518,2.815490437998088,0.0014959135982669303,354359.1721988206,1555083.626071648,4.388439041727797,1555083.626071648,4.388439041727797,0.85,0.09561485521190011,4.027634451161993,1.2673416397022086,1.0,0.0,4.027634451161573,1.2848384887728865,1.285132236355759,3.13473988081465,19330.971443118855,1971.2104993161636,4632.441516551485,4632.441516551485,5.5588771817042995,5.01111235485706,-2.3551429193491917,7.366255274206251,3.4784374417356587,3.4784374417356587,0.9938392690673311,0.0,0.0,0.0002286141748043935,0.996661792113498,0.00022937989257077826,199.0614089785406,0.0,0.0,0.0,0.058264959897682295,7.73099138290301e-05,0.00015130426097536342,0.0006093982541119788,0.09561485521190592,0.07174113395299649,0.02387372125890944,0.09561484056949562,0.07174113395299213,0.023873721258907986,0.3755457771712302,0.3755457771712302,0.12497262283377635,0.0,4.92613795519361,4.899853258651149,5.005142161098547,4.9266323885814245,4.900513874517742,5.0051369844442775,24806.933026000796,21085.893072100676,0.85,1.065232312933799,0.6617996549189404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525044118107486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.950543035782,1536.0605117160762,0.3755457771712302,0.12497262283377635,6.112874298809886,3.4784374417356587
4766.0,-30.16807164775651,5.011102593474595,35.00641027837375,24.10359444273638,4.99318852357991,-26.651973844920683,-40.174735920131184,1.4770907207440869,-0.09477558938147013,-5.0214645301510945,40.01275929961385,42242.77582903905,25751.171365895847,25751.171365895847,67993.9471949349,77363.63904516185,77363.63904516185,25751.171365895847,103114.8104110577,103114.8104110577,103114.8104110577,127921.72840841918,91597.67060468257,56476.80738855955,39023.1813512478,24806.917997361477,0.0,63830.09934860928,21085.880297757256,1536.0593959254518,0.0,0.8867632932222578,2.8154911907198,0.0014959135982669303,354359.3716823816,1555083.4455827093,4.388436061955086,1555083.4455827093,4.388436061955086,0.85,0.09561478871720308,4.027634451161993,1.2673413743032147,1.0,0.0,4.027634451161822,1.2848384118683414,1.2851321594336313,3.134740068445828,19330.954921074765,1971.2088145365406,4632.441516551485,4632.441516551485,5.55887673355145,5.011102593474595,-2.355119078600347,7.366221672074942,3.478453028722243,3.478453028722243,0.9938437224920694,0.0,0.0,0.0002286141748043935,0.9966540412852093,0.00022938167642363647,199.06134784959616,0.0,0.0,0.0,0.058264959897682295,7.731056408891477e-05,0.00015130361071547874,0.000609395635102865,0.09561478871720906,0.07174106805565598,0.023873720661553077,0.09561480623862426,0.07174106805565149,0.023873720661551585,0.3755454894459205,0.3755454894459205,0.12497263875148186,0.0,4.9262426803175,4.899997516527321,5.00512796456843,4.926688940769623,4.900601968269029,5.005098640376104,24806.917997361477,21085.880297757256,0.85,1.0652332972816583,0.6618002519207958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503965668525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.94643081622,1536.0593959254518,0.3755454894459205,0.12497263875148186,6.112874298809886,3.478453028722243
4767.0,-30.167996998734385,5.011092863145956,35.006408034836944,24.10359667791056,4.993199538473971,-26.651905559252853,-40.17466167043892,1.4771080989924799,-0.09464201718105869,-5.021449432779546,40.01275520897209,42242.77002307089,25751.167639436637,25751.167639436637,67993.93766250752,77363.60332986756,77363.60332986756,25751.167639436637,103114.7709693042,103114.7709693042,103114.7709693042,127921.67419204285,91597.60912895952,56476.77582216305,39023.14811866274,24806.90322273864,0.0,63830.051341401384,21085.867739327845,1536.0582812123241,0.0,0.8867633848974074,2.8154911979044046,0.0014959135982669303,354359.58024465106,1555083.2691588977,4.388432981225632,1555083.2691588977,4.388432981225632,0.85,0.09561472180316541,4.027634451161993,1.2673411402245987,1.0,0.0,4.027634451162197,1.284838330564492,1.2851320781111937,3.1347402668104225,19330.941947115676,1971.2074915608978,4632.441516551485,4632.441516551485,5.558875929124844,5.011092863145956,-2.355094758453886,7.366187621599842,3.4784686046299607,3.4784686046299607,0.9938481727514173,0.0,0.0,0.0002286141748043935,0.9966462871245221,0.00022938346107120972,199.0612866938942,0.0,0.0,0.0,0.058264959897682295,7.731121465986363e-05,0.00015130296014452988,0.0006093930148408985,0.09561472180316917,0.07174100190976146,0.023873719893407707,0.09561474698009217,0.07174100190975864,0.02387371989340677,0.375545201252823,0.375545201252823,0.12497265405249751,0.0,4.926349905619759,4.900148399367936,5.005103868093897,4.926807415598489,4.900780598982919,5.005036193930607,24806.90322273864,21085.867739327845,0.85,1.0652339491133287,0.6618006587074672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503519625092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.942320754262,1536.0582812123241,0.375545201252823,0.12497265405249751,6.112874298809886,3.4784686046299607
4768.0,-30.16792235542292,5.011083155723294,35.006405807645834,24.10360415177422,4.9932101533368725,-26.651837318740444,-40.174591227527685,1.4771251166543888,-0.09441057391313734,-5.02143470402546,40.0127511980014,42242.77990007602,25751.16489071942,25751.16489071942,67993.94479079545,77363.59078227411,77363.59078227411,25751.16489071942,103114.75567299353,103114.75567299353,103114.75567299353,127921.64470196737,91597.57066125554,56476.759779057575,39023.12320244218,24806.88902897383,0.0,63830.01223141601,21085.855674627754,1536.057210594414,0.0,0.886763474407339,2.8154898761242277,0.0014959135982669303,354359.7837147564,1555083.0961712068,4.388429973258416,1555083.0961712068,4.388429973258416,0.8499999999999999,0.09561465503094818,4.027634451161993,1.2673409539507707,1.0,0.0,4.027634451162583,1.2848382509476501,1.2851319984761493,3.134740461059091,19330.933828814777,1971.2066637245928,4632.441516551485,4632.441516551485,5.558875335762314,5.011083155723294,-2.3550707100046733,7.366153865727967,3.478484173636612,3.478484173636612,0.993852621039032,0.0,0.0,0.0002286141748043935,0.996638533622076,0.0002293852455950531,199.06122554290818,0.0,0.0,0.0,0.058264959897682295,7.731183188072677e-05,0.00015130234292366675,0.0006093905289008862,0.09561465503095393,0.07174093603434846,0.023873718996605467,0.09561464510093831,0.07174093603434414,0.02387371899660403,0.37554491318358163,0.37554491318358163,0.1249726682501003,0.0,4.926479168583796,4.900329918840782,5.0050759585354285,4.927024130112329,4.901083965557518,5.004992330997027,24806.88902897383,21085.855674627754,0.85,1.065234713480597,0.6618012189457935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503073386416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.938213834748,1536.057210594414,0.37554491318358163,0.1249726682501003,6.112874298809886,3.478484173636612
4769.0,-30.167847692713814,5.011073381522564,35.0064035747417,24.103596992231928,4.993213896359771,-26.651769747971507,-40.17451708260921,1.4771359516174354,-0.09427461047323504,-5.0214242491005665,40.012746577213875,42242.77458355002,25751.17290408756,25751.17290408756,67993.94748763758,77363.54659845984,77363.54659845984,25751.17290408756,103114.7195025474,103114.7195025474,103114.7195025474,127921.59244599202,91597.49776751762,56476.72575260768,39023.0800165666,24806.872943444614,0.0,63829.952960011215,21085.842001927922,1536.056126334116,0.0,0.8867635443680449,2.8154893100145233,0.0014959135982669303,354359.92814418196,1555082.8968829645,4.388427622240155,1555082.8968829645,4.388427622240155,0.85,0.0956145898209225,4.027634451161993,1.2673406907496978,1.0,0.0,4.02763445116156,1.2848382002564651,1.2851319477733751,3.1347405847351375,19330.918445175077,1971.2050950299113,4632.441516551485,4632.441516551485,5.5588770655991855,5.011073381522564,-2.355049826839449,7.366123208362014,3.478499733336019,3.478499733336019,0.9938570666674339,0.0,0.0,0.0002286141748043935,0.9966307781698244,0.00022938703059543483,199.06116437606843,0.0,0.0,0.0,0.058264959897682295,7.731248154350044e-05,0.0001513016932608931,0.0006093879122967173,0.09561458982092513,0.07174087159123005,0.02387371822969509,0.09561456592746741,0.07174087159122806,0.023873718229694425,0.37554462717263615,0.37554462717263615,0.12497268131758137,0.0,4.926609304075839,4.900501512143535,5.005081388014105,4.927149638627327,4.901207738801929,5.005122988767994,24806.872943444614,21085.842001927922,0.85,1.0652357448897865,0.6618017501910846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525026271821508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.93410928913,1536.056126334116,0.37554462717263615,0.12497268131758137,6.112874298809886,3.478499733336019
