time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4770.0,-30.167773051465094,5.011063677754044,35.006401339998625,24.10359363947066,4.9932267276967925,-26.651701287623293,-40.174442797992356,1.4771549638549855,-0.09427641121857278,-5.021407363738873,40.01274205784308,42242.768639920745,25751.164452222416,25751.164452222416,67993.93309214315,77363.48107176553,77363.48107176553,25751.164452222416,103114.64552398794,103114.64552398794,103114.64552398794,127921.5002308379,91597.40721901273,56476.69478716793,39023.01381316089,24806.85470684997,0.0,63829.86852001086,21085.826500822473,1536.0547680320008,0.0,0.8867636466983113,2.815491304581996,0.0014959135982669303,354360.16140689113,1555082.7019687053,4.388424183448473,1555082.7019687053,4.388424183448473,0.85,0.09561452166735054,4.027634451161993,1.2673404715070502,1.0,0.0,4.027634451161805,1.2848381113080543,1.2851318588046283,3.1347408017509553,19330.89933563818,1971.2031463994515,4632.441516551485,4632.441516551485,5.558875241104453,5.011063677754044,-2.3550242405762556,7.366087918330299,3.4785152567116713,3.4785152567116713,0.9938615019176203,0.0,0.0,0.0002286141748043935,0.9966230250117933,0.00022938881509554552,199.0611032268475,0.0,0.0,0.0,0.058264959897682295,7.731313243538358e-05,0.00015130104236900995,0.0006093852907421448,0.09561452166735354,0.07174080483748094,0.023873716829872608,0.0956145601470355,0.07174080483747869,0.023873716829871862,0.3755443423271527,0.3755443423271527,0.12497269548492695,0.0,4.926707232364038,4.900640024360655,5.00505723738371,4.927130952520315,4.901226136613047,5.0049927468953115,24806.85470684997,21085.826500822473,0.85,1.0652369285521377,0.6618025325663566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502180862205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.930007620222,1536.0547680320008,0.3755443423271527,0.12497269548492695,6.112874298809886,3.4785152567116713
4771.0,-30.16769839836226,5.0110538734907495,35.00639910133562,24.103592067863815,4.993228264024139,-26.651633946191225,-40.174372494779504,1.4771638118531074,-0.09400019300454687,-5.021398562698208,40.01273747418034,42242.779102405584,25751.17651159537,25751.17651159537,67993.95561400095,77363.46853135439,77363.46853135439,25751.17651159537,103114.64504294976,103114.64504294976,103114.64504294976,127921.48455341236,91597.36507915393,56476.67565020523,39022.98825438744,24806.839510462592,0.0,63829.82776485004,21085.813583893203,1536.053776113859,0.0,0.8867637081046723,2.8154887026084108,0.0014959135982669303,354360.28298885294,1555082.5042816414,4.388422119898125,1555082.5042816414,4.388422119898125,0.85,0.09561445750112725,4.027634451161993,1.2673402407253165,1.0,0.0,4.027634451161777,1.284838069912858,1.2851318173999682,3.1347409027467252,19330.89044235841,1971.2022395372946,4632.441516551485,4632.441516551485,5.5588778443478875,5.0110538734907495,-2.3550046118140306,7.36605848530478,3.4785307850440383,3.4785307850440383,0.993865938584011,0.0,0.0,0.0002286141748043935,0.9966152706875188,0.00022939059989185513,199.06104206795274,0.0,0.0,0.0,0.058264959897682295,7.731374844633033e-05,0.00015130042635806319,0.0006093828096752333,0.09561445750112901,0.07174074116027558,0.023873716340853425,0.0956144166609372,0.07174074116027426,0.023873716340852984,0.37554405652151523,0.37554405652151523,0.1249727087412572,0.0,4.9268421295969915,4.900812349379748,5.005079544871876,4.9273983696936625,4.901518362530169,5.00518551237451,24806.839510462592,21085.813583893203,0.85,1.0652379615450573,0.6618031190375221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525017346708191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.925908010147,1536.053776113859,0.37554405652151523,0.1249727087412572,6.112874298809886,3.4785307850440383
4772.0,-30.167623708224408,5.01104418634861,35.00639686306159,24.103593499772273,4.993244189457653,-26.651565132407868,-40.17429817523805,1.4771856136410917,-0.09399252294969074,-5.021379540767673,40.012733008184455,42242.773141993566,25751.16245705667,25751.16245705667,67993.93559905024,77363.40977682342,77363.40977682342,25751.16245705667,103114.57223388008,103114.57223388008,103114.57223388008,127921.39287449885,91597.28253568998,56476.64590086002,39022.92959425551,24806.820640618767,0.0,63829.75023487428,21085.79754452595,1536.0523327367357,0.0,0.8867638211186145,2.8154908221231785,0.0014959135982669303,354360.5457673926,1555082.3116694074,4.38841832208427,1555082.3116694074,4.38841832208427,0.85,0.09561438855836706,4.027634451161993,1.2673400231311098,1.0,0.0,4.027634451162744,1.2848379679136075,1.2851317153773978,3.1347411516039596,19330.873022221305,1971.2004631776708,4632.441516551485,4632.441516551485,5.558874810410242,5.01104418634861,-2.354977494851679,7.366021681200289,3.478546266887535,3.478546266887535,0.9938703619678672,0.0,0.0,0.0002286141748043935,0.9966075125814915,0.00022939238558639701,199.06098087875498,0.0,0.0,0.0,0.058264959897682295,7.73143996540944e-05,0.00015129977515029912,0.0006093801868484079,0.09561438855836858,0.07174067366758143,0.02387371489078716,0.09561441097992884,0.07174067366758027,0.02387371489078678,0.375543772091406,0.375543772091406,0.12497272407113393,0.0,4.92694389418682,4.900958057828802,5.00504912931342,4.927387017817978,4.901577012251153,5.004963642359769,24806.820640618767,21085.79754452595,0.85,1.0652389418547465,0.6618038295082288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452501288408846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.921811125592,1536.0523327367357,0.375543772091406,0.12497272407113393,6.112874298809886,3.478546266887535
4773.0,-30.16754904523666,5.011034473695641,35.00639465069783,24.103590950276725,4.99325198943206,-26.651497155707425,-40.17422399539498,1.477200099902828,-0.09386809519554618,-5.021367184270634,40.01272928632919,42242.767579938016,25751.16551835625,25751.16551835625,67993.93309829426,77363.36785166772,77363.36785166772,25751.16551835625,103114.53337002397,103114.53337002397,103114.53337002397,127921.34252252104,91597.21354279338,56476.613271063565,39022.88919081091,24806.80915249707,0.0,63829.69834330797,21085.787779622508,1536.0514684628447,0.0,0.8867638975041928,2.8154906295424875,0.0014959135982669303,354360.7164663552,1555082.1511509437,4.388415755160579,1555082.1511509437,4.388415755160579,0.85,0.09561432409282614,4.027634451161993,1.2673397890524942,1.0,0.0,4.027634451160198,1.2848379001399164,1.285131647588212,3.1347413169578755,19330.858461822932,1971.198978430242,4632.441516551485,4632.441516551485,5.558875471249579,5.011034473695641,-2.3549552594117387,7.36598973310738,3.4785617677221405,3.4785617677221405,0.9938747907777544,0.0,0.0,0.0002286141748043935,0.9965997573606765,0.00022939417064463162,199.0609197118373,0.0,0.0,0.0,0.058264959897682295,7.731504964284043e-05,0.00015129912516155308,0.0006093775689313415,0.09561432409283392,0.0717406097337164,0.023873714359117518,0.09561435887773859,0.07174060973371056,0.023873714359115575,0.3755434872618641,0.3755434872618641,0.12497273787618801,0.0,4.9270502521962385,4.901103936193351,5.005036607008833,4.92749908907507,4.901710913697684,5.005010016943913,24806.80915249707,21085.787779622508,0.85,1.0652397686824235,0.6618042803952375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525008419257588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.917717471408,1536.0514684628447,0.3755434872618641,0.12497273787618801,6.112874298809886,3.4785617677221405
4774.0,-30.167474382701656,5.011024767599805,35.00639243786433,24.103588226158195,4.993260714573421,-26.65142908685441,-40.17414978062732,1.477215418726206,-0.09376883153646531,-5.021353358022456,40.0127248479179,42242.76196005047,25751.164731500394,25751.164731500394,67993.92669155086,77363.32158642882,77363.32158642882,25751.164731500394,103114.48631792922,103114.48631792922,103114.48631792922,127921.27895105167,91597.14058470253,56476.580958324186,39022.84402930927,24806.79263312246,0.0,63829.63666243173,21085.77373815409,1536.050280903917,0.0,0.8867639839672943,2.8154909391488507,0.0014959135982669303,354360.90746928693,1555081.959728427,4.388412849583891,1555081.959728427,4.388412849583891,0.85,0.09561425761391759,4.027634451161993,1.2673395417863507,1.0,0.0,4.027634451164088,1.2848378284711095,1.2851315759030195,3.134741491815095,19330.84306460206,1971.1974083506664,4632.441516551485,4632.441516551485,5.558875301391881,5.011024767599805,-2.354931967442834,7.365956735042639,3.478577244715743,3.478577244715743,0.9938792127759265,0.0,0.0,0.0002286141748043935,0.9965920022519736,0.00022939595570484197,199.0608585453281,0.0,0.0,0.0,0.058264959897682295,7.73156999426627e-05,0.00015129847486173082,0.0006093749497613738,0.09561425761391996,0.07174054430123661,0.02387371331268336,0.09561430479298208,0.07174054430123482,0.023873713312682766,0.3755432022202232,0.3755432022202232,0.12497275152663101,0.0,4.927151867675661,4.901243482439668,5.005024121384054,4.927584526485987,4.901827922273412,5.005000473145799,24806.79263312246,21085.77373815409,0.85,1.0652406976894184,0.6618048318754308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500395605244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.913625762987,1536.050280903917,0.3755432022202232,0.12497275152663101,6.112874298809886,3.478577244715743
4775.0,-30.167399696496997,5.011015049046819,35.00639022397643,24.10358574651184,4.993268129415552,-26.65136112773692,-40.17407560078425,1.4772295606554946,-0.09363731343881909,-5.021340454719503,40.01272039153937,42242.756502578064,25751.16622635835,25751.16622635835,67993.92272893642,77363.28146637359,77363.28146637359,25751.16622635835,103114.44769273195,103114.44769273195,103114.44769273195,127921.22410207857,91597.07323173841,56476.548267943006,39022.805515328226,24806.77640934663,0.0,63829.58192467486,21085.759947944633,1536.0491322905877,0.0,0.8867640657967812,2.8154907172345482,0.0014959135982669303,354361.08572224976,1555081.767531024,4.3884100997193185,1555081.767531024,4.3884100997193185,0.85,0.09561419150218609,4.027634451161993,1.267339313202538,1.0,0.0,4.027634451161412,1.2848377623083849,1.2851315097251685,3.1347416532386183,19330.82885029831,1971.1959588950672,4632.441516551485,4632.441516551485,5.558875624085205,5.011015049046819,-2.3549093709805486,7.365924420027367,3.478592707499658,3.478592707499658,0.993883630714188,0.0,0.0,0.0002286141748043935,0.9965842447498562,0.0002293977413437596,199.06079735946543,0.0,0.0,0.0,0.058264959897682295,7.73163499415151e-05,0.0001512978248628784,0.0006093723318036027,0.09561419150219223,0.07174047914109431,0.023873712361097917,0.09561423458235092,0.0717404791410897,0.023873712361096384,0.3755429167220069,0.3755429167220069,0.12497276504726217,0.0,4.927257233629405,4.90138531692412,5.005019782480588,4.927703141280688,4.901977157250315,5.0050269658951265,24806.77640934663,21085.759947944633,0.85,1.0652415491170832,0.6618053139127348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524999492877102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.909536534264,1536.0491322905877,0.3755429167220069,0.12497276504726217,6.112874298809886,3.478592707499658
4776.0,-30.167324993937303,5.011005322673594,35.006388004953564,24.103588505554967,4.993275619598894,-26.651293146361944,-40.17400519279761,1.4772437720235243,-0.09342169963616698,-5.021327372604106,40.01271581419644,42242.76677648954,25751.167164786893,25751.167164786893,67993.93394127642,77363.26228238607,77363.26228238607,25751.167164786893,103114.42944717297,103114.42944717297,103114.42944717297,127921.18878353483,91597.02683873661,56476.5313328402,39022.77278432935,24806.759336361858,0.0,63829.532120691205,21085.74543590758,1536.0479329130321,0.0,0.8867641489746406,2.8154894112576163,0.0014959135982669303,354361.266445493,1555081.5701166163,4.388407304543301,1555081.5701166163,4.388407304543301,0.85,0.09561412514802693,4.027634451161993,1.2673390840692447,1.0,0.0,4.027634451162113,1.2848376958207994,1.2851314432223822,3.1347418154547517,19330.819059426765,1971.194960504022,4632.441516551485,4632.441516551485,5.558875826662732,5.011005322673594,-2.3548866656755583,7.365891988349153,3.4786081503488404,3.4786081503488404,0.9938880429568115,0.0,0.0,0.0002286141748043935,0.9965764856141334,0.00022939952738651223,199.06073616024165,0.0,0.0,0.0,0.058264959897682295,7.731696689425271e-05,0.00015129720791014082,0.000609369846943502,0.09561412514802911,0.07174041373792907,0.02387371141010005,0.0956141245423822,0.07174041373792743,0.023873711410099505,0.3755426310903809,0.3755426310903809,0.12497277894995455,0.0,4.927381964782512,4.901551556643028,5.0050196566825775,4.927905672967938,4.902241357830746,5.00504403257105,24806.759336361858,21085.74543590758,0.85,1.0652425559490397,0.6618059912551979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524995028289582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.905450268476,1536.0479329130321,0.3755426310903809,0.12497277894995455,6.112874298809886,3.4786081503488404
4777.0,-30.167250276779665,5.010995526419321,35.00638576779547,24.103586724400543,4.99327839446871,-26.65122562339637,-40.173934819735564,1.4772537410853888,-0.09318088948572267,-5.021317289814447,40.01271084792312,42242.777387824135,25751.175550512806,25751.175550512806,67993.95293833694,77363.24392716553,77363.24392716553,25751.175550512806,103114.41947767834,103114.41947767834,103114.41947767834,127921.16062123087,91596.97935965138,56476.51282030996,39022.74059926824,24806.741143552525,0.0,63829.48174282076,21085.729972019646,1536.0467382136098,0.0,0.8867642182917681,2.8154874241423054,0.0014959135982669303,354361.40573451796,1555081.3559282047,4.388404975154793,1555081.3559282047,4.388404975154793,0.85,0.09561406021476002,4.027634451161993,1.2673389230715113,1.0,0.0,4.0276344511607,1.284837649180758,1.2851313965716777,3.1347419292469403,19330.809039346008,1971.1939387401414,4632.441516551485,4632.441516551485,5.5588776368800605,5.010995526419321,-2.3548662000563283,7.365861726475649,3.478623574641329,3.478623574641329,0.9938924498975226,0.0,0.0,0.0002286141748043935,0.9965687250273411,0.0002294013137911,199.06067494909632,0.0,0.0,0.0,0.058264959897682295,7.731758354550978e-05,0.00015129659125888374,0.0006093673632976546,0.09561406021476077,0.0717403493908931,0.023873710823867657,0.09561399016767844,0.07174034939089255,0.023873710823867474,0.37554234692716765,0.37554234692716765,0.12497279341099836,0.0,4.927529034598706,4.901738325168424,5.005047310840098,4.928136400328697,4.902504546649652,5.00517710258606,24806.741143552525,21085.729972019646,0.85,1.065243694321309,0.6618066798353005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524990562727138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.901366819871,1536.0467382136098,0.37554234692716765,0.12497279341099836,6.112874298809886,3.478623574641329
4778.0,-30.167175585742363,5.010985898071536,35.006383548537706,24.103587527666264,4.99329832243972,-26.65115640854118,-40.173856693413086,1.4772791452385154,-0.09327397407673743,-5.021295978659951,40.01270689499416,42242.755508531765,25751.155401734206,25751.155401734206,67993.91091026597,77363.16639585793,77363.16639585793,25751.155401734206,103114.32179759213,103114.32179759213,103114.32179759213,127921.04609434977,91596.87965940735,56476.46877208119,39022.67876369573,24806.724296757642,0.0,63829.40306045338,21085.715652243995,1536.0453555182846,0.0,0.8867643411013155,2.815491134673394,0.0014959135982669303,354361.70013829344,1555081.185443931,4.388400848164585,1555081.185443931,4.388400848164585,0.85,0.09561399160131206,4.027634451161993,1.2673386472323909,1.0,0.0,4.027634451161179,1.2848375303279898,1.2851312776917365,3.134742219223492,19330.78799840785,1971.191793161564,4632.441516551485,4632.441516551485,5.558873287385626,5.010985898071536,-2.354837483792972,7.365823381864509,3.478638961642412,3.478638961642412,0.9938968461835463,0.0,0.0,0.0002286141748043935,0.996560967218733,0.0002294030995839871,199.06061375938742,0.0,0.0,0.0,0.058264959897682295,7.731826814084181e-05,0.0001512959066635517,0.0006093646059979102,0.09561399160131955,0.07174028209773477,0.02387370950358478,0.09561404335065045,0.07174028209772915,0.02387370950358291,0.37554206529492534,0.37554206529492534,0.12497281000395676,0.0,4.927619545694654,4.9018745294924315,5.0050003842776505,4.928022004583227,4.902459814671431,5.004853206841915,24806.724296757642,21085.715652243995,0.85,1.0652443490011705,0.6618071528653228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524986096294805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.897286153797,1536.0453555182846,0.37554206529492534,0.12497281000395676,6.112874298809886,3.478638961642412
4779.0,-30.16710088195717,5.010976171790034,35.00638135519443,24.103585711587243,4.993301344584269,-26.651088872942935,-40.17378632035104,1.4772893355700216,-0.0930350890668592,-5.0212871422757575,40.012703211293314,42242.76605798356,25751.167153780276,25751.167153780276,67993.93321176383,77363.146881534,77363.146881534,25751.167153780276,103114.31403531428,103114.31403531428,103114.31403531428,127921.02840327342,91596.83112649366,56476.45030294332,39022.645359500384,24806.71436795914,0.0,63829.35972745952,21085.70721276527,1536.044663375445,0.0,0.8867643994278809,2.815489027370167,0.0014959135982669303,354361.8222089245,1555081.0265711024,4.388398888112327,1555081.0265711024,4.388398888112327,0.85,0.09561392956537872,4.027634451161993,1.2673384362319484,1.0,0.0,4.027634451161781,1.2848374826527553,1.2851312300056024,3.1347423355413704,19330.77775592504,1971.1907487189856,4632.441516551485,4632.441516551485,5.558875824286745,5.010976171790034,-2.3548179179480813,7.365794089738115,3.4786543829681964,3.4786543829681964,0.9939012522766275,0.0,0.0,0.0002286141748043935,0.9965532081512006,0.00022940488569448,199.0605525592726,0.0,0.0,0.0,0.058264959897682295,7.731888480169354e-05,0.0001512952900027,0.0006093621223134192,0.09561392956537945,0.07174022009737378,0.023873709468005676,0.09561393499192128,0.07174022009737323,0.02387370946800549,0.37554178274441063,0.37554178274441063,0.12497282379631924,0.0,4.927742703290107,4.902037468007961,5.00500388043065,4.928252053208894,4.902706002394325,5.005034669734982,24806.71436795914,21085.70721276527,0.85,1.0652454215753742,0.6618077674341865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524981631426637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.89320745502,1536.044663375445,0.37554178274441063,0.12497282379631924,6.112874298809886,3.4786543829681964
4780.0,-30.167026144474665,5.010966470529612,35.00637914688788,24.103588191233598,4.99331050734922,-26.651020692849976,-40.17371210558338,1.4773050557245009,-0.09286603580426345,-5.021272601348017,40.01269838876726,42242.760673712764,25751.16415125062,25751.16415125062,67993.92482496338,77363.11984865165,77363.11984865165,25751.16415125062,103114.28399990227,103114.28399990227,103114.28399990227,127920.97898028643,91596.77754768048,56476.41837274148,39022.62130548778,24806.694980384156,0.0,63829.31628587194,21085.690733326534,1536.0432956711343,0.0,0.8867644909201947,2.815488503438318,0.0014959135982669303,354362.023085303,1555080.8185823623,4.38839581353225,1555080.8185823623,4.38839581353225,0.85,0.09561386292526666,4.027634451161993,1.2673382290778683,1.0,0.0,4.027634451162901,1.284837409106377,1.2851311564424095,3.1347425149795964,19330.766448545546,1971.189595687166,4632.441516551485,4632.441516551485,5.558875176134007,5.010966470529612,-2.3547942035354965,7.365760674065109,3.4786697587033957,3.4786697587033957,0.9939056453438273,0.0,0.0,0.0002286141748043935,0.9965454456489339,0.0002294066726234685,199.0604913315893,0.0,0.0,0.0,0.058264959897682295,7.731953513134009e-05,0.0001512946396730534,0.00060935950302333,0.0956138629252734,0.07174015457627661,0.02387370834899678,0.09561384192894588,0.07174015457627156,0.023873708348995097,0.3755415011719551,0.3755415011719551,0.1249728383758987,0.0,4.92786996458716,4.902209861149686,5.004995393673482,4.928406565543753,4.902927046447701,5.004989100007663,24806.694980384156,21085.690733326534,0.85,1.065246015176466,0.6618081334996664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524977165799173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.889131501324,1536.0432956711343,0.3755415011719551,0.1249728383758987,6.112874298809886,3.4786697587033957
4781.0,-30.16695145816494,5.010956731359143,35.006376935023766,24.103575478680455,4.993316018487156,-26.650952924019077,-40.17363792574031,1.4773174843412948,-0.09286839244748535,-5.021261053592632,40.01269386853333,42242.75533197477,25751.168700456306,25751.168700456306,67993.92403243107,77363.0460778962,77363.0460778962,25751.168700456306,103114.2147783525,103114.2147783525,103114.2147783525,127920.89356809418,91596.6757732636,56476.38502734219,39022.54527324601,24806.678789741676,0.0,63829.22406298769,21085.676971280423,1536.04217562781,0.0,0.8867645660797042,2.815489882285049,0.0014959135982669303,354362.1826124149,1555080.6236310755,4.3883932878129706,1555080.6236310755,4.3883932878129706,0.85,0.09561379867196683,4.027634451161993,1.2673379812622447,1.0,0.0,4.027634451163763,1.2848373509593873,1.2851310982821258,3.1347426568464565,19330.744969869815,1971.1874054717784,4632.441516551485,4632.441516551485,5.558876158165981,5.010956731359143,-2.3547727057289385,7.365729437088081,3.4786851257761517,3.4786851257761517,0.9939100359360433,0.0,0.0,0.0002286141748043935,0.9965376885267998,0.00022940845834175936,199.0604301458663,0.0,0.0,0.0,0.058264959897682295,7.732018516000236e-05,0.00015129398964439117,0.0006093568849454957,0.09561379867196854,0.07174009092948587,0.023873707742482663,0.09561382713925802,0.07174009092948459,0.023873707742482236,0.37554122106415333,0.37554122106415333,0.1249728528606193,0.0,4.927970129863695,4.90234048774721,5.005003915901057,4.928392661145153,4.902884922681608,5.005059965880264,24806.678789741676,21085.676971280423,0.85,1.0652475418678689,0.6618090060171959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524972698160104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.885058712825,1536.04217562781,0.37554122106415333,0.1249728528606193,6.112874298809886,3.4786851257761517
4782.0,-30.166876728145265,5.010946953157503,35.00637470475882,24.10357341812926,4.993320689127663,-26.650885199885845,-40.173567552678264,1.477329160868241,-0.09267827564627851,-5.021249638925398,40.01268890884087,42242.765873031676,25751.173384196885,25751.173384196885,67993.93925722856,77363.0188283212,77363.0188283212,25751.173384196885,103114.19221251809,103114.19221251809,103114.19221251809,127920.85215021354,91596.62016213142,56476.36720684201,39022.5032836549,24806.65993769545,0.0,63829.16322135035,21085.66094704113,1536.0409107441023,0.0,0.8867646421532387,2.815488716697542,0.0014959135982669303,354362.34030102886,1555080.409726584,4.388390731378373,1555080.409726584,4.388390731378373,0.8499999999999999,0.09561373373912946,4.027634451161993,1.267337792790495,1.0,0.0,4.027634451162478,1.284837296331037,1.2851310436412862,3.134742790128562,19330.73323358567,1971.1862087038562,4632.441516551485,4632.441516551485,5.558877169239852,5.010946953157503,-2.3547513441609564,7.36569829731846,3.478700465243943,3.478700465243943,0.9939144186411265,0.0,0.0,0.0002286141748043935,0.9965299269300308,0.00022941024511795234,199.0603689243721,0.0,0.0,0.0,0.058264959897682295,7.732080183499067e-05,0.00015129337296940286,0.0006093544012040676,0.09561373373913623,0.07174002657714,0.023873707161996237,0.09561371702345066,0.07174002657713491,0.023873707161994544,0.37554093970916624,0.37554093970916624,0.12497286829567335,0.0,4.928086053189759,4.902487885854839,5.005025148755067,4.928571363279104,4.903099154358927,5.005131788158451,24806.65993769545,21085.66094704113,0.85,1.0652487957806271,0.6618098019950511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524968233582778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.880987390414,1536.0409107441023,0.37554093970916624,0.12497286829567335,6.112874298809886,3.478700465243943
4783.0,-30.166801968909095,5.010937302181373,35.00637249105206,24.103579914104216,4.993337800875722,-26.650816205294834,-40.17349319821221,1.4773520372614382,-0.09261717744146836,-5.021230366820315,40.012684930605644,42242.76008211174,25751.15811713564,25751.15811713564,67993.91819924738,77362.9757942763,77362.9757942763,25751.15811713564,103114.13391141193,103114.13391141193,103114.13391141193,127920.77761290593,91596.55379138065,56476.338079215864,39022.46190240532,24806.643701494006,0.0,63829.10560389933,21085.647146269905,1536.0396132784178,0.0,0.8867647546734909,2.815490163419336,0.0014959135982669303,354362.60653681983,1555080.2381509666,4.388386950160292,1555080.2381509666,4.388386950160292,0.85,0.09561366635299272,4.027634451161993,1.267337558162399,1.0,0.0,4.027634451162582,1.2848371893043955,1.2851309365901755,3.134743051251913,19330.719226570174,1971.1847803857765,4632.441516551485,4632.441516551485,5.558873873556315,5.010937302181373,-2.3547242083688174,7.36566151055019,3.4787157767053802,3.4787157767053802,0.9939187933443944,0.0,0.0,0.0002286141748043935,0.996522162364021,0.00022941203260553548,199.06030767898045,0.0,0.0,0.0,0.058264959897682295,7.73214534037268e-05,0.00015129272140066672,0.0006093517769233787,0.09561366635299434,0.07173996016883792,0.023873706184156424,0.09561369752305712,0.0717399601688367,0.02387370618415602,0.37554065846098694,0.37554065846098694,0.124972885267787,0.0,4.928184172062117,4.90263054204371,5.004989306404298,4.9286131893788365,4.903237763248171,5.004882587948259,24806.643701494006,21085.647146269905,0.85,1.0652494274507525,0.6618103086741532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524963766395314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.876919433204,1536.0396132784178,0.37554065846098694,0.124972885267787,6.112874298809886,3.4787157767053802
4784.0,-30.166727222349515,5.010927538401559,35.006370289075484,24.103578377421968,4.993339050958502,-26.650748808396052,-40.17341908821834,1.4773606370050765,-0.09233943337915207,-5.0212223959179845,40.01268084485794,42242.75521001076,25751.171653577672,25751.171653577672,67993.92686358842,77362.96459000603,77362.96459000603,25751.171653577672,103114.13624358369,103114.13624358369,103114.13624358369,127920.76785185887,91596.51283386962,56476.30345387435,39022.454866661414,24806.63160827517,0.0,63829.08647493659,21085.636867033892,1536.0388172596458,0.0,0.8867648100499226,2.815487444544553,0.0014959135982669303,354362.71665143187,1555080.061938503,4.388385089247846,1555080.061938503,4.388385089247846,0.85,0.095613604568868,4.027634451161993,1.267337331227027,1.0,0.0,4.027634451162784,1.2848371490707116,1.285130896347293,3.1347431494139735,19330.710582815434,1971.1838989680916,4632.441516551485,4632.441516551485,5.558876795653006,5.010927538401559,-2.3547053776421536,7.365632916043712,3.4787311102495098,3.4787311102495098,0.9939231743570028,0.0,0.0,0.0002286141748043935,0.9965143991798576,0.00022941381980285031,199.06024644401157,0.0,0.0,0.0,0.058264959897682295,7.732210283520356e-05,0.00015129207196918997,0.0006093491612507892,0.09561360456887166,0.07173989827685733,0.02387370629201433,0.09561356161160432,0.07173989827685458,0.02387370629201342,0.37554037710884286,0.37554037710884286,0.12497290002114116,0.0,4.928320914978883,4.902807035698515,5.005006479681242,4.9288829625388075,4.903528147557836,5.005090331539179,24806.63160827517,21085.636867033892,0.85,1.065249882438584,0.6618104306819116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524959297464106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.872854552295,1536.0388172596458,0.37554037710884286,0.12497290002114116,6.112874298809886,3.4787311102495098
4785.0,-30.16665250111043,5.010917844833984,35.00636807645856,24.10357512943449,4.993351201328614,-26.650680344143826,-40.173348610382504,1.4773790443620414,-0.09233456034394294,-5.02120587429564,40.0126761309809,42242.76526598111,25751.16322810892,25751.16322810892,67993.92849409003,77362.90225215843,77362.90225215843,25751.16322810892,103114.06548026734,103114.06548026734,103114.06548026734,127920.67747876438,91596.42516619495,56476.28818001787,39022.37442908564,24806.611998497046,0.0,63828.986427582684,21085.62019872249,1536.0373870520589,0.0,0.8867649112319523,2.8154893089609594,0.0014959135982669303,354362.94489067484,1555079.8586357373,4.388381689049056,1555079.8586357373,4.388381689049056,0.85,0.09561353775192973,4.027634451161993,1.2673371218750251,1.0,0.0,4.027634451164052,1.284837062952364,1.2851308102092567,3.134743359525362,19330.69208125469,1971.1820123339457,4632.441516551485,4632.441516551485,5.558874976856434,5.010917844833984,-2.354680301303324,7.365598146137309,3.478746393679568,3.478746393679568,0.9939275410513052,0.0,0.0,0.0002286141748043935,0.9965066386906775,0.0002294156064075725,199.06018522982376,0.0,0.0,0.0,0.058264959897682295,7.732272044248276e-05,0.00015129145436191074,0.0006093466737544341,0.0956135377519315,0.07173983250403324,0.023873705247898263,0.09561354681070282,0.0717398325040319,0.023873705247897822,0.3755400978214373,0.3755400978214373,0.12497291619187421,0.0,4.928424731120856,4.902950940898336,5.004989708952735,4.928871313951674,4.903557935438755,5.004954046181808,24806.611998497046,21085.62019872249,0.85,1.0652515776861455,0.6618116255677619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524954829293424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.868791909408,1536.0373870520589,0.3755400978214373,0.12497291619187421,6.112874298809886,3.478746393679568
4786.0,-30.166577767864954,5.010908114255976,35.0063658731599,24.103572859335713,4.9933572326472735,-26.650612481063344,-40.173274430539436,1.4773919458456377,-0.09217677078248698,-5.021194395161132,40.01267197716245,42242.76005681934,25751.16766936097,25751.16766936097,67993.9277261803,77362.86861911762,77362.86861911762,25751.16766936097,103114.03628847859,103114.03628847859,103114.03628847859,127920.63424242601,91596.36372103132,56476.25515873292,39022.34284699822,24806.59795394742,0.0,63828.94080094564,21085.608260855308,1536.0363955560474,0.0,0.8867649847148406,2.815488575651113,0.0014959135982669303,354363.1034701427,1555079.6794875134,4.388379219673864,1555079.6794875134,4.388379219673864,0.85,0.09561347438132918,4.027634451161993,1.2673369136219845,1.0,0.0,4.027634451162228,1.2848370025931108,1.2851307498362037,3.134743506789776,19330.679113744918,1971.1806900159504,4632.441516551485,4632.441516551485,5.5588759355845765,5.010908114255976,-2.354658932137786,7.365567046393762,3.478761682017353,3.478761682017353,0.993931909147815,0.0,0.0,0.0002286141748043935,0.9964988770197333,0.00022941739331219172,199.0601240058376,0.0,0.0,0.0,0.058264959897682295,7.73233704959034e-05,0.0001512908043084901,0.000609344055576882,0.09561347438133536,0.07173976943813468,0.02387370494320068,0.0956134681132275,0.07173976943813004,0.02387370494319914,0.37553981832645217,0.37553981832645217,0.12497293144868958,0.0,4.9285389617223245,4.903102679205631,5.0049911138006,4.929017624378673,4.903731431160679,5.005018563726708,24806.59795394742,21085.608260855308,0.85,1.0652523271257692,0.6618120170371604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495036263909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.86473125082,1536.0363955560474,0.37553981832645217,0.12497293144868958,6.112874298809886,3.478761682017353
4787.0,-30.166503030509862,5.010898465166763,35.00636368106118,24.10357460556554,4.993371112885632,-26.650543829335962,-40.17320014592258,1.4774119117117384,-0.09212496758453881,-5.02117733599353,40.012667896787136,42242.75438535803,25751.15789070556,25751.15789070556,67993.91227606358,77362.81945561728,77362.81945561728,25751.15789070556,103113.97734632285,103113.97734632285,103113.97734632285,127920.55928601426,91596.28992140827,56476.22485114889,39022.29452251043,24806.581939691412,0.0,63828.876462201835,21085.5946487377,1536.0351606382712,0.0,0.8867650863389501,2.815489886200592,0.0014959135982669303,354363.33913555107,1555079.5035068032,4.388375804619998,1555079.5035068032,4.388375804619998,0.85,0.09561340820409694,4.027634451161993,1.2673366377828645,1.0,0.0,4.027634451162261,1.2848369091833403,1.2851306564050773,3.134743734690819,19330.66353892542,1971.1791018263546,4632.441516551485,4632.441516551485,5.558873824677105,5.010898465166763,-2.354633472321924,7.3655319374886865,3.4787769430343767,3.4787769430343767,0.9939362694383933,0.0,0.0,0.0002286141748043935,0.9964911149871853,0.0002294191803278983,199.0600627785223,0.0,0.0,0.0,0.058264959897682295,7.732402147254215e-05,0.00015129015333185136,0.0006093414336809449,0.09561340820410036,0.07173970423406467,0.02387370397003569,0.09561344670682417,0.0717397042340621,0.023873703970034837,0.3755395392365486,0.3755395392365486,0.12497294706584194,0.0,4.928635175061629,4.903241764034135,5.004958376425861,4.929052368408975,4.90383049789574,5.004859869350412,24806.581939691412,21085.5946487377,0.85,1.0652531588320875,0.6618125952815938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524945895269792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.860673323468,1536.0351606382712,0.3755395392365486,0.12497294706584194,6.112874298809886,3.4787769430343767
4788.0,-30.166428287516627,5.01088878891459,35.00636150659521,24.103577399533265,4.993378239069142,-26.650475848000333,-40.173125931154914,1.4774257995528817,-0.0919049314819631,-5.021165371066504,40.012664026181234,42242.749143767025,25751.161150260745,25751.161150260745,67993.91029402777,77362.80197631747,77362.80197631747,25751.161150260745,103113.96312657821,103113.96312657821,103113.96312657821,127920.53247318606,91596.24506924981,56476.192236699375,39022.28092505604,24806.56934660785,0.0,63828.85027166389,21085.583944616672,1536.03424276178,0.0,0.8867651612691365,2.8154883917467277,0.0014959135982669303,354363.5044261866,1555079.3365731584,4.38837328660937,1555079.3365731584,4.38837328660937,0.8500000000000001,0.09561334475525476,4.027634451161993,1.2673364135948941,1.0,0.0,4.02763445116211,1.2848368442094547,1.285130591416337,3.134743893214045,19330.654073236525,1971.1781365947113,4632.441516551485,4632.441516551485,5.558874528313659,5.01088878891459,-2.354611751533256,7.3655005404478455,3.4787922124162245,3.4787922124162245,0.9939406321189213,0.0,0.0,0.0002286141748043935,0.9964833524342938,0.00022942096749124357,199.06000154662576,0.0,0.0,0.0,0.058264959897682295,7.7324671842133e-05,0.00015128950296226053,0.0006093388142299749,0.09561334475525625,0.0717396413162367,0.023873703439019556,0.09561334689970577,0.07173964131623559,0.023873703439019185,0.3755392598042248,0.3755392598042248,0.12497296090090564,0.0,4.928755695109089,4.903407125511308,5.00494402487476,4.929260439584539,4.90409129289867,5.00490937304437,24806.56934660785,21085.583944616672,0.85,1.0652535648791548,0.661812784720019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524941427657574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.856617969554,1536.03424276178,0.3755392598042248,0.12497296090090564,6.112874298809886,3.4787922124162245
4789.0,-30.166353560815125,5.0108790440760815,35.00635931295552,24.103565140999876,4.993380924674819,-26.650408325370357,-40.173055593017466,1.47743568923007,-0.09184194653761324,-5.021155447877762,40.012659118771715,42242.75979348695,25751.169380621028,25751.169380621028,67993.92917410798,77362.74145782359,77362.74145782359,25751.169380621028,103113.91083844462,103113.91083844462,103113.91083844462,127920.46217397755,91596.15538689657,56476.17372256005,39022.2018492628,24806.551335532935,0.0,63828.75318479573,21085.568635202995,1536.0330563066914,0.0,0.886765229560075,2.815488722453295,0.0014959135982669303,354363.64151107793,1555079.1249236877,4.388370991709299,1555079.1249236877,4.388370991709299,0.85,0.09561328099376844,4.027634451161993,1.2673362069902945,1.0,0.0,4.027634451162667,1.2848367979408744,1.2851305451371784,3.1347440061000937,19330.635146493998,1971.1762066040899,4632.441516551485,4632.441516551485,5.558876304992384,5.0108790440760815,-2.3545915727776605,7.365470616853742,3.478807457522097,3.478807457522097,0.9939449878634562,0.0,0.0,0.0002286141748043935,0.9964755916386238,0.00022942275427786037,199.0599403281136,0.0,0.0,0.0,0.058264959897682295,7.732528824414463e-05,0.0001512888865602489,0.0006093363315879971,0.09561328099377182,0.07173957827882833,0.02387370271494349,0.09561329164058698,0.0717395782788258,0.023873702714942643,0.37553898178480477,0.37553898178480477,0.12497297440388011,0.0,4.928863499102931,4.903545470177846,5.004959950223395,4.929313501340175,4.904117692924956,5.005042523115321,24806.551335532935,21085.568635202995,0.85,1.0652554809781936,0.6618139582201544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524936959711074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.852565219833,1536.0330563066914,0.37553898178480477,0.12497297440388011,6.112874298809886,3.478807457522097
4790.0,-30.16627879487616,5.010869313783359,35.006357101874876,24.103567795269214,4.993389016073963,-26.6503402268066,-40.1729813782498,1.4774504480043917,-0.09165222665615147,-5.021141679253283,40.01265422348796,42242.7545735216,25751.167635126763,25751.167635126763,67993.92220864836,77362.71944890085,77362.71944890085,25751.167635126763,103113.88708402762,103113.88708402762,103113.88708402762,127920.41879829741,91596.10638679397,56476.14151141448,39022.1831948661,24806.531714269782,0.0,63828.71490913588,21085.551957129315,1536.0316928252905,0.0,0.8867653173836629,2.815487836857011,0.0014959135982669303,354363.83171919873,1555078.9137972083,4.388368040419733,1555078.9137972083,4.388368040419733,0.85,0.09561321535858251,4.027634451161993,1.2673360152216633,1.0,0.0,4.027634451161995,1.2848367288923639,1.2851304760728817,3.1347441745646147,19330.624805414707,1971.1751521074686,4632.441516551485,4632.441516551485,5.558875928194479,5.010869313783359,-2.3545686043605705,7.365437918143929,3.4788226658106707,3.4788226658106707,0.9939493330887631,0.0,0.0,0.0002286141748043935,0.9964678268331403,0.0002294245420155198,199.05987907749451,0.0,0.0,0.0,0.058264959897682295,7.7325938623586e-05,0.00015128823618080752,0.0006093337120973526,0.09561321535858745,0.07173951359274139,0.02387370176584606,0.09561318616285139,0.07173951359273768,0.023873701765844833,0.37553870336692885,0.37553870336692885,0.12497298946841409,0.0,4.928983471732124,4.903703425553317,5.004965670427907,4.9294894525971245,4.904361393590591,5.00501473580556,24806.531714269782,21085.551957129315,0.85,1.0652560106441422,0.6618142733040571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524932492741203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.848514635169,1536.0316928252905,0.37553870336692885,0.12497298946841409,6.112874298809886,3.4788226658106707
4791.0,-30.16620404108437,5.0108596975588515,35.006354918421586,24.10357432616877,4.99340567136981,-26.65027128277742,-40.17290702378375,1.4774729130629065,-0.09158211144449524,-5.021123162010821,40.01265060603455,42242.74879094256,25751.153946940896,25751.153946940896,67993.90273788346,77362.67855654334,77362.67855654334,25751.153946940896,103113.83250348424,103113.83250348424,103113.83250348424,127920.35033747212,91596.04197508346,56476.112209482795,39022.14418400073,24806.51783398788,0.0,63828.66201798861,21085.540158889697,1536.0305473737171,0.0,0.8867654247538136,2.815489076998142,0.0014959135982669303,354364.08752773097,1555078.7577817077,4.388364432273386,1555078.7577817077,4.388364432273386,0.85,0.09561314944181247,4.027634451161993,1.2673357410309842,1.0,0.0,4.027634451162443,1.2848366237902342,1.285130370946723,3.1347444309927726,19330.611211838976,1971.1737659485123,4632.441516551485,4632.441516551485,5.558872973341012,5.0108596975588515,-2.354542131382267,7.365401828941119,3.4788378622458263,3.4788378622458263,0.993953674927379,0.0,0.0,0.0002286141748043935,0.9964600633544719,0.00022942632947555304,199.0598178368645,0.0,0.0,0.0,0.058264959897682295,7.732659023234339e-05,0.0001512875845720501,0.0006093310876554727,0.0956131494418172,0.07173944864948478,0.023873700792332423,0.09561316855378439,0.07173944864948123,0.023873700792331237,0.37553842591223435,0.37553842591223435,0.1249730051737005,0.0,4.9290879653519255,4.903856530626285,5.0049239589042145,4.929541050566343,4.904504114678787,5.004792328113695,24806.51783398788,21085.540158889697,0.85,1.0652565883132719,0.6618147311162098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492802342856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.844467327453,1536.0305473737171,0.37553842591223435,0.1249730051737005,6.112874298809886,3.4788378622458263
4792.0,-30.16612930345271,5.010849995104459,35.00635275083212,24.103572545014345,4.993408787721942,-26.650203707281012,-40.1728366856463,1.477483191550263,-0.09135328887009564,-5.021114067643802,40.01264670119481,42242.759452695034,25751.164294527112,25751.164294527112,67993.92374722214,77362.65859786575,77362.65859786575,25751.164294527112,103113.82289239287,103113.82289239287,103113.82289239287,127920.32906213519,91595.99302231494,56476.09387714446,39022.11016130053,24806.50616974232,0.0,63828.61633104285,21085.53024428097,1536.0297481791888,0.0,0.8867654851941882,2.8154871320534913,0.0014959135982669303,354364.2131629423,1555078.589371668,4.388362401190376,1555078.589371668,4.388362401190376,0.85,0.09561308791280271,4.027634451161993,1.2673355750879276,1.0,0.0,4.027634451162587,1.2848365757026325,1.2851303228481272,3.134744548316909,19330.600880749163,1971.1727124705342,4632.441516551485,4632.441516551485,5.558875207062944,5.010849995104459,-2.354522581164809,7.365372576269268,3.4788530768744055,3.4788530768744055,0.9939580219641159,0.0,0.0,0.0002286141748043935,0.9964523016193131,0.0002294281165620046,199.059756609511,0.0,0.0,0.0,0.058264959897682295,7.732720664849366e-05,0.00015128696815589984,0.0006093286049565496,0.09561308791280537,0.0717393873645736,0.02387370054823177,0.09561305927350007,0.0717393873645716,0.023873700548231104,0.37553814903913685,0.37553814903913685,0.12497301851787747,0.0,4.929219085483169,4.904030399914177,5.0049264994391365,4.929760778773698,4.9047431478877,5.004953956825034,24806.50616974232,21085.53024428097,0.85,1.0652576799499491,0.6618153718640207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45249235548448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.840422268586,1536.0297481791888,0.37553814903913685,0.12497301851787747,6.112874298809886,3.4788530768744055
4793.0,-30.166054524658076,5.010840304049976,35.006350566589404,24.1035699605942,4.993416761668144,-26.650135608893915,-40.17276247087864,1.4774978459039514,-0.09124956004427531,-5.021100461095579,40.01264188095249,42242.75428475969,25751.162926537858,25751.162926537858,67993.91721129755,77362.61584834506,77362.61584834506,25751.162926537858,103113.77877488291,103113.77877488291,103113.77877488291,127920.26571709733,91595.92322885634,56476.06166527086,39022.06840398386,24806.48694221442,0.0,63828.55534619828,21085.513900882255,1536.0284081194345,0.0,0.8867655719207301,2.815487357366098,0.0014959135982669303,354364.4011322808,1555078.3814816712,4.388359486767903,1555078.3814816712,4.388359486767903,0.85,0.09561302294782711,4.027634451161993,1.2673353382619097,1.0,0.0,4.027634451162088,1.284836507142675,1.285130254272495,3.134744715589517,19330.586151398587,1971.1712104947753,4632.441516551485,4632.441516551485,5.558874911756625,5.010840304049976,-2.354499757922946,7.365340061972923,3.478868249463262,3.478868249463262,0.9939623569895034,0.0,0.0,0.0002286141748043935,0.9964445356745124,0.00022942990464556082,199.05969534847324,0.0,0.0,0.0,0.058264959897682295,7.732785704285327e-05,0.00015128631776154024,0.00060932598540582,0.09561302294783226,0.07173932347871137,0.02387369946912089,0.0956129928615446,0.07173932347870751,0.023873699469119603,0.37553787399308275,0.37553787399308275,0.12497303262998409,0.0,4.92934029176007,4.904193068305915,5.0049229955288865,4.929850901051282,4.904869580872742,5.004934856184377,24806.48694221442,21085.513900882255,0.85,1.0652585953497906,0.6618159232280938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524919087229795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.83637937777,1536.0284081194345,0.37553787399308275,0.12497303262998409,6.112874298809886,3.478868249463262
4794.0,-30.165979760597395,5.010830682224332,35.00634839907264,24.10356650305914,4.993430014686972,-26.650066995862268,-40.17268818626178,1.4775172499518352,-0.09127280256876702,-5.021084101227887,40.01263799964801,42242.748744625605,25751.154619077395,25751.154619077395,67993.903363703,77362.54833467072,77362.54833467072,25751.154619077395,103113.70295374811,103113.70295374811,103113.70295374811,127920.17523456465,91595.8308142984,56476.03122425341,39021.99954449443,24806.47228081654,0.0,63828.47182531097,21085.501438694057,1536.027264135431,0.0,0.8867656692633991,2.8154895723038047,0.0014959135982669303,354364.627137794,1555078.2140867019,4.388356215593755,1555078.2140867019,4.388356215593755,0.85,0.09561295817476881,4.027634451161993,1.2673350712144749,1.0,0.0,4.027634451162909,1.2848364163614254,1.2851301634704904,3.134744937077668,19330.56664804614,1971.1692217063055,4632.441516551485,4632.441516551485,5.558873118434372,5.010830682224332,-2.3544749078740472,7.365305590098378,3.4788834093203334,3.4788834093203334,0.9939666883772381,0.0,0.0,0.0002286141748043935,0.9964367713251318,0.00022943169238963984,199.05963409954367,0.0,0.0,0.0,0.058264959897682295,7.73285080544137e-05,0.0001512856667499798,0.000609323363369231,0.09561295817477254,0.07173925974394438,0.023873698430828164,0.09561300736627079,0.07173925974394157,0.02387369843082723,0.3755375998450552,0.3755375998450552,0.1249730469914318,0.0,4.9294282902712325,4.904320431382246,5.004892589980159,4.929811298659104,4.9048609506437515,5.004802080227705,24806.47228081654,21085.501438694057,0.85,1.0652597723127728,0.6618167024308168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491461715693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.83233980284,1536.027264135431,0.3755375998450552,0.1249730469914318,6.112874298809886,3.4788834093203334
