time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4795.0,-30.165905015395605,5.010821012093077,35.00634624206348,24.10356964627283,4.993435336618892,-26.649999192970377,-40.17261777827514,1.4775295141936358,-0.09101300524588396,-5.021073277360052,40.012633970670166,42242.759298827914,25751.16041575053,25751.16041575053,67993.91971457844,77362.53931932009,77362.53931932009,25751.16041575053,103113.69973507062,103113.69973507062,103113.69973507062,127920.15875660151,91595.79369476449,56476.01367427209,39021.97780054711,24806.459021530878,0.0,63828.43682207799,21085.490168301247,1536.0263342594478,0.0,0.8867657389578899,2.815487422265477,0.0014959135982669303,354364.77666558104,1555078.040322812,4.388353873529481,1555078.040322812,4.388353873529481,0.85,0.09561289568748334,4.027634451161993,1.26733487340156,1.0,0.0,4.027634451162426,1.284836358983549,1.285130106079496,3.134745077068264,19330.55881426574,1971.1684228830172,4632.441516551485,4632.441516551485,5.558874369755754,5.010821012093077,-2.3544541304373507,7.365275142530427,3.4788985739096807,3.4788985739096807,0.9939710211170516,0.0,0.0,0.0002286141748043935,0.9964290089995123,0.00022943347969559707,199.0595728661015,0.0,0.0,0.0,0.058264959897682295,7.732912509684615e-05,0.00015128504970754735,0.0006093208781478723,0.09561289568748757,0.07173919786716239,0.023873697820325182,0.09561288398445195,0.07173919786715921,0.023873697820324124,0.37553732438203863,0.37553732438203863,0.1249730599179837,0.0,4.929550586836797,4.904484616426487,5.004888895823456,4.93006027211419,4.9051619115949165,5.004894703501236,24806.459021530878,21085.490168301247,0.85,1.0652606126656643,0.6618172307208426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524910147967571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.828302425369,1536.0263342594478,0.37553732438203863,0.1249730599179837,6.112874298809886,3.4788985739096807
4796.0,-30.165830256178467,5.010811303610551,35.00634406592647,24.103562312107556,4.993439913779041,-26.64993145190527,-40.17254363335667,1.4775411095058673,-0.09091367936525785,-5.021062072631533,40.01262909951115,42242.75426849699,25751.165017903077,25751.165017903077,67993.91928640007,77362.49121552176,77362.49121552176,25751.165017903077,103113.65623342484,103113.65623342484,103113.65623342484,127920.0967161578,91595.71717975447,56475.980232729926,39021.92994113838,24806.44048273296,0.0,63828.37042387134,21085.474410323015,1536.0250883226402,0.0,0.886765813641385,2.815487425084456,0.0014959135982669303,354364.9314548726,1555077.8302369087,4.388351363811359,1555077.8302369087,4.388351363811359,0.85,0.09561283198523893,4.027634451161993,1.2673346393229439,1.0,0.0,4.0276344511624895,1.2848363047352438,1.2851300518187883,3.1347452094233406,19330.54266638556,1971.166776257495,4632.441516551485,4632.441516551485,5.558875363217308,5.010811303610551,-2.3544331147671227,7.365244418377674,3.4789137078904595,3.4789137078904595,0.9939753451115598,0.0,0.0,0.0002286141748043935,0.9964212452836331,0.0002294352673495215,199.0595116212153,0.0,0.0,0.0,0.058264959897682295,7.732977489397163e-05,0.0001512843999104219,0.0006093182610025836,0.09561283198524116,0.07173913507438251,0.023873696910858652,0.09561281457699398,0.07173913507438083,0.023873696910858097,0.37553705018580563,0.37553705018580563,0.1249730732968397,0.0,4.929665903611408,4.904634209016876,5.004901107731882,4.930148393266279,4.905253857444563,5.004971263981247,24806.44048273296,21085.474410323015,0.85,1.065261714107162,0.6618178403736673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524905679908289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.824267162225,1536.0250883226402,0.37553705018580563,0.1249730732968397,6.112874298809886,3.4789137078904595
4797.0,-30.165755516417704,5.010801656667804,35.00634189110937,24.103564337734156,4.993451883990116,-26.64986298901769,-40.172473155520834,1.4775593565900806,-0.0908213394228028,-5.021046178384094,40.01262478568347,42242.76439982428,25751.157633129653,25751.157633129653,67993.92203295394,77362.45101217489,77362.45101217489,25751.157633129653,103113.60864530454,103113.60864530454,103113.60864530454,127920.03195704878,91595.65156607644,56475.96495372562,39021.874013723136,24806.423311744238,0.0,63828.29732546737,21085.4598149826,1536.0238136121081,0.0,0.8867659101799571,2.815488067060811,0.0014959135982669303,354365.15102827083,1555077.6441878981,4.38834811965987,1555077.6441878981,4.38834811965987,0.85,0.09561276688473105,4.027634451161993,1.2673344794241714,1.0,0.0,4.0276344511630136,1.2848362193668403,1.2851299664308673,3.1347454177052914,19330.52881914421,1971.1653642318436,4632.441516551485,4632.441516551485,5.55887376907448,5.010801656667804,-2.3544086680012817,7.365210324669086,3.478928814185053,3.478928814185053,0.9939796611957294,0.0,0.0,0.0002286141748043935,0.9964134836535153,0.00022943705455103007,199.05945039230596,0.0,0.0,0.0,0.058264959897682295,7.733039255790698e-05,0.00015128378224648655,0.0006093157732780383,0.09561276688473702,0.07173907105399448,0.02387369583074254,0.0956127674404126,0.07173907105399001,0.02387369583074105,0.3755367762271807,0.3755367762271807,0.12497308800004416,0.0,4.929771664631687,4.904780294227919,5.004885580477264,4.930224838961294,4.9053948182581735,5.004853698359852,24806.423311744238,21085.4598149826,0.85,1.0652629771125743,0.6618187570384945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524901211013965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.82023467136,1536.0238136121081,0.3755367762271807,0.12497308800004416,6.112874298809886,3.478928814185053
4798.0,-30.165680751408132,5.010792043346457,35.00633974099171,24.10356650305914,4.993463127896085,-26.649794576067805,-40.17239509904755,1.4775769525557803,-0.09070816029122852,-5.0210315523072335,40.01262115547419,42242.743306087206,25751.153598561697,25751.153598561697,67993.89690464891,77362.41421424736,77362.41421424736,25751.153598561697,103113.56781280905,103113.56781280905,103113.56781280905,127919.97863796559,91595.58905344334,56475.91814528351,39021.85656462203,24806.41082515653,0.0,63828.26738977856,21085.44920138305,1536.02283728366,0.0,0.8867659977865441,2.8154882872133284,0.0014959135982669303,354365.35308243585,1555077.487622356,4.388345175665633,1555077.487622356,4.388345175665633,0.85,0.09561270346170195,4.027634451161993,1.2673341953428467,1.0,0.0,4.02763445116185,1.2848361370446848,1.2851298840898908,3.1347456185550278,19330.515626353557,1971.1640189415916,4632.441516551485,4632.441516551485,5.558872898136782,5.010792043346457,-2.3543851410676093,7.365177184414065,3.478943922863342,3.478943922863342,0.9939839779609548,0.0,0.0,0.0002286141748043935,0.9964057194665814,0.00022943884236913099,199.05938914274978,0.0,0.0,0.0,0.058264959897682295,7.733107664593391e-05,0.0001512830981584596,0.0006093130180215334,0.09561270346170544,0.07173900838408848,0.023873695077616972,0.09561272358914559,0.07173900838408585,0.023873695077616094,0.37553650234558955,0.37553650234558955,0.1249731020880261,0.0,4.929876465771031,4.904928340246613,5.004860313718382,4.930323392016021,4.9055482994065756,5.00478706183668,24806.41082515653,21085.44920138305,0.85,1.0652630830386198,0.6618187369574745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524896743285434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.816204282695,1536.02283728366,0.37553650234558955,0.1249731020880261,6.112874298809886,3.478943922863342
4799.0,-30.16560596310925,5.010782371469433,35.00633759100597,24.103559273667656,4.99346727673041,-26.64972685169084,-40.1723247609101,1.4775881653119523,-0.09059663601988177,-5.021021303019394,40.012616859079706,42242.754082282925,25751.160625242854,25751.160625242854,67993.91470752578,77362.36811771402,77362.36811771402,25751.160625242854,103113.52874295687,103113.52874295687,103113.52874295687,127919.92488126479,91595.51436041153,56475.90032498008,39021.793372701606,24806.396138307915,0.0,63828.18951100952,21085.436717561726,1536.0218344016535,0.0,0.8867660655242833,2.8154880182419477,0.0014959135982669303,354365.4946728371,1555077.302325244,4.388342899358604,1555077.302325244,4.388342899358604,0.85,0.09561264123514603,4.027634451161993,1.2673340140143412,1.0,0.0,4.027634451160582,1.284836084586174,1.2851298316193864,3.1347457465434063,19330.49986298729,1971.162411525576,4632.441516551485,4632.441516551485,5.55887441497863,5.010782371469433,-2.354364849196506,7.365147220665939,3.4789590256058482,3.4789590256058482,0.9939882930302424,0.0,0.0,0.0002286141748043935,0.9963979529263991,0.0002294406307569768,199.05932787415207,0.0,0.0,0.0,0.058264959897682295,7.73316930951493e-05,0.0001512824817092442,0.000609310535189436,0.09561264123514909,0.07173894678188895,0.023873694453260142,0.09561265933226704,0.07173894678188665,0.02387369445325938,0.37553622874197123,0.37553622874197123,0.12497311508261526,0.0,4.929982224377511,4.905067927777225,5.004864312048255,4.9304246669994996,4.905645741625108,5.00489979694072,24806.396138307915,21085.436717561726,0.85,1.0652646617181225,0.6618197132944936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524892274050352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.812176891173,1536.0218344016535,0.37553622874197123,0.12497311508261526,6.112874298809886,3.4789590256058482
4800.0,-30.16553122157492,5.010772686900122,35.006335423089226,24.103562242258363,4.993473506035234,-26.649658961317165,-40.17225435292346,1.4776012457775167,-0.0903654134633598,-5.021008973153867,40.01261203682867,42242.76456832855,25751.162148317282,25751.162148317282,67993.92671664583,77362.35484598676,77362.35484598676,25751.162148317282,103113.51699430404,103113.51699430404,103113.51699430404,127919.89429523269,91595.47335349483,56475.883075836835,39021.76697517555,24806.37730092865,0.0,63828.1442761042,21085.42070578935,1536.0205486387442,0.0,0.8867661457583618,2.8154864194389333,0.0014959135982669303,354365.66500576475,1555077.0943487436,4.388340203116027,1555077.0943487436,4.388340203116027,0.85,0.09561257716349728,4.027634451161993,1.2673338030138983,1.0,0.0,4.027634451163815,1.2848360233896514,1.2851297704088729,3.1347458958508163,19330.49120880588,1971.1615290446668,4632.441516551485,4632.441516551485,5.558874743763014,5.010772686900122,-2.3543430675013224,7.365115754401444,3.4789740946618566,3.4789740946618566,0.9939925984748161,0.0,0.0,0.0002286141748043935,0.9963901913078109,0.00022944241803938897,199.05926664390282,0.0,0.0,0.0,0.058264959897682295,7.733231016107954e-05,0.00015128186464331397,0.0006093080498734368,0.09561257716349819,0.07173888365945766,0.02387369350404053,0.0956125336538669,0.07173888365945698,0.023873693504040304,0.3755359549462803,0.3755359549462803,0.12497312896106108,0.0,4.930109819371808,4.905235382889771,5.004872015240892,4.930643559690509,4.905928618408552,5.004926276324682,24806.37730092865,21085.42070578935,0.85,1.0652656048172342,0.6618203466106922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524887803425854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.808152458381,1536.0205486387442,0.3755359549462803,0.12497312896106108,6.112874298809886,3.4789740946618566
4801.0,-30.165456446906028,5.010763092283846,35.006333269841335,24.103558610100322,4.993487906325243,-26.64959022399646,-40.17217626152558,1.477621683415671,-0.0904202415328541,-5.020991785035588,40.01260812825861,42242.743316597676,25751.151353953053,25751.151353953053,67993.89467055073,77362.28194948236,77362.28194948236,25751.151353953053,103113.43330343542,103113.43330343542,103113.43330343542,127919.79530058117,91595.37601631526,56475.83738343069,39021.70959209397,24806.361997145745,0.0,63828.07158923971,21085.407697573883,1536.019347478945,0.0,0.8867662474158585,2.8154891460397566,0.0014959135982669303,354365.9024539211,1555076.9257779557,4.388336786946271,1555076.9257779557,4.388336786946271,0.85,0.0956125123566998,4.027634451161993,1.2673335194820536,1.0,0.0,4.027634451161296,1.2848359277728538,1.2851296747702148,3.134746129136917,19330.47066657355,1971.159434319931,4632.441516551485,4632.441516551485,5.558872413595609,5.010763092283846,-2.354317715449555,7.365080807733401,3.47898914376923,3.47898914376923,0.9939968982197801,0.0,0.0,0.0002286141748043935,0.9963824263135851,0.00022944420612697883,199.05920538654652,0.0,0.0,0.0,0.058264959897682295,7.733299457087815e-05,0.00015128118023351536,0.0006093052933209532,0.09561251235670826,0.07173881992925571,0.023873692427452547,0.09561256244020523,0.07173881992924937,0.023873692427450438,0.3755356827806229,0.3755356827806229,0.12497314377401945,0.0,4.930195646430207,4.905359826625897,5.004841688636418,4.930571543502708,4.905890241738405,5.004753069714695,24806.361997145745,21085.407697573883,0.85,1.0652663158636504,0.6618207673333352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524883335599552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.804129581682,1536.019347478945,0.3755356827806229,0.12497314377401945,6.112874298809886,3.47898914376923
4802.0,-30.165381696428216,5.01075336128298,35.00633111230907,24.10355225382375,4.993486665912858,-26.64952307262197,-40.17210595831273,1.4776280421065853,-0.09017824371858296,-5.020985297817083,40.01260369697032,42242.7542875196,25751.16772010402,25751.16772010402,67993.92200762362,77362.2611376768,77362.2611376768,25751.16772010402,103113.42885778082,103113.42885778082,103113.42885778082,127919.77691035948,91595.32444146457,56475.817591307146,39021.6742779527,24806.348052578654,0.0,63828.022330531356,21085.395844691855,1536.0184763586176,0.0,0.8867662964899744,2.815486723701723,0.0014959135982669303,354365.9920727259,1555076.734663129,4.388335137825481,1555076.734663129,4.388335137825481,0.85,0.09561245208287242,4.027634451161993,1.2673333700234068,1.0,0.0,4.027634451160781,1.284835898023937,1.2851296450144964,3.134746201718406,19330.459782114296,1971.158324413974,4632.441516551485,4632.441516551485,5.558875946538422,5.01075336128298,-2.354300244947571,7.365053606230551,3.4790042038714875,3.4790042038714875,0.9940012011061393,0.0,0.0,0.0002286141748043935,0.9963746638967258,0.00022944599364892057,199.05914414904592,0.0,0.0,0.0,0.058264959897682295,7.733361072813872e-05,0.00015128056407625478,0.0006093028116647432,0.09561245208287139,0.07173875976602466,0.023873692316846735,0.09561243124553358,0.07173875976602542,0.02387369231684699,0.3755354094212722,0.3755354094212722,0.12497315703258231,0.0,4.930315475574844,4.905509054150457,5.004873077328398,4.930807054098523,4.9061182841876985,5.005010969195666,24806.348052578654,21085.395844691855,0.85,1.065267566266103,0.6618214499701536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524878865795314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.800109860162,1536.0184763586176,0.3755354094212722,0.12497315703258231,6.112874298809886,3.4790042038714875
4803.0,-30.165306939152327,5.010743777100027,35.00632895198102,24.103558679949515,4.993503929274814,-26.649454064605436,-40.172031603846676,1.4776510547279451,-0.0901321407190494,-5.0209655106422195,40.01259930047264,42242.74847970937,25751.150101954383,25751.150101954383,67993.89858166376,77362.21739254064,77362.21739254064,25751.150101954383,103113.36749449502,103113.36749449502,103113.36749449502,127919.69608292027,91595.25742190742,56475.788509076265,39021.63212536794,24806.328588425262,0.0,63827.9607137932,21085.379300161472,1536.0169793345474,0.0,0.8867664131458263,2.81548842756477,0.0014959135982669303,354366.2654261962,1555076.5450487873,4.388331217641434,1555076.5450487873,4.388331217641434,0.85,0.09561238514322895,4.027634451161993,1.2673331331973898,1.0,0.0,4.027634451160481,1.2848357903601895,1.2851295373261342,3.1347464643967387,19330.44563817341,1971.1568821333901,4632.441516551485,4632.441516551485,5.558872143328047,5.010743777100027,-2.354273029056387,7.365016806156413,3.4790192068400323,3.4790192068400323,0.9940054876685807,0.0,0.0,0.0002286141748043935,0.9963669008391605,0.0002294477813462591,199.0590829060138,0.0,0.0,0.0,0.058264959897682295,7.733426239666885e-05,0.00015127991240772466,0.0006093001869821206,0.09561238514323732,0.07173869427601416,0.02387369086722316,0.09561240850060942,0.07173869427600787,0.02387369086722107,0.37553513669347927,0.37553513669347927,0.12497317277147234,0.0,4.93041154927613,4.905649047416887,5.004837055560415,4.930833369923164,4.90624659647483,5.004730598733033,24806.328588425262,21085.379300161472,0.85,1.0652682276118888,0.6618219978721759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248743974399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.796092146506,1536.0169793345474,0.37553513669347927,0.12497317277147234,6.112874298809886,3.4790192068400323
4804.0,-30.165232205732163,5.010734084321085,35.00632680568843,24.103557143267267,4.993505300727393,-26.64938666739606,-40.17196126570923,1.477659762391285,-0.08986657304166101,-5.020957730166787,40.01259538863012,42242.75923222304,25751.163133473103,25751.163133473103,67993.92236569614,77362.20561983806,77362.20561983806,25751.163133473103,103113.36875331117,103113.36875331117,103113.36875331117,127919.68596046185,91595.21595041348,56475.769562798334,39021.607097350156,24806.317207150692,0.0,63827.92430450085,21085.36962607809,1536.0162262977533,0.0,0.8867664669223525,2.8154858465087975,0.0014959135982669303,354366.3729110122,1555076.3763369098,4.388329410498037,1555076.3763369098,4.388329410498037,0.85,0.09561232518559776,4.027634451161993,1.267332904613577,1.0,0.0,4.027634451161196,1.2848357496216947,1.2851294965783255,3.1347465637906513,19330.436885946692,1971.1559896546419,4632.441516551485,4632.441516551485,5.558874956427506,5.010734084321085,-2.3542546286427046,7.36498871296379,3.479034237880313,3.479034237880313,0.994009782251518,0.0,0.0,0.0002286141748043935,0.996359140324074,0.00022944956848595263,199.05902168256256,0.0,0.0,0.0,0.058264959897682295,7.733487886936317e-05,0.00015127929593503035,0.0006092977040554586,0.09561232518559899,0.07173863432553346,0.02387369086006554,0.09561227977343005,0.07173863432553253,0.023873690860065234,0.3755348640102058,0.3755348640102058,0.12497318642598199,0.0,4.930544527053314,4.905820870627906,5.004853193350584,4.931091157125138,4.906522939637398,5.004932541018206,24806.317207150692,21085.36962607809,0.85,1.06526920789905,0.6618225438555313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524869928680864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.792077060718,1536.0162262977533,0.3755348640102058,0.12497318642598199,6.112874298809886,3.479034237880313
4805.0,-30.165157461159207,5.01072444653001,35.00632464650423,24.103554139751964,4.993516084475279,-26.649318318809808,-40.17188324416054,1.477676942125901,-0.08983800130914688,-5.020942320888342,40.012590720547784,42242.73809454002,25751.15653492898,25751.15653492898,67993.894629469,77362.14969142349,77362.14969142349,25751.15653492898,103113.30622635246,103113.30622635246,103113.30622635246,127919.60413317212,91595.13412946618,56475.72253258284,39021.56844098149,24806.297906819655,0.0,63827.866347801144,21085.353220796707,1536.0148378893516,0.0,0.8867665622745834,2.8154872697129396,0.0014959135982669303,354366.5857854133,1555076.1750095647,4.38832620621641,1555076.1750095647,4.38832620621641,0.8500000000000001,0.09561226050900218,4.027634451161993,1.2673326271260161,1.0,0.0,4.027634451162658,1.2848356692469216,1.2851294161851767,3.134746759889304,19330.41961829094,1971.1542288437888,4632.441516551485,4632.441516551485,5.558873532007122,5.01072444653001,-2.3542306623572036,7.364955108887214,3.4790492201871657,3.4790492201871657,0.9940140629106188,0.0,0.0,0.0002286141748043935,0.9963513787160637,0.0002294513559051772,199.05896045001236,0.0,0.0,0.0,0.058264959897682295,7.733556268798513e-05,0.00015127861211640837,0.0006092949498840185,0.09561226050900501,0.07173857072154474,0.02387368978746026,0.09561225196142688,0.07173857072154262,0.02387368978745956,0.37553459338689343,0.37553459338689343,0.12497320155331935,0.0,4.930650643457682,4.905965941188697,5.004842142747009,4.9311043195792195,4.906575486142742,5.004827244868693,24806.297906819655,21085.353220796707,0.85,1.0652697406328289,0.6618228136337394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524865461350598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.78806398893,1536.0148378893516,0.37553459338689343,0.12497320155331935,6.112874298809886,3.4790492201871657
4806.0,-30.165082732891648,5.010714800793625,35.006322498585575,24.10355155533182,4.993523845558803,-26.649250287223627,-40.171816608030326,1.4776913998907761,-0.08973257313300564,-5.020929861092335,40.012586730313686,42242.764119702384,25751.157488366123,25751.157488366123,67993.92160806851,77362.10794406585,77362.10794406585,25751.157488366123,103113.26543243197,103113.26543243197,103113.26543243197,127919.5494293608,91595.06527228997,56475.72144792651,39021.49313818162,24806.283996928836,0.0,63827.77713511046,21085.34139738951,1536.0138283691504,0.0,0.8867666401565228,2.815487338858187,0.0014959135982669303,354366.75791370356,1555076.0029168061,4.3883235890187615,1555076.0029168061,4.3883235890187615,0.85,0.09561219846702614,4.027634451161993,1.2673324815137312,1.0,0.0,4.027634451161014,1.2848356016067943,1.2851293485295852,3.1347469249179425,19330.405086535266,1971.1527470171025,4632.441516551485,4632.441516551485,5.558873737824538,5.010714800793625,-2.3542088632828215,7.364923664076446,3.4790642029273933,3.4790642029273933,0.9940183436935409,0.0,0.0,0.0002286141748043935,0.9963436188664314,0.00022945314294730405,199.0588992308576,0.0,0.0,0.0,0.058264959897682295,7.733614672371417e-05,0.00015127802808067935,0.0006092925976015956,0.09561219846703184,0.07173850916698186,0.02387368930004998,0.09561219986731452,0.07173850916697758,0.023873689300048555,0.3755343229031047,0.3755343229031047,0.12497321622024819,0.0,4.93075525078001,4.906107189648253,5.004836537049584,4.931197287959321,4.906695845205206,5.004837809621222,24806.283996928836,21085.34139738951,0.85,1.0652716522485057,0.6618241464101596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248609933564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.784053631683,1536.0138283691504,0.3755343229031047,0.12497321622024819,6.112874298809886,3.4790642029273933
4807.0,-30.165007980764546,5.01070514392442,35.006320348703724,24.103554419148736,4.9935307846775805,-26.649182316346852,-40.17174242818726,1.4777051202598859,-0.08952163200922314,-5.02091758934655,40.01258237729331,42242.75892067961,25751.158824304657,25751.158824304657,67993.91774498427,77362.0913416915,77362.0913416915,25751.158824304657,103113.25016599616,103113.25016599616,103113.25016599616,127919.51805879094,91595.021217741,56475.688796728995,39021.480467791116,24806.267892794785,0.0,63827.7483605859,21085.327708875568,1536.01269966706,0.0,0.8867667183949898,2.8154859997589634,0.0014959135982669303,354366.92744420096,1555075.815177642,4.388320959840436,1555075.815177642,4.388320959840436,0.85,0.0956121359407378,4.027634451161993,1.2673322600731627,1.0,0.0,4.027634451163163,1.2848355374165528,1.285129284324668,3.1347470815295524,19330.395789175473,1971.1517989502504,4632.441516551485,4632.441516551485,5.558874026212104,5.01070514392442,-2.3541872240861474,7.364892368010567,3.4790791672078005,3.4790791672078005,0.9940226192022287,0.0,0.0,0.0002286141748043935,0.9963358566044318,0.00022945493057283253,199.0588379921942,0.0,0.0,0.0,0.058264959897682295,7.733679688149213e-05,0.00015127737792290137,0.0006092899790037302,0.09561213594074142,0.0717384472544165,0.02387368868632492,0.09561209256984193,0.07173844725441378,0.023873688686324016,0.37553405239577436,0.37553405239577436,0.12497323084180745,0.0,4.930878741891547,4.9062719803444,5.004835811179987,4.931395957337315,4.9069544481151866,5.004856245434496,24806.267892794785,21085.327708875568,0.85,1.0652720719656625,0.6618243633166421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452485652633964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.78004543927,1536.01269966706,0.37553405239577436,0.12497323084180745,6.112874298809886,3.4790791672078005
4808.0,-30.16493317917763,5.010695571100012,35.006318215396135,24.103550856839888,4.993544804997747,-26.6491135928053,-40.171668108645804,1.4777252186254464,-0.08957068965725057,-5.0209008136491935,40.012578560291345,42242.75346479566,25751.148738928965,25751.148738928965,67993.90220372463,77362.02022577415,77362.02022577415,25751.148738928965,103113.16896470312,103113.16896470312,103113.16896470312,127919.4221165849,91594.9254963959,56475.65873541763,39021.40751219807,24806.253151881792,0.0,63827.66066407986,21085.31517909952,1536.011539628406,0.0,0.8867668176208785,2.8154886023978976,0.0014959135982669303,354367.15919554513,1555075.6505561518,4.388317625387057,1555075.6505561518,4.388317625387057,0.85,0.09561207212224121,4.027634451161993,1.2673319820361217,1.0,0.0,4.027634451163871,1.2848354433871017,1.2851291902737194,3.134747310943015,19330.375587952065,1971.1497389987474,4632.441516551485,4632.441516551485,5.558871849093267,5.010695571100012,-2.35416227574601,7.3648578468460215,3.4790941120535797,3.4790941120535797,0.9940268891581656,0.0,0.0,0.0002286141748043935,0.9963280892718066,0.00022945671939399238,199.0587767130499,0.0,0.0,0.0,0.058264959897682295,7.733744826874028e-05,0.00015127672653565325,0.0006092873554540087,0.09561207212224286,0.07173838440732702,0.023873687714915843,0.09561211944349861,0.07173838440732579,0.02387368771491543,0.37553378339200544,0.37553378339200544,0.1249732457193768,0.0,4.930962656923384,4.906395402564101,5.004800897987252,4.931330123991927,4.9069209488706065,5.004693148338106,24806.253151881792,21085.31517909952,0.85,1.0652732921165853,0.6618251871569611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524852057899378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.776040215787,1536.011539628406,0.37553378339200544,0.1249732457193768,6.112874298809886,3.4790941120535797
4809.0,-30.164858389606238,5.010685946518263,35.00631609553539,24.103554000053578,4.993549851419566,-26.649045777531466,-40.171593928802736,1.4777372393447648,-0.08931048570974554,-5.020890424397381,40.01257468534368,42242.74851176283,25751.154949809865,25751.154949809865,67993.9034615727,77362.012499728,77362.012499728,25751.154949809865,103113.16744953787,103113.16744953787,103113.16744953787,127919.40817095707,91594.8895366725,56475.625548707314,39021.404431072435,24806.24072141921,0.0,63827.64515249165,21085.30461320633,1536.0106659534345,0.0,0.8867668845444051,2.815486396327705,0.0014959135982669303,354367.30272007413,1555075.483435566,4.388315376444223,1555075.483435566,4.388315376444223,0.85,0.09561201113888744,4.027634451161993,1.2673317880695691,1.0,0.0,4.027634451163016,1.2848353871486224,1.2851291340223825,3.134747448153916,19330.367998940386,1971.1489651349225,4632.441516551485,4632.441516551485,5.558873189829221,5.010685946518263,-2.354142020588152,7.364827967106415,3.479109066158091,3.479109066158091,0.9940311617594545,0.0,0.0,0.0002286141748043935,0.9963203232521699,0.00022945850794065453,199.05871544378672,0.0,0.0,0.0,0.058264959897682295,7.733809843663474e-05,0.0001512760763677588,0.000609284736815398,0.0956120111388923,0.07173832389836549,0.023873687240526815,0.0956119973589687,0.07173832389836184,0.0238736872405256,0.3755335131912585,0.3755335131912585,0.12497325872723938,0.0,4.931082178055647,4.906556658216175,5.004794896240753,4.931579938687662,4.9072214110122445,5.004790646942354,24806.24072141921,21085.30461320633,0.85,1.0652735707094845,0.66182527039561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452484758650532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.772038474886,1536.0106659534345,0.3755335131912585,0.12497325872723938,6.112874298809886,3.479109066158091
4810.0,-30.16478365472347,5.010676286590679,35.00631395662723,24.1035467008129,4.993554433350324,-26.648978057891053,-40.171519783884264,1.4777488365178906,-0.08921792575165455,-5.020879350868012,40.01256989082387,42242.74339536836,25751.159191310107,25751.159191310107,67993.90258667847,77361.9643752875,77361.9643752875,25751.159191310107,103113.12356659761,103113.12356659761,103113.12356659761,127919.34597464565,91594.81301279971,56475.59203288059,39021.356644354586,24806.222408048034,0.0,63827.57905240262,21085.28904684083,1536.009434443956,0.0,0.8867669582818236,2.815486472740055,0.0014959135982669303,354367.455697752,1555075.2766552551,4.388312898523091,1555075.2766552551,4.388312898523091,0.8500000000000001,0.09561194863884927,4.027634451161993,1.2673315539909527,1.0,0.0,4.027634451160473,1.284835332891693,1.2851290797530486,3.1347475805302345,19330.351849189796,1971.1473183186713,4632.441516551485,4632.441516551485,5.558874105437162,5.010676286590679,-2.3541213046179355,7.364797591208615,3.47912398869443,3.47912398869443,0.9940354253412657,0.0,0.0,0.0002286141748043935,0.9963125629765243,0.0002294602951923033,199.0586542193633,0.0,0.0,0.0,0.058264959897682295,7.733874830347333e-05,0.00015127542650092017,0.0006092821193893301,0.09561194863885433,0.07173826228548505,0.02387368635336929,0.09561193124658252,0.07173826228548125,0.02387368635336802,0.3755332444104389,0.3755332444104389,0.12497327197002214,0.0,4.931193832227109,4.906702428371034,5.004803930718765,4.931661425116374,4.907306538449063,5.0048611276433235,24806.222408048034,21085.28904684083,0.85,1.0652746602037855,0.6618258756248133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524843115832264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.768038986662,1536.009434443956,0.3755332444104389,0.12497327197002214,6.112874298809886,3.47912398869443
4811.0,-30.164708926203915,5.010666685119198,35.0063118188447,24.103548796288692,4.993566009747561,-26.64890964449907,-40.171445534192,1.4777667280427134,-0.08912241078041916,-5.020863874211379,40.01256564579514,42242.73783190158,25751.152176577772,25751.152176577772,67993.89000847936,77361.92602020678,77361.92602020678,25751.152176577772,103113.07819678455,103113.07819678455,103113.07819678455,127919.2837358987,91594.74909252426,56475.56090421893,39021.32020922814,24806.205539114155,0.0,63827.5257483423,21085.27470824703,1536.008185373042,0.0,0.8867670524445619,2.815487024268498,0.0014959135982669303,354367.66950347513,1555075.0935736687,4.388309734216368,1555075.0935736687,4.388309734216368,0.85,0.09561188485473392,4.027634451161993,1.2673313116701324,1.0,0.0,4.027634451161778,1.2848352491868897,1.2851289960291081,3.1347477847536394,19330.338359327496,1971.1459427355414,4632.441516551485,4632.441516551485,5.5588725911746915,5.010666685119198,-2.3540973677254993,7.364764052844698,3.4791388845271394,3.4791388845271394,0.9940396812934684,0.0,0.0,0.0002286141748043935,0.9963048034268037,0.00022946208230460396,199.05859300019048,0.0,0.0,0.0,0.058264959897682295,7.733939909369463e-05,0.00015127477571069887,0.0006092794982442142,0.09561188485473605,0.07173819956654535,0.0238736852881907,0.09561188237790175,0.07173819956654374,0.02387368528819017,0.3755329759336114,0.3755329759336114,0.12497328630893752,0.0,4.931297490429415,4.90684611531799,5.004787194036965,4.931741463430967,4.907450254093931,5.0047496799285796,24806.205539114155,21085.27470824703,0.85,1.0652753527774852,0.6618263411690949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524838648431062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.764040895825,1536.008185373042,0.3755329759336114,0.12497328630893752,6.112874298809886,3.4791388845271394
4812.0,-30.16463414594808,5.010656993146735,35.00630967679202,24.103536712378286,4.99356758409618,-26.6488421848237,-40.171375196054555,1.4777756229718186,-0.08904273828045461,-5.020855449232454,40.01256124585255,42242.74873578307,25751.1630366956,25751.1630366956,67993.91177247866,77361.87071099998,77361.87071099998,25751.1630366956,103113.03374769559,103113.03374769559,103113.03374769559,127919.22453602235,91594.66414780116,56475.54217258423,39021.24663912992,24806.19078832675,0.0,63827.437427456665,21085.262170077734,1536.0072186533196,0.0,0.8867671112696269,2.815486960861811,0.0014959135982669303,354367.7858922673,1555074.9038109058,4.388307757420337,1555074.9038109058,4.388307757420337,0.85,0.09561182461478739,4.027634451161993,1.2673311210004612,1.0,0.0,4.027634451162623,1.2848352075723133,1.2851289544050175,3.134747886285105,19330.320432423872,1971.144114700114,4632.441516551485,4632.441516551485,5.558874935536253,5.010656993146735,-2.354078630513047,7.364735623659781,3.479153781894227,3.479153781894227,0.9940439376840648,0.0,0.0,0.0002286141748043935,0.9962970385702351,0.00022946387066699795,199.05853173867186,0.0,0.0,0.0,0.058264959897682295,7.734001560424687e-05,0.00015127415920014663,0.0006092770151650745,0.09561182461478944,0.07173813961457136,0.02387368500021808,0.09561182639182592,0.07173813961456982,0.023873685000217568,0.37553270767077646,0.37553270767077646,0.1249732999673316,0.0,4.9313973455779205,4.9069714089810645,5.004810515861152,4.931812710951988,4.907488583330519,5.004919825323498,24806.19078832675,21085.262170077734,0.85,1.065277167828607,0.661827427801629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524834181412982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.760045168678,1536.0072186533196,0.37553270767077646,0.1249732999673316,6.112874298809886,3.479153781894227
4813.0,-30.164559367945127,5.010647336171226,35.00630751879678,24.10354446563872,4.993576724706831,-26.648773970470177,-40.17130475314332,1.4777913272319005,-0.08880373729294888,-5.020841187813687,40.01255649738578,42242.759172239625,25751.15883706104,25751.15883706104,67993.91800930066,77361.86506983318,77361.86506983318,25751.15883706104,103113.02390689422,103113.02390689422,103113.02390689422,127919.19523582331,91594.63193536173,56475.52603776819,39021.22877510393,24806.171328929096,0.0,63827.40010403303,21085.245629589732,1536.005852201508,0.0,0.8867672010690278,2.8154854853467777,0.0014959135982669303,354367.9829099561,1555074.6990168479,4.388304739742778,1555074.6990168479,4.388304739742778,0.85,0.09561176080857703,4.027634451161993,1.2673309143958615,1.0,0.0,4.02763445116153,1.2848351341005568,1.2851288809164636,3.1347480655419036,19330.31363424647,1971.1434214789426,4632.441516551485,4632.441516551485,5.55887402896581,5.010647336171226,-2.3540556431980955,7.364702979369321,3.4791686359577323,3.4791686359577323,0.9940481817022092,0.0,0.0,0.0002286141748043935,0.9962892740128627,0.0002294656589883572,199.0584704790366,0.0,0.0,0.0,0.058264959897682295,7.734063303769075e-05,0.00015127354176670276,0.0006092745283688648,0.09561176080858397,0.07173807667763055,0.02387368413095342,0.09561170090919167,0.07173807667762534,0.023873684130951686,0.3755324385590676,0.3755324385590676,0.12497331550036689,0.0,4.931519960320031,4.907133931382475,5.004813099386979,4.932037450520738,4.907811104603468,5.00485055503259,24806.171328929096,21085.245629589732,0.85,1.0652778884691616,0.6618279783194624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452482971130503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.756052968929,1536.005852201508,0.3755324385590676,0.12497331550036689,6.112874298809886,3.4791686359577323
4814.0,-30.16448463610295,5.010637718433937,35.00630537722383,24.103546665888302,4.99358762090781,-26.648705622135626,-40.171230503451056,1.4778086069405034,-0.088692833476955,-5.020826697509136,40.012552659731256,42242.753661611154,25751.154128474627,25751.154128474627,67993.90779008578,77361.82990543405,77361.82990543405,25751.154128474627,103112.98403390867,103112.98403390867,103112.98403390867,127919.14135954174,91594.57092894845,56475.494685125675,39021.19582646975,24806.15732563308,0.0,63827.353152102834,21085.23372678812,1536.0047904314247,0.0,0.8867672887349118,2.815485719562184,0.0014959135982669303,354368.1830897287,1555074.533504733,4.3883017937617055,1555074.533504733,4.3883017937617055,0.85,0.09561169868585917,4.027634451161993,1.2673307237261908,1.0,0.0,4.027634451162449,1.2848350532581363,1.2851288000555603,3.1347482627817134,19330.30075933145,1971.1421086029839,4632.441516551485,4632.441516551485,5.558873012528495,5.010637718433937,-2.3540324832118364,7.364670201645774,3.479183484425365,3.479183484425365,0.9940524241215328,0.0,0.0,0.0002286141748043935,0.9962815143137942,0.0002294674462186076,199.0584092572548,0.0,0.0,0.0,0.058264959897682295,7.734128384257499e-05,0.00015127289096181852,0.000609271907164692,0.09561169868586261,0.07173801504628916,0.02387368363957346,0.09561165222317086,0.07173801504628657,0.023873683639572596,0.37553217111033216,0.37553217111033216,0.1249733312905396,0.0,4.931637247801746,4.9072950512940565,5.004798557589027,4.93213386403221,4.907967049249862,5.004767947214191,24806.15732563308,21085.23372678812,0.85,1.0652785119892705,0.661828378829139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248252413345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.752063216723,1536.0047904314247,0.37553217111033216,0.1249733312905396,6.112874298809886,3.479183484425365
4815.0,-30.164409905716358,5.01062810005084,35.006303249769516,24.103538772929483,4.993595843834537,-26.648637542452867,-40.17115628868339,1.4778234805710335,-0.08869077494125577,-5.020814078894642,40.01254878782019,42242.74830818457,25751.15420597169,25751.15420597169,67993.90251415626,77361.76470065363,77361.76470065363,25751.15420597169,103112.91890662532,103112.91890662532,103112.91890662532,127919.06280213446,91594.47880047801,56475.46240800884,39021.12932496575,24806.14389550914,0.0,63827.27322047489,21085.22231118277,1536.0038013063322,0.0,0.88676736699643,2.815487165379993,0.0014959135982669303,354368.35741266474,1555074.3665152031,4.3882991638113635,1555074.3665152031,4.3882991638113635,0.8500000000000001,0.09561163763812189,4.027634451161993,1.267330483053811,1.0,0.0,4.027634451162517,1.2848349836724637,1.2851287304539787,3.1347484325572634,19330.281316355475,1971.1401259712009,4632.441516551485,4632.441516551485,5.5588730292577,5.01062810005084,-2.354010701948859,7.3646388019997,3.4791983286349017,3.4791983286349017,0.9940566653242576,0.0,0.0,0.0002286141748043935,0.996273754831052,0.0002294692334268726,199.05834803670308,0.0,0.0,0.0,0.058264959897682295,7.734193434640179e-05,0.00015127224045799172,0.0006092692871730685,0.09561163763812336,0.07173795440526531,0.02387368323285804,0.0956116481901065,0.07173795440526422,0.023873683232857677,0.37553190501523936,0.37553190501523936,0.12497334624920828,0.0,4.9317296767657695,4.907422174028227,5.004786630674971,4.932123303953404,4.90795462852941,5.004762920353812,24806.14389550914,21085.22231118277,0.85,1.0652797633903115,0.6618291237707722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524820774126048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.748075032363,1536.0038013063322,0.37553190501523936,0.12497334624920828,6.112874298809886,3.4791983286349017
4816.0,-30.16433515619112,5.010618457763561,35.00630111973888,24.103536537755303,4.993601792875608,-26.648569672931362,-40.17108588069675,1.4778363096158695,-0.08854677642779052,-5.020802595978453,40.012544457869794,42242.758838638,25751.157074473504,25751.157074473504,67993.9159131115,77361.73145244281,77361.73145244281,25751.157074473504,103112.88852691631,103112.88852691631,103112.88852691631,127919.01664773173,91594.41770031405,56475.44508650944,39021.08068200512,24806.128120815407,0.0,63827.20880282053,21085.208902693095,1536.0027070775866,0.0,0.8867674411351784,2.815486613753235,0.0014959135982669303,354368.51604627725,1555074.1797711602,4.388296672405519,1555074.1797711602,4.388296672405519,0.85,0.09561157622437265,4.027634451161993,1.267330275899731,1.0,0.0,4.0276344511620215,1.2848349236523076,1.2851286704201004,3.134748578994823,19330.268421655124,1971.1388110776998,4632.441516551485,4632.441516551485,5.5588736484779995,5.010618457763561,-2.353989777404105,7.364608235167666,3.4792131566200575,3.4792131566200575,0.994060901891445,0.0,0.0,0.0002286141748043935,0.9962659934263067,0.0002294710211056742,199.05828680051033,0.0,0.0,0.0,0.058264959897682295,7.734255148788477e-05,0.00015127162331650873,0.0006092668015527704,0.0956115762243763,0.07173789352202241,0.023873682702353884,0.09561156933851955,0.07173789352201967,0.023873682702352975,0.37553163804797857,0.37553163804797857,0.12497336069161549,0.0,4.931830554488215,4.907556795101982,5.004786009992301,4.932255819550676,4.908117086388131,5.004805364783863,24806.128120815407,21085.208902693095,0.85,1.0652810484500905,0.6618299567060386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524816307007355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.744089309905,1536.0027070775866,0.37553163804797857,0.12497336069161549,6.112874298809886,3.4792131566200575
4817.0,-30.164260368901914,5.010608908913423,35.00629900449408,24.10354345282542,4.9936161860102715,-26.648500924968225,-40.17100778929887,1.4778567420765587,-0.08843442328395668,-5.0207855694407995,40.01254062847842,42242.737630855794,25751.145862016594,25751.145862016594,67993.88349287238,77361.70116995268,77361.70116995268,25751.145862016594,103112.84703196927,103112.84703196927,103112.84703196927,127918.96003672066,91594.36296914208,56475.39943004498,39021.070598996776,24806.113004751383,0.0,63827.183603748155,21085.196054038675,1536.0015232154242,0.0,0.8867675416823922,2.815487124961348,0.0014959135982669303,354368.75126373494,1555074.014615464,4.388293293553183,1555074.014615464,4.388293293553183,0.85,0.0956115125746854,4.027634451161993,1.2673299929173667,1.0,0.0,4.02763445116313,1.2848348280598962,1.285128574805834,3.1347488122218254,19330.256871079535,1971.13763324678,4632.441516551485,4632.441516551485,5.5588712280573915,5.010608908913423,-2.3539647818638763,7.364573690777299,3.47922796136348,3.47922796136348,0.994065131818137,0.0,0.0,0.0002286141748043935,0.9962582281657127,0.00022947280970046546,199.05822553341835,0.0,0.0,0.0,0.058264959897682295,7.734323598148154e-05,0.00015127093882291197,0.0006092640446627785,0.09561151257468857,0.07173783091562903,0.02387368165905954,0.09561152384785973,0.07173783091562666,0.02387368165905875,0.37553137092263106,0.37553137092263106,0.12497337539897363,0.0,4.93192821576821,4.907699791914354,5.004747325004814,4.932351146156861,4.908304113728661,5.004624965135179,24806.113004751383,21085.196054038675,0.85,1.0652809610869238,0.6618298857287376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524811838747371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.74010646187,1536.0015232154242,0.37553137092263106,0.12497337539897363,6.112874298809886,3.47922796136348
4818.0,-30.16418563530833,5.010599356424219,35.006296915447145,24.10354072870689,4.9936248432891555,-26.648432798980977,-40.17094111824406,1.4778720069618219,-0.08835226182867473,-5.0207730665310715,40.01253716105774,42242.76361983153,25751.14629870452,25751.14629870452,67993.90991853605,77361.65521797093,77361.65521797093,25751.14629870452,103112.80151667545,103112.80151667545,103112.80151667545,127918.90355830058,91594.29026793911,56475.398669799724,39020.99066459932,24806.102041625127,0.0,63827.092706224445,21085.186735381358,1536.0006803154797,0.0,0.8867676178898095,2.8154875048396626,0.0014959135982669303,354368.923988456,1555073.8650710157,4.388290732631154,1555073.8650710157,4.388290732631154,0.85,0.09561145167577298,4.027634451161993,1.2673298341175543,1.0,0.0,4.027634451162428,1.284834756643779,1.2851285033733892,3.134748986463367,19330.2415280728,1971.1360686955077,4632.441516551485,4632.441516551485,5.558871322324728,5.010599356424219,-2.3539430961361623,7.364542452560381,3.479242778223294,3.479242778223294,0.9940693652066555,0.0,0.0,0.0002286141748043935,0.9962504685456177,0.00022947459702391638,199.05816431035248,0.0,0.0,0.0,0.058264959897682295,7.73438203769138e-05,0.00015127035442747972,0.0006092616909316025,0.09561145167577653,0.07173777069631092,0.023873680979465614,0.09561149249688229,0.07173777069630825,0.02387368097946473,0.37553110426868974,0.37553110426868974,0.12497338800864423,0.0,4.932021994921854,4.9078340376955225,5.0047193962007555,4.932420804702417,4.908394764873492,5.00463145826518,24806.102041625127,21085.186735381358,0.85,1.0652828921957973,0.6618312354325987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524807368232742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.736126862024,1536.0006803154797,0.37553110426868974,0.12497338800864423,6.112874298809886,3.479242778223294
4819.0,-30.16411090074565,5.010589712390035,35.006294808727205,24.103534023184352,4.993625736719924,-26.648365448509434,-40.170867008250184,1.4778802844837295,-0.08817063624383081,-5.020764790144564,40.01253246819759,42242.75872595641,25751.15728410199,25751.15728410199,67993.9160100584,77361.62439703578,77361.62439703578,25751.15728410199,103112.78168113777,103112.78168113777,103112.78168113777,127918.86707364359,91594.22955438092,56475.36388330155,39020.96185675485,24806.085392505818,0.0,63827.04724926067,21085.172583629945,1535.9996099051436,0.0,0.8867676770190417,2.81548608458275,0.0014959135982669303,354369.0383248021,1555073.6626752876,4.388288745615417,1555073.6626752876,4.388288745615417,0.85,0.09561139094869159,4.027634451161993,1.2673296121275053,1.0,0.0,4.02763445116265,1.2848347179177482,1.2851284646385046,3.1347490809474157,19330.228714962497,1971.1347621218763,4632.441516551485,4632.441516551485,5.558873693730266,5.010589712390035,-2.3539245550309524,7.364514267420988,3.479257578070573,3.479257578070573,0.9940735937344494,0.0,0.0,0.0002286141748043935,0.9962427088900921,0.00022947638438337094,199.0581030865303,0.0,0.0,0.0,0.058264959897682295,7.734446998207546e-05,0.00015126970482231807,0.0006092590745594737,0.09561139094869633,0.07173771075383313,0.0238736801948632,0.095611384011681,0.07173771075382958,0.023873680194862017,0.37553083755630867,0.37553083755630867,0.1249733995669166,0.0,4.93213329373242,4.907977232601354,5.004734752207867,4.932594153900709,4.908565730167936,5.004811915763241,24806.085392505818,21085.172583629945,0.85,1.0652837463172165,0.6618316301079669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524802900930593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.732148679384,1535.9996099051436,0.37553083755630867,0.1249733995669166,6.112874298809886,3.479257578070573
