time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4820.0,-30.16403615927118,5.010580174127266,35.00629269853762,24.10354093825447,4.99364009186121,-26.64829674555674,-40.170792723633326,1.4779006781467763,-0.08805929913665977,-5.020747249762127,40.01252815369782,42242.75303874435,25751.144591532277,25751.144591532277,67993.89763027662,77361.59429606915,77361.59429606915,25751.144591532277,103112.73888760142,103112.73888760142,103112.73888760142,127918.80594317756,91594.17500798791,56475.33375066324,39020.93473036075,24806.067055576146,0.0,63827.001785936896,21085.156997239723,1535.998229139423,0.0,0.886767781938852,2.815486669119473,0.0014959135982669303,354369.28064118203,1555073.476597669,4.388285219824866,1555073.476597669,4.388285219824866,0.85,0.09561132617467026,4.027634451161993,1.2673293714551255,1.0,0.0,4.0276344511607505,1.2848346225068803,1.2851283692058233,3.1347493137315614,19330.21720338303,1971.1335882674541,4632.441516551485,4632.441516551485,5.558870953799355,5.010580174127266,-2.353899228968832,7.364479403096098,3.479272334380968,3.479272334380968,0.9940778098231338,0.0,0.0,0.0002286141748043935,0.9962349485821171,0.00022947817192095767,199.05804185708357,0.0,0.0,0.0,0.058264959897682295,7.734512112294278e-05,0.00015126905368145071,0.0006092564520020838,0.09561132617467558,0.07173764754970316,0.023873678624972413,0.09561132922592505,0.07173764754969918,0.023873678624971084,0.37553057142958657,0.37553057142958657,0.1249734128913964,0.0,4.93223757253179,4.90812633849049,5.00470421508976,4.93268795062545,4.908756072676624,5.004615423832206,24806.067055576146,21085.156997239723,0.85,1.0652842171455064,0.6618320124203572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524798433573263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.728173007281,1535.998229139423,0.37553057142958657,0.1249734128913964,6.112874298809886,3.479272334380968
4821.0,-30.163961381723784,5.01057051443557,35.00629058810764,24.103534407354914,4.993639723943991,-26.64822948256288,-40.170722420420475,1.4779078247830675,-0.08784714272462679,-5.0207404279428385,40.01252392631676,42242.76405075681,25751.15916300357,25751.15916300357,67993.92321376037,77361.56938928248,77361.56938928248,25751.15916300357,103112.72855228605,103112.72855228605,103112.72855228605,127918.78239621077,91594.1196804344,56475.31434190872,39020.89482058409,24806.05384392471,0.0,63826.9486645088,21085.145767336002,1535.997390032155,0.0,0.8867678319773392,2.815484677960868,0.0014959135982669303,354369.37488309364,1555073.2942773611,4.3882835383006205,1555073.2942773611,4.3882835383006205,0.85,0.09561126735043796,4.027634451161993,1.2673291675979272,1.0,0.0,4.027634451162526,1.2848345890716557,1.2851283357629546,3.1347493953070797,19330.205526945894,1971.1323976022286,4632.441516551485,4632.441516551485,5.558874099326661,5.01057051443557,-2.353881788229839,7.364452302665409,3.4792871065256827,3.4792871065256827,0.9940820304359094,0.0,0.0,0.0002286141748043935,0.9962271845939973,0.00022947996033411094,199.057980598123,0.0,0.0,0.0,0.058264959897682295,7.734573736953185e-05,0.00015126843743486166,0.0006092539699860914,0.09561126735043948,0.0717375890488071,0.023873678301632374,0.09561121477126155,0.07173758904880596,0.023873678301631993,0.3755303062254546,0.3755303062254546,0.12497342485489654,0.0,4.932366134640347,4.90828894701923,5.004730370736809,4.932893285218199,4.908952337133428,5.0048479666615435,24806.05384392471,21085.145767336002,0.85,1.065285504578235,0.6618327357742866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524793965805518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.724199964794,1535.997390032155,0.3755303062254546,0.12497342485489654,6.112874298809886,3.4792871065256827
4822.0,-30.163886666618424,5.010560948049048,35.00628846727412,24.10353625835853,4.993652877037059,-26.648160923548534,-40.17064813580362,1.4779271339671582,-0.08779745930286253,-5.0207235539107495,40.01251940243105,42242.75834412155,25751.14796638266,25751.14796638266,67993.90631050422,77361.52363857723,77361.52363857723,25751.14796638266,103112.67160495989,103112.67160495989,103112.67160495989,127918.70605626705,91594.04900835347,56475.283713897785,39020.85032717298,24806.03445130716,0.0,63826.88477848014,21085.129283611088,1535.9959619207868,0.0,0.8867679342631245,2.815485994756552,0.0014959135982669303,354369.6079941672,1555073.0991692913,4.388280101026291,1555073.0991692913,4.388280101026291,0.85,0.09561120328917866,4.027634451161993,1.2673289439594373,1.0,0.0,4.0276344511624185,1.2848344987344935,1.285128245405139,3.1347496157124044,19330.19061216911,1971.1308767182586,4632.441516551485,4632.441516551485,5.558871682324554,5.010560948049048,-2.3538569963352187,7.364417944384266,3.479301826142233,3.479301826142233,0.994086236040638,0.0,0.0,0.0002286141748043935,0.9962194271542815,0.00022948174726669803,199.0579193903536,0.0,0.0,0.0,0.058264959897682295,7.734638852026396e-05,0.00015126778628412956,0.0006092513473889698,0.09561120328918318,0.07173752636358227,0.023873676925600915,0.09561118162116736,0.07173752636357887,0.023873676925599784,0.37553004267795875,0.37553004267795875,0.12497343914861597,0.0,4.9324717271807685,4.908435635575245,5.004712363997896,4.932926094607865,4.909054435113717,5.004672427001196,24806.03445130716,21085.129283611088,0.85,1.0652863060211428,0.6618333088122782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478949588422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.720230136352,1535.9959619207868,0.37553004267795875,0.12497343914861597,6.112874298809886,3.479301826142233
4823.0,-30.163811888974774,5.010551396613727,35.006286373182434,24.103538633231096,4.993662640425141,-26.648092647293502,-40.17057392103595,1.4779433987438568,-0.08766029179008683,-5.020710309786688,40.0125159396788,42242.75306231777,25751.146172238543,25751.146172238543,67993.89923455632,77361.493785148,77361.493785148,25751.146172238543,103112.63995738655,103112.63995738655,103112.63995738655,127918.66300469203,91593.99283569907,56475.2521128686,39020.82302536719,24806.023047305476,0.0,63826.84607267267,21085.119590209655,1535.9950775727402,0.0,0.8867680142267664,2.8154857384596377,0.0014959135982669303,354369.7909589368,1555072.9498262492,4.388277413879351,1555072.9498262492,4.388277413879351,0.85,0.09561114284216705,4.027634451161993,1.267328728013672,1.0,0.0,4.027634451160783,1.2848344226404664,1.2851281692937149,3.1347498013672386,19330.1787573802,1971.1296678662134,4632.441516551485,4632.441516551485,5.558871295024658,5.010551396613727,-2.353834853227134,7.3643862498408605,3.4793165578063583,3.4793165578063583,0.994090445087531,0.0,0.0,0.0002286141748043935,0.9962116632866413,0.0002294835357078268,199.05785813138954,0.0,0.0,0.0,0.058264959897682295,7.734703906378522e-05,0.00015126713574060827,0.0006092487272374715,0.09561114284217108,0.07173746652678119,0.023873676315389895,0.09561112649120233,0.07173746652677816,0.023873676315388892,0.3755297795983658,0.3755297795983658,0.12497345264476317,0.0,4.932582364897712,4.90858948944765,5.004693029858856,4.933050017996607,4.909230057076741,5.004640880126772,24806.023047305476,21085.119590209655,0.85,1.0652868411692955,0.6618336274084506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524785029698222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.71626154957,1535.9950775727402,0.3755297795983658,0.12497345264476317,6.112874298809886,3.4793165578063583
4824.0,-30.163737179853804,5.0105417844096305,35.006284274364816,24.10352626992392,4.993666033141187,-26.648025069786236,-40.17050354797391,1.4779539230736543,-0.08763117561738909,-5.020700683359697,40.012511613840665,42242.76360622603,25751.15346449165,25751.15346449165,67993.91707071768,77361.42995070308,77361.42995070308,25751.15346449165,103112.58341519473,103112.58341519473,103112.58341519473,127918.59134729148,91593.90013072181,56475.23378624474,39020.7403827523,24806.007932096745,0.0,63826.74831484904,21085.106742282234,1535.9940598061357,0.0,0.8867680788993384,2.8154864795275314,0.0014959135982669303,354369.92394603445,1555072.763259691,4.388275240583077,1555072.763259691,4.388275240583077,0.8500000000000001,0.09561108305169648,4.027634451161993,1.2673285109689463,1.0,0.0,4.027634451162184,1.2848343734028669,1.2851281200448583,3.134749921497552,19330.159192737072,1971.1276728278335,4632.441516551485,4632.441516551485,5.55887286919523,5.0105417844096305,-2.353815393899599,7.36435717830923,3.479331278036785,3.479331278036785,0.9940946508676528,0.0,0.0,0.0002286141748043935,0.9962039065986126,0.0002294853225229381,199.05779692859795,0.0,0.0,0.0,0.058264959897682295,7.734765593678555e-05,0.00015126651886760795,0.0006092462426985234,0.0956110830517006,0.07173740733056035,0.023873675721140256,0.09561109527715679,0.07173740733055725,0.023873675721139225,0.37552951742558344,0.37552951742558344,0.12497346541031917,0.0,4.932676147423649,4.908711367611431,5.004702295601419,4.933069507742289,4.909217161897459,5.00475766548584,24806.007932096745,21085.106742282234,0.85,1.0652887522220706,0.6618348062766408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524780559776669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.712296706146,1535.9940598061357,0.37552951742558344,0.12497346541031917,6.112874298809886,3.479331278036785
4825.0,-30.163662436571204,5.010532171107408,35.006282158795166,24.103529168665432,4.993672692154973,-26.647957134859336,-40.17042936813084,1.4779673904431332,-0.08742330174555946,-5.020688320278063,40.01250692826647,42242.758392508025,25751.153596266777,25751.153596266777,67993.91198877481,77361.41466300511,77361.41466300511,25751.153596266777,103112.56825927188,103112.56825927188,103112.56825927188,127918.55766035024,91593.85728111968,56475.20101062285,39020.72918944092,24805.989401078357,0.0,63826.718590519275,21085.090990916604,1535.9927879665868,0.0,0.8867681588063692,2.8154851914258305,0.0014959135982669303,354370.0947395068,1555072.5611783033,4.3882725553391255,1555072.5611783033,4.3882725553391255,0.85,0.09561102119117049,4.027634451161993,1.26732829392422,1.0,0.0,4.027634451161118,1.284834310396395,1.2851280570239816,3.1347500752212896,19330.15014967166,1971.1267506917918,4632.441516551485,4632.441516551485,5.558872897641379,5.010532171107408,-2.3537939606546248,7.3643261317620325,3.4793459640162387,3.4793459640162387,0.9940988468617825,0.0,0.0,0.0002286141748043935,0.9961961464289425,0.0002294871101679174,199.05773569785833,0.0,0.0,0.0,0.058264959897682295,7.734830618401863e-05,0.00015126586862037488,0.0006092436237403658,0.09561102119117226,0.07173734636506919,0.023873674826103065,0.09561098098183853,0.07173734636506786,0.023873674826102625,0.3755292541409591,0.3755292541409591,0.12497347931357225,0.0,4.932789235947723,4.908859735251724,5.004709272235118,4.933265018532495,4.909476684830452,5.004760690071691,24805.989401078357,21085.090990916604,0.85,1.065289168709897,0.661835032809954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524776093953888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.70833298257,1535.9927879665868,0.3755292541409591,0.12497347931357225,6.112874298809886,3.4793459640162387
4826.0,-30.163587707227528,5.010522579635577,35.006280045691504,24.103526409622305,4.993681672770133,-26.647888980323813,-40.1703589252196,1.4779829458663951,-0.08735882139052364,-5.020674888302752,40.01250276895543,42242.768667815275,25751.150976619712,25751.150976619712,67993.919644435,77361.367194519,77361.367194519,25751.150976619712,103112.51817113871,103112.51817113871,103112.51817113871,127918.49183052972,91593.78319618801,56475.18466948419,39020.66502967092,24805.973659391002,0.0,63826.63868906192,21085.077610482353,1535.9916482587282,0.0,0.8867682422488846,2.8154859120527846,0.0014959135982669303,354370.280299602,1555072.3817938273,4.388269751286967,1555072.3817938273,4.388269751286967,0.8500000000000001,0.09561095987734931,4.027634451161993,1.267328088968061,1.0,0.0,4.027634451163488,1.284834237621067,1.2851279842320154,3.1347502527791864,19330.134514640064,1971.125156362271,4632.441516551485,4632.441516551485,5.55887233214108,5.010522579635577,-2.353771753601,7.364294333236577,3.479360633644084,3.479360633644084,0.994103038184024,0.0,0.0,0.0002286141748043935,0.9961883877716535,0.00022948889749234509,199.0576744785753,0.0,0.0,0.0,0.058264959897682295,7.734892367865497e-05,0.00015126525112573854,0.000609241136697695,0.09561095987735513,0.07173728573645055,0.023873674140904584,0.09561094350688085,0.07173728573644618,0.02387367414090313,0.37552899165514153,0.37552899165514153,0.12497349399428756,0.0,4.932889510382665,4.908994629636595,5.004705416261572,4.933316066912255,4.909559715949172,5.00471553641205,24805.973659391002,21085.077610482353,0.85,1.065290622238066,0.661836022316721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524771626091806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.704372433669,1535.9916482587282,0.37552899165514153,0.12497349399428756,6.112874298809886,3.479360633644084
4827.0,-30.16351295536806,5.010513065863198,35.00627795688381,24.103533464390807,4.9936953365578365,-26.64782033719896,-40.17028460567815,1.4780027183887416,-0.087232848321662,-5.020658781389384,40.01249925042081,42242.76305869531,25751.141652685492,25751.141652685492,67993.9047113808,77361.3403360631,77361.3403360631,25751.141652685492,103112.4819887486,103112.4819887486,103112.4819887486,127918.4425983709,91593.73160806694,56475.15433069905,39020.64141929766,24805.960609622292,0.0,63826.60202891995,21085.066518178948,1535.9906034106168,0.0,0.8867683369881219,2.8154861369857715,0.0014959135982669303,354370.50281354156,1555072.2300450346,4.388266567613456,1555072.2300450346,4.388266567613456,0.85,0.09561089808610858,4.027634451161993,1.2673278581863272,1.0,0.0,4.027634451162259,1.2848341451162484,1.2851278917060476,3.1347504784733,19330.123627380195,1971.1240461707307,4632.441516551485,4632.441516551485,5.558870319393767,5.010513065863198,-2.353747571810414,7.3642606376736115,3.4793752938352607,3.4793752938352607,0.9941072268100745,0.0,0.0,0.0002286141748043935,0.9961806268419094,0.0002294906853681203,199.0576132408847,0.0,0.0,0.0,0.058264959897682295,7.734957516033594e-05,0.00015126459964405757,0.0006092385127676324,0.09561089808610856,0.07173722475021052,0.023873673335898037,0.09561089632138942,0.07173722475021053,0.023873673335898044,0.3755287290899037,0.3755287290899037,0.12497350864444558,0.0,4.9329906868084095,4.909140966594464,5.004670776341868,4.933425933067724,4.909756903239611,5.004562847749185,24805.960609622292,21085.066518178948,0.85,1.0652910001471274,0.6618363145754655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524767159065686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.700414096968,1535.9906034106168,0.3755287290899037,0.12497350864444558,6.112874298809886,3.4793752938352607
4828.0,-30.16343822567302,5.010503443358227,35.006275868340154,24.103521520178788,4.993695763880205,-26.647753037744984,-40.17021053060887,1.478010575952193,-0.08713139818064519,-5.020651487026923,40.012495080494865,42242.75817573408,25751.15470059643,25751.15470059643,67993.91287633052,77361.290411392,77361.290411392,25751.15470059643,103112.44511198843,103112.44511198843,103112.44511198843,127918.39249414849,91593.6516039465,56475.119368288484,39020.59137295336,24805.947382160048,0.0,63826.538755113404,21085.05527483604,1535.9897489258044,0.0,0.8867683892239324,2.8154856555002685,0.0014959135982669303,354370.6035838055,1555072.0502027844,4.388264812250499,1555072.0502027844,4.388264812250499,0.85,0.09561083988609263,4.027634451161993,1.267327642790042,1.0,0.0,4.027634451159882,1.2848341083550099,1.2851278549364045,3.1347505681637196,19330.1067431512,1971.1223244585256,4632.441516551485,4632.441516551485,5.558873136031792,5.010503443358227,-2.3537298810898513,7.364233324448079,3.4793899614799857,3.4793899614799857,0.9941114175657102,0.0,0.0,0.0002286141748043935,0.9961728682785219,0.00022949247272660594,199.0575520213892,0.0,0.0,0.0,0.058264959897682295,7.735022450403294e-05,0.00015126395030036057,0.0006092358974485877,0.09561083988609868,0.07173716676441448,0.0238736731216842,0.09561083241353388,0.07173716676440994,0.023873673121682686,0.37552846724524197,0.37552846724524197,0.1249735214000277,0.0,4.933093807111334,4.9092727964603,5.004687535226822,4.933520088846251,4.909813969081483,5.004768442710258,24805.947382160048,21085.05527483604,0.85,1.0652921841368572,0.6618368941767164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524762690696407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.696458702312,1535.9897489258044,0.37552846724524197,0.1249735214000277,6.112874298809886,3.4793899614799857
4829.0,-30.163363520388806,5.010493893587551,35.0062737678647,24.10352888926866,4.993707417527016,-26.64768463752416,-40.170140052773036,1.4780285346624122,-0.0869605612409714,-5.020635710439278,40.012490555867714,42242.7682043404,25751.14597248121,25751.14597248121,67993.9141768216,77361.27298626353,77361.27298626353,25751.14597248121,103112.41895874473,103112.41895874473,103112.41895874473,127918.34724016562,91593.60865436515,56475.103872442356,39020.5608688031,24805.928281420885,0.0,63826.489150223984,21085.039039207753,1535.9883650773393,0.0,0.8867684859251831,2.8154852524408973,0.0014959135982669303,354370.82153451274,1555071.855062854,4.3882615626450585,1555071.855062854,4.3882615626450585,0.85,0.09561077672117232,4.027634451161993,1.2673274411307651,1.0,0.0,4.027634451160216,1.284834024336042,1.2851277708982278,3.1347507731540154,19330.09767898597,1971.1214001709016,4632.441516551485,4632.441516551485,5.558871251903266,5.010493893587551,-2.3537059934365248,7.364199887024076,3.479404580467425,3.479404580467425,0.9941155944192642,0.0,0.0,0.0002286141748043935,0.9961651123146528,0.00022949425951406186,199.05749082192892,0.0,0.0,0.0,0.058264959897682295,7.735084231898095e-05,0.00015126333248541258,0.0006092334091158187,0.09561077672117471,0.07173710481721744,0.02387367190395727,0.09561074301186155,0.07173710481721565,0.02387367190395668,0.37552820519450214,0.37552820519450214,0.12497353573504998,0.0,4.9332040927976095,4.909425508137701,5.0046702257294555,4.9336751491982795,4.910066316551763,5.004630990588794,24805.928281420885,21085.039039207753,0.85,1.0652930324396983,0.6618375656683313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452475822365478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.692505355357,1535.9883650773393,0.37552820519450214,0.12497353573504998,6.112874298809886,3.479404580467425
4830.0,-30.163288786242134,5.010484392045593,35.00627169566551,24.103530949819856,4.993719334498603,-26.64761618504106,-40.17006576815618,1.4780467332974925,-0.08687899083452066,-5.020621022500049,40.01248717852539,42242.76263915925,25751.140185034954,25751.140185034954,67993.9028241942,77361.23303305512,77361.23303305512,25751.140185034954,103112.37321809007,103112.37321809007,103112.37321809007,127918.28987157639,91593.54327143301,56475.07287753703,39020.522659884424,24805.916653486314,0.0,63826.439313370734,21085.029155463366,1535.987432871551,0.0,0.8867685729292729,2.8154858951315602,0.0014959135982669303,354371.0244458328,1555071.7094034944,4.388258638909102,1555071.7094034944,4.388258638909102,0.85,0.09561071604812611,4.027634451161993,1.2673271938646216,1.0,0.0,4.027634451162998,1.2848339391946086,1.2851276857373288,3.1347509808829415,19330.083880441693,1971.11999311097,4632.441516551485,4632.441516551485,5.558870002573675,5.010484392045593,-2.3536828862957666,7.36416727834136,3.479419205358868,3.479419205358868,0.9941197729596766,0.0,0.0,0.0002286141748043935,0.9961573534194381,0.00022949604700466848,199.0574295988619,0.0,0.0,0.0,0.058264959897682295,7.73514935094468e-05,0.00015126268129494672,0.0006092307863586642,0.09561071604813393,0.07173704490997963,0.023873671138154286,0.09561071619056302,0.07173704490997378,0.023873671138152336,0.37552794433361636,0.37552794433361636,0.12497354927798178,0.0,4.933306111319041,4.909572208228099,5.004637869561577,4.933742031665531,4.910186902860687,5.004536377430043,24805.916653486314,21085.029155463366,0.85,1.0652936863728577,0.6618379952508174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524753758075077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.688554010361,1535.987432871551,0.37552794433361636,0.12497354927798178,6.112874298809886,3.479419205358868
4831.0,-30.163214108237682,5.01047478051556,35.00626961619026,24.103524383995705,4.993719318012438,-26.64754897648308,-40.16999549986792,1.478054186257838,-0.08668167822509076,-5.020613842618841,40.01248282219403,42242.773280877474,25751.15338360395,25751.15338360395,67993.92666448142,77361.20648475211,77361.20648475211,25751.15338360395,103112.35986835606,103112.35986835606,103112.35986835606,127918.26208963199,91593.48648496724,56475.0532810927,39020.481337638375,24805.90222127593,0.0,63826.383558914305,21085.01688808454,1535.9865138469697,0.0,0.886768625257298,2.815484140812327,0.0014959135982669303,354371.12363467366,1555071.521521926,4.388256880447945,1555071.521521926,4.388256880447945,0.85,0.09561065778820359,4.027634451161993,1.2673270268226045,1.0,0.0,4.027634451160545,1.2848339043262977,1.285127650861046,3.134751065955005,19330.071896112804,1971.118771049523,4632.441516551485,4632.441516551485,5.55887285173409,5.01047478051556,-2.3536653218028443,7.364140102318404,3.4794338288830233,3.4794338288830233,0.9941239511094352,0.0,0.0,0.0002286141748043935,0.9961496004180126,0.00022949783316528012,199.0573684218248,0.0,0.0,0.0,0.058264959897682295,7.735210949681888e-05,0.00015126206530757463,0.0006092283053867029,0.09561065778820131,0.07173698706948795,0.02387367071871337,0.09561060505127632,0.07173698706948965,0.02387367071871394,0.37552768416171867,0.37552768416171867,0.12497356126287018,0.0,4.9334286050684,4.909729029650521,5.004657114734812,4.933932164393752,4.910369951490736,5.004747749645389,24805.90222127593,21085.01688808454,0.85,1.065294990459867,0.6618387401173326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524749290772845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.684605733753,1535.9865138469697,0.37552768416171867,0.12497356126287018,6.112874298809886,3.4794338288830233
4832.0,-30.163139369880643,5.010465306743259,35.00626753798108,24.103530949819856,4.9937358350391285,-26.64748006013798,-40.16992118032647,1.4780765252964396,-0.08663108919512297,-5.020595017895131,40.01247870012114,42242.76745098756,25751.1368526761,25751.1368526761,67993.90430366366,77361.1662421705,77361.1662421705,25751.1368526761,103112.3030948466,103112.3030948466,103112.3030948466,127918.18727188473,91593.42267344467,56475.02388226173,39020.44310131438,24805.88417703812,0.0,63826.327278352495,21085.0015504824,1535.9851174804148,0.0,0.8867687360177305,2.815485673397904,0.0014959135982669303,354371.38369514147,1555071.3437435634,4.388253158390915,1555071.3437435634,4.388253158390915,0.85,0.09561059409133696,4.027634451161993,1.2673268009861935,1.0,0.0,4.027634451162864,1.2848337998142079,1.285127546325062,3.134751320944705,19330.05842920193,1971.1173978067873,4632.441516551485,4632.441516551485,5.558869283221073,5.010465306743259,-2.353639221716098,7.364104528459357,3.4794484033915394,3.4794484033915394,0.9941281152547256,0.0,0.0,0.0002286141748043935,0.9961418412159971,0.00022949962078223983,199.05730719538388,0.0,0.0,0.0,0.058264959897682295,7.735276100330807e-05,0.00015126141380108544,0.0006092256813567218,0.09561059409134426,0.07173692494295451,0.023873669148389738,0.09561058211848385,0.07173692494294905,0.023873669148387917,0.37552742525283894,0.37552742525283894,0.12497357511023446,0.0,4.933528528693785,4.9098757899467955,5.004616186026283,4.9339639286999954,4.910498581570209,5.004488270781678,24805.88417703812,21085.0015504824,0.85,1.065295579473592,0.6618392323713529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474482682931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.680658823569,1535.9851174804148,0.37552742525283894,0.12497357511023446,6.112874298809886,3.4794484033915394
4833.0,-30.163064654948336,5.010455721547053,35.006265471285495,24.103513731993758,4.993736557275543,-26.647412744485518,-40.169847070332594,1.4780846468126985,-0.08662517984004126,-5.020587914406115,40.012474879061145,42242.76249822749,25751.150223544777,25751.150223544777,67993.91272177227,77361.09364437309,77361.09364437309,25751.150223544777,103112.24386791786,103112.24386791786,103112.24386791786,127918.11693712312,91593.3201215367,56474.98897539098,39020.36794016191,24805.873069205256,0.0,63826.241009367164,21084.992108824466,1535.9843861248244,0.0,0.8867687860182403,2.8154864248856883,0.0014959135982669303,354371.4818287148,1555071.1789474133,4.388251478145343,1555071.1789474133,4.388251478145343,0.85,0.09561053700439516,4.027634451161993,1.2673265344882387,1.0,0.0,4.027634451163741,1.2848337618180992,1.2851275083202665,3.1347514136480226,19330.036786442928,1971.1151908595625,4632.441516551485,4632.441516551485,5.55887216957563,5.010455721547053,-2.3536217303434737,7.364077451890527,3.4794630034377545,3.4794630034377545,0.9941322866965013,0.0,0.0,0.0002286141748043935,0.9961340845110627,0.00022950140785174048,199.05724598817037,0.0,0.0,0.0,0.058264959897682295,7.735341067789481e-05,0.0001512607641264987,0.0006092230647049742,0.0956105370043955,0.07173686810776406,0.023873668896631433,0.09561056750437354,0.07173686810776381,0.02387366889663135,0.37552716684854626,0.37552716684854626,0.12497358680986073,0.0,4.933612681953036,4.909983203462957,5.004630361327543,4.93396273456608,4.910426348077749,5.004700571452304,24805.873069205256,21084.992108824466,0.85,1.0652971512421272,0.6618400493306181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524740359280894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.676715611713,1535.9843861248244,0.37552716684854626,0.12497358680986073,6.112874298809886,3.4794630034377545
4834.0,-30.162989948553392,5.010446242707205,35.00626340105938,24.103525920677953,4.993750801088555,-26.647344084238537,-40.16977275079114,1.4781049367737034,-0.0864310362460401,-5.020570598826244,40.01247064283496,42242.75669437763,25751.13746078166,25751.13746078166,67993.8941551593,77361.08535884968,77361.08535884968,25751.13746078166,103112.22281963134,103112.22281963134,103112.22281963134,127918.07776198248,91593.2873597141,56474.95869524216,39020.3651827466,24805.85494235114,0.0,63826.22012509774,21084.976700998468,1535.98302313812,0.0,0.8867688895093232,2.815485895254976,0.0014959135982669303,354371.72104079265,1555070.9962458336,4.388248000372539,1555070.9962458336,4.388248000372539,0.85,0.09561047358791429,4.027634451161993,1.2673263421701266,1.0,0.0,4.027634451162869,1.2848336668925382,1.2851274133730028,3.134751645248458,19330.029872322604,1971.1144858155033,4632.441516551485,4632.441516551485,5.558869414492147,5.010446242707205,-2.3535967639735977,7.364043006680803,3.4794775540814706,3.4794775540814706,0.9941364440232773,0.0,0.0,0.0002286141748043935,0.9961263287575987,0.0002295031947298578,199.05718478798835,0.0,0.0,0.0,0.058264959897682295,7.735406219451632e-05,0.0001512601126098772,0.000609220440634184,0.09561047358791985,0.07173680620460592,0.02387366738331394,0.09561047583509494,0.07173680620460174,0.02387366738331255,0.37552690655872534,0.37552690655872534,0.12497360010698737,0.0,4.9337114903154315,4.910125580575425,5.004598141605356,4.934139562580185,4.910727973543601,5.004502192275993,24805.85494235114,21084.976700998468,0.85,1.0652972089196733,0.6618401749560435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524735893135456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.67277442186,1535.98302313812,0.37552690655872534,0.12497360010698737,6.112874298809886,3.4794775540814706
4835.0,-30.162915262580384,5.0104366412624355,35.006261330300084,24.103514186013513,4.993750192666519,-26.64727692771309,-40.169702482502885,1.4781118577991956,-0.08630637101788352,-5.02056408455925,40.01246648685294,42242.767399799166,25751.15217337236,25751.15217337236,67993.91957317153,77361.0402961869,77361.0402961869,25751.15217337236,103112.19246955926,103112.19246955926,103112.19246955926,127918.03449105074,91593.21181598984,56474.93891960201,39020.3032182087,24805.84202149148,0.0,63826.14523970018,21084.96571826776,1535.9822041797713,0.0,0.8867689377231787,2.8154850177156225,0.0014959135982669303,354371.81103442394,1555070.8170050695,4.3882463801670974,1555070.8170050695,4.3882463801670974,0.85,0.09561041607858882,4.027634451161993,1.2673261416098103,1.0,0.0,4.027634451162317,1.2848336345128721,1.285127380985934,3.1347517242487335,19330.01392942451,1971.1128600923364,4632.441516551485,4632.441516551485,5.558872590482744,5.0104366412624355,-2.3535797434875345,7.36401638474997,3.479492120834029,3.479492120834029,0.9941406059525797,0.0,0.0,0.0002286141748043935,0.996118575189365,0.00022950498113232483,199.0571236045738,0.0,0.0,0.0,0.058264959897682295,7.73546782008003e-05,0.0001512594966035932,0.0006092179595860524,0.095610416078592,0.07173674898513362,0.02387366709345838,0.09561040025552874,0.07173674898513123,0.023873667093457587,0.37552664695321575,0.37552664695321575,0.12497361187693308,0.0,4.933818270896552,4.910259467482149,5.004623382717909,4.934257713541342,4.910807387009754,5.004736735562176,24805.84202149148,21084.96571826776,0.85,1.0652988570407818,0.6618411192021033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452473142750309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.668835551474,1535.9822041797713,0.37552664695321575,0.12497361187693308,6.112874298809886,3.479492120834029
4836.0,-30.16284057618183,5.0104271677327405,35.00625925604932,24.103515652846568,4.993765771522678,-26.647208151944753,-40.16962816296143,1.4781333472856106,-0.08632054971207026,-5.020545811360422,40.0124622436376,42242.761444770935,25751.136823563378,25751.136823563378,67993.8982683343,77360.98316779363,77360.98316779363,25751.136823563378,103112.119991357,103112.119991357,103112.119991357,127917.94348510256,91593.1307599068,56474.909036883975,39020.24635891424,24805.823493745553,0.0,63826.0698526598,21084.94996968372,1535.9807909968156,0.0,0.8867690461144341,2.815487336866199,0.0014959135982669303,354372.0634760477,1555070.6340020923,4.388242737726984,1555070.6340020923,4.388242737726984,0.85,0.09561035241607141,4.027634451161993,1.2673258828045801,1.0,0.0,4.027634451162422,1.284833533975412,1.2851272804254885,3.1347519695411923,19329.99682318723,1971.1111157415867,4632.441516551485,4632.441516551485,5.5588692769365435,5.0104271677327405,-2.353554110159358,7.3639812778920986,3.479506634802702,3.479506634802702,0.9941447528007721,0.0,0.0,0.0002286141748043935,0.9961108216420579,0.00022950676755778047,199.05706242084827,0.0,0.0,0.0,0.058264959897682295,7.735532972729226e-05,0.00015125884507710127,0.0006092153354755077,0.09561035241607753,0.07173668683353396,0.02387366558254357,0.09561040273106318,0.07173668683352936,0.02387366558254204,0.37552638747500083,0.37552638747500083,0.12497362588961154,0.0,4.933892737476185,4.910369504274513,5.004590865702653,4.934225261648351,4.910844354301787,5.0044955483151625,24805.823493745553,21084.94996968372,0.85,1.0652997815045762,0.6618418076232304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524726963094208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.664898762183,1535.9807909968156,0.37552638747500083,0.12497362588961154,6.112874298809886,3.479506634802702
4837.0,-30.162765885621546,5.010417680725904,35.00625721128027,24.10352361565458,4.993773668222663,-26.647140140755823,-40.16955775497479,1.478147923356978,-0.08605325282934473,-5.020534127252335,40.0124589538557,42242.77164970491,25751.1384408203,25751.1384408203,67993.91009052521,77360.98336825824,77360.98336825824,25751.1384408203,103112.12180907854,103112.12180907854,103112.12180907854,127917.9353649157,91593.10392062782,56474.892202074596,39020.23524283692,24805.81355583716,0.0,63826.04879867408,21084.941522461588,1535.9800287669561,0.0,0.8867691175093936,2.815485188819463,0.0014959135982669303,354372.224890401,1555070.4921191568,4.388240338531338,1555070.4921191568,4.388240338531338,0.85,0.09561029332452924,4.027634451161993,1.2673256943328308,1.0,0.0,4.027634451161894,1.2848334657820188,1.2851272122165045,3.1347521359202437,19329.991158972316,1971.1105381524085,4632.441516551485,4632.441516551485,5.558869626051998,5.010417680725904,-2.353533294806965,7.36395097553287,3.4795211713566814,3.4795211713566814,0.994148906101909,0.0,0.0,0.0002286141748043935,0.9961030677278027,0.000229508554095594,199.05700123375107,0.0,0.0,0.0,0.058264959897682295,7.735594696759578e-05,0.00015125822783679775,0.0006092128494571966,0.09561029332453026,0.07173662829429962,0.023873665030230636,0.09561029003722549,0.07173662829429886,0.02387366503023038,0.37552612674097263,0.37552612674097263,0.12497363820931054,0.0,4.934005936580206,4.910526546025039,5.004572214644838,4.934480874423002,4.911176903250123,5.00451983039693,24805.81355583716,21084.941522461588,0.85,1.0653003181349636,0.6618421858284053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524722498662632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.660964470946,1535.9800287669561,0.37552612674097263,0.12497363820931054,6.112874298809886,3.4795211713566814
4838.0,-30.16269124088755,5.010408113477267,35.00625514942746,24.103516805358254,4.993775086580962,-26.647072818629063,-40.16948741683734,1.4781566643224848,-0.0858940270817925,-5.020525674214377,40.01245436671379,42242.78208751078,25751.148069836545,25751.148069836545,67993.93015734732,77360.9500912043,77360.9500912043,25751.148069836545,103112.09816104085,103112.09816104085,103112.09816104085,127917.89522646091,91593.04099985276,56474.87299615936,39020.18667077044,24805.797065420065,0.0,63825.98373619051,21084.927505607055,1535.9789610056716,0.0,0.8867691771544165,2.8154840835142445,0.0014959135982669303,354372.3416679994,1555070.2942832157,4.388238334187247,1555070.2942832157,4.388238334187247,0.85,0.09561023422007002,4.027634451161993,1.2673255064105615,1.0,0.0,4.027634451160907,1.2848334248878688,1.285127171313005,3.134752235694286,19329.977880046576,1971.1091840788217,4632.441516551485,4632.441516551485,5.55887170465703,5.010408113477267,-2.353514893050838,7.363923006528104,3.47953568805584,3.47953568805584,0.99415305373024,0.0,0.0,0.0002286141748043935,0.9960953186360008,0.00022951033955007986,199.05694008423265,0.0,0.0,0.0,0.058264959897682295,7.735656360010487e-05,0.00015125761120428864,0.0006092103658868592,0.09561023422007195,0.07173656991364269,0.023873664306429256,0.0956101924683013,0.07173656991364125,0.023873664306428774,0.37552586792728576,0.37552586792728576,0.12497364999414937,0.0,4.934127877872584,4.910683121329839,5.004589988485009,4.934631647132562,4.9113254767123635,5.004677159223434,24805.797065420065,21084.927505607055,0.85,1.0653017184722766,0.6618430240278199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524718033985033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.657032752633,1535.9789610056716,0.37552586792728576,0.12497364999414937,6.112874298809886,3.47953568805584
4839.0,-30.162616553761968,5.0103986524114585,35.0062530875986,24.10351844681429,4.993789394539109,-26.64700416931009,-40.16940932543946,1.4781770100872182,-0.08587848857041536,-5.020508460981094,40.012450243707015,42242.76053321341,25751.13532789695,25751.13532789695,67993.89586111036,77360.89892479053,77360.89892479053,25751.13532789695,103112.03425268747,103112.03425268747,103112.03425268747,127917.81387163614,91592.9653909082,56474.826999330944,39020.15376841917,24805.779618948676,0.0,63825.93338736785,21084.912676106374,1535.9776344259105,0.0,0.8867692797141504,2.815485888509029,0.0014959135982669303,354372.57946662663,1555070.1164646824,4.388234887714083,1555070.1164646824,4.388234887714083,0.85,0.0956101716784275,4.027634451161993,1.2673252245271582,1.0,0.0,4.027634451160929,1.284833329701283,1.2851270761046572,3.134752467931694,19329.961923384253,1971.1075569520942,4632.441516551485,4632.441516551485,5.558868954068695,5.0103986524114585,-2.3534900727564154,7.3638887251678735,3.479550164737044,3.479550164737044,0.9941571899248698,0.0,0.0,0.0002286141748043935,0.996087565208477,0.000229512126031355,199.0568789000244,0.0,0.0,0.0,0.058264959897682295,7.735724820835308e-05,0.00015125692659604043,0.0006092076085350931,0.09561017167843333,0.0717365087773739,0.02387366290105943,0.09561018224566999,0.07173650877736953,0.02387366290105797,0.3755256107262688,0.3755256107262688,0.12497366354844316,0.0,4.9342217676931455,4.910817889154259,5.004560940589613,4.934629972410676,4.911389650813192,5.0044774838737,24805.779618948676,21084.912676106374,0.85,1.0653020214909605,0.661843208415561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471357204947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.65310260595,1535.9776344259105,0.3755256107262688,0.12497366354844316,6.112874298809886,3.479550164737044
4840.0,-30.162541892306088,5.010389047763291,35.00625102134792,24.103506991546624,4.99378716406529,-26.64693719706464,-40.16934286393223,1.478182468823861,-0.08571762184658382,-5.020503042408536,40.01244599125409,42242.7869299791,25751.152557780042,25751.152557780042,67993.93948775914,77360.86147324787,77360.86147324787,25751.152557780042,103112.01403102791,103112.01403102791,103112.01403102791,127917.78048095219,91592.89681154392,56474.82226827537,39020.08282585395,24805.766449924282,0.0,63825.84927577823,21084.901482435638,1535.9768266096894,0.0,0.8867693226993915,2.8154844074608247,0.0014959135982669303,354372.65432354255,1555069.9330633637,4.38823344321479,1555069.9330633637,4.38823344321479,0.85,0.0956101151629349,4.027634451161993,1.2673250893549999,1.0,0.0,4.027634451161491,1.2848333041628743,1.2851270505604095,3.134752530240625,19329.94745025857,1971.106081104003,4632.441516551485,4632.441516551485,5.5588726734644025,5.010389047763291,-2.353473933101908,7.363862980865199,3.479564657504654,3.479564657504654,0.9941613307156155,0.0,0.0,0.0002286141748043935,0.9960798145108481,0.00022951391191142716,199.05681773688246,0.0,0.0,0.0,0.058264959897682295,7.735783086459735e-05,0.00015125634393979616,0.0006092052618087305,0.09561011516293684,0.07173645236848805,0.023873662794448792,0.09561008630162496,0.0717364523684866,0.023873662794448306,0.3755253535967841,0.3755253535967841,0.12497367568963154,0.0,4.934332450352883,4.91095346132397,5.004596748916526,4.93478542056198,4.911506041204632,5.004750286920171,24805.766449924282,21084.901482435638,0.85,1.065304108903768,0.6618444941869366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524709107582672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.649175796669,1535.9768266096894,0.3755253535967841,0.12497367568963154,6.112874298809886,3.479564657504654
4841.0,-30.162467233297455,5.010379543438314,35.00624893968754,24.10350884255024,4.993800275050649,-26.646868692738163,-40.169264807458944,1.4782017344913383,-0.08567648061290356,-5.020486211242648,40.01244140991181,42242.76534981827,25751.14051899726,25751.14051899726,67993.90586881553,77360.81592409301,77360.81592409301,25751.14051899726,103111.95644309027,103111.95644309027,103111.95644309027,127917.70278988898,91592.82634671727,56474.7757724424,39020.05619363874,24805.746346798707,0.0,63825.80254043745,21084.8843947789,1535.9753567605292,0.0,0.8867694249739475,2.8154858314850992,0.0014959135982669303,354372.88684411754,1555069.7354776042,4.38823000632566,1555069.7354776042,4.38823000632566,0.8499999999999999,0.09561005241864957,4.027634451161993,1.267324825054966,1.0,0.0,4.027634451160392,1.284833214029483,1.2851269604064113,3.134752750149228,19329.932579221142,1971.104564680206,4632.441516551485,4632.441516551485,5.558870074665747,5.010379543438314,-2.3534494486699007,7.363828992108215,3.4795790911898097,3.4795790911898097,0.9941654546256599,0.0,0.0,0.0002286141748043935,0.9960720641323173,0.00022951569774576531,199.05675657578294,0.0,0.0,0.0,0.058264959897682295,7.735851517703245e-05,0.00015125565962736108,0.0006092025056483916,0.0956100524186545,0.07173639089633968,0.023873661522314814,0.09561005419278587,0.07173639089633599,0.023873661522313586,0.3755250966631674,0.3755250966631674,0.12497369061558113,0.0,4.934421522592061,4.911076783123917,5.004582808656096,4.934809730629752,4.911602035083092,5.0045590558636945,24805.746346798707,21084.8843947789,0.85,1.0653043622246245,0.661844640700835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524704644653033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.645250962709,1535.9753567605292,0.3755250966631674,0.12497369061558113,6.112874298809886,3.4795790911898097
4842.0,-30.162392577937226,5.010370011109295,35.00624687584373,24.103511811140947,4.99380651068423,-26.64680087932803,-40.1691943994723,1.478214812075051,-0.08546221213850913,-5.020475385402506,40.01243776553853,42242.77553216474,25751.143879482308,25751.143879482308,67993.91941164705,77360.80262880411,77360.80262880411,25751.143879482308,103111.94650828642,103111.94650828642,103111.94650828642,127917.68102294457,91592.7853535258,56474.75825688654,39020.03010737696,24805.734514658143,0.0,63825.7646220351,21084.87433745942,1535.974503483288,0.0,0.886769493283722,2.8154842799761326,0.0014959135982669303,354373.0364018877,1555069.5783017932,4.388227710807597,1555069.5783017932,4.388227710807597,0.85,0.0956099942203012,4.027634451161993,1.2673246140545236,1.0,0.0,4.027634451162069,1.2848331528467165,1.285126899209657,3.1347528994237424,19329.923927936332,1971.1036824946677,4632.441516551485,4632.441516551485,5.5588708000899185,5.010370011109295,-2.3534293659293324,7.363799377038627,3.4795935391313804,3.4795935391313804,0.9941695826089658,0.0,0.0,0.0002286141748043935,0.9960643141975754,0.00022951748350563488,199.0566954177098,0.0,0.0,0.0,0.058264959897682295,7.735913244083596e-05,0.00015125504236355756,0.0006092000195354312,0.09560999422030407,0.07173633292119971,0.023873661299104353,0.09560995575667382,0.07173633292119756,0.023873661299103635,0.3755248392334375,0.3755248392334375,0.12497370477513094,0.0,4.934535750507621,4.91122883452698,5.0045832812278945,4.935013173263997,4.911857600560438,5.004605759281105,24805.734514658143,21084.87433745942,0.85,1.0653052072982598,0.661845193431195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524700181872423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.64132856844,1535.974503483288,0.3755248392334375,0.12497370477513094,6.112874298809886,3.4795935391313804
4843.0,-30.16231793943296,5.010360482302561,35.00624480900592,24.103504057880514,4.993813878566516,-26.646732967826168,-40.169120219629235,1.4782289069597176,-0.0854531314366227,-5.020463119010933,40.01243355064317,42242.76990778448,25751.1434568081,25751.1434568081,67993.91336459258,77360.7414417879,77360.7414417879,25751.1434568081,103111.884898596,103111.884898596,103111.884898596,127917.60348403426,91592.69693394404,56474.72539994062,39019.96837111491,24805.71858543825,0.0,63825.68695655317,21084.860797622514,1535.9733765776723,0.0,0.8867695709931049,2.8154855924148365,0.0014959135982669303,354373.2058607746,1555069.3965203168,4.388225099420381,1555069.3965203168,4.388225099420381,0.85,0.09560993464698166,4.027634451161993,1.2673243860201913,1.0,0.0,4.027634451161502,1.2848330869045692,1.2851268332524335,3.1347530603102727,19329.905267691614,1971.10177967926,4632.441516551485,4632.441516551485,5.558870708847707,5.010360482302561,-2.353408249485073,7.3637687317876335,3.4796079627845233,3.4796079627845233,0.994173703652721,0.0,0.0,0.0002286141748043935,0.9960565660776585,0.00022951926887510664,199.05663427348273,0.0,0.0,0.0,0.058264959897682295,7.735978277726979e-05,0.00015125439202712373,0.0006091974002180055,0.09560993464698282,0.07173627394643392,0.023873660700548898,0.09560993855713074,0.07173627394643305,0.023873660700548607,0.37552458323196075,0.37552458323196075,0.12497371918664592,0.0,4.93462594835637,4.91134976208167,5.00458104834081,4.93500998757429,4.911856768147572,5.00459544408352,24805.71858543825,21084.860797622514,0.85,1.0653064088581885,0.6618459106682172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524695719312641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.637408589711,1535.9733765776723,0.37552458323196075,0.12497371918664592,6.112874298809886,3.4796079627845233
4844.0,-30.16224328954783,5.010351026333821,35.006242759321616,24.103505943808727,4.993826695999734,-26.646664501112646,-40.169045969936974,1.478247907564546,-0.08540127924305807,-5.020447562163924,40.012429916600865,42242.76399229086,25751.134716248718,25751.134716248718,67993.89870853958,77360.69727036437,77360.69727036437,25751.134716248718,103111.83198661309,103111.83198661309,103111.83198661309,127917.53674988734,91592.6277315161,56474.694453442484,39019.92586452624,24805.70476327425,0.0,63825.63062780049,21084.84904878311,1535.9722965993117,0.0,0.8867696633495339,2.8154867269769848,0.0014959135982669303,354373.4207770418,1555069.2397900883,4.388221995826482,1555069.2397900883,4.388221995826482,0.85,0.09560987406792568,4.027634451161993,1.2673241673270241,1.0,0.0,4.027634451163933,1.2848329980112894,1.2851267443388303,3.1347532771933087,19329.890663073333,1971.1002904226555,4632.441516551485,4632.441516551485,5.5588688220328715,5.010351026333821,-2.3533847132660384,7.36373573959986,3.4796223716130075,3.4796223716130075,0.9941778204608592,0.0,0.0,0.0002286141748043935,0.9960488168413316,0.00022952105452961073,199.05657311996993,0.0,0.0,0.0,0.058264959897682295,7.736043373113401e-05,0.00015125374107325952,0.0006091947784137958,0.09560987406793187,0.07173621418093157,0.023873659887000298,0.09560991981739035,0.07173621418092692,0.02387365988699875,0.375524326586274,0.375524326586274,0.1249737336359169,0.0,4.934704115514137,4.911464436159804,5.00454941829264,4.935046282920894,4.911952677226964,5.0044524829449415,24805.70476327425,21084.84904878311,0.85,1.065307119408602,0.6618464020924409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524691257763176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.633490761817,1535.9722965993117,0.375524326586274,0.1249737336359169,6.112874298809886,3.4796223716130075
