time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4845.0,-30.162168643623428,5.010341438387498,35.00624070167651,24.10350489607083,4.993824977288763,-26.646597491655925,-40.16897570164872,1.4782538253212834,-0.08508059420989866,-5.0204417021344945,40.01242558535557,42242.77462451601,25751.150553558757,25751.150553558757,67993.92517807477,77360.70000050607,77360.70000050607,25751.150553558757,103111.85055406482,103111.85055406482,103111.85055406482,127917.54136457731,91592.59954735178,56474.67417136194,39019.91708443316,24805.690810512482,0.0,63825.60789494564,21084.83718893561,1535.971437451307,0.0,0.8867697088673425,2.8154831977384043,0.0014959135982669303,354373.5017327821,1555069.052990664,4.388220466222316,1555069.052990664,4.388220466222316,0.85,0.0956098172274786,4.027634451161993,1.2673239838005976,1.0,0.0,4.027634451162576,1.2848329703253936,1.285126716646605,3.1347533447417404,19329.88471503113,1971.0996838911485,4632.441516551485,4632.441516551485,5.558872240815383,5.010341438387498,-2.353368324609285,7.363709762996783,3.479636786532942,3.479636786532942,0.994181939009412,0.0,0.0,0.0002286141748043935,0.9960410680811873,0.00022952284010217054,199.05651196973943,0.0,0.0,0.0,0.058264959897682295,7.736104978432901e-05,0.00015125312502006452,0.0006091922971767238,0.09560981722747963,0.07173615743317682,0.02387365979430281,0.09560975139765397,0.07173615743317606,0.023873659794302553,0.3755240691264601,0.3755240691264601,0.12497374633047634,0.0,4.934833298293995,4.911627170788279,5.004577687961216,4.935361107924621,4.91228923932988,5.00470191082735,24805.690810512482,21084.83718893561,0.85,1.0653079135570478,0.6618468044056219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452468679553615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.629575649866,1535.971437451307,0.3755240691264601,0.12497374633047634,6.112874298809886,3.479636786532942
4846.0,-30.16209401476374,5.0103319590044775,35.0062386328226,24.103506677225255,4.993838742873434,-26.646528949003113,-40.16890141703186,1.478273677112786,-0.08505734649759233,-5.020424573403191,40.01242114358485,42242.768577713745,25751.13752596253,25751.13752596253,67993.90610367627,77360.65138264665,77360.65138264665,25751.13752596253,103111.78890860919,103111.78890860919,103111.78890860919,127917.46025215193,91592.52629102547,56474.64348609245,39019.86978325891,24805.671343542737,0.0,63825.54112680165,21084.820642011327,1535.969996475599,0.0,0.8867698121509536,2.8154848915829525,0.0014959135982669303,354373.7383646334,1555068.8614244785,4.388216995426416,1555068.8614244785,4.388216995426416,0.85,0.09560975488300227,4.027634451161993,1.2673237513704225,1.0,0.0,4.0276344511620925,1.284832877449901,1.2851266237498784,3.134753571340675,19329.869254870056,1971.0981073934583,4632.441516551485,4632.441516551485,5.558869428562668,5.0103319590044775,-2.353343691134671,7.3636756501391485,3.479651145879691,3.479651145879691,0.9941860416799118,0.0,0.0,0.0002286141748043935,0.9960333211574786,0.00022952462527932668,199.0564508335259,0.0,0.0,0.0,0.058264959897682295,7.736170105424309e-05,0.00015125247375015043,0.0006091896740995808,0.09560975488300952,0.07173609635078808,0.023873658532221443,0.09560973035740612,0.07173609635078264,0.023873658532219635,0.37552381400746715,0.37552381400746715,0.12497376123409597,0.0,4.934933586924899,4.911768507742465,5.004554528285553,4.935367226905612,4.9123663859357976,5.004494463687536,24805.671343542737,21084.820642011327,0.85,1.0653087291276289,0.6618474020265712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524682333548629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.6256629469,1535.969996475599,0.37552381400746715,0.12497376123409597,6.112874298809886,3.479651145879691
4847.0,-30.162019354716,5.01032249210421,35.00623659378701,24.103509121947013,4.993848150842725,-26.646460814131093,-40.168830974120624,1.478289610257814,-0.08492210927357746,-5.020411898367109,40.01241787440116,42242.778583645224,25751.136028032022,25751.136028032022,67993.91461167725,77360.62320495701,77360.62320495701,25751.136028032022,103111.75923298903,103111.75923298903,103111.75923298903,127917.42012946744,91592.47169781411,56474.62707650234,39019.82735701308,24805.66089647841,0.0,63825.48825349149,21084.811762006648,1535.9691779307357,0.0,0.8867698885154309,2.8154845942510445,0.0014959135982669303,354373.9134691736,1555068.7204300326,4.388214429235366,1555068.7204300326,4.388214429235366,0.85,0.09560969672102186,4.027634451161993,1.2673235409194605,1.0,0.0,4.027634451163073,1.2848328029075855,1.2851265491905208,3.1347537532100898,19329.85773340995,1971.0969325314916,4632.441516551485,4632.441516551485,5.558869105206075,5.01032249210421,-2.3533223069262816,7.363644799030492,3.4796655219964587,3.4796655219964587,0.9941901491418453,0.0,0.0,0.0002286141748043935,0.9960255710613007,0.00022952641121532348,199.0563896718006,0.0,0.0,0.0,0.058264959897682295,7.736231864774486e-05,0.00015125185615664865,0.0006091871866587163,0.0956096967210231,0.0717360386303001,0.023873658090722998,0.09560967754184334,0.07173603863029918,0.023873658090722685,0.37552355957149525,0.37552355957149525,0.12497377480376332,0.0,4.935040022255407,4.911917863977806,5.004531887428243,4.935489789093538,4.912539361346887,5.004465428400692,24805.66089647841,21084.811762006648,0.85,1.0653097449349749,0.6618481070739696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467787258389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.62175239027,1535.9691779307357,0.37552355957149525,0.12497377480376332,6.112874298809886,3.4796655219964587
4848.0,-30.161944747015845,5.010313038187324,35.00623456620405,24.10350643275308,4.993856818532067,-26.64639280038234,-40.168756794277556,1.4783048718985539,-0.08485743412933289,-5.020399205195806,40.012414129911065,42242.7727722748,25751.134470026303,25751.134470026303,67993.90724230111,77360.577213149,77360.577213149,25751.134470026303,103111.7116831753,103111.7116831753,103111.7116831753,127917.35917746014,91592.39901206386,56474.59457118957,39019.782712082546,24805.64749428484,0.0,63825.43020636738,21084.800370142115,1535.9681871719165,0.0,0.8867699666935668,2.8154852260935193,0.0014959135982669303,354374.0888243182,1555068.5589364276,4.388211802097519,1555068.5589364276,4.388211802097519,0.8500000000000001,0.09560963781079529,4.027634451161993,1.2673232942027974,1.0,0.0,4.027634451161168,1.284832731506873,1.2851264777734843,3.1347539274145957,19329.842393664385,1971.095368312766,4632.441516551485,4632.441516551485,5.55886876888111,5.010313038187324,-2.353300918275409,7.363613956462734,3.4796798860798854,3.4796798860798854,0.9941942531656816,0.0,0.0,0.0002286141748043935,0.9960178264640421,0.00022952819591191007,199.05632855299615,0.0,0.0,0.0,0.058264959897682295,7.736296900894224e-05,0.00015125120579545127,0.000609184567241552,0.09560963781079874,0.07173598055283431,0.023873657257964438,0.09560964575536597,0.07173598055283172,0.02387365725796357,0.37552330626266783,0.37552330626266783,0.12497378732230405,0.0,4.935135559858452,4.912052793116857,5.0045089593001535,4.935541771066482,4.912616616404023,5.004441385665189,24805.64749428484,21084.800370142115,0.85,1.0653105983376179,0.6618486179519799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524673409757622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.617844946068,1535.9681871719165,0.37552330626266783,0.12497378732230405,6.112874298809886,3.4796798860798854
4849.0,-30.161870140870697,5.010303478519572,35.00623251994076,24.103494663164042,4.993856299271489,-26.646325706761793,-40.168686491064705,1.4783118651626073,-0.08474427628016201,-5.020392185750163,40.01240953063914,42242.78319220708,25751.1471601303,25751.1471601303,67993.93035233738,77360.53173793186,77360.53173793186,25751.1471601303,103111.67889806215,103111.67889806215,103111.67889806215,127917.31022897114,91592.32312429318,56474.574578568405,39019.72060636086,24805.63133090899,0.0,63825.35193726985,21084.78663127264,1535.967168728053,0.0,0.8867700190841965,2.815484558721678,0.0014959135982669303,354374.18579742697,1555068.3605775263,4.388210041536319,1555068.3605775263,4.388210041536319,0.85,0.09560958052472665,4.027634451161993,1.2673231343040245,1.0,0.0,4.027634451162226,1.2848326987892904,1.2851264450484214,3.1347540072394406,19329.826378158046,1971.0937351856187,4632.441516551485,4632.441516551485,5.558871508279754,5.010303478519572,-2.3532837350036773,7.36358721352325,3.479694238301799,3.479694238301799,0.994198353800514,0.0,0.0,0.0002286141748043935,0.9960100820931506,0.00022952998058408476,199.0562674355031,0.0,0.0,0.0,0.058264959897682295,7.736358538700253e-05,0.000151250589417391,0.0006091820846960415,0.0956095805247313,0.07173592382517753,0.02387365669955377,0.09560956534584701,0.07173592382517405,0.02387365669955261,0.375523053079883,0.375523053079883,0.12497379896742182,0.0,4.935235373251373,4.912177530224255,5.004533798256432,4.935647909469992,4.912689810165318,5.004646503134268,24805.63133090899,21084.78663127264,0.85,1.065312266811542,0.6618495928345998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524668950063184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.613938941835,1535.967168728053,0.375523053079883,0.12497379896742182,6.112874298809886,3.479694238301799
4850.0,-30.161795526902687,5.010293994315136,35.00623045975096,24.10349679356443,4.993867735818101,-26.64625741043138,-40.16861224137244,1.4783296193468125,-0.08466511911217367,-5.020376692026989,40.012405032473886,42242.777234537105,25751.138104532278,25751.138104532278,67993.91533906938,77360.49404711653,77360.49404711653,25751.138104532278,103111.63215164881,103111.63215164881,103111.63215164881,127917.24430195442,91592.25985812186,56474.54304554243,39019.68534731048,24805.61215030561,0.0,63825.29749761609,21084.77032775977,1535.9657826908012,0.0,0.8867701142485078,2.8154853271799722,0.0014959135982669303,354374.3998421092,1555068.1665792041,4.38820684358707,1555068.1665792041,4.38820684358707,0.85,0.09560951907318802,4.027634451161993,1.2673228941811252,1.0,0.0,4.027634451161258,1.28483261572737,1.2851263619675108,3.1347542098951675,19329.81302633919,1971.0923736790028,4632.441516551485,4632.441516551485,5.5588695534578765,5.010293994315136,-2.3532603591431056,7.363554353458241,3.4797085428656724,3.4797085428656724,0.9942024408187635,0.0,0.0,0.0002286141748043935,0.996002336975182,0.00022953176545617888,199.05620631163904,0.0,0.0,0.0,0.058264959897682295,7.736423637045007e-05,0.00015124993843394346,0.0006091794627726811,0.09560951907319001,0.07173586363876476,0.023873655434425246,0.09560951542503686,0.07173586363876326,0.02387365543442475,0.37552279946956835,0.37552279946956835,0.12497381279638559,0.0,4.935324737063468,4.912300499392472,5.004522089361046,4.93571157291484,4.912821801361986,5.004504718500357,24805.61215030561,21084.77032775977,0.85,1.0653129402429968,0.6618500640144277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524664490464434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.610035393376,1535.9657826908012,0.37552279946956835,0.12497381279638559,6.112874298809886,3.4797085428656724
4851.0,-30.161720916455454,5.010284559412071,35.006228428225654,24.103498889040225,4.9938794350149465,-26.646189091056165,-40.168541798461206,1.4783476096156782,-0.08458703131213952,-5.020362361852366,40.012401747010934,42242.786927486995,25751.132188367796,25751.132188367796,67993.91911585479,77360.45512437039,77360.45512437039,25751.132188367796,103111.58731273818,103111.58731273818,103111.58731273818,127917.18819144259,91592.19546756364,56474.52727068046,39019.63132987019,24805.60087870441,0.0,63825.2322085746,21084.760746898748,1535.964877427292,0.0,0.8867701990975574,2.8154859738780544,0.0014959135982669303,354374.59781254176,1555068.0248827082,4.3882039922774405,1555068.0248827082,4.3882039922774405,0.8500000000000001,0.09560946002573978,4.027634451161993,1.267322691972368,1.0,0.0,4.027634451162673,1.2848325315609521,1.2851262777818504,3.1347544152456908,19329.799437227477,1971.0909879752492,4632.441516551485,4632.441516551485,5.558868276342028,5.010284559412071,-2.353237817513331,7.363522376925402,3.4797228542615333,3.4797228542615333,0.9942065297890095,0.0,0.0,0.0002286141748043935,0.9959945922876381,0.00022953355025683806,199.05614519069678,0.0,0.0,0.0,0.058264959897682295,7.73648539826645e-05,0.000151249320821729,0.0006091769752564486,0.09560946002574709,0.07173580530370256,0.023873654722044533,0.09560949018402712,0.07173580530369708,0.023873654722042705,0.375522545493133,0.375522545493133,0.12497382617174911,0.0,4.93540942168471,4.912422781156863,5.004493702328318,4.9357753305402525,4.91293912380803,5.004407406185976,24805.60087870441,21084.760746898748,0.85,1.065314089162376,0.661850892910843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452466003040081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.606134488507,1535.964877427292,0.375522545493133,0.12497382617174911,6.112874298809886,3.4797228542615333
4852.0,-30.161646289941462,5.010275103399793,35.006226409368836,24.103501822706335,4.993885874214508,-26.646121283242437,-40.16846761861814,1.4783608675154585,-0.08438008411843612,-5.020351345571937,40.01239805295585,42242.781317172485,25751.134721473376,25751.134721473376,67993.91603864587,77360.44087617892,77360.44087617892,25751.134721473376,103111.57559765229,103111.57559765229,103111.57559765229,127917.16406165008,91592.15361559126,56474.49405658457,39019.62173222966,24805.588463997796,0.0,63825.210196227454,21084.750194398126,1535.9639852696137,0.0,0.8867702685563528,2.8154845408050715,0.0014959135982669303,354374.75000180025,1555067.8655643342,4.388201658149838,1555067.8655643342,4.388201658149838,0.85,0.09560940184156674,4.027634451161993,1.2673224782245236,1.0,0.0,4.027634451162405,1.284832469534653,1.2851262157413703,3.1347545665784287,19329.790604703834,1971.0900873084931,4632.441516551485,4632.441516551485,5.558868823160714,5.010275103399793,-2.353217715287426,7.363492818687218,3.4797371647229673,3.4797371647229673,0.9942106184922764,0.0,0.0,0.0002286141748043935,0.9959868459973232,0.000229535335454629,199.05608405663017,0.0,0.0,0.0,0.058264959897682295,7.736550436356745e-05,0.00015124867044082605,0.0006091743557599176,0.09560940184156824,0.07173574780245309,0.02387365403911515,0.09560939347371587,0.07173574780245197,0.02387365403911478,0.37552229126407805,0.37552229126407805,0.12497383816461952,0.0,4.935517614492483,4.912571349512177,5.004480472536841,4.935971261453517,4.913186545350129,5.004448503233277,24805.588463997796,21084.750194398126,0.85,1.065314408359987,0.6618510332719492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524655570550382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.602236000235,1535.9639852696137,0.37552229126407805,0.12497383816461952,6.112874298809886,3.4797371647229673
4853.0,-30.16157169551337,5.010265591867045,35.00622437416709,24.10348952924835,4.993888693832884,-26.646053866254476,-40.16839350862426,1.4783708645740206,-0.08434958488987832,-5.020342026604199,40.0123935391597,42242.7758142493,25751.141383929797,25751.141383929797,67993.91719817909,77360.37973845557,77360.37973845557,25751.141383929797,103111.52112238537,103111.52112238537,103111.52112238537,127917.09293715836,91592.06342181888,56474.45949761262,39019.55991578473,24805.571814772993,0.0,63825.131730557725,21084.736042557044,1535.9628841429771,0.0,0.8867703323434329,2.815485227817742,0.0014959135982669303,354374.8787428247,1555067.6708919236,4.38819951461757,1555067.6708919236,4.38819951461757,0.85,0.0956093435350329,4.027634451161993,1.2673222282109786,1.0,0.0,4.027634451162021,1.2848324227640102,1.2851261689600348,3.134754680690186,19329.77157003039,1971.088146311981,4632.441516551485,4632.441516551485,5.5588702613777725,5.010265591867045,-2.3531988963513455,7.363464488218391,3.479751453091617,3.479751453091617,0.9942147008833191,0.0,0.0,0.0002286141748043935,0.9959791031024838,0.0002295371198976548,199.05602294888584,0.0,0.0,0.0,0.058264959897682295,7.736615413710647e-05,0.00015124802066728704,0.0006091717387096264,0.0956093435350329,0.07173569030915668,0.023873653225876233,0.09560935513891977,0.07173569030915668,0.023873653225876233,0.3755220385091684,0.3755220385091684,0.12497384995211004,0.0,4.935609049626294,4.912689163084167,5.004492561059749,4.9359924417143475,4.913178116024085,5.004558637205207,24805.571814772993,21084.736042557044,0.85,1.065315736209056,0.6618517607230353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45246511097423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.598340320852,1535.9628841429771,0.3755220385091684,0.12497384995211004,6.112874298809886,3.479751453091617
4854.0,-30.161497090264685,5.010256089881966,35.00622232342259,24.10348708452659,4.993895702183749,-26.64598602062149,-40.16832310063762,1.4783846325405747,-0.08424912878302848,-5.0203297055819505,40.01238901604081,42242.785773715055,25751.140238209497,25751.140238209497,67993.92601192454,77360.34153113495,77360.34153113495,25751.140238209497,103111.48176934445,103111.48176934445,103111.48176934445,127917.03558566938,91591.99784990586,56474.442092485966,39019.50639713322,24805.55381632493,0.0,63825.06021345815,21084.72074387619,1535.961638859675,0.0,0.8867704114467241,2.815485346130455,0.0014959135982669303,354375.0489571232,1555067.4758174585,4.388196856392139,1555067.4758174585,4.388196856392139,0.85,0.09560928371064463,4.027634451161993,1.2673220056714491,1.0,0.0,4.027634451162571,1.2848323583514045,1.2851261045327027,3.1347548378450987,19329.75773160321,1971.0867351851257,4632.441516551485,4632.441516551485,5.558870014052406,5.010256089881966,-2.3531779041745775,7.363433994056543,3.479765708951571,3.479765708951571,0.9942187739861631,0.0,0.0,0.0002286141748043935,0.9959713591494137,0.00022953890461231352,199.05596183231484,0.0,0.0,0.0,0.058264959897682295,7.736677145726382e-05,0.0001512474033471297,0.0006091692523696933,0.09560928371064867,0.07173563145366492,0.023873652256983745,0.09560929016996682,0.0717356314536619,0.023873652256982736,0.3755217851668304,0.3755217851668304,0.12497386310245455,0.0,4.935698684254078,4.912806840660437,5.004497844871025,4.936080576798929,4.91330095097868,5.004542411221735,24805.55381632493,21084.72074387619,0.85,1.065317068006265,0.6618526583827294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524646650854893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.59444648623,1535.961638859675,0.3755217851668304,0.12497386310245455,6.112874298809886,3.479765708951571
4855.0,-30.161422490337042,5.010246720308682,35.00622030221889,24.10350409280511,4.993912811407321,-26.64591716967344,-40.168252552952595,1.4784074907437306,-0.0840441191529635,-5.020311528846922,40.01238577499287,42242.795101139156,25751.12434879416,25751.12434879416,67993.91944993331,77360.34110165374,77360.34110165374,25751.12434879416,103111.4654504479,103111.4654504479,103111.4654504479,127917.0064980624,91591.97414713653,56474.42814662193,39019.495556127324,24805.54104761451,0.0,63825.036603741835,21084.709890472335,1535.9605626830837,0.0,0.8867705157163009,2.8154847742914964,0.0014959135982669303,354375.30006791366,1555067.3360365564,4.388193352467111,1555067.3360365564,4.388193352467111,0.85,0.09560922275060035,4.027634451161993,1.2673218600591647,1.0,0.0,4.0276344511614095,1.2848322514106865,1.285125997567535,3.1347550987608197,19329.752729323533,1971.0862250945565,4632.441516551485,4632.441516551485,5.558866584021982,5.010246720308682,-2.353152591403574,7.363399311712255,3.4797799518391836,3.4797799518391836,0.9942228433826239,0.0,0.0,0.0002286141748043935,0.9959636158136034,0.00022954068921246528,199.05590072014033,0.0,0.0,0.0,0.058264959897682295,7.736739000682984e-05,0.00015124678479756367,0.0006091667610781514,0.09560922275060874,0.07173557162877635,0.023873651121832387,0.09560921500436309,0.07173557162877006,0.023873651121830288,0.3755215314248416,0.3755215314248416,0.12497387693832207,0.0,4.935805533650807,4.912965495496394,5.004448913276576,4.936267409693983,4.9136346362805625,5.00428775397711,24805.54104761451,21084.709890472335,0.85,1.0653173592688088,0.6618530493512104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524642191323425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.590555354862,1535.9605626830837,0.3755215314248416,0.12497387693832207,6.112874298809886,3.4797799518391836
4856.0,-30.16134791790406,5.010237222421213,35.00621829161152,24.10348708452659,4.993912119176577,-26.645850123727147,-40.16817851280791,1.4784143249996746,-0.08401210959681293,-5.020305631409677,40.01238204122476,42242.78973436677,25751.13974649625,25751.13974649625,67993.92948086302,77360.27514958277,77360.27514958277,25751.13974649625,103111.41489607902,103111.41489607902,103111.41489607902,127916.94547382079,91591.87772599017,56474.39231077428,39019.42823912876,24805.53057774176,0.0,63824.95881687052,21084.700991080495,1535.9598943434505,0.0,0.8867705592604442,2.815485042098948,0.0014959135982669303,354375.38154077914,1555067.1750054802,4.388191889188932,1555067.1750054802,4.388191889188932,0.85,0.09560916767013125,4.027634451161993,1.267321614441462,1.0,0.0,4.027634451162311,1.2848322194370378,1.2851259655865765,3.1347551767706614,19329.732380412683,1971.0841500831257,4632.441516551485,4632.441516551485,5.5588699079068125,5.010237222421213,-2.3531363025690806,7.363373524990294,3.4797942188343796,3.4797942188343796,0.9942269196669656,0.0,0.0,0.0002286141748043935,0.9959558753965958,0.00022954247316765708,199.05583963052692,0.0,0.0,0.0,0.058264959897682295,7.736803918257923e-05,0.0001512461356218143,0.0006091641464355384,0.09560916767013061,0.07173551671470632,0.023873650955424288,0.095609187191211,0.0717355167147068,0.023873650955424444,0.3755212799275378,0.3755212799275378,0.12497388803706261,0.0,4.935900900821991,4.913087760646135,5.0044633732904344,4.936293521812843,4.913588022027,5.0045324286048185,24805.53057774176,21084.700991080495,0.85,1.0653188147908454,0.6618537719009221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524637732112757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.586666603736,1535.9598943434505,0.3755212799275378,0.12497388803706261,6.112874298809886,3.4797942188343796
4857.0,-30.16127329365408,5.0102277940926925,35.00621626435923,24.10348931970077,4.993923029662474,-26.645781870745274,-40.16810426311565,1.4784316067536583,-0.08392159867048576,-5.020290497035348,40.01237753518989,42242.78384436491,25751.131399422455,25751.131399422455,67993.91524378737,77360.23992589358,77360.23992589358,25751.131399422455,103111.37132531602,103111.37132531602,103111.37132531602,127916.88268132137,91591.81670983566,56474.36062830687,39019.3956461431,24805.511356005347,0.0,63824.90700214845,21084.684652604545,1535.9585137918154,0.0,0.8867706526235632,2.8154856194504827,0.0014959135982669303,354375.59062163497,1555066.9806678663,4.3881887517704445,1555066.9806678663,4.3881887517704445,0.85,0.09560910653757687,4.027634451161993,1.2673213820112874,1.0,0.0,4.027634451161863,1.2848321385854153,1.2851258847164693,3.1347553740338174,19329.719503441855,1971.082836997533,4632.441516551485,4632.441516551485,5.558868106033272,5.0102277940926925,-2.3531132696990626,7.363341063791755,3.479808431505508,3.479808431505508,0.9942309804301451,0.0,0.0,0.0002286141748043935,0.9959481296660702,0.00022954425837522802,199.05577849850266,0.0,0.0,0.0,0.058264959897682295,7.736869020067576e-05,0.00015124548460371777,0.0006091615243726245,0.09560910653758077,0.07173545701248557,0.023873649525095197,0.09560913092778132,0.07173545701248264,0.023873649525094222,0.3755210281241108,0.3755210281241108,0.12497390075923806,0.0,4.935988760398061,4.91321060976594,5.004446001806002,4.93636889836489,4.913730749435558,5.004405297143649,24805.511356005347,21084.684652604545,0.85,1.0653194565798363,0.6618542169273032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463327454832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.582779788465,1535.9585137918154,0.3755210281241108,0.12497390075923806,6.112874298809886,3.479808431505508
4858.0,-30.161198740186535,5.010218296285074,35.00621423639307,24.10348233478146,4.9939255506136515,-26.64571452051523,-40.168033924978204,1.4784413309423639,-0.08379700203272478,-5.020281923540735,40.012373459893276,42242.79389488556,25751.139736914207,25751.139736914207,67993.93363179977,77360.20148286044,77360.20148286044,25751.139736914207,103111.34121977465,103111.34121977465,103111.34121977465,127916.83885028664,91591.74910631945,56474.34151834455,39019.34176441655,24805.497630511985,0.0,63824.83939492854,21084.672985935187,1535.9575997733984,0.0,0.8867707110274481,2.815484983193013,0.0014959135982669303,354375.7090642092,1555066.8049072768,4.388186789138854,1555066.8049072768,4.388186789138854,0.85,0.0956090495525315,4.027634451161993,1.2673211781540892,1.0,0.0,4.027634451162213,1.2848320930914012,1.285125839212054,3.134755485030893,19329.705236261085,1971.0813821499785,4632.441516551485,4632.441516551485,5.558869905838349,5.010218296285074,-2.353095066473561,7.363313362758635,3.4798226493304396,3.4798226493304396,0.9942350426658398,0.0,0.0,0.0002286141748043935,0.9959403913473991,0.00022954604190227027,199.05571742450073,0.0,0.0,0.0,0.058264959897682295,7.736930692710034e-05,0.00015124486787729317,0.0006091590404240299,0.09560904955253953,0.07173540050529248,0.02387364904724705,0.09560905872340904,0.07173540050528644,0.023873649047245045,0.37552077619272295,0.37552077619272295,0.12497391285869057,0.0,4.936084745456867,4.913333465645337,5.004461161066843,4.936484921507997,4.913841172245952,5.004538102465403,24805.497630511985,21084.672985935187,0.85,1.065320873133329,0.6618550754746142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524628813889267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.57889649701,1535.9575997733984,0.37552077619272295,0.12497391285869057,6.112874298809886,3.4798226493304396
4859.0,-30.16112418328678,5.010208932261643,35.00621221996543,24.103488970454805,4.993941893388902,-26.645645784918152,-40.167959640361346,1.4784634950202757,-0.08375069444770133,-5.020263770519947,40.01236974004539,42242.78743909231,25751.1236828116,25751.1236828116,67993.91112190392,77360.1620706828,77360.1620706828,25751.1236828116,103111.28575349439,103111.28575349439,103111.28575349439,127916.76767193743,91591.68612807222,56474.31149648162,39019.30514621178,24805.481918443038,0.0,63824.78706465482,21084.659630676582,1535.9563507338044,0.0,0.8867708169101007,2.8154864936299937,0.0014959135982669303,354375.95984775526,1555066.6444765974,4.388183231008885,1555066.6444765974,4.388183231008885,0.85,0.09560898813720481,4.027634451161993,1.2673209550650792,1.0,0.0,4.027634451162871,1.2848319893981486,1.2851257354950945,3.1347557380234985,19329.6919452063,1971.0800268395733,4632.441516551485,4632.441516551485,5.558866440257067,5.010208932261643,-2.353069832755828,7.363278765017471,3.4798368304819625,3.4798368304819625,0.9942390944234178,0.0,0.0,0.0002286141748043935,0.995932652737341,0.00022954782552418864,199.0556563477246,0.0,0.0,0.0,0.058264959897682295,7.736995826128189e-05,0.00015124421654311163,0.000609156417088041,0.0956089881372071,0.07173534046330121,0.02387364767390589,0.09560904368196846,0.07173534046329949,0.023873647673905322,0.37552052424127585,0.37552052424127585,0.1249739264219156,0.0,4.936163524752885,4.913452516145583,5.0044188326909875,4.936513076072231,4.9139631942839515,5.004284041097321,24805.481918443038,21084.659630676582,0.85,1.065321393912772,0.6618555169843365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462435746396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.575014275022,1535.9563507338044,0.37552052424127585,0.1249739264219156,6.112874298809886,3.4798368304819625
4860.0,-30.161049588188124,5.010199391850139,35.00621020021054,24.103483103122585,4.993937306124654,-26.645579108086196,-40.16788940699769,1.478466826022758,-0.08345141893278196,-5.020260255344789,40.01236561027616,42242.798066983516,25751.14484938054,25751.14484938054,67993.94291636406,77360.15697072947,77360.15697072947,25751.14484938054,103111.30182011,103111.30182011,103111.30182011,127916.77178353858,91591.64897302109,56474.290069275245,39019.287670828715,24805.46996342858,0.0,63824.757634257294,21084.649468914293,1535.955658198901,0.0,0.8867708497610374,2.8154829720271937,0.0014959135982669303,354376.0084098315,1555066.4663667246,4.38818212707083,1555066.4663667246,4.38818212707083,0.85,0.09560893365180935,4.027634451161993,1.26732076659333,1.0,0.0,4.027634451163071,1.284831973814263,1.285125719907646,3.1347557760453375,19329.684103930278,1971.0792272519443,4632.441516551485,4632.441516551485,5.558871009460772,5.010199391850139,-2.3530553666455196,7.363254758495659,3.479851036162036,3.479851036162036,0.9942431531891531,0.0,0.0,0.0002286141748043935,0.9959249102273338,0.00022954961007272038,199.05559523969353,0.0,0.0,0.0,0.058264959897682295,7.73705740783751e-05,0.00015124360072601842,0.0006091539368019008,0.09560893365180773,0.0717352859435478,0.02387364770825992,0.09560888452799202,0.07173528594354903,0.023873647708260323,0.3755202721248256,0.3755202721248256,0.12497393767868153,0.0,4.93629126169543,4.913609799588983,5.004457701604849,4.936808836412013,4.914245610336252,5.004619862186303,24805.46996342858,21084.649468914293,0.85,1.0653223832983112,0.6618559886909797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461990083623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.571134606907,1535.955658198901,0.3755202721248256,0.12497393767868153,6.112874298809886,3.479851036162036
4861.0,-30.160974987582776,5.010190021320833,35.00620817189278,24.103489494323753,4.9939550440066,-26.645510193604753,-40.16781508745623,1.4784902500285813,-0.08344428371333379,-5.020240488368048,40.012361321354355,42242.791679416696,25751.124463516804,25751.124463516804,67993.9161429335,77360.11101072773,77360.11101072773,25751.124463516804,103111.23547424455,103111.23547424455,103111.23547424455,127916.68548554758,91591.57999418677,56474.26066287576,39019.24370145668,24805.45001130304,0.0,63824.69371275972,21084.632509607585,1535.9541274430253,0.0,0.8867709659206293,2.81548518549286,0.0014959135982669303,354376.2814903278,1555066.2813928921,4.388178223590665,1555066.2813928921,4.388178223590665,0.85,0.0956088709915037,4.027634451161993,1.2673205231735483,1.0,0.0,4.02763445116199,1.2848318642265375,1.2851256102948658,3.1347560434194315,19329.669546499637,1971.0777428071399,4632.441516551485,4632.441516551485,5.558866608787031,5.010190021320833,-2.353028995052977,7.36321901637381,3.4798651730250016,3.4798651730250016,0.9942471922928576,0.0,0.0,0.0002286141748043935,0.9959171672107097,0.00022955139476577054,199.055534127189,0.0,0.0,0.0,0.058264959897682295,7.737122572864778e-05,0.00015124294907574573,0.0006091513121928125,0.09560887099150904,0.07173522496078441,0.02387364603072463,0.09560887693209708,0.0717352249607804,0.023873646030723294,0.37552002227520503,0.37552002227520503,0.12497395198803019,0.0,4.936384750150069,4.9137474661743,5.0044183387536805,4.9367962046547404,4.914335674180506,5.00429847851774,24805.45001130304,21084.632509607585,0.85,1.0653230307525985,0.6618565514709488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524615441927902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.567258189274,1535.9541274430253,0.37552002227520503,0.12497395198803019,6.112874298809886,3.4798651730250016
4862.0,-30.160900463830497,5.010180571481311,35.006206168917146,24.103482404630654,4.993958087771635,-26.6454428178627,-40.167744749318786,1.4785004418038463,-0.08333241123796142,-5.020232395586463,40.01235800286407,42242.80159400151,25751.133980742627,25751.133980742627,67993.93557474413,77360.07011717279,77360.07011717279,25751.133980742627,103111.20409791541,103111.20409791541,103111.20409791541,127916.64508730966,91591.5101637225,56474.24164055122,39019.18724796809,24805.440989394254,0.0,63824.62823736234,21084.624840985114,1535.953493634749,0.0,0.8867710191363943,2.8154846603017245,0.0014959135982669303,354376.3932920361,1555066.138272114,4.38817643530394,1555066.138272114,4.38817643530394,0.85,0.09560881599329744,4.027634451161993,1.2673203583294526,1.0,0.0,4.027634451160553,1.284831816544969,1.285125562602396,3.13475615975379,19329.654809339314,1971.0762400350084,4632.441516551485,4632.441516551485,5.5588686632599895,5.010180571481311,-2.353011178656838,7.363191750138149,3.479879345235078,3.479879345235078,0.9942512414957365,0.0,0.0,0.0002286141748043935,0.9959094322357247,0.00022955317763300606,199.0554730776796,0.0,0.0,0.0,0.058264959897682295,7.737184247375856e-05,0.00015124233233063496,0.0006091488281689567,0.0956088159933019,0.07173517008813482,0.02387364590516708,0.09560882538229613,0.07173517008813148,0.023873645905165965,0.3755197731538145,0.3755197731538145,0.1249739640192972,0.0,4.936484732281144,4.913879872753398,5.004420802398727,4.936899984348486,4.914424869421794,5.004446047122769,24805.440989394254,21084.624840985114,0.85,1.065324428085601,0.6618573857869018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524610982693154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.56338436846,1535.953493634749,0.3755197731538145,0.1249739640192972,6.112874298809886,3.479879345235078
4863.0,-30.160825911044352,5.010171120429412,35.00620414908791,24.10348013453188,4.993964283266969,-26.64537510073472,-40.16767437625674,1.4785134729573501,-0.08321660538945252,-5.0202207130754655,40.01235350601322,42242.8114187842,25751.134126227887,25751.134126227887,67993.94554501209,77360.03572686868,77360.03572686868,25751.134126227887,103111.16985309657,103111.16985309657,103111.16985309657,127916.59302733511,91591.44810098739,56474.223792902885,39019.138120093885,24805.423174238545,0.0,63824.56129433243,21084.609698102762,1535.9522727381886,0.0,0.886771094893732,2.8154845024294257,0.0014959135982669303,354376.5546858735,1555065.9443306888,4.388173889520232,1555065.9443306888,4.388173889520232,0.85,0.09560875735378291,4.027634451161993,1.2673201478784906,1.0,0.0,4.027634451161026,1.2848317555795568,1.2851255016230456,3.1347563084983245,19329.641711496028,1971.074904426693,4632.441516551485,4632.441516551485,5.558868694665731,5.010171120429412,-2.3529907676516593,7.363161888081072,3.479893477902357,3.479893477902357,0.9942552794006734,0.0,0.0,0.0002286141748043935,0.9959016943120962,0.00022955496120759714,199.05541200442323,0.0,0.0,0.0,0.058264959897682295,7.73724595296466e-05,0.00015124171527474691,0.0006091463428934037,0.09560875735378391,0.07173511240164336,0.023873644952140553,0.09560875219173803,0.07173511240164261,0.023873644952140304,0.37551952438767866,0.37551952438767866,0.12497397673933111,0.0,4.9365841787365525,4.914011853598481,5.0044223997852555,4.937004107685993,4.9145619648809316,5.004451006105512,24805.423174238545,21084.609698102762,0.85,1.065325701675444,0.6618582339168436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452460652805501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.559511494712,1535.9522727381886,0.37551952438767866,0.12497397673933111,6.112874298809886,3.479893477902357
4864.0,-30.160751389791102,5.0101617484675005,35.00620214390778,24.10348205538469,4.9939771385158656,-26.64530674600442,-40.16759635470805,1.4785324947291938,-0.08317468466833589,-5.020205222385519,40.012349893043,42242.78937082676,25751.12463542936,25751.12463542936,67993.91400625612,77359.99138723643,77359.99138723643,25751.12463542936,103111.11602266578,103111.11602266578,103111.11602266578,127916.52514823663,91591.3787977485,56474.17678133884,39019.11335156629,24805.409125570848,0.0,63824.522477137136,21084.59775673522,1535.9511792876167,0.0,0.8867711868360482,2.815485759753067,0.0014959135982669303,354376.7686897747,1555065.7885095258,4.388170799849601,1555065.7885095258,4.388170799849601,0.85,0.09560869818129603,4.027634451161993,1.2673198874248195,1.0,0.0,4.027634451163568,1.2848316665874324,1.2851254126105753,3.1347565256229726,19329.627085602406,1971.0734130006074,4632.441516551485,4632.441516551485,5.558866645897605,5.0101617484675005,-2.3529675565538657,7.363129305021366,3.4799075944541693,3.4799075944541693,0.9942593127011913,0.0,0.0,0.0002286141748043935,0.9958939597261093,0.0002295567440405673,199.05535095703596,0.0,0.0,0.0,0.058264959897682295,7.737314365548805e-05,0.00015124103114890546,0.0006091435874845957,0.0956086981813011,0.07173505426012917,0.023873643921171937,0.09560873673680333,0.07173505426012536,0.023873643921170664,0.37551927596818974,0.37551927596818974,0.12497398995946796,0.0,4.936667574991247,4.914133100958736,5.004391965159755,4.937030537717192,4.914647510630573,5.004299685504975,24805.409125570848,21084.59775673522,0.85,1.0653258554439247,0.6618582910034108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452460207168411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.555641686735,1535.9511792876167,0.37551927596818974,0.12497398995946796,6.112874298809886,3.4799075944541693
4865.0,-30.1606768722014,5.010152260913035,35.006200135642686,24.103480798099213,4.993976474197824,-26.6452397466069,-40.167529858276225,1.4785393486033342,-0.08288858025576928,-5.020198935061203,40.01234579282555,42242.815167821114,25751.13850653585,25751.13850653585,67993.95367435696,77359.98918017601,77359.98918017601,25751.13850653585,103111.12768671186,103111.12768671186,103111.12768671186,127916.52368510686,91591.34615519081,56474.17214283605,39019.08223594974,24805.39599839501,0.0,63824.47823434475,21084.58659863576,1535.9503550839095,0.0,0.8867712336918951,2.8154827347747795,0.0014959135982669303,354376.855549197,1555065.6116742457,4.388169225284976,1555065.6116742457,4.388169225284976,0.85,0.09560864295006802,4.027634451161993,1.267319730273448,1.0,0.0,4.027634451160417,1.28483163452203,1.285125380537842,3.1347566038567476,19329.620196651984,1971.0727105231638,4632.441516551485,4632.441516551485,5.558869640237941,5.010152260913035,-2.3529511241018093,7.363103385014844,3.4799217191130416,3.4799217191130416,0.9942633483180119,0.0,0.0,0.0002286141748043935,0.9958862255851584,0.00022955852679864652,199.05528991268727,0.0,0.0,0.0,0.058264959897682295,7.737372672865904e-05,0.00015124044807573447,0.0006091412390790047,0.09560864295007229,0.07173499928313065,0.02387364366694164,0.09560858776155966,0.07173499928312745,0.023873643666940576,0.37551902726284087,0.37551902726284087,0.12497400163747668,0.0,4.936793752087908,4.914293509690594,5.004415192342776,4.937310354805447,4.9149470865173726,5.0045200577743,24805.39599839501,21084.58659863576,0.85,1.0653272154408082,0.661859153986624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524597617200812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.551773732139,1535.9503550839095,0.37551902726284087,0.12497400163747668,6.112874298809886,3.4799217191130416
4866.0,-30.16060237078509,5.010142863751801,35.0061981171404,24.103477515187137,4.993988889746347,-26.645171453666713,-40.16745564350856,1.4785579726279487,-0.08292785082534238,-5.020183005190372,40.01234147811506,42242.80875593851,25751.12765934813,25751.12765934813,67993.93641528665,77359.92561403422,77359.92561403422,25751.12765934813,103111.05327338235,103111.05327338235,103111.05327338235,127916.43070799336,91591.25745560587,56474.14059751005,39019.01873121758,24805.377434611015,0.0,63824.39616582859,21084.57081941936,1535.9489899498985,0.0,0.8867713304112487,2.8154851100486895,0.0014959135982669303,354377.0756205316,1555065.4255882674,4.388165975085357,1555065.4255882674,4.388165975085357,0.85,0.09560858288336598,4.027634451161993,1.2673194758640607,1.0,0.0,4.027634451162102,1.2848315473907568,1.2851252933866482,3.1347568164412962,19329.601477314834,1971.0708016820051,4632.441516551485,4632.441516551485,5.558867298667587,5.010142863751801,-2.352927640547349,7.36307050429915,3.479935793281557,3.479935793281557,0.9942673695090163,0.0,0.0,0.0002286141748043935,0.9958784931875906,0.0002295603091825482,199.05522888162514,0.0,0.0,0.0,0.058264959897682295,7.737437748476283e-05,0.00015123979731963068,0.0006091386180713018,0.09560858288336972,0.07173494049749023,0.023873642385879495,0.0956085938735906,0.07173494049748742,0.023873642385878555,0.3755187807854255,0.3755187807854255,0.1249740153169762,0.0,4.9368799900552744,4.914414811987626,5.004395976912747,4.937255154365005,4.914930275607389,5.004349409204508,24805.377434611015,21084.57081941936,0.85,1.065328314875471,0.6618599045760373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524593162939234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.547908188193,1535.9489899498985,0.3755187807854255,0.1249740153169762,6.112874298809886,3.479935793281557
4867.0,-30.16052788992486,5.010133489699375,35.00619612602661,24.103485198598378,4.993998638226495,-26.645103446007205,-40.167381428740896,1.478574194308839,-0.08272266946300988,-5.020170180194662,40.01233823886073,42242.80243403195,25751.12488629108,25751.12488629108,67993.92732032304,77359.91714241786,77359.91714241786,25751.12488629108,103111.04202870894,103111.04202870894,103111.04202870894,127916.40871654676,91591.22277887548,56474.10807048958,39019.016342651004,24805.366687837824,0.0,63824.383030488825,21084.56168466215,1535.9481507695607,0.0,0.8867714074298888,2.8154839113185557,0.0014959135982669303,354377.2527980606,1555065.2858848586,4.388163386917506,1555065.2858848586,4.388163386917506,0.8499999999999999,0.09560852595241827,4.027634451161993,1.2673193022282798,1.0,0.0,4.0276344511625055,1.2848314714986997,1.28512521747724,3.1347570016042132,19329.594159068558,1971.0700554285672,4632.441516551485,4632.441516551485,5.558866700050844,5.010133489699375,-2.3529064185535375,7.3630399082529125,3.4799498789061065,3.4799498789061065,0.9942713939731733,0.0,0.0,0.0002286141748043935,0.9958707629882546,0.0002295620910874053,199.0551678674398,0.0,0.0,0.0,0.058264959897682295,7.737502824592704e-05,0.0001512391465584665,0.0006091359970432174,0.09560852595242317,0.07173488417889204,0.023873641773531133,0.09560850923419444,0.07173488417888836,0.023873641773529904,0.375518533824839,0.375518533824839,0.1249740280383013,0.0,4.936988631293275,4.91456741878892,5.004372408799213,4.937447510731658,4.915202204114735,5.004302525776211,24805.366687837824,21084.56168466215,0.85,1.0653283916249128,0.6618599417381382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524588709647146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.54404480416,1535.9481507695607,0.375518533824839,0.1249740280383013,6.112874298809886,3.4799498789061065
4868.0,-30.160453404267557,5.010124117660063,35.00619414606621,24.10348264910283,4.994006348498196,-26.64503563784266,-40.16731105567885,1.4785885820732965,-0.08264321307069622,-5.020158352448211,40.01233458149803,42242.81193159197,25751.12464471739,25751.12464471739,67993.93657630935,77359.87565076703,77359.87565076703,25751.12464471739,103111.00029548442,103111.00029548442,103111.00029548442,127916.35408114103,91591.15425508616,56474.090535911215,39018.959687972165,24805.353785656614,0.0,63824.313473628776,21084.55071780812,1535.947207072817,0.0,0.8867714808860749,2.8154842479609075,0.0014959135982669303,354377.4161986364,1555065.1281491746,4.388160918464189,1555065.1281491746,4.388160918464189,0.85,0.09560846901287681,4.027634451161993,1.2673190697981047,1.0,0.0,4.0276344511623625,1.2848314041865068,1.285125150149658,3.1347571658338294,19329.57969767152,1971.068580776465,4632.441516551485,4632.441516551485,5.558866647902602,5.010124117660063,-2.3528859370086486,7.363010054668711,3.4799639558398776,3.4799639558398776,0.9942754159542507,0.0,0.0,0.0002286141748043935,0.9958630323557691,0.00022956387311977435,199.0551068493622,0.0,0.0,0.0,0.058264959897682295,7.737564532530503e-05,0.0001512385294790885,0.0006091335116730555,0.09560846901287892,0.07173482807940633,0.0238736409334726,0.0956084698432004,0.07173482807940475,0.023873640933472072,0.3755182884577238,0.3755182884577238,0.12497403971621375,0.0,4.937089448751351,4.914708025659934,5.004353571305103,4.937515139377524,4.9152929171874575,5.004300714265526,24805.353785656614,21084.55071780812,0.85,1.0653296976614313,0.6618608118526187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524584257586517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.540183491701,1535.947207072817,0.3755182884577238,0.12497403971621375,6.112874298809886,3.4799639558398776
4869.0,-30.16037890286994,5.010114733608725,35.0061921655978,24.103480344079458,4.994012595216747,-26.64496796186378,-40.16723687583578,1.4786016542105613,-0.08252937519068837,-5.020147214968891,40.01233060677999,42242.80589415527,25751.126086160613,25751.126086160613,67993.93198031589,77359.84102381991,77359.84102381991,25751.126086160613,103110.96710998053,103110.96710998053,103110.96710998053,127916.30631620799,91591.09199716001,56474.05686749515,39018.92792184984,24805.33920622746,0.0,63824.26712807731,21084.538325293342,1535.9461835611291,0.0,0.8867715519776593,2.8154840523335616,0.0014959135982669303,354377.5700632106,1555064.9567265217,4.388158529472234,1555064.9567265217,4.388158529472234,0.85,0.09560841196663386,4.027634451161993,1.2673188587976623,1.0,0.0,4.027634451161972,1.2848313430293936,1.2851250889785626,3.134757315046175,19329.56655863473,1971.0672409675815,4632.441516551485,4632.441516551485,5.558866959065346,5.010114733608725,-2.3528659807111145,7.362980714319839,3.4799780177575177,3.4799780177575177,0.994279433645005,0.0,0.0,0.0002286141748043935,0.9958553001543899,0.00022956565554147363,199.05504581842763,0.0,0.0,0.0,0.058264959897682295,7.737629579008153e-05,0.000151237879014312,0.0006091308918387124,0.09560841196663539,0.071734772011561,0.023873639955074386,0.09560840715412895,0.07173477201155985,0.023873639955074005,0.3755180437391276,0.3755180437391276,0.12497405083067495,0.0,4.937190904966087,4.914846289603361,5.0043443359980415,4.937617839778227,4.915420498479193,5.004328575002376,24805.33920622746,21084.538325293342,0.85,1.0653303992331198,0.6618611978635943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457980524188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.536324758037,1535.9461835611291,0.3755180437391276,0.12497405083067495,6.112874298809886,3.4799780177575177
