time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4870.0,-30.160304434547104,5.010105282172445,35.006190166477445,24.103473498858534,4.994014347191765,-26.644900765138434,-40.16716657262293,1.4786106777831167,-0.08239497889559289,-5.020138762092258,40.01232610256431,42242.815692755066,25751.134172353595,25751.134172353595,67993.94986510866,77359.80619430979,77359.80619430979,25751.134172353595,103110.94036666339,103110.94036666339,103110.94036666339,127916.26292119386,91591.02773042838,56474.03722887388,39018.87833506056,24805.322554530474,0.0,63824.20088959103,21084.524171350902,1535.945102895475,0.0,0.8867716113205216,2.8154832732652326,0.0014959135982669303,354377.6868399627,1555064.7624675767,4.388156535289552,1555064.7624675767,4.388156535289552,0.85,0.09560835567103684,4.027634451161993,1.2673186247190462,1.0,0.0,4.02763445116074,1.2848313008132208,1.2851250467527382,3.1347574180460445,19329.55299565563,1971.065857928613,4632.441516551485,4632.441516551485,5.558868704622835,5.010105282172445,-2.352848032666987,7.362953314839432,3.479992060431464,3.479992060431464,0.9942834458375611,0.0,0.0,0.0002286141748043935,0.9958475714504236,0.000229567437184612,199.05498481462504,0.0,0.0,0.0,0.058264959897682295,7.737691226630807e-05,0.00015123726253808543,0.0006091284088978239,0.09560835567103992,0.07173471651228087,0.023873639158759046,0.09560831982815836,0.07173471651227857,0.02387363915875828,0.375517799490947,0.375517799490947,0.12497406206434948,0.0,4.937298278641208,4.914982600225983,5.004364677424974,4.937743783196652,4.915543897232112,5.004462118055187,24805.322554530474,21084.524171350902,0.85,1.065331785081506,0.6618620382859249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245753519591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.532468822561,1535.945102895475,0.375517799490947,0.12497406206434948,6.112874298809886,3.479992060431464
4871.0,-30.160229996476623,5.010095848665058,35.00618815088883,24.10347101921218,4.994021649017434,-26.644833040613705,-40.16709242770446,1.4786246931544824,-0.08231209131230344,-5.0201263577602555,40.012321624650944,42242.80936939633,25751.132020886434,25751.132020886434,67993.94139028277,77359.76662218549,77359.76662218549,25751.132020886434,103110.89864307192,103110.89864307192,103110.89864307192,127916.20301595464,91590.96098021463,56474.00372742524,39018.84139198821,24805.304372882725,0.0,63824.14576487093,21084.508716950317,1535.943842829407,0.0,0.8867716906834762,2.8154836321297187,0.0014959135982669303,354377.8582062466,1555064.569343022,4.388153868343491,1555064.569343022,4.388153868343491,0.85,0.09560829767035064,4.027634451161993,1.2673183983331548,1.0,0.0,4.027634451160085,1.2848312352432616,1.2851249811677878,3.1347575780249666,19329.538908557515,1971.0644214443787,4632.441516551485,4632.441516551485,5.558868240188013,5.010095848665058,-2.3528272158000343,7.362923064465092,3.480006067137534,3.480006067137534,0.9942874477535811,0.0,0.0,0.0002286141748043935,0.9958398459508648,0.0002295692181166985,199.0549238356423,0.0,0.0,0.0,0.058264959897682295,7.737756243468058e-05,0.00015123661236971295,0.0006091257902572879,0.09560829767035692,0.07173465948041262,0.023873638189944306,0.09560826213547467,0.0717346594804079,0.023873638189942738,0.37551755559277333,0.37551755559277333,0.12497407518155967,0.0,4.9373967730016375,4.9151111013317745,5.004372923031781,4.937814266447958,4.915648664830712,5.004429494877513,24805.304372882725,21084.508716950317,0.85,1.0653325724213125,0.6618625108594394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524570900656075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.528614707866,1535.943842829407,0.37551755559277333,0.12497407518155967,6.112874298809886,3.480006067137534
4872.0,-30.160155534335384,5.0100864688432445,35.00618614992198,24.103473219461762,4.994032684560884,-26.644764921065995,-40.16702198479322,1.4786420712915092,-0.0822312558249223,-5.020112244155588,40.01231801936538,42242.818582524946,25751.125578617593,25751.125578617593,67993.94416114254,77359.73082337689,77359.73082337689,25751.125578617593,103110.85640199448,103110.85640199448,103110.85640199448,127916.14716859779,91590.89950502191,56473.9872641702,39018.79137872412,24805.29076660332,0.0,63824.08214532744,21084.49715161282,1535.9428063799933,0.0,0.8867717755873491,2.815484217461355,0.0014959135982669303,354378.05318627186,1555064.4138533869,4.388151015198443,1555064.4138533869,4.388151015198443,0.85,0.09560824024218592,4.027634451161993,1.2673182060150432,1.0,0.0,4.027634451164139,1.2848311539408412,1.2851248998467797,3.1347577763882906,19329.52593471035,1971.0630984801487,4632.441516551485,4632.441516551485,5.558866849502598,5.0100864688432445,-2.3528051405284853,7.362891609371729,3.48002006349976,3.48002006349976,0.9942914467142171,0.0,0.0,0.0002286141748043935,0.9958321180178163,0.00022957099963741417,199.05486283697843,0.0,0.0,0.0,0.058264959897682295,7.737818014525036e-05,0.00015123599465914313,0.0006091233023449161,0.09560824024218781,0.07173460276045696,0.02387363748173085,0.09560822665005371,0.07173460276045554,0.023873637481730374,0.37551731159170165,0.37551731159170165,0.12497408908534625,0.0,4.9374882634802475,4.915238119426078,5.004357569196486,4.937880988330676,4.915772997164254,5.004322993803271,24805.29076660332,21084.49715161282,0.85,1.0653336777538034,0.6618633149527798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524566451164098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.524762469393,1535.9428063799933,0.37551731159170165,0.12497408908534625,6.112874298809886,3.48002006349976
4873.0,-30.160081077614375,5.010077012211101,35.00618414865942,24.10346110062676,4.994034530973666,-26.64469772535869,-40.166947909723945,1.4786511787179424,-0.08218665910447953,-5.020104306302135,40.01231400881768,42242.81265570642,25751.1347958572,25751.1347958572,67993.94745156361,77359.67426097978,77359.67426097978,25751.1347958572,103110.80905683698,103110.80905683698,103110.80905683698,127916.08642078245,91590.81354825001,56473.95194297632,39018.73511697077,24805.277363945464,0.0,63824.01248091624,21084.485759353644,1535.9419217316338,0.0,0.8867718305204727,2.815484558060686,0.0014959135982669303,354378.162848079,1555064.2408855234,4.388149169203113,1555064.2408855234,4.388149169203113,0.85,0.09560818540024978,4.027634451161993,1.2673179702879862,1.0,0.0,4.027634451162001,1.2848311113323765,1.2851248572285736,3.1347578803453127,19329.50779422193,1971.0612486651332,4632.441516551485,4632.441516551485,5.558868839217865,5.010077012211101,-2.3527876187478785,7.362864630958979,3.480034060334621,3.480034060334621,0.9942954458098917,0.0,0.0,0.0002286141748043935,0.99582439071198,0.00022957278104118566,199.05480184279213,0.0,0.0,0.0,0.058264959897682295,7.737882971096129e-05,0.00015123534509343224,0.0006091206861316805,0.09560818540025394,0.07173454809104243,0.023873637309211503,0.09560818907185648,0.07173454809103931,0.023873637309210466,0.3755170675040096,0.3755170675040096,0.12497410219219153,0.0,4.937571134126472,4.91534238387834,5.004376081255032,4.937917647197651,4.915774517805687,5.00446522498072,24805.277363945464,21084.485759353644,0.85,1.0653348921284793,0.6618639445198979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524562000236032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.520913194407,1535.9419217316338,0.3755170675040096,0.12497410219219153,6.112874298809886,3.480034060334621
4874.0,-30.16000660781815,5.010067718428008,35.006182163999355,24.10347262574362,4.994052797626819,-26.644628875755934,-40.16687736203892,1.4786750655646428,-0.0821085630111611,-5.020085062167854,40.012310489876455,42242.82145643314,25751.115253971155,25751.115253971155,67993.93671040429,77359.64712040435,77359.64712040435,25751.115253971155,103110.76237437551,103110.76237437551,103110.76237437551,127916.02442490222,91590.76365574411,56473.937991773135,39018.69518218998,24805.262050526715,0.0,63823.9572327167,21084.472742947706,1535.9406699283613,0.0,0.8867719412291046,2.8154857782188696,0.0014959135982669303,354378.4287067804,1555064.0891197927,4.388145448905083,1555064.0891197927,4.388145448905083,0.85,0.09560812512608013,4.027634451161993,1.2673178076418123,1.0,0.0,4.0276344511621245,1.2848309995794294,1.2851247454500767,3.1347581530025197,19329.49726480807,1971.0601749637308,4632.441516551485,4632.441516551485,5.558864620732653,5.010067718428008,-2.352761793546201,7.362829511974208,3.48004801836533,3.48004801836533,0.9942994338186658,0.0,0.0,0.0002286141748043935,0.9958166621138562,0.00022957456277052635,199.0547408379321,0.0,0.0,0.0,0.058264959897682295,7.737944834965806e-05,0.00015123472645473543,0.0006091181944811525,0.09560812512608409,0.07173448907910343,0.02387363604698066,0.09560816452076155,0.07173448907910046,0.023873636046979674,0.3755168220513123,0.3755168220513123,0.12497411670577876,0.0,4.9376449052202815,4.9154580208434595,5.004323955595282,4.9379764991567185,4.915957117987148,5.004152049732738,24805.262050526715,21084.472742947706,0.85,1.0653356460252519,0.6618646553426041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524557549634685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.517066292907,1535.9406699283613,0.3755168220513123,0.12497411670577876,6.112874298809886,3.48004801836533
4875.0,-30.159932177761128,5.010058268024732,35.0061801890704,24.10346654886382,4.994049933732018,-26.64456217512802,-40.16680712867526,1.478679931098894,-0.08185753363926551,-5.020080856954022,40.01230680399493,42242.83140118673,25751.1340483931,25751.1340483931,67993.96544957983,77359.63394756214,77359.63394756214,25751.1340483931,103110.76799595523,103110.76799595523,103110.76799595523,127916.02018238102,91590.71919226571,56473.91664589031,39018.66949597266,24805.252186425783,0.0,63823.921682398446,21084.464358461915,1535.94007899396,0.0,0.8867719759849388,2.81548297105577,0.0014959135982669303,354378.4868020467,1555063.930154235,4.388144280955979,1555063.930154235,4.388144280955979,0.85,0.09560807219459733,4.027634451161993,1.267317594443448,1.0,0.0,4.027634451162463,1.2848309768163688,1.285124722681812,3.1347582085403225,19329.48788114699,1971.0592180965969,4632.441516551485,4632.441516551485,5.558868677863621,5.010058268024732,-2.352747015833942,7.362805283858674,3.4800620097611152,3.4800620097611152,0.9943034313603186,0.0,0.0,0.0002286141748043935,0.9958089377045819,0.0002295763435618154,199.0546798656634,0.0,0.0,0.0,0.058264959897682295,7.738006423658616e-05,0.00015123411056780733,0.0006091157139137428,0.09560807219459894,0.07173443601164156,0.02387363618295737,0.09560803615841042,0.07173443601164035,0.02387363618295697,0.375516576266053,0.375516576266053,0.12497412807174603,0.0,4.937759000809081,4.915602347448555,5.004347129653013,4.93822332331473,4.91618764138434,5.004447822986037,24805.252186425783,21084.464358461915,0.85,1.0653366897122434,0.6618651798207598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524553098254502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.513222135236,1535.94007899396,0.375516576266053,0.12497412807174603,6.112874298809886,3.4800620097611152
4876.0,-30.159857752603802,5.010048875893653,35.006178187527816,24.1034637199715,4.994059368418681,-26.64449424890958,-40.16673294883219,1.4786958647244501,-0.0818286009658209,-5.020066643561365,40.012302078956715,42242.82490287946,25751.1270557295,25751.1270557295,67993.95195860896,77359.58437069623,77359.58437069623,25751.1270557295,103110.71142642573,103110.71142642573,103110.71142642573,127915.94310140447,91590.64330609147,56473.88383827469,39018.62163090753,24805.231674978735,0.0,63823.85330588627,21084.446923731924,1535.9386422012196,0.0,0.8867720654518905,2.8154842499291544,0.0014959135982669303,354378.68316092016,1555063.7263717027,4.388141274472659,1555063.7263717027,4.388141274472659,0.85,0.0956080127938667,4.027634451161993,1.2673173834430056,1.0,0.0,4.027634451162386,1.284830902272026,1.2851246481204264,3.1347583904152216,19329.471865977568,1971.0575850038056,4632.441516551485,4632.441516551485,5.558867168365104,5.010048875893653,-2.3527249397210284,7.362773815614681,3.480075938420174,3.480075938420174,0.9943074109771926,0.0,0.0,0.0002286141748043935,0.9958012138684295,0.0002295781242486005,199.05461889744578,0.0,0.0,0.0,0.058264959897682295,7.738071473570746e-05,0.00015123346006868605,0.0006091130939410715,0.09560801279386931,0.0717343778754842,0.02387363491838511,0.09560799979585036,0.07173437787548224,0.023873634918384457,0.37551633203234014,0.37551633203234014,0.12497414145304975,0.0,4.937849418534256,4.915725105995136,5.004340283365423,4.938238042595572,4.916243135187301,5.004339927898457,24805.231674978735,21084.446923731924,0.85,1.065337619662931,0.661865787081576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454864925243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.509379663785,1535.9386422012196,0.37551633203234014,0.12497414145304975,6.112874298809886,3.480075938420174
4877.0,-30.159783357480116,5.010039574232898,35.00617621700751,24.10346543127673,4.9940735387074175,-26.64442587619901,-40.16665869913993,1.4787160574262952,-0.0818225563786541,-5.020050832213065,40.0122989794644,42242.818011821255,25751.116199290638,25751.116199290638,67993.93421111189,77359.53387094979,77359.53387094979,25751.116199290638,103110.65007024043,103110.65007024043,103110.65007024043,127915.87048113374,91590.56842613062,56473.85256700196,39018.573176809616,24805.22041089331,0.0,63823.79358770292,21084.437349259315,1535.9376994483348,0.0,0.8867721571663087,2.8154860160173945,0.0014959135982669303,354378.901595748,1555063.592696096,4.388138192464996,1555063.592696096,4.388138192464996,0.85,0.09560795505731451,4.027634451161993,1.2673171455180272,1.0,0.0,4.027634451162702,1.2848308078019073,1.2851245536287093,3.1347586209054894,19329.456063161422,1971.055973565022,4632.441516551485,4632.441516551485,5.558864824797718,5.010039574232898,-2.3527016647940697,7.362741239026967,3.4800898689073394,3.4800898689073394,0.9943113911163827,0.0,0.0,0.0002286141748043935,0.9957934932137372,0.00022957990422952455,199.05455795386874,0.0,0.0,0.0,0.058264959897682295,7.738136585241443e-05,0.00015123280895197908,0.0006091104714809908,0.09560795505732123,0.07173432101708009,0.02387363404024114,0.09560801097296193,0.07173432101707505,0.023873634040239462,0.37551608782761997,0.37551608782761997,0.1249741546408377,0.0,4.937919192178185,4.9158317767616495,5.004299097515741,4.938228275834433,4.916288489579074,5.004164422679878,24805.22041089331,21084.437349259315,0.85,1.0653383384000608,0.6618662984012952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524544200545957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.505539575179,1535.9376994483348,0.37551608782761997,0.1249741546408377,6.112874298809886,3.4800898689073394
4878.0,-30.15970891473333,5.010030104100034,35.006174236794585,24.10345432525503,4.994068959846346,-26.644359335636977,-40.16658850070087,1.4787193807499979,-0.08161922600726257,-5.020047275076865,40.01229475610337,42242.82810503094,25751.136415943693,25751.136415943693,67993.96452097464,77359.50745178966,77359.50745178966,25751.136415943693,103110.64386773335,103110.64386773335,103110.64386773335,127915.85140663874,91590.51001697645,56473.830670217845,39018.53260750956,24805.2075389054,0.0,63823.74014641496,21084.42640806959,1535.936949268486,0.0,0.8867721905695077,2.8154837598791644,0.0014959135982669303,354378.9507378357,1555063.4105500407,4.388137069970766,1555063.4105500407,4.388137069970766,0.85,0.09560790168622829,4.027634451161993,1.2673169570462783,1.0,0.0,4.027634451161876,1.2848307922539755,1.285124538077223,3.134758658839678,19329.443736377143,1971.0547165828436,4632.441516551485,4632.441516551485,5.5588691889441355,5.010030104100034,-2.3526874183385407,7.362717522438574,3.4801038110328344,3.4801038110328344,0.9943153745808099,0.0,0.0,0.0002286141748043935,0.9957857676814057,0.00022958168536260597,199.05449697131675,0.0,0.0,0.0,0.058264959897682295,7.738198144718596e-05,0.00015123219335720756,0.000609107992090281,0.09560790168623372,0.07173426771395784,0.023873633972275873,0.09560789126396696,0.07173426771395378,0.023873633972274523,0.375515842751941,0.375515842751941,0.12497416558598211,0.0,4.938019621682258,4.915953594001223,5.004335188438915,4.938428049069614,4.916447619406597,5.004486316808766,24805.2075389054,21084.42640806959,0.85,1.06533970533524,0.6618670107412024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524539753637449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.501701365736,1535.936949268486,0.375515842751941,0.12497416558598211,6.112874298809886,3.4801038110328344
4879.0,-30.15963450966227,5.0100207827580165,35.006172243693456,24.10346099585297,4.994084872585899,-26.64429077965439,-40.16651421608401,1.4787411425779955,-0.08157428783124487,-5.020028839883991,40.01229042028104,42242.821142873145,25751.118561042083,25751.118561042083,67993.93970391522,77359.47006786859,77359.47006786859,25751.118561042083,103110.58862891067,103110.58862891067,103110.58862891067,127915.7762068904,91590.44895450225,56473.80002950659,39018.498805550735,24805.187577979723,0.0,63823.686383530454,21084.409441282765,1535.9354481051198,0.0,0.886772300118248,2.8154853212433175,0.0014959135982669303,354379.20542141196,1555063.2235537462,4.388133388652233,1555063.2235537462,4.388133388652233,0.8500000000000001,0.09560784055722998,4.027634451161993,1.2673167405510326,1.0,0.0,4.027634451161983,1.2848306904428302,1.285124436242801,3.1347589072407875,19329.430849630917,1971.0534025004379,4632.441516551485,4632.441516551485,5.558865334626375,5.0100207827580165,-2.35266227829732,7.362683061055336,3.4801176868331423,3.4801176868331423,0.9943193390951836,0.0,0.0,0.0002286141748043935,0.9957780461235827,0.0002295834656069742,199.05443601966562,0.0,0.0,0.0,0.058264959897682295,7.738263288001642e-05,0.0001512315419243771,0.0006091053683569706,0.09560784055722966,0.07173420819323216,0.023873632363997508,0.09560786265227886,0.0717342081932324,0.023873632363997584,0.37551559796949485,0.37551559796949485,0.12497417939767864,0.0,4.938099612992403,4.916071132557136,5.00430226602947,4.938454552052747,4.916576300014299,5.00420563469163,24805.187577979723,21084.409441282765,0.85,1.065340213903108,0.6618674591910411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524535303885031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.49786659018,1535.9354481051198,0.37551559796949485,0.12497417939767864,6.112874298809886,3.4801176868331423
4880.0,-30.159560120416643,5.01001143876176,35.006170281792336,24.103463859669887,4.994091631348565,-26.644223153446397,-40.166443843021966,1.4787546643783407,-0.08138537469187668,-5.020018397252227,40.01228734284799,42242.830360178,25751.12127955086,25751.12127955086,67993.95163972885,77359.45433747729,77359.45433747729,25751.12127955086,103110.57561702815,103110.57561702815,103110.57561702815,127915.75432641871,91590.40584566533,56473.78186836615,39018.47108588797,24805.178709390555,0.0,63823.64979527853,21084.401902981972,1535.9347701419433,0.0,0.886772364422647,2.8154840581958847,0.0014959135982669303,354379.349687219,1555063.0908295496,4.3881312277424565,1555063.0908295496,4.3881312277424565,0.85,0.09560778547103618,4.027634451161993,1.267316522407346,1.0,0.0,4.027634451161496,1.2848306271820686,1.2851243729675763,3.1347590615858287,19329.421751856073,1971.0524747855868,4632.441516551485,4632.441516551485,5.558865921467843,5.01001143876176,-2.3526429818816053,7.362654420643365,3.480131591735134,3.480131591735134,0.994323311924324,0.0,0.0,0.0002286141748043935,0.9957703262726456,0.00022958524548541135,199.05437508101573,0.0,0.0,0.0,0.058264959897682295,7.73832500154662e-05,0.00015123092478892732,0.0006091028827609719,0.09560778547103832,0.0717341534770449,0.023873631993993425,0.09560778449352682,0.07173415347704329,0.023873631993992887,0.375515353243273,0.375515353243273,0.12497419133986866,0.0,4.9382023368110595,4.916213098631317,5.004286982344354,4.938633022560339,4.916800796783377,5.004245706386428,24805.178709390555,21084.401902981972,0.85,1.0653410116442263,0.6618679830388356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524530856387374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.49403354128,1535.9347701419433,0.375515353243273,0.12497419133986866,6.112874298809886,3.480131591735134
4881.0,-30.159485725459028,5.01000201428579,35.006168300497045,24.103451915457867,4.99409230701905,-26.644156130389007,-40.166369802877284,1.4787627119490185,-0.08131451217633412,-5.020010771567424,40.012282854146264,42242.824287848154,25751.130937116348,25751.130937116348,67993.9552249645,77359.40327169129,77359.40327169129,25751.130937116348,103110.53420880764,103110.53420880764,103110.53420880764,127915.69663594317,91590.32493660836,56473.745952765115,39018.42109315916,24805.162427135532,0.0,63823.58352029469,21084.388063065202,1535.9337275216387,0.0,0.8867724194980879,2.815484017285729,0.0014959135982669303,354379.455036704,1555062.8972398713,4.388129376966306,1555062.8972398713,4.388129376966306,0.85,0.09560772992028665,4.027634451161993,1.2673163037141788,1.0,0.0,4.0276344511612585,1.2848305895320966,1.2851243353089965,3.1347591534450916,19329.404676647475,1971.050733598882,4632.441516551485,4632.441516551485,5.558868006235767,5.01000201428579,-2.352625797478354,7.362627811764145,3.4801454742675264,3.4801454742675264,0.9943272783621504,0.0,0.0,0.0002286141748043935,0.9957626058935116,0.00022958702551322948,199.054314137724,0.0,0.0,0.0,0.058264959897682295,7.738389931425077e-05,0.00015123027549014274,0.0006091002676228181,0.09560772992028976,0.07173409855301278,0.023873631367276982,0.0956077241419941,0.07173409855301045,0.02387363136727621,0.37551511012232575,0.37551511012232575,0.1249742028345878,0.0,4.938298233473574,4.916334169229799,5.004307160064116,4.938696259391065,4.916832935225386,5.004402372745062,24805.162427135532,21084.388063065202,0.85,1.0653421740780775,0.6618685751860945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452640983839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.490202655512,1535.9337275216387,0.37551511012232575,0.1249742028345878,6.112874298809886,3.4801454742675264
4882.0,-30.159411340576106,5.009992715265344,35.00616632265504,24.103463964443677,4.994107416993392,-26.644087672882893,-40.166299290116854,1.4787837493001876,-0.08116260078952564,-5.019993454998611,40.012278992141425,42242.83298262206,25751.115882453516,25751.115882453516,67993.94886507557,77359.39094580001,77359.39094580001,25751.115882453516,103110.50682825354,103110.50682825354,103110.50682825354,127915.65255877249,91590.28861523299,56473.730652054925,39018.397736864514,24805.14573051895,0.0,63823.54346738347,21084.373870941108,1535.9324417277955,0.0,0.886772521636226,2.8154840426899272,0.0014959135982669303,354379.6942666675,1555062.730678521,4.388125944677718,1555062.730678521,4.388125944677718,0.85,0.09560767039367851,4.027634451161993,1.2673160993075,1.0,0.0,4.027634451162806,1.2848304911103945,1.2851242368647926,3.134759393576637,19329.39701131204,1971.0499519522,4632.441516551485,4632.441516551485,5.55886475640244,5.009992715265344,-2.3526015065790236,7.362594221844368,3.4801593169485447,3.4801593169485447,0.99433123341387,0.0,0.0,0.0002286141748043935,0.9957548866244281,0.00022958880531270806,199.05425320272266,0.0,0.0,0.0,0.058264959897682295,7.738451768414412e-05,0.0001512296571202494,0.0006090977770549321,0.0956076703936837,0.07173404039564245,0.023873629998041258,0.09560765597952775,0.07173404039563855,0.02387362999803996,0.3755148671125833,0.3755148671125833,0.12497421611246633,0.0,4.9383981876774214,4.91647902935739,5.004272082492605,4.938830854209073,4.9170913590759255,5.004164703187712,24805.14573051895,21084.373870941108,0.85,1.0653427429930047,0.6618691267778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524521962950698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.486374363816,1535.9324417277955,0.3755148671125833,0.12497421611246633,6.112874298809886,3.4801593169485447
4883.0,-30.15933699408253,5.009983381318727,35.00616437021206,24.103456490580015,4.994113114697439,-26.644020191258072,-40.166228951979406,1.4787963118730159,-0.08112459437739972,-5.019983636549487,40.01227577625913,42242.84211454134,25751.120073594127,25751.120073594127,67993.96218813547,77359.33761475584,77359.33761475584,25751.120073594127,103110.45768834997,103110.45768834997,103110.45768834997,127915.59390566965,91590.20749350592,56473.71199329153,39018.328333571546,24805.136217319687,0.0,63823.464550891236,21084.365784721733,1535.9317366638788,0.0,0.8867725832644683,2.8154846893771404,0.0014959135982669303,354379.82990948553,1555062.591983289,4.3881238736992385,1555062.591983289,4.3881238736992385,0.85,0.09560761595744188,4.027634451161993,1.267315895999782,1.0,0.0,4.027634451163722,1.2848304323373279,1.285124178078289,3.1347595369725423,19329.379891221117,1971.0482061887717,4632.441516551485,4632.441516551485,5.558865661139304,5.009983381318727,-2.3525827066529152,7.362566087971642,3.4801731817678534,3.4801731817678534,0.9943351947908152,0.0,0.0,0.0002286141748043935,0.9957471714036814,0.00022959058420635178,199.05419229920653,0.0,0.0,0.0,0.058264959897682295,7.738513452721245e-05,0.00015122904027718107,0.0006090952926365392,0.09560761595744405,0.07173398640856134,0.023873629548882717,0.09560764069573303,0.07173398640855971,0.023873629548882176,0.37551462571574995,0.37551462571574995,0.12497422747816986,0.0,4.938486637435915,4.91660091251515,5.0042599870919275,4.938859042172112,4.917107093397647,5.004230277244119,24805.136217319687,21084.365784721733,0.85,1.06534426901753,0.6618700882472143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524517516667939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.48254835012,1535.9317366638788,0.37551462571574995,0.12497422747816986,6.112874298809886,3.4801731817678534
4884.0,-30.15926263636838,5.009974076932205,35.00616241893333,24.10345380138608,4.994121939760457,-26.64395238674187,-40.166154807060934,1.478811690133955,-0.08107886249376861,-5.019970813695061,40.012271905282766,42242.835416792375,25751.116526382593,25751.116526382593,67993.95194317496,77359.29090254725,77359.29090254725,25751.116526382593,103110.40742892984,103110.40742892984,103110.40742892984,127915.52879378559,91590.13425233505,56473.67876658019,39018.28387306095,24805.121364855746,0.0,63823.4052379167,21084.353160127383,1535.9306563753069,0.0,0.886772662559336,2.815485585242634,0.0014959135982669303,354380.00705851376,1555062.4250350392,4.388121209045164,1555062.4250350392,4.388121209045164,0.85,0.09560755879946604,4.027634451161993,1.2673156476346774,1.0,0.0,4.02763445116137,1.2848303603912796,1.2851241061157919,3.134759712508214,19329.364434258478,1971.046630017231,4632.441516551485,4632.441516551485,5.5588648954066935,5.009974076932205,-2.352561719985726,7.362535796917931,3.4801870205527323,3.4801870205527323,0.9943391487293521,0.0,0.0,0.0002286141748043935,0.9957394550830345,0.00022959236338117124,199.054131386536,0.0,0.0,0.0,0.058264959897682295,7.738578475945965e-05,0.00015122839004493385,0.0006090926737387389,0.09560755879947053,0.07173393040181353,0.023873628397656995,0.09560761242144758,0.07173393040181017,0.023873628397655874,0.37551438431188106,0.37551438431188106,0.12497423868500004,0.0,4.938562837443044,4.9167094564017475,5.004238917197313,4.938891951201299,4.917167986188474,5.004179022845847,24805.121364855746,21084.353160127383,0.85,1.065345098552977,0.6618705984007326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451307268258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.478724046858,1535.9306563753069,0.37551438431188106,0.12497423868500004,6.112874298809886,3.4801870205527323
4885.0,-30.15918831184426,5.009964792678459,35.006160479024345,24.10345635088163,4.994130634357544,-26.64388462515984,-40.16608443399889,1.4788269476731255,-0.08094070178714219,-5.019958421479944,40.01226833389399,42242.84428969885,25751.11411044952,25751.11411044952,67993.95840014837,77359.26609541492,77359.26609541492,25751.11411044952,103110.38020586444,103110.38020586444,103110.38020586444,127915.48871764707,91590.08287679369,56473.66107107764,39018.24645079562,24805.10851178263,0.0,63823.35496257825,21084.342235015236,1535.9297031422188,0.0,0.8867727385769775,2.815485216532688,0.0014959135982669303,354380.1782582824,1555062.2710074743,4.388118654520515,1555062.2710074743,4.388118654520515,0.85,0.09560750208288019,4.027634451161993,1.267315489384346,1.0,0.0,4.027634451160316,1.2848302890100278,1.2851240347182205,3.134759886665902,19329.353591861858,1971.045524400469,4632.441516551485,4632.441516551485,5.558864373881907,5.009964792678459,-2.3525410509163645,7.362505843594823,3.48020085269833,3.48020085269833,0.9943431007709514,0.0,0.0,0.0002286141748043935,0.9957317422710702,0.00022959414177453968,199.05407050109147,0.0,0.0,0.0,0.058264959897682295,7.738640191814889e-05,0.00015122777288624462,0.0006090901880491403,0.09560750208288418,0.07173387478865353,0.02387362729423064,0.09560754876050905,0.07173387478865054,0.023873627294229642,0.37551414217439005,0.37551414217439005,0.12497424921221531,0.0,4.9386491146987055,4.916832157456156,5.004215661258229,4.939017719692799,4.917346498207394,5.004146203777509,24805.10851178263,21084.342235015236,0.85,1.0653460389228284,0.661871258796521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524508628029247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.474902446595,1535.9297031422188,0.37551414217439005,0.12497424921221531,6.112874298809886,3.48020085269833
4886.0,-30.159113992967256,5.009955390074716,35.006158518467295,24.103450099378847,4.994128773141279,-26.64381792427715,-40.16601039385421,1.4788327044511693,-0.08072097812606671,-5.019952634530953,40.01226385265533,42242.838104815295,25751.1283124491,25751.1283124491,67993.9664172644,77359.24822678117,77359.24822678117,25751.1283124491,103110.37653923027,103110.37653923027,103110.37653923027,127915.46947790103,91590.03416863893,56473.624046673154,39018.23346885086,24805.092938670765,0.0,63823.32640752163,21084.32899787015,1535.9287466226262,0.0,0.8867727842650118,2.815483005303928,0.0014959135982669303,354380.2582056196,1555062.0777397403,4.38811711920323,1555062.0777397403,4.38811711920323,0.85,0.09560744749230551,4.027634451161993,1.267315261899494,1.0,0.0,4.027634451160243,1.2848302620773755,1.2851240077794106,3.1347599523768372,19329.343312395824,1971.0444761866513,4632.441516551485,4632.441516551485,5.558867439651766,5.009955390074716,-2.352525271610145,7.362480661684861,3.4802146754100036,3.4802146754100036,0.9943470501171439,0.0,0.0,0.0002286141748043935,0.9957240301095588,0.0002295959200454761,199.0540096203102,0.0,0.0,0.0,0.058264959897682295,7.738705124138463e-05,0.00015122712356300887,0.0006090875728125061,0.09560744749230646,0.0717338208860037,0.02387362660630276,0.09560741905724723,0.071733820886003,0.023873626606302524,0.37551390038123217,0.37551390038123217,0.12497425904907201,0.0,4.938763433508484,4.916974347486416,5.0042461554262445,4.9392316564049,4.917554099354163,5.004379137173544,24805.092938670765,21084.32899787015,0.85,1.0653466411811976,0.6618714580165935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524504185362528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.471082660015,1535.9287466226262,0.37551390038123217,0.12497425904907201,6.112874298809886,3.4802146754100036
4887.0,-30.15903969657389,5.009946137871177,35.00615655673141,24.103451426513516,4.994145267530563,-26.64374940795559,-40.16593614416195,1.4788549789122443,-0.0807795167369818,-5.019934212897738,40.012259897206356,42242.830726469896,25751.110264424675,25751.110264424675,67993.94099089457,77359.1868313008,77359.1868313008,25751.110264424675,103110.29709572547,103110.29709572547,103110.29709572547,127915.37225200406,91589.94937400168,56473.593269170786,39018.1734498121,24805.075156278588,0.0,63823.24860609069,21084.3138828368,1535.9273674568958,0.0,0.8867728923667105,2.815485924540043,0.0014959135982669303,354380.51270260505,1555061.9071483815,4.388113486514944,1555061.9071483815,4.388113486514944,0.85,0.09560738759354205,4.027634451161993,1.2673150366125632,1.0,0.0,4.02763445116078,1.2848301578679993,1.2851239035462094,3.134760206629415,19329.325417166616,1971.0426513811155,4632.441516551485,4632.441516551485,5.5588635436448,5.009946137871177,-2.3525002298297935,7.36244636770097,3.480228446945672,3.480228446945672,0.9943509848416205,0.0,0.0,0.0002286141748043935,0.9957163203455959,0.00022959769779111935,199.0539487579844,0.0,0.0,0.0,0.058264959897682295,7.738770240738597e-05,0.00015122647239700754,0.0006090849501538858,0.09560738759354653,0.07173376268810466,0.023873624905441863,0.0956074439934409,0.0717337626881013,0.023873624905440746,0.3755136601276727,0.3755136601276727,0.12497427157897774,0.0,4.938834695955052,4.917081512224627,5.004209451968222,4.939154696160756,4.917545159026929,5.004097670560327,24805.075156278588,21084.3138828368,0.85,1.0653475414663531,0.6618721492412193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452449974303608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.467265237789,1535.9273674568958,0.3755136601276727,0.12497427157897774,6.112874298809886,3.480228446945672
4888.0,-30.15896542744135,5.009936846271121,35.006154624618006,24.103449226263933,4.994150850231352,-26.643682007459116,-40.1658658060245,1.4788674302491027,-0.08065142756595378,-5.01992465727774,40.01225683655398,42242.839594289086,25751.114992006627,25751.114992006627,67993.95458629572,77359.15533595902,77359.15533595902,25751.114992006627,103110.27032796564,103110.27032796564,103110.27032796564,127915.33694238655,91589.89007272606,56473.57433105622,39018.12860185538,24805.066614420903,0.0,63823.19521627628,21084.306622257765,1535.9267261808075,0.0,0.8867729520946637,2.815485357063809,0.0014959135982669303,354380.64471465285,1555061.7751479906,4.388111479395625,1555061.7751479906,4.388111479395625,0.85,0.09560733347272014,4.027634451161993,1.2673148355027664,1.0,0.0,4.027634451162056,1.2848300996153719,1.285123845280264,3.1347603487556137,19329.312902107245,1971.041375200221,4632.441516551485,4632.441516551485,5.5588645641826595,5.009936846271121,-2.3524816765883663,7.362418522859487,3.480242248181062,3.480242248181062,0.994354928051732,0.0,0.0,0.0002286141748043935,0.9957086134748556,0.00022959947489714736,199.05388791802733,0.0,0.0,0.0,0.058264959897682295,7.738831927392431e-05,0.0001512258555304692,0.0006090824656409642,0.09560733347272446,0.0717337090598772,0.02387362441284726,0.09560739124507264,0.07173370905987396,0.02387362441284618,0.3755134190757175,0.3755134190757175,0.12497428220699615,0.0,4.938918781258337,4.917197176315028,5.004198568288075,4.939273229711773,4.917677981828774,5.004173205460461,24805.066614420903,21084.306622257765,0.85,1.0653486456747594,0.6618728418585389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452449530205628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.463449842437,1535.9267261808075,0.3755134190757175,0.12497428220699615,6.112874298809886,3.480242248181062
4889.0,-30.158891173511257,5.00992757238154,35.00615269009269,24.103451915457867,4.9941587102280645,-26.64361439285993,-40.16579546788705,1.4788819295767055,-0.08049578185682549,-5.019912455933316,40.012252902073236,42242.84827051781,25751.112866749794,25751.112866749794,67993.9611372676,77359.13444915839,77359.13444915839,25751.112866749794,103110.24731590819,103110.24731590819,103110.24731590819,127915.29885375279,91589.8423082759,56473.556129634984,39018.095754045455,24805.051537844603,0.0,63823.147291890054,21084.293807167913,1535.9256496777791,0.0,0.8867730284554649,2.8154847363665465,0.0014959135982669303,354380.8132777599,1555061.605460976,4.38810891334045,1555061.605460976,4.38810891334045,0.85,0.09560727650675016,4.027634451161993,1.2673146481299775,1.0,0.0,4.027634451160845,1.284830031781383,1.2851237774307664,3.134760514258671,19329.30282180251,1971.040347295204,4632.441516551485,4632.441516551485,5.558864105405829,5.00992757238154,-2.3524612043548663,7.362388776736406,3.4802560221114973,3.4802560221114973,0.9943588634604278,0.0,0.0,0.0002286141748043935,0.9957009082459852,0.00022960125165208246,199.05382709056104,0.0,0.0,0.0,0.058264959897682295,7.738893614500891e-05,0.0001512252386593846,0.0006090799811097319,0.09560727650675331,0.07173365329156116,0.023873623215192152,0.095607311390992,0.0717336532915588,0.023873623215191365,0.37551317797211636,0.37551317797211636,0.1249742928554356,0.0,4.939013733036518,4.9173287300957895,5.004183452191114,4.939416674076483,4.917878119493423,5.004146191058226,24805.051537844603,21084.293807167913,0.85,1.0653495482806992,0.6618734747962761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524490862708677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.459636377509,1535.9256496777791,0.37551317797211636,0.1249742928554356,6.112874298809886,3.4802560221114973
4890.0,-30.158816920349032,5.00991829250196,35.00615075729286,24.10345481419938,4.994165212530977,-26.64354691473603,-40.16572132296858,1.4788952069180163,-0.0803070750085908,-5.019901383705706,40.01224908328124,42242.841347476264,25751.113585549552,25751.113585549552,67993.95493302582,77359.11993162023,77359.11993162023,25751.113585549552,103110.23351716978,103110.23351716978,103110.23351716978,127915.27113369007,91589.80036371022,56473.5217795666,39018.08731571513,24805.03761652029,0.0,63823.12493223542,21084.281974042246,1535.924666013254,0.0,0.886773098649403,2.815483549533165,0.0014959135982669303,354380.9662420307,1555061.4407634228,4.388106554518975,1555061.4407634228,4.388106554518975,0.85,0.09560722048873281,4.027634451161993,1.2673144338326532,1.0,0.0,4.02763445116233,1.2848299696643692,1.2851237152995512,3.134760665813326,19329.293969737788,1971.0394446358123,4632.441516551485,4632.441516551485,5.558864260572334,5.00991829250196,-2.3524415729332606,7.362359865435221,3.480269785898592,3.480269785898592,0.9943627959710263,0.0,0.0,0.0002286141748043935,0.9956932031611214,0.0002296030284013092,199.05376626376096,0.0,0.0,0.0,0.058264959897682295,7.738958640678904e-05,0.00015122458839760447,0.000609077362092984,0.09560722048873851,0.07173359831768515,0.023873622171053356,0.09560721742634272,0.07173359831768088,0.023873622171051934,0.3755129378682823,0.3755129378682823,0.12497430325618947,0.0,4.939125650304902,4.917480578188304,5.004175296165272,4.93959430869711,4.918109000643483,5.004163728067056,24805.03761652029,21084.281974042246,0.85,1.0653498243030062,0.6618735982032822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524486424272494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.455825083658,1535.924666013254,0.3755129378682823,0.12497430325618947,6.112874298809886,3.480269785898592
4891.0,-30.158742659283984,5.009908928502236,35.006148803670634,24.103442939836555,4.994165517392256,-26.64348004926067,-40.16565486146135,1.4789029073689006,-0.08023188114799495,-5.019894073367955,40.01224461118389,42242.86618641064,25751.123679966884,25751.123679966884,67993.98986637752,77359.07061494242,77359.07061494242,25751.123679966884,103110.1942949093,103110.1942949093,103110.1942949093,127915.21562658252,91589.721107861,56473.51667932889,39018.00492059123,24805.021331673208,0.0,63823.02625226443,21084.268131922225,1535.923629485933,0.0,0.8867731520591332,2.8154834149175225,0.0014959135982669303,354381.06723533035,1555061.2478900133,4.38810475972002,1555061.2478900133,4.38810475972002,0.8499999999999999,0.0956071659508107,4.027634451161993,1.2673142623947937,1.0,0.0,4.027634451161796,1.2848299336384086,1.285123679265354,3.134760753710378,19329.277243425444,1971.0377390266242,4632.441516551485,4632.441516551485,5.558866439642982,5.009908928502236,-2.352424742901187,7.362333671403423,3.4802835324222214,3.4802835324222214,0.9943667235492061,0.0,0.0,0.0002286141748043935,0.9956854973205105,0.00022960480535230972,199.0537054305242,0.0,0.0,0.0,0.058264959897682295,7.739016928822182e-05,0.0001512240055161717,0.0006090750144596445,0.09560716595080947,0.07173354452470199,0.023873621426107477,0.09560715409240318,0.07173354452470292,0.02387362142610779,0.3755126998831528,0.3755126998831528,0.12497431387096179,0.0,4.9392301901868905,4.917610525880377,5.004203417230428,4.9396621922199415,4.918144201665996,5.004329803568282,24805.021331673208,21084.268131922225,0.85,1.0653520188407724,0.6618750107436635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524481985884923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.45201624956,1535.923629485933,0.3755126998831528,0.12497431387096179,6.112874298809886,3.4802835324222214
4892.0,-30.15866841963513,5.00989961860232,35.00614683663334,24.10344014586883,4.994175077524186,-26.643412277468254,-40.16558068161828,1.4789189353573378,-0.08021204293868323,-5.019880310100648,40.012240313197516,42242.85903026042,25751.117187989952,25751.117187989952,67993.97621825038,77359.02046283068,77359.02046283068,25751.117187989952,103110.13765082063,103110.13765082063,103110.13765082063,127915.14097376639,91589.64477226982,56473.48333969968,39017.95714730016,24805.00332294576,0.0,63822.96047024592,21084.252824503896,1535.9223451286935,0.0,0.8867732376873507,2.81548476073278,0.0014959135982669303,354381.25737678097,1555061.0625257131,4.388101882240234,1555061.0625257131,4.388101882240234,0.8500000000000001,0.09560710868072618,4.027634451161993,1.2673140035895636,1.0,0.0,4.027634451162106,1.2848298586527174,1.2851236042625191,3.134760936662386,19329.261133410182,1971.036096262249,4632.441516551485,4632.441516551485,5.558865038227139,5.00989961860232,-2.352403203288168,7.362302821890488,3.4802972381031414,3.4802972381031414,0.9943706394580404,0.0,0.0,0.0002286141748043935,0.9956777937665016,0.00022960658180351694,199.05364461486835,0.0,0.0,0.0,0.058264959897682295,7.73908198658809e-05,0.0001512233549385126,0.0006090723941706515,0.09560710868073279,0.07173348836491311,0.02387362031581967,0.09560712907722446,0.07173348836490816,0.023873620315818023,0.3755124623655946,0.3755124623655946,0.12497432685232171,0.0,4.939312585380264,4.917720395282288,5.004203181341097,4.939668267161949,4.918186013568743,5.004228411328427,24805.00332294576,21084.252824503896,0.85,1.0653529030504465,0.6618755808100428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524477547027683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.448210048884,1535.9223451286935,0.3755124623655946,0.12497432685232171,6.112874298809886,3.4802972381031414
4893.0,-30.158594200985053,5.009890375442253,35.0061448966436,24.103452648874395,4.994187334721653,-26.64334425490148,-40.16551027363164,1.4789373886380828,-0.0799927346585605,-5.01986588843965,40.01223716694262,42242.86731578677,25751.109179208113,25751.109179208113,67993.97649499489,77359.02153173514,77359.02153173514,25751.109179208113,103110.13071094325,103110.13071094325,103110.13071094325,127915.12268439177,91589.62075790015,56473.46654195188,39017.94912883141,24804.99197344851,0.0,63822.94110227992,21084.24317743123,1535.9214331067537,0.0,0.8867733224960539,2.8154835628161696,0.0014959135982669303,354381.4566141175,1555060.926833495,4.388099032300061,1555060.926833495,4.388099032300061,0.85,0.09560705276454559,4.027634451161993,1.2673138409433893,1.0,0.0,4.027634451163096,1.2848297723204962,1.2851235179105602,3.1347611472979735,19329.25606536975,1971.0355794659492,4632.441516551485,4632.441516551485,5.558863309380306,5.009890375442253,-2.352381162012798,7.362271537455051,3.4803109444975036,3.4803109444975036,0.9943745555707153,0.0,0.0,0.0002286141748043935,0.9956700924557123,0.00022960835776491133,199.05358381645146,0.0,0.0,0.0,0.058264959897682295,7.739143736799785e-05,0.00015122273743639565,0.0006090699070978515,0.09560705276455056,0.07173343315734405,0.023873619607206503,0.09560704077150645,0.07173343315734033,0.023873619607205264,0.3755122240906424,0.3755122240906424,0.12497434002537718,0.0,4.939419228671284,4.917871388127821,5.004176468883486,4.939873153781093,4.918502751185429,5.0040970446706865,24804.99197344851,21084.24317743123,0.85,1.0653532306828457,0.6618759114859679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524473109453282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.44440589454,1535.9214331067537,0.3755122240906424,0.12497434002537718,6.112874298809886,3.4803109444975036
4894.0,-30.158519985630576,5.0098810324803384,35.00614295638665,24.103435535822086,4.994187508620832,-26.643277443689797,-40.16543623348696,1.4789449666800265,-0.08000177372252892,-5.019859343765619,40.01223327917844,42242.860644507826,25751.121155429755,25751.121155429755,67993.98179993758,77358.95154199837,77358.95154199837,25751.121155429755,103110.07269742811,103110.07269742811,103110.07269742811,127915.05221961833,91589.52079436637,56473.42989687583,39017.87877498949,24804.979522190213,0.0,63822.8582971797,21084.23259386168,1535.9206316912573,0.0,0.8867733698918518,2.8154844454605197,0.0014959135982669303,354381.54702976666,1555060.7591613512,4.388097439595895,1555060.7591613512,4.388097439595895,0.85,0.09560700010383688,4.027634451161993,1.2673135832371192,1.0,0.0,4.027634451164206,1.284829736867227,1.2851234824491855,3.1347612337977857,19329.234968866396,1971.0334282212984,4632.441516551485,4632.441516551485,5.558865894673956,5.0098810324803384,-2.352364924732417,7.362245957212755,3.480324655508554,3.480324655508554,0.994378473002444,0.0,0.0,0.0002286141748043935,0.9956623915511283,0.00022961013366010414,199.05352302077134,0.0,0.0,0.0,0.058264959897682295,7.73920867302962e-05,0.00015122208807409731,0.0006090672917038875,0.09560700010383615,0.07173338069419483,0.023873619409641316,0.09560702596792947,0.07173338069419538,0.023873619409641497,0.3755119877778434,0.3755119877778434,0.12497435174538668,0.0,4.939504419416153,4.917978463625161,5.004195830775529,4.939857570043102,4.918419196254376,5.004285724330828,24804.979522190213,21084.23259386168,0.85,1.0653546960140172,0.6618766656894544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524468673136766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.440603794175,1535.9206316912573,0.3755119877778434,0.12497435174538668,6.112874298809886,3.480324655508554
