time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4895.0,-30.15844577070268,5.009871796677192,35.00614101388202,24.10344782928007,4.994201065482131,-26.643209294456245,-40.16536579057572,1.4789645892356813,-0.07981865548470068,-5.019843087307308,40.01222933319611,42242.868837974434,25751.1082963776,25751.1082963776,67993.97713435203,77358.94651421704,77358.94651421704,25751.1082963776,103110.05481059464,103110.05481059464,103110.05481059464,127915.01724517257,91589.49121115763,56473.41353491491,39017.86408471413,24804.962434577927,0.0,63822.82651929205,21084.218069391238,1535.9193469824734,0.0,0.8867734669368648,2.8154839371576803,0.0014959135982669303,354381.7716152446,1555060.588978381,4.388094178463343,1555060.588978381,4.388094178463343,0.85,0.0956069421277538,4.027634451161993,1.2673134013591336,1.0,0.0,4.027634451162123,1.2848296450646637,1.2851233906256336,3.1347614577800997,19329.228725567074,1971.0327915819444,4632.441516551485,4632.441516551485,5.558863118804665,5.009871796677192,-2.3523415763927904,7.362213373069983,3.4803383210074466,3.4803383210074466,0.994382377430699,0.0,0.0,0.0002286141748043935,0.995654690755069,0.00022961190955774104,199.05346222547792,0.0,0.0,0.0,0.058264959897682295,7.739270454806418e-05,0.00015122147025632931,0.0006090648033597605,0.09560694212776001,0.07173332396408838,0.02387361816367163,0.09560693920031241,0.07173332396408372,0.02387361816367008,0.3755117504711098,0.3755117504711098,0.12497436508032833,0.0,4.939602254285546,4.918118453905436,5.0041669057043805,4.940024431822621,4.918709291445111,5.004082120250985,24804.962434577927,21084.218069391238,0.85,1.0653551533603598,0.6618771236213655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524464237019945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.436804101742,1535.9193469824734,0.3755117504711098,0.12497436508032833,6.112874298809886,3.4803383210074466
4896.0,-30.15837154801165,5.009862517268721,35.006139089182,24.10344056496399,4.99420572832779,-26.64314202773697,-40.16529171550644,1.4789762080531177,-0.07976243517572357,-5.019833896001947,40.01222596678493,42242.8619197153,25751.11352901651,25751.11352901651,67993.97544873181,77358.89804675018,77358.89804675018,25751.11352901651,103110.0115757667,103110.0115757667,103110.0115757667,127914.96354373197,91589.41458420067,56473.378457165556,39017.8179189279,24804.951967965273,0.0,63822.76988689318,21084.209172770483,1535.9186006048105,0.0,0.8867735259173298,2.815484271358786,0.0014959135982669303,354381.8985945948,1555060.4437912595,4.388092196464625,1555060.4437912595,4.388092196464625,0.85,0.09560688888851951,4.027634451161993,1.2673132134368648,1.0,0.0,4.027634451162185,1.2848295907069578,1.2851233362555001,3.1347615904034782,19329.212554061392,1971.0311425472912,4632.441516551485,4632.441516551485,5.558864248368608,5.009862517268721,-2.352323408846513,7.3621859261152345,3.4803520032609647,3.4803520032609647,0.9943862866459899,0.0,0.0,0.0002286141748043935,0.9956469892177309,0.00022961368565380105,199.0534014238621,0.0,0.0,0.0,0.058264959897682295,7.739335422650126e-05,0.00015122082057789224,0.0006090621866925053,0.09560688888852584,0.07173327108157944,0.0238736178069464,0.09560691044785222,0.07173327108157469,0.02387361780694482,0.37551151443744235,0.37551151443744235,0.12497437679071452,0.0,4.939692612352701,4.918240273627362,5.004162648756449,4.940071460826232,4.9187450100485535,5.004163100005201,24804.951967965273,21084.209172770483,0.85,1.0653560722800164,0.6618776025324218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445980093134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.433006874611,1535.9186006048105,0.37551151443744235,0.12497437679071452,6.112874298809886,3.4803520032609647
4897.0,-30.158297374884338,5.009853193411889,35.00613714578083,24.103433510195487,4.994208620527468,-26.64307498265355,-40.16522144721819,1.4789862282967314,-0.0796672329435637,-5.019824831510921,40.01222157267218,42242.87061436909,25751.11886281994,25751.11886281994,67993.98947718902,77358.85788931107,77358.85788931107,25751.11886281994,103109.97675213101,103109.97675213101,103109.97675213101,127914.91201019716,91589.34557068053,56473.35829573878,39017.763638824166,24804.935258066147,0.0,63822.69889689032,21084.194969356224,1535.9174995027097,0.0,0.8867735879740846,2.815484078626825,0.0014959135982669303,354382.02382202004,1555060.2542812761,4.388090111089461,1555060.2542812761,4.388090111089461,0.85,0.0956068341271217,4.027634451161993,1.2673129634233193,1.0,0.0,4.027634451161966,1.284829543828055,1.2851232893658797,3.134761704779883,19329.197989310585,1971.0296573560377,4632.441516551485,4632.441516551485,5.558865399770825,5.009853193411889,-2.3523053752742107,7.3621585686861,3.4803656569672046,3.4803656569672046,0.9943901877049156,0.0,0.0,0.0002286141748043935,0.9956392928874462,0.00022961546057648167,199.05334066288498,0.0,0.0,0.0,0.058264959897682295,7.739397052206942e-05,0.0001512202042823241,0.000609059704479243,0.09560683412712095,0.07173321703199234,0.023873617095128617,0.09560684205303553,0.0717332170319929,0.023873617095128804,0.37551127841320747,0.37551127841320747,0.12497438867870576,0.0,4.939782174542529,4.918354946388035,5.0041766862727854,4.940157598567339,4.918830854060104,5.004250074227741,24804.935258066147,21084.194969356224,0.85,1.065357477079396,0.6618784749704046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524455364381406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.429212276831,1535.9174995027097,0.37551127841320747,0.12497438867870576,6.112874298809886,3.4803656569672046
4898.0,-30.158223195317802,5.009843948389365,35.00613520508936,24.10344084436076,4.994220493457614,-26.643007033658694,-40.16514723245052,1.4790043317984947,-0.07953031308665004,-5.019809969637934,40.01221776479664,42242.86310714895,25751.10940270287,25751.10940270287,67993.97250985182,77358.83947303082,77358.83947303082,25751.10940270287,103109.9488757337,103109.9488757337,103109.9488757337,127914.86848835822,91589.30193150887,56473.325565627005,39017.751517646524,24804.919612624522,0.0,63822.67113027105,21084.181670730843,1535.9163282174807,0.0,0.8867736774195818,2.815484014491618,0.0014959135982669303,354382.2291412987,1555060.0900546373,4.388087105334524,1555060.0900546373,4.388087105334524,0.85,0.0956067772781887,4.027634451161993,1.267312759566121,1.0,0.0,4.027634451162951,1.284829459132289,1.2851232046507501,3.134761911422906,19329.18877961285,1971.028718228228,4632.441516551485,4632.441516551485,5.558863357625873,5.009843948389365,-2.3522830946449695,7.362127043034334,3.4803792817991748,3.4803792817991748,0.99439408051405,0.0,0.0,0.0002286141748043935,0.9956315959531983,0.00022961723566589182,199.0532798966701,0.0,0.0,0.0,0.058264959897682295,7.739462143558536e-05,0.00015121955336880815,0.0006090570828375413,0.0956067772781912,0.07173316122067196,0.023873616057519236,0.09560677660921975,0.07173316122067008,0.023873616057518615,0.3755110420441495,0.3755110420441495,0.12497440181580725,0.0,4.939876033132862,4.918487044743642,5.004155555626937,4.940279656551297,4.919043665919105,5.004099295764718,24804.919612624522,21084.181670730843,0.85,1.065357674721363,0.6618786453002778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524450930796782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.425419160216,1535.9163282174807,0.3755110420441495,0.12497440181580725,6.112874298809886,3.4803792817991748
4899.0,-30.158149022551616,5.009834586299894,35.00613325914982,24.10343448808419,4.994219175275218,-26.642940409988956,-40.165076999086864,1.4790105627125483,-0.07933148334711859,-5.019804368712066,40.01221373055242,42242.87205616423,25751.12345073658,25751.12345073658,67993.99550690081,77358.81906734088,77358.81906734088,25751.12345073658,103109.94251807747,103109.94251807747,103109.94251807747,127914.84907729822,91589.25096521345,56473.30395403692,39017.71890130725,24804.906559220755,0.0,63822.625460528005,21084.17057533764,1535.9155187998992,0.0,0.8867737205415531,2.8154820560760694,0.0014959135982669303,354382.3065190575,1555059.916065149,4.388085656250231,1555059.916065149,4.388085656250231,0.85,0.09560672511354157,4.027634451161993,1.2673125705448913,1.0,0.0,4.027634451162613,1.2848294299814649,1.2851231754932613,3.1347619825458826,19329.178023584307,1971.0276214185587,4632.441516551485,4632.441516551485,5.558866390159291,5.009834586299894,-2.352267634744195,7.362102221044088,3.480392914873067,3.480392914873067,0.9943979756780191,0.0,0.0,0.0002286141748043935,0.9956238997887331,0.0002296190106052139,199.05321913606298,0.0,0.0,0.0,0.058264959897682295,7.739523743416696e-05,0.00015121893737022655,0.0006090546018204322,0.09560672511354444,0.07173310912608497,0.023873615987459476,0.0956066643713996,0.07173310912608281,0.023873615987458758,0.37551080653283425,0.37551080653283425,0.12497441382802012,0.0,4.939993284514571,4.9186330713322945,5.004186267453861,4.940472885364954,4.919227816415344,5.004319766044603,24804.906559220755,21084.17057533764,0.85,1.0653587973900047,0.6618792591396906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524446496829968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.421628645034,1535.9155187998992,0.37551080653283425,0.12497441382802012,6.112874298809886,3.480392914873067
4900.0,-30.158074882461527,5.009825322985011,35.00613130432423,24.103431170247518,4.994231732800162,-26.642872428041358,-40.16500659110022,1.4790292783799581,-0.07938999957559645,-5.019788657211688,40.012209579847784,42242.88004806567,25751.11159778583,25751.11159778583,67993.9916458515,77358.75486097384,77358.75486097384,25751.11159778583,103109.86645875967,103109.86645875967,103109.86645875967,127914.75490968172,91589.16182916633,56473.28701625804,39017.638681009215,24804.88845092205,0.0,63822.52713193127,21084.155183283743,1535.9141814448867,0.0,0.8867738155536002,2.815484658678599,0.0014959135982669303,354382.52357622114,1555059.7370529552,4.388082463435843,1555059.7370529552,4.388082463435843,0.85,0.0956066679388321,4.027634451161993,1.267312356247567,1.0,0.0,4.027634451162364,1.2848293424217472,1.2851230879135251,3.134762196176491,19329.15921213531,1971.0257031846054,4632.441516551485,4632.441516551485,5.558863831475993,5.009825322985011,-2.35224477864072,7.362070101625731,3.4804064972233917,3.4804064972233917,0.9944018563495405,0.0,0.0,0.0002286141748043935,0.9956162070788576,0.00022962078477523838,199.05315840226044,0.0,0.0,0.0,0.058264959897682295,7.739585496887138e-05,0.00015121831983552214,0.0006090521146163819,0.09560666793883554,0.07173305302994448,0.023873614908891064,0.09560667974596966,0.0717330530299419,0.023873614908890207,0.37551057264075827,0.37551057264075827,0.12497442807134498,0.0,4.940068398500728,4.918738922814782,5.004168942926981,4.940398657636081,4.919192170012877,5.00412952326144,24804.88845092205,21084.155183283743,0.85,1.0653603782453986,0.6618804040890288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524442063272343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.417840466274,1535.9141814448867,0.37551057264075827,0.12497442807134498,6.112874298809886,3.4804064972233917
4901.0,-30.158000730834367,5.009815989640905,35.00612935844222,24.103424220252805,4.994234065245611,-26.64280545832095,-40.16493255095554,1.479038792732196,-0.07928106906689436,-5.019780884189935,40.012205930698705,42242.87302227403,25751.120001292806,25751.120001292806,67993.99302356683,77358.71733096491,77358.71733096491,25751.120001292806,103109.83733225771,103109.83733225771,103109.83733225771,127914.71415454833,91589.09522502655,56473.25091633567,39017.60478743431,24804.87682229062,0.0,63822.48160972493,21084.145298947024,1535.913401908729,0.0,0.8867738683380358,2.815484134852611,0.0014959135982669303,354382.6309619335,1555059.5796719359,4.388080689651448,1555059.5796719359,4.388080689651448,0.8499999999999999,0.0956066155135493,4.027634451161993,1.2673121144762267,1.0,0.0,4.027634451163047,1.284829297909634,1.2851230433912355,3.1347623047783806,19329.145155864935,1971.0242698439258,4632.441516551485,4632.441516551485,5.558865645531697,5.009815989640905,-2.3522277539567824,7.362043743597687,3.4804200937672354,3.4804200937672354,0.9944057410763529,0.0,0.0,0.0002286141748043935,0.9956085132360467,0.0002296225592339746,199.05309765904406,0.0,0.0,0.0,0.058264959897682295,7.739650436543931e-05,0.0001512176704389542,0.0006090494990843925,0.09560661551355282,0.07173300060637168,0.023873614907181144,0.09560661912497707,0.07173300060636904,0.023873614907180266,0.37551033770413494,0.37551033770413494,0.12497444120582855,0.0,4.940151737534279,4.918845149017045,5.004183440607278,4.940499815123019,4.9192848176005555,5.004256213229212,24804.87682229062,21084.145298947024,0.85,1.065361159714076,0.6618807661004095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524437631670581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.414054105326,1535.913401908729,0.37551033770413494,0.12497444120582855,6.112874298809886,3.4804200937672354
4902.0,-30.15792658079883,5.009806747180883,35.00612741627657,24.10343672325837,4.994246660549166,-26.64273746366296,-40.1648621429689,1.4790575434132955,-0.07907716664391273,-5.019765554530597,40.01220214718103,42242.88104664433,25751.109095202715,25751.109095202715,67993.99014184705,77358.71681867073,77358.71681867073,25751.109095202715,103109.82591387344,103109.82591387344,103109.82591387344,127914.68696017793,91589.06979424489,56473.2340222186,39017.59530225143,24804.861046304497,0.0,63822.45634855593,21084.13188935882,1535.9122138877126,0.0,0.8867739600764242,2.8154832453303036,0.0014959135982669303,354382.8427440461,1555059.4164958599,4.3880776068468,1555059.4164958599,4.3880776068468,0.85,0.09560655877438405,4.027634451161993,1.2673119468847291,1.0,0.0,4.02763445116331,1.2848292101861254,1.2851229556476709,3.134762518808655,19329.1397889021,1971.0237225660242,4632.441516551485,4632.441516551485,5.558863291246154,5.009806747180883,-2.3522051954965146,7.362011942677397,3.480433653746738,3.480433653746738,0.9944096153562109,0.0,0.0,0.0002286141748043935,0.9956008196225051,0.00022962433366725785,199.05303691716858,0.0,0.0,0.0,0.058264959897682295,7.739712190948928e-05,0.00015121705289490424,0.0006090470118427017,0.09560655877439034,0.07173294476281442,0.02387361401157593,0.09560652485855259,0.0717329447628097,0.023873614011574357,0.37551010202517443,0.37551010202517443,0.12497445537223663,0.0,4.940253252031482,4.918989301911438,5.004156744873626,4.9406883878866665,4.919595030045571,5.004079114237072,24804.861046304497,21084.13188935882,0.85,1.0653615362359132,0.6618811538048885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433199381916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.410270446842,1535.9122138877126,0.37551010202517443,0.12497445537223663,6.112874298809886,3.480433653746738
4903.0,-30.157852483412622,5.009797519429873,35.006125501961144,24.103428760450356,4.994255452722693,-26.642669896761475,-40.164788032975025,1.4790728660715255,-0.07912478169788528,-5.0197537528243235,40.01219907404801,42242.87343856213,25751.10733012117,25751.10733012117,67993.9807686833,77358.64898865488,77358.64898865488,25751.10733012117,103109.75631877605,103109.75631877605,103109.75631877605,127914.60749636576,91588.97552721565,56473.19997712279,39017.52838899206,24804.85117758971,0.0,63822.379566581774,21084.123500951253,1535.9114391799767,0.0,0.8867740312829013,2.815485248366939,0.0014959135982669303,354383.00578689424,1555059.2839573612,4.388075214003025,1555059.2839573612,4.388075214003025,0.85,0.09560650512258054,4.027634451161993,1.2673116990691051,1.0,0.0,4.0276344511610604,1.284829138500347,1.2851228839455031,3.1347626937096473,19329.119894600415,1971.0216939118268,4632.441516551485,4632.441516551485,5.558862910219965,5.009797519429873,-2.3521852108083627,7.3619827302382355,3.4804472255873664,3.4804472255873664,0.9944134930249618,0.0,0.0,0.0002286141748043935,0.995593131535778,0.00022962610685324717,199.0529762184592,0.0,0.0,0.0,0.058264959897682295,7.739777192853484e-05,0.00015121640287585867,0.0006090443938035999,0.09560650512258259,0.07173289155896254,0.02387361356362005,0.09560655232997195,0.07173289155896101,0.023873613563619535,0.37550986812404763,0.37550986812404763,0.12497446787478232,0.0,4.940323920622461,4.919092286761725,5.00413023096678,4.9406289711264435,4.919526641652624,5.004046618547818,24804.85117758971,21084.123500951253,0.85,1.0653626710635187,0.6618818308786633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524428767191093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.406489228193,1535.9114391799767,0.37550986812404763,0.12497446787478232,6.112874298809886,3.4804472255873664
4904.0,-30.15777836450993,5.009788250724562,35.00612358633132,24.10342680467295,4.994259304473214,-26.64260280454163,-40.164717729762174,1.4790837445049243,-0.07896553244103188,-5.01974461025895,40.01219520713079,42242.88188481815,25751.112244637286,25751.112244637286,67993.99412945543,77358.62562430387,77358.62562430387,25751.112244637286,103109.73786894116,103109.73786894116,103109.73786894116,127914.57541468725,91588.92371711828,56473.17997763268,39017.493043872884,24804.837545746086,0.0,63822.33058961897,21084.11191388417,1535.9105143008564,0.0,0.886774091827618,2.815484223327766,0.0014959135982669303,354383.1320932388,1555059.1171844427,4.388073179440448,1555059.1171844427,4.388073179440448,0.85,0.09560645123360437,4.027634451161993,1.2673115232354033,1.0,0.0,4.027634451160393,1.2848290876065087,1.2851228330400293,3.134762817881887,19329.108960494228,1971.0205789432914,4632.441516551485,4632.441516551485,5.5588639711110925,5.009788250724562,-2.3521672001221288,7.361955450846692,3.4804607864611135,3.4804607864611135,0.9944173675603182,0.0,0.0,0.0002286141748043935,0.9955854412806424,0.0002296278805667571,199.05291550216106,0.0,0.0,0.0,0.058264959897682295,7.739838856295424e-05,0.00015121578624143926,0.0006090419102255685,0.09560645123360606,0.07173283832221154,0.02387361291139451,0.09560646647852895,0.07173283832221028,0.023873612911394088,0.37550963324376174,0.37550963324376174,0.12497447903947177,0.0,4.940411487109145,4.919210364625542,5.0041260407694494,4.940779077817922,4.919700041228111,5.004126666297054,24804.837545746086,21084.11191388417,0.85,1.0653636979611492,0.6618824711438721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452442433815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.40270942647,1535.9105143008564,0.37550963324376174,0.12497447903947177,6.112874298809886,3.4804607864611135
4905.0,-30.157704266311853,5.009779038753964,35.006121671630474,24.103434418234997,4.994269596246951,-26.642535086904743,-40.16464735670013,1.4791004168398239,-0.07879084898445399,-5.019730886962278,40.01219140292965,42242.88986744428,25751.105436471902,25751.105436471902,67993.99530391619,77358.61463135536,77358.61463135536,25751.105436471902,103109.72006782726,103109.72006782726,103109.72006782726,127914.54237095901,91588.88689408393,56473.16213017261,39017.471959901464,24804.822303131747,0.0,63822.29426303321,21084.098957661983,1535.90939266076,0.0,0.8867741754635281,2.8154835301833288,0.0014959135982669303,354383.3216833562,1555058.9531163652,4.38807036891488,1555058.9531163652,4.38807036891488,0.85,0.09560639501368066,4.027634451161993,1.2673113424563782,1.0,0.0,4.027634451162674,1.284829009606396,1.2851227550220836,3.1347630081888083,19329.101189287685,1971.0197865007608,4632.441516551485,4632.441516551485,5.55886250144,5.009779038753964,-2.3521458402065156,7.36192487896048,3.4804743196007277,3.4804743196007277,0.9944212341716365,0.0,0.0,0.0002286141748043935,0.9955777532377708,0.00022962965379741092,199.0528548028606,0.0,0.0,0.0,0.058264959897682295,7.739900581457501e-05,0.0001512151689898185,0.0006090394241616757,0.09560639501368559,0.07173278330798558,0.023873611705700022,0.09560638213907026,0.07173278330798187,0.02387361170569879,0.3755093985644479,0.3755093985644479,0.12497449047050534,0.0,4.9405119917207685,4.9193528996873965,5.004100164821182,4.940940037977839,4.919949105629314,5.00402275848154,24804.822303131747,21084.098957661983,0.85,1.0653643227504481,0.6618829729521644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524419907825492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.398932525708,1535.90939266076,0.3755093985644479,0.12497449047050534,6.112874298809886,3.4804743196007277
4906.0,-30.157630151669807,5.009769822360756,35.00611977018909,24.103432008437835,4.994276492130958,-26.642467694100283,-40.164573246706254,1.479114034561469,-0.07870575760279053,-5.019720024110528,40.01218795973856,42242.88243481826,25751.105967184933,25751.105967184933,67993.98840200319,77358.5769866628,77358.5769866628,25751.105967184933,103109.68295384773,103109.68295384773,103109.68295384773,127914.49344466339,91588.82203773371,56473.12748588942,39017.43839093811,24804.810490815646,0.0,63822.24888175375,21084.088917193298,1535.9085309086536,0.0,0.8867742432308084,2.815483680194028,0.0014959135982669303,354383.47175590537,1555058.804617987,4.38806809164365,1555058.804617987,4.38806809164365,0.85,0.09560634105690347,4.027634451161993,1.267311122664251,1.0,0.0,4.027634451162945,1.2848289458970406,1.2851226912981626,3.1347631636287456,19329.087501874303,1971.0183907730268,4632.441516551485,4632.441516551485,5.558862616004434,5.009769822360756,-2.352126579512034,7.36189640187279,3.4804878544074715,3.4804878544074715,0.9944251012592776,0.0,0.0,0.0002286141748043935,0.9955700635528238,0.00022963142743420137,199.05279409012672,0.0,0.0,0.0,0.058264959897682295,7.739965584824847e-05,0.00015121451895614503,0.000609036806063658,0.09560634105690703,0.07173273023240395,0.02387361082450308,0.09560634089743326,0.07173273023240127,0.02387361082450219,0.37550916560836706,0.37550916560836706,0.12497450079621851,0.0,4.940608327844643,4.919486970236051,5.004083034456187,4.94101426650775,4.920043885181997,5.004035170752957,24804.810490815646,21084.088917193298,0.85,1.065364972142843,0.661883327130692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524415478741268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.39515768079,1535.9085309086536,0.37550916560836706,0.12497450079621851,6.112874298809886,3.4804878544074715
4907.0,-30.157556091182457,5.009760516153619,35.00611784888346,24.103420203924202,4.994276261940039,-26.642401062654724,-40.164503013342596,1.4791212334122785,-0.07862403921723171,-5.019713267218151,40.01218357826585,42242.89092428293,25751.11674485639,25751.11674485639,67994.00766913932,77358.53019434969,77358.53019434969,25751.11674485639,103109.64693920608,103109.64693920608,103109.64693920608,127914.44164924748,91588.74517082649,56473.105900759634,39017.37696674094,24804.79471004141,0.0,63822.17167678235,21084.075503535198,1535.907534853376,0.0,0.8867742934945868,2.815483395273368,0.0014959135982669303,354383.5651037998,1555058.615653296,4.388066402565299,1555058.615653296,4.388066402565299,0.85,0.09560628798506504,4.027634451161993,1.267310917708092,1.0,0.0,4.027634451163185,1.2848289122178302,1.2851226576112524,3.134763245800268,19329.07127972904,1971.0167365745735,4632.441516551485,4632.441516551485,5.558864942568389,5.009760516153619,-2.352110373606642,7.361870889760262,3.480501372526777,3.480501372526777,0.9944289635790791,0.0,0.0,0.0002286141748043935,0.995562379550635,0.0002296331997876242,199.05273342179197,0.0,0.0,0.0,0.058264959897682295,7.740027188387616e-05,0.00015121390292051736,0.0006090343248973409,0.09560628798506983,0.07173267791975366,0.023873610065316173,0.0956062746395376,0.07173267791975006,0.02387361006531498,0.3755089336123821,0.3755089336123821,0.12497451075099013,0.0,4.940701949145648,4.91960392406412,5.004106478862695,4.941089228000919,4.920084573454005,5.004213106012116,24804.79471004141,21084.075503535198,0.85,1.0653665627908213,0.6618842608210765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441104867684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.391385635243,1535.907534853376,0.3755089336123821,0.12497451075099013,6.112874298809886,3.480501372526777
4908.0,-30.15748203642946,5.009751350978676,35.006115931981725,24.10342690944674,4.994292143907606,-26.64233282506038,-40.16443257043136,1.4791429325385266,-0.07858930169095402,-5.019695643988637,40.012179863928466,42242.89841518439,25751.099820993233,25751.099820993233,67993.99823617762,77358.49297979519,77358.49297979519,25751.099820993233,103109.59280078842,103109.59280078842,103109.59280078842,127914.37110826663,91588.68440697812,56473.08984236734,39017.32729401198,24804.778307478206,0.0,63822.105601490184,21084.061561356473,1535.9062537039483,0.0,0.8867743966576224,2.815484995878608,0.0014959135982669303,354383.8085725256,1555058.4554609107,4.388062935845625,1555058.4554609107,4.388062935845625,0.85,0.09560623036976659,4.027634451161993,1.267310702311807,1.0,0.0,4.027634451164089,1.2848288107003274,1.28512255607054,3.134763493485667,19329.058456005405,1971.0154289186833,4632.441516551485,4632.441516551485,5.558861289232864,5.009751350978676,-2.3520861972289193,7.361837548207595,3.480514848191559,3.480514848191559,0.9944328137690169,0.0,0.0,0.0002286141748043935,0.9955546962073611,0.00022963497201642063,199.05267275819156,0.0,0.0,0.0,0.058264959897682295,7.740088976205552e-05,0.000151213285042338,0.0006090318363098989,0.09560623036976894,0.07173262188091394,0.023873608488855006,0.09560626036588699,0.07173262188091217,0.02387360848885442,0.37550870143543985,0.37550870143543985,0.12497452285912439,0.0,4.940776140271964,4.919715513214669,5.004068214292943,4.941106342297701,4.920195342511988,5.003948669920533,24804.778307478206,21084.061561356473,0.85,1.0653675179684141,0.6618850634441942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524406621852106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.387614975285,1535.9062537039483,0.37550870143543985,0.12497452285912439,6.112874298809886,3.480514848191559
4909.0,-30.157408019461748,5.009742139475464,35.00611404167351,24.103424848895543,4.994296868517274,-26.64226573732493,-40.16435849536208,1.479154586380459,-0.07845005747782352,-5.019686783453888,40.012176804719196,42242.890772280116,25751.105380385372,25751.105380385372,67993.9961526655,77358.46552794571,77358.46552794571,25751.105380385372,103109.57090833108,103109.57090833108,103109.57090833108,127914.34056658515,91588.62890388658,56473.05414822099,39017.30528407288,24804.76965825407,0.0,63822.074942326944,21084.054209515958,1535.9056205701859,0.0,0.8867744528413631,2.8154842007455283,0.0014959135982669303,354383.93098277866,1555058.323522981,4.388061047831622,1555058.323522981,4.388061047831622,0.85,0.09560617815380748,4.027634451161993,1.2673104676837106,1.0,0.0,4.027634451159979,1.2848287561788334,1.285122501536581,3.1347636265088332,19329.04674252237,1971.0142344758272,4632.441516551485,4632.441516551485,5.5588624893326655,5.009742139475464,-2.352068437843046,7.36181057731851,3.480528350890707,3.480528350890707,0.994436671683059,0.0,0.0,0.0002286141748043935,0.9955470168483012,0.0002296367433535579,199.05261212558077,0.0,0.0,0.0,0.058264959897682295,7.740153950401901e-05,0.0001512126353003745,0.0006090292193867825,0.0956061781538106,0.07173257016187333,0.023873607991937273,0.0956062000117226,0.07173257016187098,0.023873607991936496,0.3755084688662439,0.3755084688662439,0.12497453296190046,0.0,4.9408648993468205,4.919836904368253,5.00405884421906,4.9412367259760686,4.920339298638282,5.0040382138765835,24804.76965825407,21084.054209515958,0.85,1.0653679971092842,0.6618852616505035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440219537283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.38384666913,1535.9056205701859,0.3755084688662439,0.12497453296190046,6.112874298809886,3.480528350890707
4910.0,-30.157333973262183,5.009732951800769,35.00611214806408,24.103427538089477,4.9943048439333255,-26.642198298134872,-40.16428819214923,1.4791691688060105,-0.07830720669056745,-5.019674664182449,40.01217292794582,42242.898713301074,25751.102520963388,25751.102520963388,67994.00123426446,77358.44411453429,77358.44411453429,25751.102520963388,103109.54663549768,103109.54663549768,103109.54663549768,127914.30119007544,91588.58074367017,56473.03534243707,39017.27266803678,24804.754554577754,0.0,63822.02722261453,21084.04137139109,1535.904542192021,0.0,0.8867745285745634,2.8154837385902804,0.0014959135982669303,354384.0984132556,1555058.1563250616,4.388058502872417,1555058.1563250616,4.388058502872417,0.85,0.09560612294199194,4.027634451161993,1.2673102786624808,1.0,0.0,4.027634451161934,1.2848286879562194,1.2851224332983695,3.134763792960416,19329.036578694333,1971.0131980538038,4632.441516551485,4632.441516551485,5.55886187207242,5.009732951800769,-2.352048309918517,7.361781261719287,3.4805418243388693,3.4805418243388693,0.994440521239677,0.0,0.0,0.0002286141748043935,0.9955393345203385,0.00022963851540285172,199.05255146906106,0.0,0.0,0.0,0.058264959897682295,7.740215616618979e-05,0.00015121201863820373,0.0006090267356969787,0.09560612294199278,0.0717325161943625,0.023873606747630286,0.09560612535696039,0.07173251619436187,0.023873606747630078,0.3755082366522926,0.3755082366522926,0.12497454318781304,0.0,4.940960814615153,4.919970152896099,5.004042499842626,4.941367457491879,4.920526166235788,5.004000169378344,24804.754554577754,21084.04137139109,0.85,1.0653688733060431,0.6618858809663889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397771154793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.380080074501,1535.904542192021,0.3755082366522926,0.12497454318781304,6.112874298809886,3.4805418243388693
4911.0,-30.157259977228048,5.0097236611285885,35.00611023606913,24.10341059966015,4.994303768767862,-26.642131809202702,-40.164214186929144,1.479175600742482,-0.07829271027634377,-5.0196685877789236,40.012168605209034,42242.891349188634,25751.114880661713,25751.114880661713,67994.00622985035,77358.38000009324,77358.38000009324,25751.114880661713,103109.49488075495,103109.49488075495,103109.49488075495,127914.23427900017,91588.48623862797,56472.99758772337,39017.209612116225,24804.73939824522,0.0,63821.949010361444,21084.028488508437,1535.903595618426,0.0,0.8867745751614908,2.815484257376531,0.0014959135982669303,354384.18236016814,1555057.9698935987,4.388056937352696,1555057.9698935987,4.388056937352696,0.85,0.09560607049161879,4.027634451161993,1.267310039638542,1.0,0.0,4.02763445116199,1.2848286578649648,1.2851224032002353,3.1347638663779684,19329.01663416192,1971.0111642774973,4632.441516551485,4632.441516551485,5.558864540146758,5.0097236611285885,-2.3520326533451072,7.361756314473696,3.4805552896227954,3.4805552896227954,0.9944443684636558,0.0,0.0,0.0002286141748043935,0.9955316574609463,0.00022964028626418825,199.05249085367234,0.0,0.0,0.0,0.058264959897682295,7.740280530529496e-05,0.00015121136949909855,0.0006090241212019552,0.0956060704916201,0.07173246439789448,0.023873606093725613,0.09560608907441874,0.0717324643978935,0.023873606093725287,0.3755080055228118,0.3755080055228118,0.12497455308288041,0.0,4.941041526956155,4.920067822465683,5.004072198781387,4.941375877502594,4.920470042247246,5.00420254998545,24804.73939824522,21084.028488508437,0.85,1.0653702571635908,0.6618865767062446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524393345192177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.376316532716,1535.903595618426,0.3755080055228118,0.12497455308288041,6.112874298809886,3.4805552896227954
4912.0,-30.15718596616314,5.009714512781395,35.0061083252818,24.10341730518269,4.994319537515378,-26.642063622243278,-40.164143744017906,1.47919719359549,-0.0782562010471679,-5.019650973136656,40.012164816394865,42242.89869382804,25751.097801663225,25751.097801663225,67993.99649549127,77358.34331980266,77358.34331980266,25751.097801663225,103109.44112146589,103109.44112146589,103109.44112146589,127914.16363334235,91588.42598092124,56472.98135494649,39017.1606955275,24804.722511876465,0.0,63821.88320740397,21084.014135094996,1535.9022867826448,0.0,0.8867746785503219,2.8154858337039146,0.0014959135982669303,354384.42571059224,1555057.8064892248,4.388053463046826,1555057.8064892248,4.388053463046826,0.85,0.09560601279178166,4.027634451161993,1.2673098258906976,1.0,0.0,4.027634451161753,1.2848285568446924,1.285122302156867,3.1347641128503074,19329.00391725542,1971.0098675139238,4632.441516551485,4632.441516551485,5.558860853322341,5.009714512781395,-2.3520085368118986,7.3617230495932935,3.480568708523022,3.480568708523022,0.9944482024351491,0.0,0.0,0.0002286141748043935,0.9955239789059853,0.0002296420574978267,199.05243022600774,0.0,0.0,0.0,0.058264959897682295,7.740342320217257e-05,0.00015121075160222093,0.0006090216325392036,0.09560601279179166,0.07173240824460998,0.023873604547181685,0.09560607227710016,0.07173240824460247,0.023873604547179187,0.37550777319128303,0.37550777319128303,0.12497456549566982,0.0,4.941105491709266,4.920164416701539,5.004038041612205,4.941394772089495,4.920584250087757,5.003934910461737,24804.722511876465,21084.014135094996,0.85,1.0653712030798128,0.6618873742184945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388922230793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.37255445416,1535.9022867826448,0.37550777319128303,0.12497456549566982,6.112874298809886,3.480568708523022
4913.0,-30.157111986443834,5.009705255253634,35.00610642646006,24.103410774283134,4.9943193928970135,-26.641997054972528,-40.164073545578844,1.4792044614257114,-0.07808656795185698,-5.0196451812781175,40.01216134334382,42242.9068950713,25751.11090333138,25751.11090333138,67994.01779840268,77358.31742246663,77358.31742246663,25751.11090333138,103109.42832579801,103109.42832579801,103109.42832579801,127914.14098177827,91588.37007616431,56472.959548768886,39017.12280821714,24804.712655980253,0.0,63821.835464197386,21084.005757583214,1535.9016552075489,0.0,0.8867747206115664,2.815484281166207,0.0014959135982669303,354384.5057265082,1555057.6567031236,4.388052049609697,1555057.6567031236,4.388052049609697,0.85,0.09560596155977284,4.027634451161993,1.2673096615960824,1.0,0.0,4.027634451163051,1.2848285228427885,1.2851222681471892,3.1347641958091974,19328.992119004124,1971.0086644271107,4632.441516551485,4632.441516551485,5.558863681564878,5.009705255253634,-2.3519930996711547,7.361698354924789,3.4805821548734994,3.4805821548734994,0.9944520442495712,0.0,0.0,0.0002286141748043935,0.9955163036669333,0.00022964382799388106,199.0523696240575,0.0,0.0,0.0,0.058264959897682295,7.74040389591741e-05,0.00015121013584521942,0.0006090191524950907,0.09560596155977233,0.07173235716191081,0.023873604397861507,0.09560598477804418,0.0717323571619112,0.02387360439786164,0.37550753989799196,0.37550753989799196,0.12497457606849893,0.0,4.941193924022855,4.920276050969278,5.004056689870367,4.941558613326265,4.920733589255633,5.004142297204453,24804.712655980253,21084.005757583214,0.85,1.0653723338393455,0.6618879978587989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524384498373668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.368795143251,1535.9016552075489,0.37550753989799196,0.12497457606849893,6.112874298809886,3.4805821548734994
4914.0,-30.157038001761,5.009696109695289,35.00610452525357,24.103417829051637,4.994333042649088,-26.641929103670968,-40.1640031375922,1.479224144559074,-0.07799773560736867,-5.019629014016879,40.01215747623865,42242.91427593719,25751.09746700131,25751.09746700131,67994.0117429385,77358.29068468949,77358.29068468949,25751.09746700131,103109.3881516908,103109.3881516908,103109.3881516908,127914.08403285599,91588.31891377091,56472.942505018604,39017.08489861368,24804.69588116519,0.0,63821.78077977887,21083.99149899041,1535.9003870656802,0.0,0.8867748169159213,2.815485001160647,0.0014959135982669303,354384.72908117843,1555057.489922232,4.388048813373155,1555057.489922232,4.388048813373155,0.85,0.09560590436290213,4.027634451161993,1.2673094786191363,1.0,0.0,4.027634451160645,1.2848284307569908,1.2851221760403384,3.1347644204829783,19328.981321590676,1971.0075633973556,4632.441516551485,4632.441516551485,5.558860781079243,5.009696109695289,-2.35197006603901,7.3616661757343,3.480595553040594,3.480595553040594,0.9944558722973126,0.0,0.0,0.0002286141748043935,0.9955086279767638,0.00022964559862130056,199.05230901807815,0.0,0.0,0.0,0.058264959897682295,7.740465655880631e-05,0.0001512095182455872,0.000609016665029535,0.09560590436290768,0.07173230136882018,0.023873602994087497,0.09560594067127892,0.07173230136881602,0.02387360299408611,0.3755073068121158,0.3755073068121158,0.12497458835011764,0.0,4.941275260560417,4.920394759669648,5.004025649418054,4.9416312784094885,4.920900302163204,5.003932232649447,24804.69588116519,21083.99149899041,0.85,1.065373151801517,0.6618886806323857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524380076392855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.365037671423,1535.9003870656802,0.3755073068121158,0.12497458835011764,6.112874298809886,3.480595553040594
4915.0,-30.156964032632253,5.009686833223429,35.00610262257443,24.10341161247345,4.994330837638158,-26.641862751968166,-40.163929167296715,1.4792295569740903,-0.07778010705231964,-5.019624301869288,40.01215363093173,42242.90688607969,25751.113176623214,25751.113176623214,67994.02006270291,77358.27445383322,77358.27445383322,25751.113176623214,103109.38763045643,103109.38763045643,103109.38763045643,127914.07178549995,91588.27184569456,56472.90427794115,39017.075075281566,24804.68415504352,0.0,63821.759230325086,21083.98153178699,1535.8996737319073,0.0,0.8867748548289853,2.8154826920651987,0.0014959135982669303,354384.7941806711,1555057.324081469,4.388047539332841,1555057.324081469,4.388047539332841,0.85,0.09560585331683395,4.027634451161993,1.2673092566290873,1.0,0.0,4.027634451160307,1.2848284054354884,1.2851221507130468,3.13476448226317,19328.971388250055,1971.0065504785075,4632.441516551485,4632.441516551485,5.558864172297861,5.009686833223429,-2.351955456908326,7.361642290131755,3.480608969555916,3.480608969555916,0.9944597055874046,0.0,0.0,0.0002286141748043935,0.995500953964108,0.0002296473688890468,199.05224842487712,0.0,0.0,0.0,0.058264959897682295,7.740530541094601e-05,0.00015120886939344749,0.0006090140516903034,0.09560585331683524,0.07173225045689435,0.023873602859940894,0.09560582194522192,0.07173225045689338,0.02387360285994057,0.3755070743957767,0.3755070743957767,0.12497459899675174,0.0,4.941387265581625,4.920534220582454,5.004055084490574,4.941844194816952,4.921101015052784,5.004181785832202,24804.68415504352,21083.98153178699,0.85,1.065373641884747,0.661888788330483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524375654118054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.361282765021,1535.8996737319073,0.3755070743957767,0.12497459899675174,6.112874298809886,3.480608969555916
4916.0,-30.156890050717433,5.009677663117805,35.00610070883529,24.10341353332626,4.994343639311827,-26.64179488795709,-40.163858759310074,1.479248476551476,-0.07776161263876702,-5.019608475928304,40.01214950342697,42242.91430867142,25751.10041267492,25751.10041267492,67994.01472134634,77358.23040409395,77358.23040409395,25751.10041267492,103109.33081676887,103109.33081676887,103109.33081676887,127913.99670691084,91588.20302917121,56472.8869337489,39017.01788380257,24804.66589014198,0.0,63821.68377394455,21083.96600662068,1535.8983257176121,0.0,0.8867749503387986,2.8154842962854247,0.0014959135982669303,354385.0128200564,1555057.1460700654,4.388044329796943,1555057.1460700654,4.388044329796943,0.85,0.09560579651584972,4.027634451161993,1.2673090857407083,1.0,0.0,4.0276344511606075,1.2848283169219357,1.2851220621792576,3.134764698221316,19328.956865073844,1971.005069526683,4632.441516551485,4632.441516551485,5.558861416958534,5.009677663117805,-2.351932717463373,7.361610380581178,3.480622331336397,3.480622331336397,0.9944635232389706,0.0,0.0,0.0002286141748043935,0.9954932786887651,0.00022964913947537391,199.05218782123904,0.0,0.0,0.0,0.058264959897682295,7.74059230199209e-05,0.00015120825178447262,0.0006090115641871188,0.09560579651585333,0.0717321949810844,0.02387360153476893,0.09560580280670591,0.07173219498108169,0.023873601534768026,0.37550684385317384,0.37550684385317384,0.12497461198355303,0.0,4.94147318041496,4.920655636758909,5.00403424605048,4.941846863289527,4.921171361010352,5.003980988219553,24804.66589014198,21083.96600662068,0.85,1.0653748177841895,0.6618896871836724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524371232775652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.357530013174,1535.8983257176121,0.37550684385317384,0.12497461198355303,6.112874298809886,3.480622331336397
4917.0,-30.156816123882823,5.009668490440112,35.00609882024909,24.103411053679906,4.9943510040755275,-26.641727617304376,-40.16378845609722,1.4792624974970263,-0.07769213050147528,-5.019597719212652,40.01214640858354,42242.92186855777,25751.100721323146,25751.100721323146,67994.02258988091,77358.19057319869,77358.19057319869,25751.100721323146,103109.29129452184,103109.29129452184,103109.29129452184,127913.94738450112,91588.13625240963,56472.86754776837,39016.96522737918,24804.656089979282,0.0,63821.62131735846,21083.95767648239,1535.897580815517,0.0,0.8867750163038716,2.8154846389800814,0.0014959135982669303,354385.16142686974,1555057.0125953862,4.388042113090237,1555057.0125953862,4.388042113090237,0.85,0.09560574401235857,4.027634451161993,1.267308859354817,1.0,0.0,4.027634451161024,1.2848282513262026,1.2851219965685277,3.134764858263865,19328.942772373022,1971.0036324711316,4632.441516551485,4632.441516551485,5.558861483586083,5.009668490440112,-2.351913682792117,7.361582173232229,3.4806357097432397,3.4806357097432397,0.9944673456409256,0.0,0.0,0.0002286141748043935,0.9954856091914971,0.00022965090875604613,199.05212726275784,0.0,0.0,0.0,0.058264959897682295,7.74065397143799e-05,0.0001512076350900136,0.0006090090803672699,0.09560574401236019,0.07173214291936186,0.023873601092998332,0.09560577518723726,0.07173214291936064,0.023873601092997927,0.37550661380782,0.37550661380782,0.12497462381218502,0.0,4.941555583452612,4.920770228311824,5.0040198542186545,4.941905588711165,4.9212490258263415,5.003982742746302,24804.656089979282,21083.95767648239,0.85,1.0653759836619447,0.6618904533700458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524366810671687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.353779983114,1535.897580815517,0.37550661380782,0.12497462381218502,6.112874298809886,3.4806357097432397
4918.0,-30.156742171938756,5.009659306196101,35.00609693201442,24.103408853430324,4.994356684382783,-26.64166049247716,-40.16371815288437,1.4792750049212158,-0.07758354453756056,-5.019587418661748,40.0121426416487,42242.92961860792,25751.102109281343,25751.102109281343,67994.03172788926,77358.15864265332,77358.15864265332,25751.102109281343,103109.26075193466,103109.26075193466,103109.26075193466,127913.90308765217,91588.07668401027,56472.84765996476,39016.92113782834,24804.6423357175,0.0,63821.563473545844,21083.945985359875,1535.8966200736372,0.0,0.8867750823807983,2.8154844147065425,0.0014959135982669303,354385.30373169476,1555056.8501347012,4.388039892624993,1555056.8501347012,4.388039892624993,0.85,0.09560569060276632,4.027634451161993,1.2673086571460597,1.0,0.0,4.027634451162832,1.2848281928113485,1.2851219380402956,3.134765001030275,19328.930200939325,1971.0023505416555,4632.441516551485,4632.441516551485,5.558861783203075,5.009659306196101,-2.351895002415576,7.361554308611677,3.480649072090665,3.480649072090665,0.9944711634544757,0.0,0.0,0.0002286141748043935,0.9954779371530222,0.00022965267865022662,199.05206668374458,0.0,0.0,0.0,0.058264959897682295,7.740715641338145e-05,0.00015120701839101207,0.0006090065965291253,0.09560569060277253,0.07173209025962858,0.02387360034314395,0.09560571489172154,0.07173209025962392,0.0238736003431424,0.3755063838271823,0.3755063838271823,0.12497463509148352,0.0,4.941641336220812,4.920886688246242,5.004013265154299,4.942003874124168,4.92137209291667,5.004006497261912,24804.6423357175,21083.945985359875,0.85,1.0653770924316657,0.6618911746986219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524362391862706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.350031315678,1535.8966200736372,0.3755063838271823,0.12497463509148352,6.112874298809886,3.480649072090665
4919.0,-30.156668262235854,5.009650062026127,35.0060950265772,24.10340728182348,4.9943583394939175,-26.64159380819557,-40.16364418258888,1.4792838854536812,-0.07737875643226744,-5.019579466491382,40.01213836411742,42242.92178606951,25751.10930039678,25751.10930039678,67994.03108646629,77358.1455981338,77358.1455981338,25751.10930039678,103109.25489853058,103109.25489853058,103109.25489853058,127913.88135226635,91588.03438920205,56472.8105771379,39016.915346737944,24804.626453735775,0.0,63821.541800473715,21083.932485675406,1535.8955932157905,0.0,0.8867751383524134,2.815482652482812,0.0014959135982669303,354385.41359305405,1555056.6656529815,4.388038011741295,1555056.6656529815,4.388038011741295,0.8499999999999999,0.09560563772698732,4.027634451161993,1.2673084258148446,1.0,0.0,4.027634451163892,1.2848281512645825,1.285121896484031,3.1347651023974095,19328.92127495872,1971.0014403449416,4632.441516551485,4632.441516551485,5.55886333554117,5.009650062026127,-2.3518780808535817,7.361528142879709,3.4806624156611217,3.4806624156611217,0.9944749759031776,0.0,0.0,0.0002286141748043935,0.995470269560519,0.00022965444754600485,199.05200613937077,0.0,0.0,0.0,0.058264959897682295,7.74078052848956e-05,0.00015120636951949793,0.0006090039831118606,0.09560563772699046,0.07173203800844467,0.02387359971854578,0.09560559716685813,0.07173203800844233,0.023873599718544997,0.37550615408806043,0.37550615408806043,0.12497464639508855,0.0,4.941750197913336,4.921025454305948,5.004032198212144,4.942200710059126,4.921595623363828,5.004123052956174,24804.626453735775,21083.932485675406,0.85,1.065377444171391,0.6618912767437399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524357971555557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.346285615495,1535.8955932157905,0.37550615408806043,0.12497464639508855,6.112874298809886,3.4806624156611217
