time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4920.0,-30.156594374409245,5.009640836906308,35.006093106725125,24.103404872026317,4.994365182413109,-26.641526624781925,-40.163573844451435,1.4792974327858073,-0.07730410817646316,-5.019567854432041,40.01213413338011,42242.92924090579,25751.107014378325,25751.107014378325,67994.03625528411,77358.10821814193,77358.10821814193,25751.107014378325,103109.21523252026,103109.21523252026,103109.21523252026,127913.82452177438,91587.96986809213,56472.79089085611,39016.86553026224,24804.60928925412,0.0,63821.47481951636,21083.917895866,1535.8944057179012,0.0,0.8867752127851702,2.8154830271445435,0.0014959135982669303,354385.5740168062,1555056.4831894168,4.388035510485172,1555056.4831894168,4.388035510485172,0.85,0.09560558352116058,4.027634451161993,1.267308207121678,1.0,0.0,4.0276344511620215,1.2848280878846232,1.2851218330895813,3.134765257033883,19328.90765829512,1971.0000518316776,4632.441516551485,4632.441516551485,5.558862842060908,5.009640836906308,-2.3518585018101064,7.361499338716414,3.4806757258468397,3.4806757258468397,0.9944787788133828,0.0,0.0,0.0002286141748043935,0.9954626043012044,0.00022965621593075942,199.0519456129541,0.0,0.0,0.0,0.058264959897682295,7.74084222995831e-05,0.00015120575250481043,0.0006090014980022483,0.09560558352116001,0.07173198461273668,0.023873598908423332,0.09560554399533405,0.07173198461273711,0.023873598908423475,0.37550592597302934,0.37550592597302934,0.1249746592620882,0.0,4.941848503898541,4.92115432212745,5.004038599054752,4.942263746255605,4.921691849577769,5.004086284864059,24804.60928925412,21083.917895866,0.85,1.0653786432790455,0.6618920882095953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524353553775962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.342541534144,1535.8944057179012,0.37550592597302934,0.1249746592620882,6.112874298809886,3.4806757258468397
4921.0,-30.15652049563414,5.00963172934806,35.00609121623288,24.103406408708565,4.994380484074183,-26.641458603631644,-40.163499664608366,1.4793185920716876,-0.0773462755687433,-5.019551535438443,40.01213114884594,42242.92047128861,25751.0929069898,25751.0929069898,67994.01337827841,77358.05244779697,77358.05244779697,25751.0929069898,103109.14535478677,103109.14535478677,103109.14535478677,127913.74304576124,91587.89038463635,56472.7584081282,39016.813307231285,24804.597690974468,0.0,63821.410998205756,21083.908037328296,1535.8934272529827,0.0,0.8867753066653354,2.8154854858539426,0.0014959135982669303,354385.79946822993,1555056.3544722039,4.388032355714106,1555056.3544722039,4.388032355714106,0.85,0.09560552894731464,4.027634451161993,1.2673079999675978,1.0,0.0,4.027634451162599,1.2848279888928444,1.2851217340751704,3.1347654985572553,19328.890883948236,1970.9983413243297,4632.441516551485,4632.441516551485,5.558859796714631,5.00963172934806,-2.3518354464799685,7.361467175828029,3.4806890263724046,3.4806890263724046,0.9944825789635442,0.0,0.0,0.0002286141748043935,0.9954549400445657,0.0002296579841114241,199.05188509398897,0.0,0.0,0.0,0.058264959897682295,7.740907301910583e-05,0.00015120510178528768,0.0006089988771418804,0.0956055289473217,0.07173193090656474,0.023873598040756963,0.09560557670033888,0.07173193090655944,0.0238735980407552,0.3755056986492885,0.3755056986492885,0.12497467263213784,0.0,4.941913662888567,4.921255264819536,5.003996157439985,4.942205259869695,4.921690031652702,5.003857424548528,24804.597690974468,21083.908037328296,0.85,1.0653793502025513,0.6618926126919414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524349137306658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.338799478195,1535.8934272529827,0.3755056986492885,0.12497467263213784,6.112874298809886,3.4806890263724046
4922.0,-30.156446625482126,5.009622537719076,35.00608934220626,24.103404872026317,4.994382119601347,-26.641391956947928,-40.163429466169305,1.479327451067097,-0.0771382697161016,-5.019544694064649,40.01212784745675,42242.92818042141,25751.102995478133,25751.102995478133,67994.03117589955,77358.03949794403,77358.03949794403,25751.102995478133,103109.14249342217,103109.14249342217,103109.14249342217,127913.7306590574,91587.84819240174,56472.73687487876,39016.790352803306,24804.588165635232,0.0,63821.378518438534,21083.899940789946,1535.892790538109,0.0,0.8867753534472621,2.815483551709543,0.0014959135982669303,354385.8939837405,1555056.2120896569,4.3880307836434485,1555056.2120896569,4.3880307836434485,0.85,0.09560547841003632,4.027634451161993,1.2673078103968876,1.0,0.0,4.027634451161526,1.2848279474468511,1.2851216926197015,3.1347655996785533,19328.88197961497,1970.9974333350299,4632.441516551485,4632.441516551485,5.55886197450539,5.009622537719076,-2.351819349830098,7.361441887549174,3.4807023469871767,3.4807023469871767,0.9944863848534791,0.0,0.0,0.0002286141748043935,0.9954472767461247,0.00022965975209825046,199.0518245821243,0.0,0.0,0.0,0.058264959897682295,7.740968881766106e-05,0.00015120448598673246,0.0006089963969304044,0.09560547841003982,0.07173188054886794,0.023873597861171884,0.0956054764322781,0.07173188054886531,0.023873597861171006,0.37550547035036724,0.37550547035036724,0.12497468344578562,0.0,4.9420096240710905,4.921382688872427,5.003997506582721,4.942406424348519,4.921905380036208,5.00401591325334,24804.588165635232,21083.899940789946,0.85,1.0653801712580606,0.6618930703324917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524344721381073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.335059703844,1535.892790538109,0.37550547035036724,0.12497468344578562,6.112874298809886,3.4807023469871767
4923.0,-30.15637281739472,5.00961336500245,35.00608745255417,24.103402462229155,4.994388970966177,-26.641324844454424,-40.16335916295645,1.479340998025903,-0.07706319094722858,-5.019533081694152,40.012123644276656,42242.93535540819,25751.100725995046,25751.100725995046,67994.03608140323,77358.00208402888,77358.00208402888,25751.100725995046,103109.10281002392,103109.10281002392,103109.10281002392,127913.67389596395,91587.78367306967,56472.71694444922,39016.74080957828,24804.57108594003,0.0,63821.311895518316,21083.885423049025,1535.891607541329,0.0,0.8867754277816904,2.815483920752889,0.0014959135982669303,354386.05441196205,1555056.0308146174,4.388028285692406,1555056.0308146174,4.388028285692406,0.85,0.09560542410246005,4.027634451161993,1.2673075917037209,1.0,0.0,4.0276344511623545,1.2848278840686584,1.285121629227019,3.1347657543107657,19328.86836332657,1970.9960448600254,4632.441516551485,4632.441516551485,5.5588614845945985,5.00961336500245,-2.3517997874539702,7.361413152456421,3.480715627061347,3.480715627061347,0.9944901791603848,0.0,0.0,0.0002286141748043935,0.9954396199498393,0.000229661518612162,199.0517641211376,0.0,0.0,0.0,0.058264959897682295,7.741030553985848e-05,0.00015120386926453504,0.0006089939129988353,0.09560542410246214,0.07173182732139592,0.023873596781066223,0.09560542333947848,0.07173182732139435,0.0238735967810657,0.37550524294513266,0.37550524294513266,0.1249746948426568,0.0,4.942097273397906,4.921501837433027,5.003990434615673,4.9424698907469065,4.92200048842551,5.003984229749335,24804.57108594003,21083.885423049025,0.85,1.0653813602690598,0.6618938737041943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524340305973595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.331322219368,1535.891607541329,0.37550524294513266,0.1249746948426568,6.112874298809886,3.480715627061347
4924.0,-30.156298984823888,5.009604247488707,35.0060855770381,24.10340473232793,4.994399541686721,-26.641257338000294,-40.16328501803798,1.479357894863099,-0.07698952266014203,-5.019519732641131,40.0121202767159,42242.92671116947,25751.094101649152,25751.094101649152,67994.02081281862,77357.96851077682,77357.96851077682,25751.094101649152,103109.06261242597,103109.06261242597,103109.06261242597,127913.62096921194,91587.72449013659,56472.68269052901,39016.7131106751,24804.55835678598,0.0,63821.271467461076,21083.874603268083,1535.8906347005816,0.0,0.8867755079304234,2.8154845110305193,0.0014959135982669303,354386.2388330201,1555055.8855782405,4.388025592356459,1555055.8855782405,4.388025592356459,0.85,0.09560537021168666,4.027634451161993,1.2673073653178295,1.0,0.0,4.027634451162187,1.2848278050183788,1.2851215501586661,3.134765947180276,19328.855873242443,1970.994771225897,4632.441516551485,4632.441516551485,5.558860054604417,5.009604247488707,-2.3517789455164246,7.361383193005132,3.4807288975213635,3.4807288975213635,0.9944939707203896,0.0,0.0,0.0002286141748043935,0.9954319606772075,0.00022966328572458515,199.05170364013165,0.0,0.0,0.0,0.058264959897682295,7.74109559676446e-05,0.00015120321883674892,0.000608991293313476,0.09560537021169166,0.07173177442708237,0.02387359578460929,0.09560539146764659,0.07173177442707862,0.02387359578460805,0.37550501583775026,0.37550501583775026,0.12497470619612547,0.0,4.942178796763642,4.921619462882461,5.003963402060151,4.942530209980987,4.922115320046203,5.003880657461082,24804.55835678598,21083.874603268083,0.85,1.065381795903032,0.6618941575412955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524335894278562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.32758595387,1535.8906347005816,0.37550501583775026,0.12497470619612547,6.112874298809886,3.4807288975213635
4925.0,-30.15622514173024,5.009595046674859,35.00608369888786,24.10339278811591,4.994400310649695,-26.64119080230661,-40.16321481959892,1.4793659712260945,-0.07693716724003252,-5.019512938042864,40.012116448957045,42242.934378049715,25751.104097661886,25751.104097661886,67994.0384757116,77357.91704675082,77357.91704675082,25751.104097661886,103109.0211444127,103109.0211444127,103109.0211444127,127913.56680636574,91587.64344395178,56472.660775251024,39016.6474096675,24804.545661953034,0.0,63821.19307162054,21083.863812660078,1535.8898129831114,0.0,0.8867755563804252,2.815484616274803,0.0014959135982669303,354386.3327024046,1555055.720494421,4.388023964231929,1555055.720494421,4.388023964231929,0.85,0.09560531900143147,4.027634451161993,1.2673071878356863,1.0,0.0,4.027634451163724,1.2848277672338697,1.2851215123655186,3.1347660393681904,19328.83876909411,1970.9930270881605,4632.441516551485,4632.441516551485,5.558862212432572,5.009595046674859,-2.3517629354114282,7.361357982086287,3.4807421693463882,3.4807421693463882,0.9944977626703967,0.0,0.0,0.0002286141748043935,0.9954243003765515,0.0002296650531013888,199.05164315054256,0.0,0.0,0.0,0.058264959897682295,7.741157178004862e-05,0.0001512026030243449,0.000608988813046222,0.09560531900143156,0.07173172373389197,0.02387359526753958,0.09560534911505317,0.07173172373389192,0.02387359526753956,0.3755047889556799,0.3755047889556799,0.12497471629921511,0.0,4.9422556180996935,4.921717418938897,5.003976656016334,4.942575770802819,4.922122149038671,5.004042592985968,24804.545661953034,21083.863812660078,0.85,1.0653833813386764,0.661895090720796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524331481122768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.323852639127,1535.8898129831114,0.3755047889556799,0.12497471629921511,6.112874298809886,3.4807421693463882
4926.0,-30.15615134313701,5.009585937356845,35.006081818138405,24.10340008735659,4.994412437489218,-26.64112317079021,-40.16314448146147,1.4793842651423654,-0.07681652165905462,-5.019497943358006,40.012112616948635,42242.941199320885,25751.093118161636,25751.093118161636,67994.03431748252,77357.89746655106,77357.89746655106,25751.093118161636,103108.9905847127,103108.9905847127,103108.9905847127,127913.51995844518,91587.59889790385,56472.64263067345,39016.61807470045,24804.52937373248,0.0,63821.14744843292,21083.849967672606,1535.888599366219,0.0,0.8867756465881281,2.8154847814700936,0.0014959135982669303,354386.53985847865,1555055.55522734,4.388020932872728,1555055.55522734,4.388020932872728,0.85,0.09560526336794267,4.027634451161993,1.2673070273874334,1.0,0.0,4.027634451160876,1.2848276816475015,1.2851214267595832,3.1347662481847065,19328.8293680074,1970.9920684441067,4632.441516551485,4632.441516551485,5.558859842300059,5.009585937356845,-2.3517409231268673,7.361326860483713,3.4807554008466917,3.4807554008466917,0.9945015430990548,0.0,0.0,0.0002286141748043935,0.9954166447557754,0.00022966681942563236,199.05158269744334,0.0,0.0,0.0,0.058264959897682295,7.741218882249321e-05,0.0001512019859819003,0.0006089863278248143,0.09560526336794979,0.07173166947307989,0.0238735938948699,0.09560528890542272,0.07173166947307455,0.023873593894868123,0.3755045611389996,0.3755045611389996,0.12497472782802821,0.0,4.942335089554888,4.921832125905837,5.003950176392777,4.942681421698978,4.922319434852284,5.003872772968123,24804.52937373248,21083.849967672606,0.85,1.0653840777842685,0.6618956707641916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524327067340685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.320121996272,1535.888599366219,0.3755045611389996,0.12497472782802821,6.112874298809886,3.4807554008466917
4927.0,-30.156077556612647,5.009576726646689,35.00607993713591,24.103393591381632,4.994412059760708,-26.64105680068606,-40.16307428302241,1.4793913038341389,-0.0766490091376113,-5.0194920465682165,40.01210884807952,42242.9487376745,25751.105285218735,25751.105285218735,67994.05402289324,77357.87267659836,77357.87267659836,25751.105285218735,103108.97796181709,103108.97796181709,103108.97796181709,127913.4953657072,91587.5440844516,56472.62014552783,39016.58215435974,24804.51740389012,0.0,63821.09955824986,21083.8397933066,1535.887842759242,0.0,0.8867756902545455,2.8154832690611467,0.0014959135982669303,354386.6213244273,1555055.3926833463,4.388019465497127,1555055.3926833463,4.388019465497127,0.85,0.09560521266148192,4.027634451161993,1.2673067790223285,1.0,0.0,4.027634451162357,1.2848276487176467,1.2851213938221997,3.134766328528088,19328.81780006721,1970.9908888424904,4632.441516551485,4632.441516551485,5.558862468789149,5.009576726646689,-2.3517256032861757,7.361302329932864,3.4807686446135495,3.4807686446135495,0.9945053270324428,0.0,0.0,0.0002286141748043935,0.9954089904504781,0.00022966858547352766,199.0515222542672,0.0,0.0,0.0,0.058264959897682295,7.741280464396524e-05,0.00015120137016042827,0.0006089838475210378,0.09560521266148232,0.07173161910563156,0.023873593555850767,0.09560519515949246,0.07173161910563125,0.02387359355585067,0.3755043336561573,0.3755043336561573,0.1249747380957522,0.0,4.942434446788241,4.921957457687256,5.003971419204959,4.942843037430578,4.922469985719204,5.004067604265288,24804.51740389012,21083.8397933066,0.85,1.065385185989074,0.6618962855555182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452432265622118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.316392923367,1535.887842759242,0.3755043336561573,0.1249747380957522,6.112874298809886,3.4807686446135495
4928.0,-30.156003793393342,5.009567579564975,35.00607804323278,24.103390727564715,4.994421836747983,-26.64098943599112,-40.163000173028536,1.4794074793457541,-0.07664768565933855,-5.019478442598739,40.01210471031571,42242.93989860875,25751.097649805553,25751.097649805553,67994.0375484143,77357.82154121257,77357.82154121257,25751.097649805553,103108.91919101813,103108.91919101813,103108.91919101813,127913.41905487249,91587.46704626024,56472.58540365653,39016.53515844856,24804.49986385436,0.0,63821.03502230292,21083.824884276204,1535.886585885604,0.0,0.8867757744900628,2.81548483951479,0.0014959135982669303,354386.8092674674,1555055.21422966,4.388016634829116,1555055.21422966,4.388016634829116,0.85,0.09560515767729129,4.027634451161993,1.2673065641755241,1.0,0.0,4.02763445116211,1.2848275730420489,1.2851213181293004,3.1347665131640037,19328.8015417738,1970.989230957952,4632.441516551485,4632.441516551485,5.558860820540994,5.009567579564975,-2.3517046560142525,7.361272235579228,3.48078184261158,3.48078184261158,0.9945090978890229,0.0,0.0,0.0002286141748043935,0.9954013386262185,0.00022967035097613028,199.0514618302184,0.0,0.0,0.0,0.058264959897682295,7.741345478478263e-05,0.00015120072001961087,0.0006089812289914836,0.09560515767729574,0.07173156530796758,0.023873592369328168,0.09560517933160284,0.07173156530796423,0.023873592369327054,0.37550410716142885,0.37550410716142885,0.12497475023211294,0.0,4.942508547998159,4.922059394809025,5.003961810673843,4.942830756939372,4.922492982840822,5.003949246898401,24804.49986385436,21083.824884276204,0.85,1.065386005172951,0.6618968163685611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524318245825742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.312666068634,1535.886585885604,0.37550410716142885,0.12497475023211294,6.112874298809886,3.48078184261158
4929.0,-30.155930036081777,5.00955850415766,35.006076179398306,24.103403265494876,4.994434127255193,-26.640921825298292,-40.16292983489109,1.4794259164716868,-0.07644181568252861,-5.019464385347506,40.01210179832515,42242.94656529572,25751.089048877857,25751.089048877857,67994.03561417358,77357.82248681168,77357.82248681168,25751.089048877857,103108.91153568953,103108.91153568953,103108.91153568953,127913.40106190008,91587.44310883,56472.567187314045,39016.5288016844,24804.48952621055,0.0,63821.01832789495,21083.816097278966,1535.8857373732612,0.0,0.8867758565938073,2.8154837756726594,0.0014959135982669303,354387.0034728163,1555055.0886411911,4.388013875797998,1555055.0886411911,4.388013875797998,0.85,0.09560510421170704,4.027634451161993,1.2673064015293498,1.0,0.0,4.027634451160033,1.284827486785714,1.285121231853245,3.1347667236151913,19328.796489970828,1970.9887158174126,4632.441516551485,4632.441516551485,5.558858963868295,5.00955850415766,-2.3516833531647556,7.361241857322415,3.4807950444530076,3.4807950444530076,0.9945128698437165,0.0,0.0,0.0002286141748043935,0.9953936874782233,0.00022967211634983872,199.05140141104565,0.0,0.0,0.0,0.058264959897682295,7.741407184110347e-05,0.00015120010296329004,0.0006089787437141875,0.09560510421171177,0.07173151267565728,0.023873591536054492,0.09560509924078109,0.07173151267565372,0.02387359153605331,0.3755038801214699,0.3755038801214699,0.12497476200589677,0.0,4.942606019196717,4.92220109267538,5.003926306622532,4.943022569665004,4.922794585117515,5.003811022789591,24804.48952621055,21083.816097278966,0.85,1.0653862535511234,0.6618970939677429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431383682598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.308941206575,1535.8857373732612,0.3755038801214699,0.12497476200589677,6.112874298809886,3.4807950444530076
4930.0,-30.155856300718664,5.009549307202161,35.006074311427575,24.103391740378015,4.994432263878335,-26.64085564981571,-40.16285967137662,1.479431612975364,-0.07632714871334656,-5.019459470553641,40.01209795017701,42242.95401460644,25751.10363465982,25751.10363465982,67994.05764926627,77357.78337931006,77357.78337931006,25751.10363465982,103108.88701396988,103108.88701396988,103108.88701396988,127913.36441021152,91587.37339706642,56472.544032362806,39016.4770718929,24804.47739624164,0.0,63820.95446813454,21083.805786805395,1535.8849921329397,0.0,0.8867758955484552,2.815482842902234,0.0014959135982669303,354387.07137226075,1555054.9226780862,4.388012566758118,1555054.9226780862,4.388012566758118,0.85,0.09560505432584784,4.027634451161993,1.267306174593978,1.0,0.0,4.027634451163137,1.2848274601351672,1.2851212051966054,3.134766788638122,19328.78177786133,1970.9872155997546,4632.441516551485,4632.441516551485,5.558862112484831,5.009549307202161,-2.3516687867682338,7.361218093970395,3.4808082526710757,3.4808082526710757,0.9945166436203073,0.0,0.0,0.0002286141748043935,0.9953860386704438,0.0002296738812107088,199.0513410098889,0.0,0.0,0.0,0.058264959897682295,7.741468737003787e-05,0.00015119948743435566,0.0006089762645886457,0.09560505432584876,0.07173146309433086,0.023873591231517895,0.0956050253772089,0.07173146309433018,0.02387359123151767,0.37550365512543654,0.37550365512543654,0.12497477191221851,0.0,4.942709420361666,4.922331598736548,5.0039481969593,4.943132321840267,4.922862958812232,5.004045104671377,24804.47739624164,21083.805786805395,0.85,1.0653876648494083,0.6618978729893191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430942818201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.305218684936,1535.8849921329397,0.37550365512543654,0.12497477191221851,6.112874298809886,3.4808082526710757
4931.0,-30.1557825749682,5.0095401335038305,35.00607241565367,24.103384161740564,4.994438681577377,-26.640788654779218,-40.16278940308837,1.4794447613883863,-0.07633430304917965,-5.01944784277687,40.01209340440761,42242.960927303015,25751.100843799653,25751.100843799653,67994.06177110267,77357.72671502603,77357.72671502603,25751.100843799653,103108.82755882568,103108.82755882568,103108.82755882568,127913.28568398411,91587.28948519142,56472.523697468394,39016.406430803356,24804.45812515844,0.0,63820.864555961794,21083.789406384672,1535.8836803231718,0.0,0.8867759712017083,2.815484294071793,0.0014959135982669303,354387.23201374325,1555054.7266279575,4.388010024491097,1555054.7266279575,4.388010024491097,0.85,0.09560500021869452,4.027634451161993,1.2673059619450946,1.0,0.0,4.027634451162552,1.2848273986215808,1.2851211436689554,3.13476693872112,19328.76406893203,1970.985409791522,4632.441516551485,4632.441516551485,5.558861510024948,5.0095401335038305,-2.3516493395521456,7.361189473055976,3.48082140909643,3.48082140909643,0.9945204025989799,0.0,0.0,0.0002286141748043935,0.995378390923202,0.00022967564585399175,199.0512806166431,0.0,0.0,0.0,0.058264959897682295,7.741530382266453e-05,0.00015119887098172897,0.000608973781742809,0.09560500021869663,0.07173141011440269,0.023873590104293938,0.09560500115378531,0.07173141011440111,0.02387359010429341,0.3755034311800393,0.3755034311800393,0.1249747837828274,0.0,4.942785834179801,4.922431109134379,5.00395514709686,4.943113539727676,4.922851236820975,5.0040050599055235,24804.45812515844,21083.789406384672,0.85,1.0653892303743642,0.6618989137989812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524305020852624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.301498182174,1535.8836803231718,0.3755034311800393,0.1249747837828274,6.112874298809886,3.48082140909643
4932.0,-30.15570885136711,5.009531012896019,35.00607053301602,24.103391740378015,4.994448873580794,-26.640721284268633,-40.16271906495092,1.4794613064823021,-0.07616891686944882,-5.019434780278177,40.012089995483606,42242.96760326056,25751.09447293739,25751.09447293739,67994.06207619795,77357.71621687314,77357.71621687314,25751.09447293739,103108.81068981053,103108.81068981053,103108.81068981053,127913.25582946549,91587.25326816048,56472.50465454777,39016.38734845857,24804.445139654952,0.0,63820.83248811352,21083.77836870671,1535.8827011825952,0.0,0.8867760500412325,2.8154836459777046,0.0014959135982669303,354387.41247643955,1555054.5796077566,4.3880073751522986,1555054.5796077566,4.3880073751522986,0.85,0.09560494707069764,4.027634451161993,1.267305783363991,1.0,0.0,4.027634451161825,1.2848273212169574,1.2851210662466352,3.1347671275756457,19328.75642561765,1970.9846303903626,4632.441516551485,4632.441516551485,5.558860134753996,5.009531012896019,-2.351628833667863,7.361159846563883,3.480834557209437,3.480834557209437,0.9945241592026963,0.0,0.0,0.0002286141748043935,0.9953707434622981,0.00022967741045832013,199.05122022519464,0.0,0.0,0.0,0.058264959897682295,7.741592089261225e-05,0.00015119825391178126,0.0006089712964106288,0.09560494707070477,0.07173135771125977,0.023873589359445006,0.09560492669728649,0.07173135771125441,0.023873589359443222,0.3755032062817515,0.3755032062817515,0.12497479633308752,0.0,4.942876884847749,4.922557677451152,5.003939399804153,4.943265863408726,4.923088762220061,5.003901251262732,24804.445139654952,21083.77836870671,0.85,1.0653897704775581,0.6618993509858746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524300614100485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.297779944685,1535.8827011825952,0.3755032062817515,0.12497479633308752,6.112874298809886,3.480834557209437
4933.0,-30.15563513800856,5.0095218229767795,35.006068650831665,24.10337965646761,4.994450505149442,-26.64065477907232,-40.16264509465543,1.4794701462132114,-0.07614268576060113,-5.019427506617531,40.01208624341059,42242.95908407089,25751.10279030878,25751.10279030878,67994.06187437967,77357.66071545905,77357.66071545905,25751.10279030878,103108.76350576783,103108.76350576783,103108.76350576783,127913.1960893693,91587.1685863267,56472.46695493867,39016.335145986704,24804.43258360147,0.0,63820.76772958817,21083.767696061248,1535.8818752790828,0.0,0.8867761006556016,2.8154841503441252,0.0014959135982669303,354387.51296447404,1555054.4177882227,4.3880056742973075,1555054.4177882227,4.3880056742973075,0.85,0.09560489658563708,4.027634451161993,1.2673055520327767,1.0,0.0,4.02763445116429,1.2848272798611344,1.2851210248813572,3.134767228477048,19328.73855419472,1970.9828080123916,4632.441516551485,4632.441516551485,5.558861930215711,5.0095218229767795,-2.3516125945184343,7.361134417495213,3.480847706048587,3.480847706048587,0.994527916013882,0.0,0.0,0.0002286141748043935,0.9953630971272323,0.00022967917482997756,199.05115984217315,0.0,0.0,0.0,0.058264959897682295,7.741656983205076e-05,0.00015119760497234275,0.0006089686827197895,0.0956048965856375,0.07173130746995007,0.02387358911568743,0.0956048978703259,0.07173130746994975,0.02387358911568732,0.37550298232900525,0.37550298232900525,0.12497480805472456,0.0,4.942955716475353,4.922657558424362,5.003954921461343,4.943284820856945,4.923070898298761,5.004030840236624,24804.43258360147,21083.767696061248,0.85,1.0653908483594863,0.6618998891247508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429620747949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.29406412166,1535.8818752790828,0.37550298232900525,0.12497480805472456,6.112874298809886,3.480847706048587
4934.0,-30.155561459748604,5.009512791044728,35.00606678579595,24.103386152442567,4.994467750237567,-26.640586744010573,-40.16257087988777,1.479493034499521,-0.07615036342264148,-5.019409506487626,40.012082978533634,42242.94949376159,25751.083831846103,25751.083831846103,67994.03332560768,77357.61713312427,77357.61713312427,25751.083831846103,103108.70096497037,103108.70096497037,103108.70096497037,127913.1193181843,91587.10215893321,56472.43451957053,39016.29737706964,24804.418353213932,0.0,63820.71573028357,21083.75560023184,1535.880707320751,0.0,0.8867762041081647,2.8154863521627953,0.0014959135982669303,354387.7616423358,1555054.276980508,4.388002197857891,1555054.276980508,4.388002197857891,0.85,0.09560484105733619,4.027634451161993,1.2673053174046802,1.0,0.0,4.027634451163501,1.2848271727805207,1.2851209177762621,3.1347674897361544,19328.724535225232,1970.9813784753442,4632.441516551485,4632.441516551485,5.558857837673449,5.009512791044728,-2.3515884769768003,7.361101268021528,3.4808608187777765,3.4808608187777765,0.9945316625079361,0.0,0.0,0.0002286141748043935,0.9953554544962784,0.00022968093837400907,199.05109948793955,0.0,0.0,0.0,0.058264959897682295,7.741722092129137e-05,0.00015119695388310215,0.0006089660603703333,0.09560484105734254,0.0717312532322715,0.023873587825071048,0.09560491108788507,0.07173125323226673,0.023873587825069462,0.3755027575980389,0.3755027575980389,0.12497482099994794,0.0,4.943009570400022,4.922746640284743,5.003902848432688,4.943259143065006,4.923137157446774,5.003728786780357,24804.418353213932,21083.75560023184,0.85,1.0653912690819893,0.6619002781524258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524291801473392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.290350550898,1535.880707320751,0.3755027575980389,0.12497482099994794,6.112874298809886,3.4808608187777765
4935.0,-30.155487800842117,5.0095036142547,35.00606493134438,24.10338004063817,4.994464965283982,-26.640520729523125,-40.162504523154325,1.4794978939649817,-0.07592443691476092,-5.019405756316793,40.012079556747366,42242.97241023593,25751.101214803384,25751.101214803384,67994.07362503931,77357.60364504396,77357.60364504396,25751.101214803384,103108.70485984735,103108.70485984735,103108.70485984735,127913.11415217316,91587.05772435822,56472.42648955008,39016.2569275646,24804.409292325818,0.0,63820.66621989042,21083.747898476944,1535.88016773544,0.0,0.8867762355901976,2.815483821809178,0.0014959135982669303,354387.81345222716,1555054.1294056159,4.388001139929838,1555054.1294056159,4.388001139929838,0.85,0.09560479229275184,4.027634451161993,1.2673051921231675,1.0,0.0,4.027634451161843,1.284827150045988,1.2851208950365318,3.1347675452046846,19328.715157663988,1970.9804222302203,4632.441516551485,4632.441516551485,5.558861590113113,5.0095036142547,-2.3515748245196297,7.36107843877433,3.4808739638499024,3.4808739638499024,0.9945354182428293,0.0,0.0,0.0002286141748043935,0.9953478139361313,0.00022968270146727127,199.0510391495961,0.0,0.0,0.0,0.058264959897682295,7.741780307595806e-05,0.00015119637172843545,0.0006089637156641418,0.09560479229274944,0.07173120445751481,0.023873587835234633,0.09560479497143051,0.07173120445751661,0.023873587835235237,0.37550253165593767,0.37550253165593767,0.12497483083364389,0.0,4.943102503360706,4.922864193988119,5.003921737796134,4.9434813194020535,4.923341532475206,5.004004426864697,24804.409292325818,21083.747898476944,0.85,1.065392727032489,0.6619011507133161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524287397567879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.286638734106,1535.88016773544,0.37550253165593767,0.12497483083364389,6.112874298809886,3.4808739638499024
4936.0,-30.15541412807486,5.009494538916732,35.00606306238575,24.10338206626477,4.994477072401074,-26.640453213201372,-40.16243041316045,1.4795161575276081,-0.07589515264197644,-5.019390481674936,40.01207542529367,42242.96311261208,25751.08904055619,25751.08904055619,67994.05215316828,77357.56287569589,77357.56287569589,25751.08904055619,103108.65191625209,103108.65191625209,103108.65191625209,127913.04285777643,91586.99203219949,56472.39226911567,39016.221958982016,24804.390941524336,0.0,63820.612900506356,21083.732300295684,1535.878826329582,0.0,0.8867763283070047,2.81548521993038,0.0014959135982669303,354388.02447668515,1555053.95122418,4.387998024257406,1555053.95122418,4.387998024257406,0.8499999999999999,0.09560473656183595,4.027634451161993,1.267304943758063,1.0,0.0,4.027634451160398,1.2848270646017088,1.2851208095727178,3.1347677536747276,19328.701293859907,1970.9790085156408,4632.441516551485,4632.441516551485,5.5588589620719056,5.009494538916732,-2.3515527459862313,7.361047284902963,3.480887050169985,3.480887050169985,0.9945391571914243,0.0,0.0,0.0002286141748043935,0.9953401720015013,0.000229684464904777,199.05097879993514,0.0,0.0,0.0,0.058264959897682295,7.7418453255586e-05,0.0001511957215488075,0.0006089610969782728,0.09560473656184366,0.07173115023974452,0.02387358632209914,0.09560476894380139,0.07173115023973874,0.023873586322097216,0.3755023065316082,0.3755023065316082,0.12497484244845432,0.0,4.943175272592043,4.9229700725827,5.003894948779873,4.943495329032942,4.923422600133961,5.003816840098466,24804.390941524336,21083.732300295684,0.85,1.065393280681402,0.6619015580196179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524282994821833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.28292898554,1535.878826329582,0.3755023065316082,0.12497484244845432,6.112874298809886,3.480887050169985
4937.0,-30.15534046265609,5.009485429534923,35.00606120870513,24.10338531425225,4.994481692760937,-26.64038645227009,-40.16236017979679,1.4795276823749506,-0.0756779675815551,-5.0193815506527555,40.0120721323827,42242.969923006785,25751.093125817104,25751.093125817104,67994.06304882388,77357.55722870307,77357.55722870307,25751.093125817104,103108.65035452017,103108.65035452017,103108.65035452017,127913.03075852958,91586.95843413738,56472.37112844121,39016.20811744019,24804.38040400942,0.0,63820.58852144961,21083.723343408004,1535.8780832970215,0.0,0.8867763856951332,2.8154834091243783,0.0014959135982669303,354388.147861889,1555053.8092074445,4.38799609577653,1555053.8092074445,4.38799609577653,0.85,0.09560468539806274,4.027634451161993,1.2673047580337151,1.0,0.0,4.027634451162199,1.2848270106838509,1.2851207556425328,3.134767885225482,19328.694203257935,1970.9782854754617,4632.441516551485,4632.441516551485,5.5588598439526375,5.009485429534923,-2.3515353171800166,7.3610207467149396,3.4809001518001224,3.4809001518001224,0.9945429005143207,0.0,0.0,0.0002286141748043935,0.9953325308923886,0.00022968622817886214,199.05091845633032,0.0,0.0,0.0,0.058264959897682295,7.741906942953485e-05,0.00015119510537485865,0.0006089586152548485,0.0956046853980657,0.07173109964094967,0.023873585757116022,0.09560466738982386,0.07173109964094747,0.023873585757115283,0.3755020814315753,0.3755020814315753,0.1249748527295942,0.0,4.943277549127288,4.923108288419144,5.003889162033147,4.943703583071226,4.923678116227677,5.003882998915628,24804.38040400942,21083.723343408004,0.85,1.0653938583780311,0.661901917573343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524278591249973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.27922196995,1535.8780832970215,0.3755020814315753,0.1249748527295942,6.112874298809886,3.4809001518001224
4938.0,-30.155266823708047,5.009476342067977,35.00605935271931,24.103377560991817,4.994489167972098,-26.64031942962804,-40.16228991150854,1.4795417738920802,-0.07570844319718617,-5.019370020732575,40.01206835787673,42242.97646728477,25751.090496033532,25751.090496033532,67994.0669633183,77357.49560959871,77357.49560959871,25751.090496033532,103108.58610563225,103108.58610563225,103108.58610563225,127912.95192282347,91586.87003059391,56472.350888279834,39016.13238034897,24804.365817191225,0.0,63820.4981975402,21083.71094461254,1535.8770418209183,0.0,0.8867764580568698,2.815485155248853,0.0014959135982669303,354388.307151831,1555053.6464204842,4.387993664120105,1555053.6464204842,4.387993664120105,0.85,0.09560463247020304,4.027634451161993,1.2673045299993828,1.0,0.0,4.02763445116121,1.284826944758089,1.2851206897016985,3.134768046073573,19328.67554639797,1970.976383005203,4632.441516551485,4632.441516551485,5.558859276264181,5.009476342067977,-2.35151600085509,7.360992342923067,3.4809132280348045,3.4809132280348045,0.9945466365813728,0.0,0.0,0.0002286141748043935,0.9953248925922578,0.0002296879908318007,199.05085813444578,0.0,0.0,0.0,0.058264959897682295,7.74196859144218e-05,0.0001511944888899717,0.0006089561322790792,0.09560463247020576,0.07173104778932474,0.02387358468088102,0.0956046696545724,0.0717310477893227,0.02387358468088034,0.37550185838335814,0.37550185838335814,0.12497486320007599,0.0,4.943349981661186,4.923209122122273,5.003876188885215,4.9436615775354085,4.923634357399351,5.003846222410118,24804.365817191225,21083.71094461254,0.85,1.065395427545236,0.6619029568921936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524274188120019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.275517262902,1535.8770418209183,0.37550185838335814,0.12497486320007599,6.112874298809886,3.4809132280348045
4939.0,-30.155193197157285,5.009467306020042,35.006057512504704,24.10337986601519,4.994499415141729,-26.640252140951713,-40.162219608295686,1.4795583589361787,-0.07563040812789268,-5.019357073551083,40.01206510527614,42242.982799793455,25751.084325752145,25751.084325752145,67994.0671255456,77357.46356890476,77357.46356890476,25751.084325752145,103108.5478946569,103108.5478946569,103108.5478946569,127912.90165856805,91586.81233262009,56472.33156350889,39016.08974345689,24804.353763911146,0.0,63820.443507368036,21083.700699324472,1535.876116200025,0.0,0.8867765357429798,2.815485641258735,0.0014959135982669303,354388.48602180847,1555053.506142277,4.387991053542811,1555053.506142277,4.387991053542811,0.85,0.09560457943223749,4.027634451161993,1.2673043503193187,1.0,0.0,4.027634451161779,1.2848268671666174,1.2851206120924876,3.134768235384111,19328.663369702605,1970.9751413278343,4632.441516551485,4632.441516551485,5.558857944292398,5.009467306020042,-2.3514956393965205,7.360962945416563,3.480926295698167,3.480926295698167,0.9945503701994763,0.0,0.0,0.0002286141748043935,0.9953172556412592,0.00022968975320045352,199.0507978227531,0.0,0.0,0.0,0.058264959897682295,7.742030271025618e-05,0.00015119387209413734,0.0006089536480509275,0.09560457943224278,0.07173099587093833,0.02387358356130445,0.09560463691563352,0.07173099587093436,0.02387358356130313,0.37550163480088805,0.37550163480088805,0.12497487338219847,0.0,4.943420406690791,4.92331282245101,5.003846558434134,4.943726665423185,4.923752216245418,5.003752657923542,24804.353763911146,21083.700699324472,0.85,1.0653963430651452,0.66190362332591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452426978657494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.271814481075,1535.876116200025,0.37550163480088805,0.12497487338219847,6.112874298809886,3.480926295698167
4940.0,-30.155119577966623,5.009458108668868,35.00605565068199,24.10336893461647,4.9944940159266,-26.640186423610754,-40.162149514630414,1.4795608615707245,-0.07543251506888282,-5.019354228706931,40.01206079546267,42242.99005664342,25751.103682140827,25751.103682140827,67994.09373878426,77357.44105703766,77357.44105703766,25751.103682140827,103108.5447391785,103108.5447391785,103108.5447391785,127912.88434867896,91586.7578321155,56472.30683172136,39016.056667104596,24804.339609500454,0.0,63820.39627660505,21083.688668075385,1535.8753037346196,0.0,0.8867765658324089,2.815483373530801,0.0014959135982669303,354388.52532436524,1555053.320268594,4.387990042412582,1555053.320268594,4.387990042412582,0.85,0.09560453000219818,4.027634451161993,1.2673041750350968,1.0,0.0,4.027634451162252,1.2848268554582927,1.285120600381486,3.1347682639505163,19328.65186780752,1970.9739684609444,4632.441516551485,4632.441516551485,5.558862122734502,5.009458108668868,-2.3514827354753463,7.360940844144214,3.480939363727154,3.480939363727154,0.994554103922044,0.0,0.0,0.0002286141748043935,0.9953096195168875,0.0002296915154053875,199.050737517126,0.0,0.0,0.0,0.058264959897682295,7.742091767217486e-05,0.00015119325713221866,0.0006089511712091176,0.09560453000219893,0.07173094682978794,0.023873583172410996,0.0956045125810282,0.07173094682978737,0.023873583172410805,0.3755014110321467,0.3755014110321467,0.12497488231444168,0.0,4.9435195950219395,4.923430734797648,5.003889428301193,4.943921713638019,4.9239077883229925,5.004066317806007,24804.339609500454,21083.688668075385,0.85,1.0653975485217908,0.6619042268800301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524265385773536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.268113905517,1535.8753037346196,0.3755014110321467,0.12497488231444168,6.112874298809886,3.480939363727154
4941.0,-30.15504599785534,5.009449002142339,35.00605376249776,24.103371204715245,4.994504733541959,-26.640119129625223,-40.16207921141756,1.4795778653118157,-0.07537387988190858,-5.019339605674566,40.012056303981666,42242.99619785728,25751.09278318347,25751.09278318347,67994.08898104075,77357.40681274759,77357.40681274759,25751.09278318347,103108.49959593106,103108.49959593106,103108.49959593106,127912.81887813388,91586.69814003735,56472.28752514693,39016.01179432269,24804.319282202818,0.0,63820.3310765255,21083.671389872394,1535.8738642139983,0.0,0.8867766565358531,2.815484310006162,0.0014959135982669303,354388.72734692803,1555053.1265599693,4.3879869943991014,1555053.1265599693,4.3879869943991014,0.85,0.09560447460090973,4.027634451161993,1.267303947000765,1.0,0.0,4.027634451160842,1.2848267759080005,1.2851205208130065,3.1347684580402846,19328.639270272404,1970.9726838698643,4632.441516551485,4632.441516551485,5.558859769988695,5.009449002142339,-2.351461227195239,7.360910229337578,3.4809523680362497,3.4809523680362497,0.9945578194389285,0.0,0.0,0.0002286141748043935,0.9953019875091488,0.00022969327668733515,199.0506772435476,0.0,0.0,0.0,0.058264959897682295,7.742153447708075e-05,0.00015119264032731276,0.000608948686944429,0.09560447460091365,0.07173089286155378,0.023873581739359863,0.0956044645527882,0.07173089286155085,0.023873581739358888,0.3755011880457175,0.3755011880457175,0.12497489462538047,0.0,4.943603272771782,4.923543533046143,5.003885537882752,4.94396572579268,4.9240225018240835,5.003897784393018,24804.319282202818,21083.671389872394,0.85,1.0653985624034228,0.6619049993207442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524260985414725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.264415636731,1535.8738642139983,0.3755011880457175,0.12497489462538047,6.112874298809886,3.4809523680362497
4942.0,-30.154972403433256,5.00943994549418,35.0060519046021,24.103373439889424,4.994515372684565,-26.64005183067795,-40.16200510142369,1.4795947999292596,-0.07530742883506036,-5.019326828444756,40.01205340983601,42242.98671483743,25751.08679777902,25751.08679777902,67994.07351261645,77357.37293551594,77357.37293551594,25751.08679777902,103108.45973329496,103108.45973329496,103108.45973329496,127912.76921896504,91586.63877717018,56472.25255649156,39015.984689642915,24804.30948567008,0.0,63820.294175313,21083.663062819567,1535.8730717482886,0.0,0.8867767320585874,2.815484928363294,0.0014959135982669303,354388.90386912535,1555053.0017412435,4.387984456521019,1555053.0017412435,4.387984456521019,0.85,0.09560442279986733,4.027634451161993,1.267303761825897,1.0,0.0,4.027634451160781,1.284826696681106,1.2851204415679987,3.134768651341039,19328.626742214634,1970.9714063635017,4632.441516551485,4632.441516551485,5.5588584779260914,5.00943994549418,-2.3514410482687773,7.360880993762958,3.4809653844151947,3.4809653844151947,0.9945615384043414,0.0,0.0,0.0002286141748043935,0.9952943540801826,0.00022969503832428648,199.05061695828292,0.0,0.0,0.0,0.058264959897682295,7.742218468568182e-05,0.0001511919901187117,0.0006089460681418668,0.09560442279986986,0.07173084162843095,0.023873581171438903,0.09560444436322998,0.07173084162842906,0.023873581171438275,0.37550096545349115,0.37550096545349115,0.12497490683106499,0.0,4.943681651100064,4.923655397118978,5.003863227897455,4.944019399609715,4.924127123272513,5.00379828603559,24804.30948567008,21083.663062819567,0.85,1.0653989360474925,0.6619052334481073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425658739443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.260719039028,1535.8730717482886,0.37550096545349115,0.12497490683106499,6.112874298809886,3.4809653844151947
4943.0,-30.154898861229583,5.009430801387787,35.006050044681906,24.103366874065273,4.994515613157235,-26.639985618638537,-40.16193493790922,1.4796023705662182,-0.0751623818488838,-5.01932055732361,40.01204963507351,42242.99335951499,25751.097292767146,25751.097292767146,67994.09065228215,77357.3452629123,77357.3452629123,25751.097292767146,103108.44255567944,103108.44255567944,103108.44255567944,127912.7396131959,91586.58143025264,56472.229526855335,39015.94655933034,24804.29705751645,0.0,63820.24361684679,21083.652498888983,1535.8722785079228,0.0,0.8867767776515271,2.8154837548029246,0.0014959135982669303,354388.9905070291,1555052.8389432807,4.387982924408701,1555052.8389432807,4.387982924408701,0.85,0.09560437301646678,4.027634451161993,1.2673035513749351,1.0,0.0,4.027634451162693,1.28482666126265,1.285120406141445,3.134768737756327,19328.614639606883,1970.9701722409675,4632.441516551485,4632.441516551485,5.558860743467509,5.009430801387787,-2.3514256681556143,7.360856469543402,3.480978400663237,3.480978400663237,0.9945652573323535,0.0,0.0,0.0002286141748043935,0.9952867261305597,0.00022969679872371208,199.05055671582966,0.0,0.0,0.0,0.058264959897682295,7.742280027425442e-05,0.0001511913745301391,0.0006089435887761241,0.09560437301647079,0.07173079209765182,0.02387358091881897,0.09560436005116707,0.07173079209764881,0.02387358091881797,0.37550074319515253,0.37550074319515253,0.12497491783249876,0.0,4.943774581067657,4.923773315442077,5.00388101057564,4.94415817547474,4.924256900845421,5.003964066901574,24804.29705751645,21083.652498888983,0.85,1.0654000486192687,0.6619058619256666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524252188521414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.257025180688,1535.8722785079228,0.37550074319515253,0.12497491783249876,6.112874298809886,3.480978400663237
4944.0,-30.154825319905076,5.00942178791407,35.00604819039654,24.103378992900275,4.994530418408628,-26.63991795080827,-40.16186456484718,1.479623049311844,-0.07502812764573719,-5.0193040256377826,40.012046079360054,42242.99911658709,25751.081616846164,25751.081616846164,67994.08073343325,77357.33442680155,77357.33442680155,25751.081616846164,103108.41604364771,103108.41604364771,103108.41604364771,127912.69752025386,91586.5468167877,56472.21150657346,39015.92812246026,24804.281476606146,0.0,63820.20959906641,21083.639255115224,1535.8710693741978,0.0,0.8867768746818331,2.8154839206304905,0.0014959135982669303,354389.2188985835,1555052.6855924805,4.387979663787386,1555052.6855924805,4.387979663787386,0.85,0.0956043183495268,4.027634451161993,1.2673033524630593,1.0,0.0,4.027634451163536,1.2848265645192491,1.2851203093759263,3.134768973794557,19328.607334712273,1970.9694273490206,4632.441516551485,4632.441516551485,5.558857359523874,5.00942178791407,-2.3514027644706985,7.360824552384768,3.4809913754336326,3.4809913754336326,0.9945689644096093,0.0,0.0,0.0002286141748043935,0.9952790983351717,0.00022969855911452594,199.05049647413313,0.0,0.0,0.0,0.058264959897682295,7.742341770586495e-05,0.00015119075709852856,0.0006089411019872983,0.09560431834953095,0.07173073872823744,0.023873579621293505,0.0956043008773734,0.07173073872823434,0.02387357962129247,0.3755005216457913,0.3755005216457913,0.12497493028794683,0.0,4.943868570661493,4.92391163812681,5.003841708946311,4.944275897992043,4.924496330414456,5.003715940262623,24804.281476606146,21083.639255115224,0.85,1.0654004610857295,0.6619063049458402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424779277225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.253332729388,1535.8710693741978,0.3755005216457913,0.12497493028794683,6.112874298809886,3.4809913754336326
