time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4945.0,-30.154751841694786,5.0094126679062345,35.00604634687643,24.103361984621756,4.994530008396058,-26.63985186143188,-40.16179066440088,1.4796300281331127,-0.07504109026382366,-5.019298648158982,40.01204268435041,42242.989897491774,25751.09440094019,25751.09440094019,67994.08429843196,77357.26722896476,77357.26722896476,25751.09440094019,103108.36162990495,103108.36162990495,103108.36162990495,127912.63335832136,91586.44970712834,56472.17237565512,39015.86370163691,24804.271728416406,0.0,63820.13543005331,21083.630969153946,1535.8704461216778,0.0,0.8867769143504415,2.815484718575035,0.0014959135982669303,354389.2931905316,1555052.5391725237,4.387978330757512,1555052.5391725237,4.387978330757512,0.8500000000000001,0.09560426999505009,4.027634451161993,1.2673031046474357,1.0,0.0,4.027634451160664,1.2848265318695495,1.285120276718762,3.1347690534545447,19328.58684049626,1970.9673375205866,4632.441516551485,4632.441516551485,5.55886011921204,5.0094126679062345,-2.351388051584463,7.3608007194906975,3.481004374371374,3.481004374371374,0.9945726783918211,0.0,0.0,0.0002286141748043935,0.9952714771490365,0.00022970031800696302,199.05043628417323,0.0,0.0,0.0,0.058264959897682295,7.742406609056123e-05,0.00015119010871383228,0.000608938490530758,0.09560426999505088,0.07173069051277535,0.023873579482275527,0.09560429345359032,0.07173069051277477,0.02387357948227533,0.3755003019800888,0.3755003019800888,0.12497494045534684,0.0,4.943944332611977,4.924008177277301,5.0038549820005755,4.944257557895185,4.924404548418238,5.003918300403768,24804.271728416406,21083.630969153946,0.85,1.065401755108359,0.6619069297305076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524243397078298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.24964271188,1535.8704461216778,0.3755003019800888,0.12497494045534684,6.112874298809886,3.481004374371374
4946.0,-30.154678364464274,5.009403603505874,35.00604448904571,24.103364499192708,4.994538992418601,-26.639784833427015,-40.161724167969055,1.4796454613813481,-0.0749402197851623,-5.019285708406093,40.012038580481985,42243.0114626739,25751.087728043265,25751.087728043265,67994.09919071717,77357.24112464068,77357.24112464068,25751.087728043265,103108.32885268395,103108.32885268395,103108.32885268395,127912.58319131946,91586.39749474726,56472.16783278037,39015.81073551877,24804.254338635514,0.0,63820.06507415428,21083.616187840187,1535.869214167485,0.0,0.8867769950813278,2.815484903727321,0.0014959135982669303,354389.4719582709,1555052.3621809224,4.387975617864937,1555052.3621809224,4.387975617864937,0.85,0.09560421643428312,4.027634451161993,1.2673029436497019,1.0,0.0,4.027634451162855,1.2848264596666858,1.2851202044993908,3.134769229617871,19328.575821491322,1970.966213894788,4632.441516551485,4632.441516551485,5.5588586787412,5.009403603505874,-2.3513678213442137,7.360771424850088,3.481017326148867,3.481017326148867,0.9945763788996763,0.0,0.0,0.0002286141748043935,0.9952638561274845,0.00022970207688835238,199.05037609505231,0.0,0.0,0.0,0.058264959897682295,7.742464951851042e-05,0.00015118952528588307,0.0006089361406962499,0.09560421643428625,0.0717306381554331,0.02387357827885316,0.09560423175817047,0.07173063815543074,0.023873578278852375,0.3755000813786607,0.3755000813786607,0.1249749519556381,0.0,4.944019654817794,4.924112753627583,5.003842335965885,4.944345488620911,4.924555637669869,5.003816358936035,24804.254338635514,21083.616187840187,0.85,1.0654031629662704,0.6619079973295325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423900515945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.245953881364,1535.869214167485,0.3755000813786607,0.1249749519556381,6.112874298809886,3.481017326148867
4947.0,-30.154604855558027,5.00939454619289,35.006042644198835,24.103367363009625,4.994546034856364,-26.639717971121446,-40.16165012782437,1.4796591504198042,-0.07478835223844271,-5.0192750268971995,40.01203524300406,42243.001898415176,25751.08687755804,25751.08687755804,67994.08877597321,77357.22412638829,77357.22412638829,25751.08687755804,103108.31100394632,103108.31100394632,103108.31100394632,127912.55360882182,91586.35358941485,56472.131361441956,39015.80247552544,24804.2426048755,0.0,63820.04508040094,21083.606214144176,1535.8683599711467,0.0,0.8867770615412951,2.8154841553425416,0.0014959135982669303,354389.61952753976,1555052.218242214,4.387973384534674,1555052.218242214,4.387973384534674,0.85,0.09560416519685502,4.027634451161993,1.2673027227586138,1.0,0.0,4.027634451161892,1.284826395623935,1.285120140441998,3.134769385871856,19328.566555622485,1970.96526903912,4632.441516551485,4632.441516551485,5.558858495147899,5.00939454619289,-2.3513492451945597,7.36074379138745,3.481030279501269,3.481030279501269,0.9945800798575054,0.0,0.0,0.0002286141748043935,0.99525623188352,0.00022970383654040703,199.05031588002058,0.0,0.0,0.0,0.058264959897682295,7.742529913844628e-05,0.0001511888756659472,0.0006089335242646161,0.09560416519685697,0.07173058760315379,0.023873577593703173,0.09560416033899719,0.07173058760315233,0.02387357759370269,0.37549986058060164,0.37549986058060164,0.12497496295866634,0.0,4.944109007838904,4.92423578928117,5.003830410685566,4.944486674658776,4.924748221374671,5.0038030222349335,24804.2426048755,21083.606214144176,0.85,1.0654033335500435,0.6619080548313174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524234613301816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.242267480493,1535.8683599711467,0.37549986058060164,0.12497496295866634,6.112874298809886,3.481030279501269
4948.0,-30.154531421241703,5.00938547809535,35.006040800245906,24.10336519768464,4.994551370318283,-26.639651346646556,-40.16157992938531,1.4796712957231026,-0.07468339315738604,-5.019265210986508,40.012031579347656,42243.0078557087,25751.088171704843,25751.088171704843,67994.09602741354,77357.19385055975,77357.19385055975,25751.088171704843,103108.2820222646,103108.2820222646,103108.2820222646,127912.51124814048,91586.29574566807,56472.10975081693,39015.762216501265,24804.22922587588,0.0,63819.99144237714,21083.594841994498,1535.867429676403,0.0,0.8867771247762214,2.815483922173701,0.0014959135982669303,354389.7551382702,1555052.060236097,4.387971259579362,1555052.060236097,4.387971259579362,0.8500000000000001,0.09560411404689777,4.027634451161993,1.2673025265941398,1.0,0.0,4.027634451162405,1.284826338803395,1.2851200836084673,3.134769524504825,19328.554348162907,1970.9640242246749,4632.441516551485,4632.441516551485,5.558858774513932,5.00938547809535,-2.351331320482672,7.3607167985780215,3.481043219884362,3.481043219884362,0.9945837771098177,0.0,0.0,0.0002286141748043935,0.995248615438824,0.00022970559441933328,199.05025572612576,0.0,0.0,0.0,0.058264959897682295,7.742591505634141e-05,0.0001511882597480521,0.0006089310435724827,0.0956041140469038,0.0717305372177086,0.0238735768291952,0.09560410133015447,0.07173053721770407,0.02387357682919369,0.3754996408148198,0.3754996408148198,0.12497497359917924,0.0,4.944199847728498,4.924358379223747,5.003825781431317,4.944581817829146,4.924867384350819,5.003825930998971,24804.22922587588,21083.594841994498,0.85,1.0654043426001583,0.6619087044825096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524230219553533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.238584163431,1535.867429676403,0.3754996408148198,0.12497497359917924,6.112874298809886,3.481043219884362
4949.0,-30.154458009819468,5.009376425696528,35.00603895647764,24.103362822812073,4.99455838542011,-26.639584574794114,-40.16150966109706,1.479684950394758,-0.07462071572490458,-5.0192541693758,40.0120278968205,42243.01363079199,25751.08628785864,25751.08628785864,67994.09991865064,77357.15569684688,77357.15569684688,25751.08628785864,103108.24198470553,103108.24198470553,103108.24198470553,127912.45717148928,91586.23071333829,56472.08864728329,39015.713406727766,24804.215186783757,0.0,63819.92859351152,21083.58290876619,1535.8664322882837,0.0,0.8867771943187807,2.8154843875291413,0.0014959135982669303,354389.9076825852,1555051.9014161343,4.387968922661705,1555051.9014161343,4.387968922661705,0.85,0.09560406238878032,4.027634451161993,1.267302352408879,1.0,0.0,4.027634451161376,1.2848262749214376,1.285120019711905,3.134769680366529,19328.540623610443,1970.9626247098086,4632.441516551485,4632.441516551485,5.5588583678501475,5.009376425696528,-2.3513125106740747,7.360688936370603,3.481056141918592,3.481056141918592,0.9945874691195977,0.0,0.0,0.0002286141748043935,0.9952410014315012,0.0002297073517626054,199.05019559102104,0.0,0.0,0.0,0.058264959897682295,7.742653159162741e-05,0.0001511876432127661,0.0006089285603937244,0.09560406238878291,0.07173048647227685,0.023873575916506067,0.09560406254439509,0.0717304864722749,0.023873575916505418,0.3754994219298437,0.3754994219298437,0.12497498438435525,0.0,4.944282381021139,4.92447154635596,5.003816200758422,4.9446334536509085,4.924945188319498,5.003798875518612,24804.215186783757,21083.58290876619,0.85,1.0654054527657917,0.6619094468101109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524225830266266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.234901802383,1535.8664322882837,0.3754994219298437,0.12497498438435525,6.112874298809886,3.481056141918592
4950.0,-30.154384579998087,5.00936743477735,35.006037129973095,24.103370296675735,4.994569201401338,-26.63951740629042,-40.1614393928088,1.479702027693702,-0.07447553941568685,-5.019240942505071,40.012024712127456,42243.019239462075,25751.07891030136,25751.07891030136,67994.09814976343,77357.14229247234,77357.14229247234,25751.07891030136,103108.22120277371,103108.22120277371,103108.22120277371,127912.42438286287,91586.19196160459,56472.06890859432,39015.69228112252,24804.20318008915,0.0,63819.89546121167,21083.572703075777,1535.8655036446723,0.0,0.8867772731822874,2.8154840241431716,0.0014959135982669303,354390.0904172186,1555051.7640667637,4.387966272521961,1555051.7640667637,4.387966272521961,0.85,0.09560401032229687,4.027634451161993,1.26730216503609,1.0,0.0,4.027634451161652,1.2848261950270847,1.2851199397992863,3.1347698752959254,19328.53244536735,1970.961790761101,4632.441516551485,4632.441516551485,5.558856775265056,5.00936743477735,-2.3512920912199746,7.360659525997325,3.4810690535751063,3.4810690535751063,0.9945911581643161,0.0,0.0,0.0002286141748043935,0.9952333855787261,0.00022970910955871408,199.05013544088092,0.0,0.0,0.0,0.058264959897682295,7.742714813145148e-05,0.00015118702667294201,0.0006089260771966884,0.09560401032230323,0.07173043545761248,0.023873574864690737,0.09560400090152689,0.07173043545760772,0.02387357486468915,0.37549920325958835,0.37549920325958835,0.12497499498178953,0.0,4.944373967089348,4.924604036332823,5.0037848051600236,4.944765403089377,4.925159120696037,5.003684375870705,24804.20318008915,21083.572703075777,0.85,1.0654059781575285,0.6619098783252702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524221442350067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.231221430502,1535.8655036446723,0.37549920325958835,0.12497499498178953,6.112874298809886,3.4810690535751063
4951.0,-30.15431116435208,5.009358419662891,35.006035316243015,24.10336296251046,4.994574270726215,-26.63945082524771,-40.161369159445144,1.4797139316218704,-0.0744503784624726,-5.0192317386853045,40.01202143120142,42243.02514743867,25751.081813735153,25751.081813735153,67994.10696117382,77357.09197579547,77357.09197579547,25751.081813735153,103108.17378953061,103108.17378953061,103108.17378953061,127912.36610873217,91586.11397676695,56472.04714841016,39015.629809285325,24804.19231920155,0.0,63819.82212848688,21083.563471321315,1535.8647294397886,0.0,0.8867773319152792,2.8154847678553874,0.0014959135982669303,354390.21757179993,1555051.6225670672,4.3879642988509175,1555051.6225670672,4.3879642988509175,0.8499999999999999,0.09560396030466321,4.027634451161993,1.2673019727179784,1.0,0.0,4.027634451161413,1.2848261393358102,1.2851198840952793,3.1347700111737105,19328.515987291823,1970.960112504456,4632.441516551485,4632.441516551485,5.5588574020260815,5.009358419662891,-2.3512746275613896,7.3606330472242805,3.4810819686906487,3.4810819686906487,0.9945948481973282,0.0,0.0,0.0002286141748043935,0.9952257712590021,0.00022971086702787755,199.0500753023889,0.0,0.0,0.0,0.058264959897682295,7.742776436938023e-05,0.00015118641043501327,0.0006089235952155765,0.09560396030466237,0.07173038626000308,0.023873574044659278,0.09560398429499511,0.07173038626000372,0.02387357404465949,0.3754989860088069,0.3754989860088069,0.12497500409920449,0.0,4.94445195594335,4.92471239855638,5.003771464356873,4.944781360222805,4.925163330119119,5.0037356037184395,24804.19231920155,21083.563471321315,0.85,1.0654073404385702,0.6619107314713574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524217053336774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.227543874262,1535.8647294397886,0.3754989860088069,0.12497500409920449,6.112874298809886,3.4810819686906487
4952.0,-30.154237775707234,5.0093494045566835,35.0060334971398,24.10336600095036,4.994580073750147,-26.639384195107258,-40.161298926081486,1.4797264931501835,-0.07427124719799849,-5.019221437294104,40.012017647236306,42243.03091625763,25751.081812744877,25751.081812744877,67994.1127290025,77357.08080048526,77357.08080048526,25751.081812744877,103108.16261323013,103108.16261323013,103108.16261323013,127912.34045869371,91586.07544136335,56472.0255571356,39015.61098247528,24804.17784546358,0.0,63819.78882793886,21083.55116864404,1535.863726495167,0.0,0.8867773980570712,2.815483616942553,0.0014959135982669303,354390.35988982685,1555051.4593723235,4.3879620762138085,1555051.4593723235,4.3879620762138085,0.85,0.09560390881988243,4.027634451161993,1.2673017699597406,1.0,0.0,4.027634451163626,1.2848260805680283,1.2851198253140614,3.134770154557693,19328.50785470346,1970.9592832112355,4632.441516551485,4632.441516551485,5.558857401812313,5.0093494045566835,-2.351256381017829,7.360605785574513,3.4810948615224158,3.4810948615224158,0.9945985318635474,0.0,0.0,0.0002286141748043935,0.9952181598025227,0.00022971262386304981,199.05001518605133,0.0,0.0,0.0,0.058264959897682295,7.742838061184305e-05,0.00015118579419255045,0.000608921113216203,0.09560390881988812,0.07173033596589605,0.023873572853992074,0.09560388991388168,0.07173033596589178,0.02387357285399065,0.3754987685181808,0.3754987685181808,0.12497501310699784,0.0,4.944547695877475,4.9248430843650794,5.003762131599615,4.944950190096108,4.925385395314663,5.003744390348913,24804.17784546358,21083.55116864404,0.85,1.0654079867346133,0.6619111672422926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524212665173413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.223868481704,1535.863726495167,0.3754987685181808,0.12497501310699784,6.112874298809886,3.4810948615224158
4953.0,-30.154164353302146,5.009340403230395,35.00603167921374,24.103358352463715,4.994587049168487,-26.639317417342617,-40.161228727642424,1.4797401132089905,-0.07429532032523412,-5.019210501199869,40.0120140433173,42243.036732067274,25751.08015915462,25751.08015915462,67994.1168912219,77357.02154147389,77357.02154147389,25751.08015915462,103108.10170062851,103108.10170062851,103108.10170062851,127912.26594862508,91585.98928320754,56472.00447380104,39015.53867711833,24804.16424799657,0.0,63819.70292511491,21083.539610797085,1535.862754188069,0.0,0.8867774667776962,2.8154852096386906,0.0014959135982669303,354390.5109765908,1555051.303942619,4.38795976691751,1555051.303942619,4.38795976691751,0.85,0.09560385753500565,4.027634451161993,1.2673015496181326,1.0,0.0,4.027634451161609,1.284826016848029,1.285119761579494,3.1347703100243085,19328.489671714582,1970.9574290623793,4632.441516551485,4632.441516551485,5.558857044853624,5.009340403230395,-2.351237680288746,7.36057808351914,3.481107739331481,3.481107739331481,0.994602211237566,0.0,0.0,0.0002286141748043935,0.9952105449074494,0.0002297143815187908,199.04995504209535,0.0,0.0,0.0,0.058264959897682295,7.74289965524017e-05,0.0001511851782519918,0.0006089186324327891,0.09560385753500722,0.07173028585965881,0.023873571675348416,0.0956038908811707,0.07173028585965763,0.02387357167534802,0.37549855226221807,0.37549855226221807,0.1249750222613548,0.0,4.9446170447894815,4.924939282293451,5.003750744197021,4.944915180874659,4.925344846991436,5.0037259913477214,24804.16424799657,21083.539610797085,0.85,1.0654094860172758,0.6619121493190688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420827862661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.22019499541,1535.862754188069,0.37549855226221807,0.1249750222613548,6.112874298809886,3.481107739331481
4954.0,-30.154090986446093,5.009331308102584,35.00602984282218,24.10335719995203,4.99458603645694,-26.639251488421,-40.161158599052555,1.4797465384318533,-0.0740382256710177,-5.019204702951095,40.01200986961721,42243.04283841356,25751.091415337312,25751.091415337312,67994.13425375088,77357.02105102352,77357.02105102352,25751.091415337312,103108.11246636084,103108.11246636084,103108.11246636084,127912.2617921605,91585.95868216323,56471.98046955326,39015.531347344404,24804.149325799663,0.0,63819.68067314407,21083.526926929713,1535.86183032684,0.0,0.886777511408031,2.815482508913886,0.0014959135982669303,354390.5910818695,1555051.1239394252,4.387958267154405,1555051.1239394252,4.387958267154405,0.85,0.09560380797677777,4.027634451161993,1.2673013578495014,1.0,0.0,4.027634451161382,1.2848259867883083,1.285119731512901,3.1347703833652285,19328.48321360921,1970.9567705189042,4632.441516551485,4632.441516551485,5.558859474713265,5.009331308102584,-2.3512227866065314,7.360554094709116,3.4811206062723117,3.4811206062723117,0.9946058875063748,0.0,0.0,0.0002286141748043935,0.9952029358363412,0.00022971613785712202,199.0498949436786,0.0,0.0,0.0,0.058264959897682295,7.742961188460728e-05,0.00015118456291978623,0.000608916154099599,0.09560380797678177,0.07173023700233003,0.023873570974451735,0.09560374647758417,0.07173023700232703,0.023873570974450736,0.3754983349888451,0.3754983349888451,0.12497503140209236,0.0,4.944724735542422,4.925072821568108,5.003780705714803,4.945166477280054,4.92561799295521,5.003911578141128,24804.149325799663,21083.526926929713,0.85,1.0654101295490102,0.6619124757888335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524203890064555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.216524631735,1535.86183032684,0.3754983349888451,0.12497503140209236,6.112874298809886,3.4811206062723117
4955.0,-30.1540176588097,5.009322285640053,35.00602799465352,24.103349062521033,4.994596126344564,-26.63918448445969,-40.16108455890787,1.479762951994562,-0.07414336640050578,-5.0191911175814,40.012005853801575,42243.032454000895,25751.082695503654,25751.082695503654,67994.11514950455,77356.94718820263,77356.94718820263,25751.082695503654,103108.02988370627,103108.02988370627,103108.02988370627,127912.16197704109,91585.85921954502,56471.9444853434,39015.460815779574,24804.132093334814,0.0,63819.59290911439,21083.51227933459,1535.8605867153685,0.0,0.8867775951061405,2.8154854758235577,0.0014959135982669303,354390.7787695975,1555050.9507454822,4.387955454553398,1555050.9507454822,4.387955454553398,0.85,0.09560375515060252,4.027634451161993,1.267301092450507,1.0,0.0,4.027634451162141,1.2848259099992099,1.2851196547062465,3.1347705707183864,19328.46222282008,1970.9546300541042,4632.441516551485,4632.441516551485,5.558857592372469,5.009322285640053,-2.3512022021715264,7.360524487811579,3.4811334299141397,3.4811334299141397,0.99460955140404,0.0,0.0,0.0002286141748043935,0.9951953308955109,0.00022971789326893107,199.04983487742493,0.0,0.0,0.0,0.058264959897682295,7.743026154303721e-05,0.0001511839132613563,0.0006089135375129251,0.0956037551506025,0.07173018540851835,0.023873569742084155,0.09560377883483911,0.07173018540851836,0.02387356974208416,0.3754981192310509,0.3754981192310509,0.12497504303284394,0.0,4.944784184053617,4.925154032184196,5.003774706375566,4.94504775118088,4.925504679759342,5.003776543805543,24804.132093334814,21083.51227933459,0.85,1.065411295342092,0.6619132233287555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524199504825392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.21285560264,1535.8605867153685,0.3754981192310509,0.12497504303284394,6.112874298809886,3.4811334299141397
4956.0,-30.15394431133142,5.009313310963872,35.00602617382382,24.103351367544406,4.99460638389489,-26.639117445920608,-40.16101425569502,1.4797795184840645,-0.0740729016516184,-5.019178637128984,40.01200295377161,42243.037808025525,25751.076961141673,25751.076961141673,67994.1147691672,77356.91511874016,77356.91511874016,25751.076961141673,103107.99207988183,103107.99207988183,103107.99207988183,127912.11419458824,91585.8016099401,56471.92429922536,39015.41923412749,24804.122114706402,0.0,63819.541348833896,21083.50379750044,1535.859789450061,0.0,0.8867776691389582,2.815486006817377,0.0014959135982669303,354390.951192487,1555050.8256731124,4.387952966746289,1555050.8256731124,4.387952966746289,0.85,0.09560370430907161,4.027634451161993,1.2673009133199233,1.0,0.0,4.027634451162265,1.2848258324946693,1.2851195771839865,3.1347707598171315,19328.450064774264,1970.9533902784606,4632.441516551485,4632.441516551485,5.558856354502124,5.009313310963872,-2.3511824092154483,7.360495720179321,3.481146260318114,3.481146260318114,0.9946132172337468,0.0,0.0,0.0002286141748043935,0.995187723959543,0.00022971964916810737,199.04977479495406,0.0,0.0,0.0,0.058264959897682295,7.743087841676806e-05,0.00015118329638762545,0.0006089110529710347,0.0956037043090794,0.0717301352387323,0.023873569070347104,0.09560375521904649,0.07173013523872646,0.023873569070345154,0.3754979016001407,0.3754979016001407,0.12497505449395578,0.0,4.944843759622813,4.9252410903370105,5.003751640486257,4.945105735477341,4.925613029385943,5.003683110541374,24804.122114706402,21083.50379750044,0.85,1.0654121501361993,0.6619138419865405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524195121933094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.20918823341,1535.859789450061,0.3754979016001407,0.12497505449395578,6.112874298809886,3.481146260318114
4957.0,-30.15387102117371,5.009304261976874,35.00602435225944,24.10334466202187,4.99460742773698,-26.6390513803791,-40.160944127105154,1.4797877869423801,-0.07395127741568785,-5.019171938015194,40.01199929071141,42243.04352080644,25751.085878439757,25751.085878439757,67994.12939924619,77356.88369537782,77356.88369537782,25751.085878439757,103107.96957381758,103107.96957381758,103107.96957381758,127912.07954438947,91585.74093954844,56471.900764977036,39015.377971746006,24804.1099705719,0.0,63819.48794231791,21083.493474986113,1535.8590011707176,0.0,0.886777716505727,2.8154851909340004,0.0014959135982669303,354391.04374369065,1555050.6676928143,4.387951375028222,1555050.6676928143,4.387951375028222,0.85,0.09560365500642694,4.027634451161993,1.2673006913298743,1.0,0.0,4.027634451161026,1.2848257938115788,1.285119538492052,3.134770854197725,19328.437260773917,1970.9520846337862,4632.441516551485,4632.441516551485,5.558858279469345,5.009304261976874,-2.351166880002916,7.36047114197979,3.481159090100199,3.481159090100199,0.9946168828857712,0.0,0.0,0.0002286141748043935,0.9951801230310015,0.00022972140370740887,199.04971475947343,0.0,0.0,0.0,0.058264959897682295,7.74314937628e-05,0.0001511826810415935,0.0006089085745821572,0.09560365500643225,0.07173008633998822,0.02387356866644403,0.09560368355263908,0.07173008633998423,0.0238735686664427,0.37549768287962854,0.37549768287962854,0.12497506477998555,0.0,4.944916601916418,4.925334069594442,5.003763919866117,4.945220660599489,4.925718711705656,5.003825776837971,24804.1099705719,21083.493474986113,0.85,1.0654132709541866,0.6619144854152864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524190737857463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.20552370593,1535.8590011707176,0.37549768287962854,0.12497506477998555,6.112874298809886,3.481159090100199
4958.0,-30.15379772435707,5.009295301438522,35.00602252964246,24.10335203111174,4.99461904271223,-26.63898425164863,-40.1608738238923,1.4798055700038024,-0.0738291436910572,-5.019157600421273,40.01199561692354,42243.04861490028,25751.07526460224,25751.07526460224,67994.12387950253,77356.8665522842,77356.8665522842,25751.07526460224,103107.94181688645,103107.94181688645,103107.94181688645,127912.03626750105,91585.6988265198,56471.8808891361,39015.35326375967,24804.0944506146,0.0,63819.44771437427,21083.48028302241,1535.8578445750093,0.0,0.8867778027941897,2.815485259909928,0.0014959135982669303,354391.2418239205,1555050.5092498662,4.387948475381607,1555050.5092498662,4.387948475381607,0.85,0.09560360162566374,4.027634451161993,1.2673005391238261,1.0,0.0,4.027634451161612,1.2848257106154526,1.285119455276905,3.1347710571830714,19328.42837315644,1970.9511783490225,4632.441516551485,4632.441516551485,5.5588559882720405,5.009295301438522,-2.351145758953835,7.360441060392358,3.4811718825073945,3.4811718825073945,0.9946205378592555,0.0,0.0,0.0002286141748043935,0.9951725214744845,0.00022972315841847228,199.0496547185744,0.0,0.0,0.0,0.058264959897682295,7.743211064560638e-05,0.00015118206415878715,0.0006089060900037139,0.09560360162566653,0.0717300341894249,0.023873567436241628,0.09560362320216224,0.07173003418942281,0.02387356743624093,0.37549746370468734,0.37549746370468734,0.12497507625485206,0.0,4.944993532445437,4.925445309300812,5.003737690952278,4.945328456730238,4.92591750241553,5.003660040556326,24804.0944506146,21083.48028302241,0.85,1.0654138560366762,0.6619149824667903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241863572106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.201860475045,1535.8578445750093,0.37549746370468734,0.12497507625485206,6.112874298809886,3.4811718825073945
4959.0,-30.153724452120734,5.009286328485176,35.00602072584303,24.10335506955164,4.99462502876641,-26.638917708002467,-40.16080362545324,1.4798182846481147,-0.07365302143722374,-5.019147971648553,40.01199251979191,42243.05396473568,25751.07675440147,25751.07675440147,67994.13071913715,77356.85452663692,77356.85452663692,25751.07675440147,103107.93128103839,103107.93128103839,103107.93128103839,127912.01572540367,91585.65956187937,56471.858999978125,39015.333957668045,24804.084444365282,0.0,63819.41840203333,21083.47177771049,1535.8571134057331,0.0,0.8867778630245327,2.815484070028862,0.0014959135982669303,354391.3748497425,1555050.375676933,4.387946451395028,1555050.375676933,4.387946451395028,0.85,0.09560355163917919,4.027634451161993,1.267300334167667,1.0,0.0,4.027634451161582,1.2848256511313731,1.285119395779226,3.134771202314802,19328.420086668484,1970.9503333624107,4632.441516551485,4632.441516551485,5.558856309873345,5.009286328485176,-2.3511280855887486,7.360414414073925,3.4811846865149536,3.4811846865149536,0.9946241961471296,0.0,0.0,0.0002286141748043935,0.9951649225297792,0.00022972491255342903,199.0495946978465,0.0,0.0,0.0,0.058264959897682295,7.743272661359845e-05,0.00015118144819079507,0.0006089036091098082,0.0956035516391827,0.07172998482135155,0.023873566817831145,0.09560354377798169,0.07172998482134892,0.02387356681783027,0.3754972453359896,0.3754972453359896,0.12497508635280441,0.0,4.945090164725968,4.925578820464352,5.00372344126373,4.945494950211355,4.926131155437815,5.003684753163782,24804.084444365282,21083.47177771049,0.85,1.0654144525543154,0.6619153703128982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524181976168367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.198199820567,1535.8571134057331,0.3754972453359896,0.12497508635280441,6.112874298809886,3.4811846865149536
4960.0,-30.15365120956937,5.009277345023963,35.00601891838732,24.103352974075847,4.994630118558578,-26.638851280676178,-40.16073342701418,1.479830189665364,-0.07354571449138803,-5.019138292400128,40.011988805694536,42243.059264996555,25751.078015345625,25751.078015345625,67994.13728034218,77356.82541699967,77356.82541699967,25751.078015345625,103107.9034323453,103107.9034323453,103107.9034323453,127911.97402925677,91585.60286252935,56471.836710526026,39015.295724448144,24804.07059691148,0.0,63819.36632135962,21083.460007374757,1535.8561584098484,0.0,0.8867779257461053,2.815483790074104,0.0014959135982669303,354391.5085729494,1555050.215495542,4.387944343693111,1555050.215495542,4.387944343693111,0.85,0.09560350096836753,4.027634451161993,1.2673001418495553,1.0,0.0,4.0276344511626085,1.284825595435051,1.28511934007017,3.1347713382050175,19328.408120724678,1970.9491131757204,4632.441516551485,4632.441516551485,5.558856582071958,5.009277345023963,-2.3511103970086693,7.360387742032632,3.4811974718430916,3.4811974718430916,0.9946278490980262,0.0,0.0,0.0002286141748043935,0.9951573267261997,0.00022972666599006282,199.04953470147112,0.0,0.0,0.0,0.058264959897682295,7.743334258611993e-05,0.00015118083221827357,0.0006089011281976596,0.0956035009683658,0.0717299350948156,0.023873565873550207,0.09560348158747789,0.07172993509481689,0.02387356587355064,0.3754970290375816,0.3754970290375816,0.12497509605847916,0.0,4.9451869767880225,4.925709932542929,5.003717123098454,4.945592577908712,4.926252767059054,5.003710257071134,24804.07059691148,21083.460007374757,0.85,1.0654154248094643,0.6619159935290407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524177596597974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.19454111689,1535.8561584098484,0.3754970290375816,0.12497509605847916,6.112874298809886,3.4811974718430916
4961.0,-30.15357800528919,5.009268306978257,35.00601709428951,24.10334089016544,4.994631678814015,-26.638785240757873,-40.16066329842431,1.479838914282727,-0.07352887019590071,-5.019130754848829,40.01198470604606,42243.064645538434,25751.084565484733,25751.084565484733,67994.14921102316,77356.7702865157,77356.7702865157,25751.084565484733,103107.85485200044,103107.85485200044,103107.85485200044,127911.9101864038,91585.51872894037,56471.813087963215,39015.228489974616,24804.055334403354,0.0,63819.28382437797,21083.44703424285,1535.855168694548,0.0,0.8867779789618435,2.815484448559298,0.0014959135982669303,354391.6127076653,1555050.0386861379,4.387942555426349,1555050.0386861379,4.387942555426349,0.85,0.09560345120068907,4.027634451161993,1.267299953927286,1.0,0.0,4.027634451161389,1.284825554617885,1.2851192992436722,3.1347714377924527,19328.390365004416,1970.9473025961381,4632.441516551485,4632.441516551485,5.558857996043206,5.009268306978257,-2.3510943133266933,7.36036262030495,3.481210239046434,3.481210239046434,0.9946314968704097,0.0,0.0,0.0002286141748043935,0.9951497349541104,0.00022972841852280214,199.04947473648153,0.0,0.0,0.0,0.058264959897682295,7.743395795025721e-05,0.00015118021685413632,0.0006088986497358605,0.09560345120069375,0.0717298860995829,0.023873565101110845,0.09560344807690348,0.07172988609957939,0.023873565101109676,0.3754968143388682,0.3754968143388682,0.12497510592201111,0.0,4.945267101613467,4.925810845981175,5.0037347277876165,4.945601884652945,4.926228817555057,5.003819480412574,24804.055334403354,21083.44703424285,0.85,1.0654169889799117,0.6619169334739893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524173218804528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.19088426093,1535.855168694548,0.3754968143388682,0.12497510592201111,6.112874298809886,3.481210239046434
4962.0,-30.1535047502842,5.009259352447441,35.00601527117011,24.103343055490427,4.994642999296748,-26.638718179110228,-40.16058925827963,1.479856428122774,-0.07349009721065158,-5.019116727337115,40.01198108634952,42243.05393179514,25751.07454369787,25751.07454369787,67994.12847549301,77356.73323725679,77356.73323725679,25751.07454369787,103107.80778095467,103107.80778095467,103107.80778095467,127911.8479712612,91585.45660744252,56471.77730198087,39015.19922829073,24804.04019030654,0.0,63819.239418597266,21083.434161760557,1535.854038144502,0.0,0.8867780634758179,2.8154855764628937,0.0014959135982669303,354391.8065042157,1555049.8825760863,4.387939715410966,1555049.8825760863,4.387939715410966,0.85,0.09560339883519867,4.027634451161993,1.267299717650749,1.0,0.0,4.027634451161787,1.284825472681312,1.2851192172883663,3.1347716377047634,19328.377254759725,1970.9459657232314,4632.441516551485,4632.441516551485,5.558855832651215,5.009259352447441,-2.3510734760936445,7.360332828541086,3.4812229748110193,3.4812229748110193,0.9946351356602913,0.0,0.0,0.0002286141748043935,0.9951421379840586,0.00022973017228223908,199.0494147299771,0.0,0.0,0.0,0.058264959897682295,7.743460764240074e-05,0.00015117956716199276,0.0006088960330134003,0.0956033988352041,0.07172983490756636,0.023873563927637745,0.09560342511361655,0.07172983490756228,0.02387356392763639,0.3754965991752678,0.3754965991752678,0.12497511735893653,0.0,4.94533368452511,4.925906138663493,5.003714982147585,4.945626630126469,4.926313954708121,5.003662675137434,24804.04019030654,21083.434161760557,0.85,1.0654174053926309,0.661917226163076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524168843301228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.187229079691,1535.854038144502,0.3754965991752678,0.12497511735893653,6.112874298809886,3.4812229748110193
4963.0,-30.153431536193192,5.009250375868562,35.006013464284294,24.103346198704116,4.994648152750459,-26.638651771056935,-40.16051905984057,1.4798683876142038,-0.07329694841683931,-5.019107640053296,40.01197791294949,42243.059128433815,25751.07718946548,25751.07718946548,67994.13631789929,77356.72512166013,77356.72512166013,25751.07718946548,103107.8023111256,103107.8023111256,103107.8023111256,127911.83216707724,91585.42093932586,56471.75494609943,39015.184436918265,24804.02985595164,0.0,63819.2142928699,21083.425377558895,1535.8533005192105,0.0,0.8867781212258676,2.8154840997064583,0.0014959135982669303,354391.9320492815,1555049.7457138926,4.387937774773181,1555049.7457138926,4.387937774773181,0.85,0.09560334958033503,4.027634451161993,1.2672995247831569,1.0,0.0,4.0276344511629025,1.2848254167301538,1.2851191613244164,3.134771774216776,19328.369727289315,1970.9451981348693,4632.441516551485,4632.441516551485,5.55885640379013,5.009250375868562,-2.3510562604146865,7.360306636283248,3.4812357207058535,3.4812357207058535,0.9946387773445295,0.0,0.0,0.0002286141748043935,0.9951345453195272,0.00022973192507450127,199.04935475702334,0.0,0.0,0.0,0.058264959897682295,7.743522362875674e-05,0.00015117895117563676,0.0006088935520455315,0.09560334958033898,0.07172978616128613,0.023873563419052852,0.09560333527900121,0.07172978616128317,0.02387356341905187,0.37549638336604085,0.37549638336604085,0.12497512780039323,0.0,4.945425640340034,4.9260305267410445,5.00370942167234,4.945810691636439,4.9265453408312965,5.003704460678421,24804.02985595164,21083.425377558895,0.85,1.0654179477338979,0.6619175681884468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416446476869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.183577354783,1535.8533005192105,0.37549638336604085,0.12497512780039323,6.112874298809886,3.4812357207058535
4964.0,-30.153358359844983,5.009241333062247,35.00601163865604,24.103339563030772,4.994648788838421,-26.638585848697613,-40.1604489312507,1.4798762776910817,-0.07317199930929519,-5.0191007160648375,40.011973753262446,42243.064467175405,25751.085136757756,25751.085136757756,67994.14960393315,77356.69561930138,77356.69561930138,25751.085136757756,103107.78075605913,103107.78075605913,103107.78075605913,127911.79517511062,91585.36207103007,56471.730918904104,39015.145724584414,24804.01441905148,0.0,63819.16014363589,21083.41225619376,1535.8523173579704,0.0,0.8867781715356938,2.815483266399953,0.0014959135982669303,354392.02770743566,1555049.566315191,4.387936084157471,1555049.566315191,4.387936084157471,0.85,0.09560330021374158,4.027634451161993,1.267299350597896,1.0,0.0,4.027634451161189,1.2848253798173044,1.2851191244031277,3.134771864278321,19328.35730360687,1970.943931271828,4632.441516551485,4632.441516551485,5.558858119363277,5.009241333062247,-2.351040672074808,7.360282005137055,3.481248445025304,3.481248445025304,0.9946424128643726,0.0,0.0,0.0002286141748043935,0.995126956631555,0.0002297336769754874,199.0492948150225,0.0,0.0,0.0,0.058264959897682295,7.743583900671457e-05,0.00015117833579767894,0.000608891073528068,0.09560330021374426,0.07172973738645806,0.0238735628272862,0.09560325120739889,0.07172973738645605,0.02387356282728553,0.37549616886896175,0.37549616886896175,0.12497513829287786,0.0,4.945523632015465,4.926153727520784,5.003731607185273,4.945928716755532,4.926659683293906,5.003833516319389,24804.01441905148,21083.41225619376,0.85,1.0654190599014581,0.6619182134659903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524160088684264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.179927252064,1535.8523173579704,0.37549616886896175,0.12497513829287786,6.112874298809886,3.481248445025304
4965.0,-30.153285160439722,5.009232408075302,35.00600981864967,24.103341344185196,4.994662512418699,-26.638518596764953,-40.160378662962444,1.4798959487439538,-0.07319419406275074,-5.019085125875136,40.01197026575672,42243.06909185532,25751.070998433443,25751.070998433443,67994.14009028877,77356.64730060537,77356.64730060537,25751.070998433443,103107.71829903881,103107.71829903881,103107.71829903881,127911.71765045811,91585.28967549722,56471.71146674731,39015.08689861101,24803.9993514193,0.0,63819.086250030305,21083.399448706405,1535.8511536434528,0.0,0.8867782635254448,2.815485377632395,0.0014959135982669303,354392.243093307,1555049.4159062905,4.387932992926331,1555049.4159062905,4.387932992926331,0.85,0.09560324767625003,4.027634451161993,1.26729916762095,1.0,0.0,4.027634451162715,1.2848252877884745,1.2851190323532575,3.1347720888142088,19328.342025109363,1970.942373298666,4632.441516551485,4632.441516551485,5.558855067338928,5.009232408075302,-2.3510187273870566,7.360251135462359,3.4812611344051803,3.4812611344051803,0.99464603840148,0.0,0.0,0.0002286141748043935,0.9951193656149284,0.00022973542944079142,199.04923485417078,0.0,0.0,0.0,0.058264959897682295,7.743645561506023e-05,0.00015117771918933328,0.0006088885900550523,0.09560324767625197,0.07172968603657805,0.023873561639673926,0.09560326037572815,0.07172968603657659,0.02387356163967344,0.375495955432497,0.375495955432497,0.12497515050573448,0.0,4.945591175322875,4.9262538507800855,5.003701190205618,4.945890931812357,4.9266839575799395,5.003609169514618,24803.9993514193,21083.399448706405,0.85,1.0654201444361244,0.6619190523404785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241557148584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.176278833698,1535.8511536434528,0.375495955432497,0.12497515050573448,6.112874298809886,3.4812611344051803
4966.0,-30.15321203017535,5.009223385797874,35.00600800802482,24.10332957459616,4.994662372884502,-26.638452793487993,-40.160308534372575,1.4799031361971366,-0.07313477731776175,-5.019079654974384,40.01196689900081,42243.074316277074,25751.08267329144,25751.08267329144,67994.15698956851,77356.60014943409,77356.60014943409,25751.08267329144,103107.68282272553,103107.68282272553,103107.68282272553,127911.67221401683,91585.21286287278,56471.68702971588,39015.02870350766,24803.9893912913,0.0,63819.01809479896,21083.390982597604,1535.8505164783126,0.0,0.8867783035669046,2.8154852356257267,0.0014959135982669303,354392.3186764215,1555049.2707050913,4.387931647369964,1555049.2707050913,4.387931647369964,0.85,0.09560320046241297,4.027634451161993,1.267298916508444,1.0,0.0,4.027634451160962,1.2848252541627783,1.2851189987198737,3.134772170855633,19328.325814420044,1970.940720268394,4632.441516551485,4632.441516551485,5.558857587577543,5.009223385797874,-2.351004214911791,7.360227600709665,3.481273844255889,3.481273844255889,0.9946496697873969,0.0,0.0,0.0002286141748043935,0.9951117818308003,0.0002297371802630963,199.0491749499914,0.0,0.0,0.0,0.058264959897682295,7.743707100207e-05,0.00015117710380232351,0.0006088861115011309,0.09560320046241579,0.07172963891657076,0.02387356154584502,0.09560322020848475,0.07172963891656865,0.023873561545844316,0.37549574152662124,0.37549574152662124,0.12497516091846111,0.0,4.945659844354452,4.926339963544706,5.00371739287425,4.945944877656643,4.926694806828493,5.003792607340586,24803.9893912913,21083.390982597604,0.85,1.0654215470468014,0.6619198410970185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524151339657028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.172633316455,1535.8505164783126,0.37549574152662124,0.12497516091846111,6.112874298809886,3.481273844255889
4967.0,-30.1531388824018,5.009214473543729,35.00600619729777,24.103336734138452,4.994675335750513,-26.638385664096294,-40.16023826608432,1.479922117444973,-0.0730503903890849,-5.0190644522963,40.01196327477367,42243.078806278136,25751.069470497485,25751.069470497485,67994.14827677562,77356.5766937657,77356.5766937657,25751.069470497485,103107.64616426319,103107.64616426319,103107.64616426319,127911.619798367,91585.1650433098,56471.66715582212,39014.99765276408,24803.97363410381,0.0,63818.97128686789,21083.377588988238,1535.8493247575857,0.0,0.8867783940791198,2.815485901460882,0.0014959135982669303,354392.52870877035,1555049.1143997032,4.387928605790666,1555049.1143997032,4.387928605790666,0.85,0.09560314752795333,4.027634451161993,1.2672987450705846,1.0,0.0,4.027634451160545,1.2848251653611418,1.2851189098979348,3.134772387517718,19328.31572248419,1970.9396911773326,4632.441516551485,4632.441516551485,5.55885473750509,5.009214473543729,-2.3509825755289566,7.360197049072685,3.4812865098823234,3.4812865098823234,0.9946532885378067,0.0,0.0,0.0002286141748043935,0.9951041962932909,0.0002297389315168893,199.04911503150558,0.0,0.0,0.0,0.058264959897682295,7.743768761948526e-05,0.00015117648718490824,0.000608883627991586,0.09560314752795568,0.0717295872531436,0.02387356027481208,0.09560317839387024,0.07172958725314184,0.02387356027481149,0.3754955264619955,0.3754955264619955,0.12497517269906447,0.0,4.9457249184529815,4.926437413036126,5.003685121766523,4.946014061907192,4.926856088737736,5.003584947639126,24803.97363410381,21083.377588988238,0.85,1.0654221919551194,0.6619203969364287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524146968590907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.16898885407,1535.8493247575857,0.3754955264619955,0.12497517269906447,6.112874298809886,3.4812865098823234
4968.0,-30.153065719139256,5.009205510796857,35.0060044028031,24.103329644445353,4.994678582117686,-26.638319492512444,-40.16016433071343,1.4799323554908763,-0.07298491283296471,-5.019056774278611,40.011960126122965,42243.068261385095,25751.075529624584,25751.075529624584,67994.14379100967,77356.53494697186,77356.53494697186,25751.075529624584,103107.61047659646,103107.61047659646,103107.61047659646,127911.57454383498,91585.09499247515,56471.62830688839,39014.96298398528,24803.964067238536,0.0,63818.927051223814,21083.369457152756,1535.848660013504,0.0,0.8867784445657234,2.8154859374444814,0.0014959135982669303,354392.63478433364,1555048.978604948,4.3879269092352216,1555048.978604948,4.3879269092352216,0.85,0.09560309910011958,4.027634451161993,1.2672984912106768,1.0,0.0,4.027634451162801,1.2848251174635987,1.2851188619894411,3.1347725043802335,19328.30093881646,1970.9381836627658,4632.441516551485,4632.441516551485,5.55885604548212,5.009205510796857,-2.3509664539235215,7.3601719647203785,3.4812991936619864,3.4812991936619864,0.9946569124748532,0.0,0.0,0.0002286141748043935,0.9950966092119455,0.00022974068315381125,199.04905510036815,0.0,0.0,0.0,0.058264959897682295,7.743833642113929e-05,0.00015117583838325423,0.0006088810148556923,0.09560309910012317,0.07172953922539133,0.02387355987473184,0.09560314367984206,0.07172953922538863,0.02387355987473095,0.3754953112155398,0.3754953112155398,0.12497518264402853,0.0,4.945791396875563,4.926527220301125,5.003681445974053,4.94607186144566,4.9269010340386785,5.003681343747644,24803.964067238536,21083.369457152756,0.85,1.0654228601561202,0.6619206905104968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524142596480876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.165347180127,1535.848660013504,0.3754953112155398,0.12497518264402853,6.112874298809886,3.4812991936619864
4969.0,-30.152992633992422,5.009196591742798,35.006002606024715,24.103337537404173,4.994687139582135,-26.6382528600575,-40.1600978692062,1.4799473656472053,-0.07279076458405598,-5.019044696342035,40.01195647061459,42243.08847872119,25751.07028648704,25751.07028648704,67994.15876520824,77356.53216238992,77356.53216238992,25751.07028648704,103107.60244887696,103107.60244887696,103107.60244887696,127911.55188882978,91585.06608580418,56471.62240213545,39014.93742629859,24803.949439952823,0.0,63818.886866251414,21083.3570239599,1535.8476073308836,0.0,0.886778519285058,2.815484796629741,0.0014959135982669303,354392.8016469765,1555048.8209504858,4.3879243983615845,1555048.8209504858,4.3879243983615845,0.85,0.0956030473922691,4.027634451161993,1.2672983373561872,1.0,0.0,4.027634451161752,1.2848250472402816,1.285118791750069,3.1347726757141627,19328.294838295024,1970.9375615827041,4632.441516551485,4632.441516551485,5.558854913651848,5.009196591742798,-2.350947122013595,7.360143713756393,3.4813118473559195,3.4813118473559195,0.994660527815977,0.0,0.0,0.0002286141748043935,0.9950890302935423,0.00022974243293281445,199.04899523325466,0.0,0.0,0.0,0.058264959897682295,7.743891964203208e-05,0.00015117525516236143,0.0006088786658551319,0.09560304739227365,0.07172948867565963,0.023873558716614028,0.09560304747046651,0.0717294886756562,0.023873558716612894,0.375495095424958,0.375495095424958,0.12497519283374954,0.0,4.945879321673829,4.926651118036432,5.003661213879525,4.946253931757951,4.927169651623103,5.003603253581616,24803.949439952823,21083.3570239599,0.85,1.065423765659015,0.6619214240958519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452413822344769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.161708254742,1535.8476073308836,0.375495095424958,0.12497519283374954,6.112874298809886,3.4813118473559195
