time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4970.0,-30.152919517829023,5.009187638799377,35.00600081122308,24.10333565147596,4.994690812970615,-26.63818668813939,-40.16002774061633,1.4799579832809773,-0.07265104280605783,-5.0190362806237685,40.01195293463505,42243.09342206137,25751.07435321057,25751.07435321057,67994.16777527194,77356.50970640672,77356.50970640672,25751.07435321057,103107.5840596173,103107.5840596173,103107.5840596173,127911.5211746154,91585.01551780224,56471.59923345699,39014.90698260583,24803.937114998105,0.0,63818.84409760394,21083.346547748388,1535.8467689938134,0.0,0.8867785749294693,2.8154839433716554,0.0014959135982669303,354392.91791430535,1555048.668451066,4.387922528483166,1555048.668451066,4.387922528483166,0.85,0.09560299805649558,4.027634451161993,1.2672981659183278,1.0,0.0,4.0276344511619815,1.2848249975668886,1.2851187420653194,3.134772796909497,19328.28416632313,1970.9364733444277,4632.441516551485,4632.441516551485,5.558855791530936,5.009187638799377,-2.35093048883851,7.360118127637887,3.4813244992926067,3.4813244992926067,0.9946641426550304,0.0,0.0,0.0002286141748043935,0.9950814482210352,0.00022974418346669042,199.04893534077024,0.0,0.0,0.0,0.058264959897682295,7.74395350471461e-05,0.0001511746397572474,0.0006088761872282931,0.09560299805649686,0.07172944010265159,0.023873557953845274,0.09560297231150973,0.07172944010265063,0.02387355795384495,0.375494881327102,0.375494881327102,0.12497520221240993,0.0,4.945977314231243,4.9267820243103415,5.003660245043022,4.946385237817708,4.927321635794158,5.003672373485358,24803.937114998105,21083.346547748388,0.85,1.0654246208421183,0.6619219451460948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524133855086176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.158070203212,1535.8467689938134,0.375494881327102,0.12497520221240993,6.112874298809886,3.4813244992926067
4971.0,-30.152846412139418,5.0091787352049755,35.00599901788459,24.103332927357428,4.9946998935838955,-26.638119984880426,-40.15995373539624,1.4799734663248865,-0.07264606687164132,-5.01902396343886,40.01194938764899,42243.082321130605,25751.06843132811,25751.06843132811,67994.15075245872,77356.46188481103,77356.46188481103,25751.06843132811,103107.53031613913,103107.53031613913,103107.53031613913,127911.4533339313,91584.94177758762,56471.56221390709,39014.866181867255,24803.923017792175,0.0,63818.789199659426,21083.334565123347,1535.8457361100127,0.0,0.8867786504735866,2.8154853156413475,0.0014959135982669303,354393.0880823881,1555048.5154769712,4.3879199898939865,1555048.5154769712,4.3879199898939865,0.85,0.09560294700975414,4.027634451161993,1.2672979159047828,1.0,0.0,4.0276344511618865,1.2848249251312343,1.2851186696131045,3.134772973641217,19328.268604041303,1970.9348864333185,4632.441516551485,4632.441516551485,5.558854513180751,5.0091787352049755,-2.350911004629062,7.360089739834038,3.4813371261409123,3.4813371261409123,0.994667750325975,0.0,0.0,0.0002286141748043935,0.9950738672969549,0.00022974593376209057,199.04887545690133,0.0,0.0,0.0,0.058264959897682295,7.74401844760713e-05,0.00015117399032832222,0.0006088735715659805,0.0956029470097598,0.0717293902621942,0.023873556747565597,0.09560296275814911,0.07172939026218995,0.023873556747564185,0.3754946690912099,0.3754946690912099,0.12497521209737142,0.0,4.946052757447944,4.926889179950535,5.003640337661636,4.946377896567242,4.927341199511659,5.0035841311661216,24803.923017792175,21083.334565123347,0.85,1.0654252706007399,0.6619223405973995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412948487341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.154435209219,1535.8457361100127,0.3754946690912099,0.12497521209737142,6.112874298809886,3.4813371261409123
4972.0,-30.152773396902628,5.009169759949031,35.0059972204707,24.10332622183489,4.994700790320205,-26.638054181475805,-40.15988364173097,1.4799815748933987,-0.07252755254381782,-5.019017373117642,40.011945682266834,42243.087079595214,25751.0770307134,25751.0770307134,67994.16411030861,77356.43117119386,77356.43117119386,25751.0770307134,103107.50820190727,103107.50820190727,103107.50820190727,127911.41859668703,91584.88186869427,56471.5377770955,39014.826768443076,24803.910394779756,0.0,63818.73716322283,21083.32383556279,1535.8449215331182,0.0,0.8867786974395044,2.815484527929705,0.0014959135982669303,354393.1791310053,1555048.3556715946,4.387918411648532,1555048.3556715946,4.387918411648532,0.85,0.09560289874588387,4.027634451161993,1.2672976966621357,1.0,0.0,4.027634451162032,1.2848248871962251,1.2851186316694223,3.1347730661967415,19328.255960749077,1970.9335971763117,4632.441516551485,4632.441516551485,5.5588563695204956,5.009169759949031,-2.350895742768493,7.360065502717523,3.4813497529546003,3.4813497529546003,0.9946713579870287,0.0,0.0,0.0002286141748043935,0.9950662958148363,0.0002297476819041356,199.04881564716206,0.0,0.0,0.0,0.058264959897682295,7.744079958399536e-05,0.00015117337522039815,0.0006088710941361144,0.09560289874588672,0.07172934262287567,0.023873556123011046,0.09560289036829792,0.07172934262287353,0.023873556123010335,0.37549445699128786,0.37549445699128786,0.1249752212377895,0.0,4.946137672973521,4.9269975056900535,5.003654855831996,4.946489820573845,4.927443327494643,5.003725461031536,24803.910394779756,21083.32383556279,0.85,1.0654263486349895,0.6619229548769396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524125115289293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.150802442606,1535.8449215331182,0.37549445699128786,0.1249752212377895,6.112874298809886,3.4813497529546003
4973.0,-30.152700394403006,5.009160801907685,35.00599540651989,24.103323986660712,4.994706854116766,-26.63798787276903,-40.15981725007293,1.4799943324828362,-0.0724520605429575,-5.019006667041209,40.01194160576559,42243.107158811144,25751.074964961517,25751.074964961517,67994.18212377265,77356.397509472,77356.397509472,25751.074964961517,103107.47247443351,103107.47247443351,103107.47247443351,127911.36620565463,91584.82110884694,56471.53075818619,39014.76705628972,24803.893731221116,0.0,63818.66078751083,21083.309671537947,1535.8437798004195,0.0,0.8867787667000492,2.8154847857855634,0.0014959135982669303,354393.3270408997,1555048.1798606408,4.387916084213336,1555048.1798606408,4.387916084213336,0.8499999999999999,0.0956028479610793,4.027634451161993,1.2672975785238667,1.0,0.0,4.027634451161588,1.2848248275113079,1.2851185719708595,3.1347732118186715,19328.243137869827,1970.932289606525,4632.441516551485,4632.441516551485,5.558855923588932,5.009160801907685,-2.3508774926902993,7.3600382945979845,3.481362343311065,3.481362343311065,0.9946749552317329,0.0,0.0,0.0002286141748043935,0.9950587257156612,0.00022974942975347585,199.04875584789224,0.0,0.0,0.0,0.058264959897682295,7.74413822090702e-05,0.0001511727925953233,0.0006088687475352908,0.09560284796108103,0.07172929289206775,0.023873555069013275,0.09560283552069902,0.07172929289206646,0.023873555069012845,0.3754942451425651,0.3754942451425651,0.12497523185778474,0.0,4.946216998681848,4.927101740901151,5.003659277478619,4.946554606498239,4.927539018476068,5.00369732331518,24803.893731221116,21083.309671537947,0.85,1.065427905956293,0.6619240616700316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524120751114242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.147170300777,1535.8437798004195,0.3754942451425651,0.12497523185778474,6.112874298809886,3.481362343311065
4974.0,-30.15262736479908,5.009151850297922,35.00599359511631,24.103321716561936,4.994713031990303,-26.637921528283687,-40.15974708655847,1.4800071954749237,-0.07237813479434863,-5.0189964732217405,40.01193805205874,42243.111646803045,25751.074193171575,25751.074193171575,67994.18583997461,77356.36331063898,77356.36331063898,25751.074193171575,103107.43750381055,103107.43750381055,103107.43750381055,127911.31799039833,91584.75984700443,56471.508183168386,39014.72407092894,24803.88048658778,0.0,63818.60455751672,21083.298413599612,1535.842846097641,0.0,0.8867788314597241,2.815485004427943,0.0014959135982669303,354393.46787374764,1555048.0265967273,4.387913908025844,1555048.0265967273,4.387913908025844,0.85,0.09560279840173816,4.027634451161993,1.2672973708203066,1.0,0.0,4.027634451162491,1.2848247673332822,1.2851185117790755,3.134773358643723,19328.230209048514,1970.9309712336542,4632.441516551485,4632.441516551485,5.558855756983495,5.009151850297922,-2.3508596268551987,7.360011477153121,3.481374923901841,3.481374923901841,0.9946785496862403,0.0,0.0,0.0002286141748043935,0.9950511528680164,0.00022975117826401525,199.0486960264561,0.0,0.0,0.0,0.058264959897682295,7.74419979387638e-05,0.0001511721768656297,0.0006088662676011642,0.09560279840174107,0.07172924399865838,0.0238735544030827,0.09560279180570619,0.07172924399865618,0.023873554403081976,0.37549403331886017,0.37549403331886017,0.12497524305859804,0.0,4.946293400339584,4.927203145268663,5.003660494804251,4.946618338427413,4.9276281264346835,5.003684749216006,24803.88048658778,21083.298413599612,0.85,1.0654289029258643,0.6619247152095171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452411638770312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.143540337624,1535.842846097641,0.37549403331886017,0.12497524305859804,6.112874298809886,3.481374923901841
4975.0,-30.152554346358357,5.009142961156426,35.005991799285184,24.103329295199387,4.99472348776625,-26.63785476603983,-40.159673046413786,1.4800239074477515,-0.0722340202417513,-5.018983617892052,40.01193488283301,42243.10015669558,25751.066696979517,25751.066696979517,67994.1668536751,77356.35162545218,77356.35162545218,25751.066696979517,103107.4183224317,103107.4183224317,103107.4183224317,127911.28669822149,91584.72283518873,56471.47136643224,39014.72385417388,24803.868375789796,0.0,63818.59222996367,21083.288119421326,1535.8419183308026,0.0,0.8867789083750136,2.8154846116495174,0.0014959135982669303,354393.64547678875,1555047.889914688,4.387911323360726,1555047.889914688,4.387911323360726,0.85,0.09560274802387948,4.027634451161993,1.267297147731297,1.0,0.0,4.027634451161154,1.2848246891482527,1.285118433576171,3.1347735494030924,19328.222398001177,1970.9301747284933,4632.441516551485,4632.441516551485,5.558854138788851,5.009142961156426,-2.350839804287732,7.359982765444158,3.481387491502742,3.481387491502742,0.9946821404293548,0.0,0.0,0.0002286141748043935,0.9950435812401037,0.000229752926519536,199.04863621420014,0.0,0.0,0.0,0.058264959897682295,7.744264769327462e-05,0.00015117152711111888,0.0006088636506275117,0.09560274802388441,0.0717291944480521,0.023873553575832297,0.09560272900924685,0.07172919444804841,0.023873553575831073,0.37549382141292176,0.37549382141292176,0.1249752545326181,0.0,4.94637976211078,4.927326239556521,5.00363641783116,4.946749597650296,4.927843036218064,5.0035645563239655,24803.868375789796,21083.288119421326,0.85,1.0654288112258128,0.6619246630273034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524112022674578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.139913350875,1535.8419183308026,0.37549382141292176,0.1249752545326181,6.112874298809886,3.481387491502742
4976.0,-30.15248137556884,5.00913398893034,35.005990003073315,24.10331742083656,4.994723728344856,-26.63778906826023,-40.15960675952954,1.480031421036237,-0.07218869031578379,-5.018977641761657,40.01193128007983,42243.12047841693,25751.076667130386,25751.076667130386,67994.19714554731,77356.3027025004,77356.3027025004,25751.076667130386,103107.37936963078,103107.37936963078,103107.37936963078,127911.23596517259,91584.64446929819,56471.46224521473,39014.646915648285,24803.856595541794,0.0,63818.50351119008,21083.278106210524,1535.8411640035663,0.0,0.8867789518427385,2.8154847136745644,0.0014959135982669303,354393.7280401508,1555047.734535529,4.387909862669328,1555047.734535529,4.387909862669328,0.85,0.09560270074371531,4.027634451161993,1.2672969795903195,1.0,0.0,4.027634451163044,1.2848246539968018,1.2851183984166836,3.134773635167199,19328.205859507485,1970.9284882714776,4632.441516551485,4632.441516551485,5.558856291034233,5.00913398893034,-2.3508250487990656,7.359959037729405,3.4814000630288873,3.4814000630288873,0.9946857322939678,0.0,0.0,0.0002286141748043935,0.9950360146154497,0.0002297546736464064,199.0485764410131,0.0,0.0,0.0,0.058264959897682295,7.744322941172971e-05,0.0001511709453926638,0.000608861307678221,0.09560270074371816,0.07172914747294298,0.02387355327077518,0.09560269020463577,0.07172914747294085,0.023873553270774468,0.3754936108246547,0.3754936108246547,0.12497526469149431,0.0,4.946459336279304,4.927427261893911,5.003651491934704,4.946788951445853,4.927842703432077,5.0037231528821735,24803.856595541794,21083.278106210524,0.85,1.0654307670129723,0.6619259016471599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524107658315888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.136288574811,1535.8411640035663,0.3754936108246547,0.12497526469149431,6.112874298809886,3.4814000630288873
4977.0,-30.152408395920602,5.009125120224153,35.00598820753287,24.10331944646316,4.994736181235372,-26.637722141181662,-40.159532719384856,1.4800499264964244,-0.07218315667847719,-5.018962901788188,40.01192770721282,42243.10873109727,25751.06424474238,25751.06424474238,67994.17297583965,77356.26036056525,77356.26036056525,25751.06424474238,103107.32460530763,103107.32460530763,103107.32460530763,127911.16580993819,91584.5776250676,56471.425995599406,39014.61292163133,24803.841204630568,0.0,63818.454126261895,21083.265023935983,1535.8400011218982,0.0,0.8867790398132076,2.815486361400282,0.0014959135982669303,354393.93168064463,1555047.5804453117,4.387906906505988,1555047.5804453117,4.387906906505988,0.85,0.0956026489013965,4.027634451161993,1.2672967273788531,1.0,0.0,4.027634451162576,1.2848245674211651,1.2851183118212535,3.1347738463983896,19328.191752567873,1970.9270497639739,4632.441516551485,4632.441516551485,5.558853609427145,5.009125120224153,-2.3508038742422785,7.359928994466432,3.4814125946759455,3.4814125946759455,0.9946893127645559,0.0,0.0,0.0002286141748043935,0.9950284471342743,0.00022975642099762312,199.04851666060543,0.0,0.0,0.0,0.058264959897682295,7.744387917579319e-05,0.00015117029562860033,0.0006088586906660939,0.0956026489013995,0.07172909687792835,0.023873552023471144,0.0956026832520292,0.0717290968779261,0.023873552023470395,0.3754934000335559,0.3754934000335559,0.12497527615736945,0.0,4.946517824141267,4.927515270079596,5.003621218086664,4.946779745109723,4.927895301977912,5.003528153014372,24803.841204630568,21083.265023935983,0.85,1.0654312127541712,0.6619262297943039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524103296807966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.132665278083,1535.8400011218982,0.3754934000335559,0.12497527615736945,6.112874298809886,3.4814125946759455
4978.0,-30.152335472235066,5.00911612352627,35.00598640932936,24.103308061044686,4.994733344279831,-26.63765679357089,-40.15946266064418,1.4800546656156954,-0.07206167506200245,-5.01895908432614,40.01192403856421,42243.11339549748,25751.07960374598,25751.07960374598,67994.19299924346,77356.22587830234,77356.22587830234,25751.07960374598,103107.30548204832,103107.30548204832,103107.30548204832,127911.13545172558,91584.51247298425,56471.39999017938,39014.56942533874,24803.829969677256,0.0,63818.39939501599,21083.255474225665,1535.8393295000158,0.0,0.886779072531166,2.8154852110690887,0.0014959135982669303,354393.9844209082,1555047.4222242474,4.387905807050443,1555047.4222242474,4.387905807050443,0.8499999999999999,0.09560260242232005,4.027634451161993,1.2672965158289298,1.0,0.0,4.027634451161378,1.2848245452497502,1.2851182896447695,3.1347739004932245,19328.178002742377,1970.9256476719754,4632.441516551485,4632.441516551485,5.558856924958179,5.00911612352627,-2.3507907336773903,7.35990685720366,3.481425142597796,3.481425142597796,0.9946928978850845,0.0,0.0,0.0002286141748043935,0.995020885518059,0.00022975816702115276,199.0484569260748,0.0,0.0,0.0,0.058264959897682295,7.74444940043537e-05,0.0001511696808000398,0.0006088562143614021,0.0956026024223206,0.07172905050767692,0.02387355191464369,0.09560260591167893,0.0717290505076765,0.023873551914643555,0.3754931883580147,0.3754931883580147,0.12497528592778406,0.0,4.9465922977647665,4.927604940330241,5.003649981096146,4.946897409264125,4.92797087302165,5.003772292655526,24803.829969677256,21083.255474225665,0.85,1.065432440233742,0.6619268705569655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524098934773173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.129044591184,1535.8393295000158,0.3754931883580147,0.12497528592778406,6.112874298809886,3.481425142597796
4979.0,-30.152262546629142,5.009107298691102,35.00598461471084,24.10331986555832,4.994750340668484,-26.637589460750824,-40.15939235743133,1.480077254790196,-0.0719930526734629,-5.01894116269034,40.01192054657804,42243.116862143004,25751.058980220114,25751.058980220114,67994.17584236313,77356.20480712342,77356.20480712342,25751.058980220114,103107.26378734353,103107.26378734353,103107.26378734353,127911.0774946668,91584.46876082789,56471.38081584772,39014.54216108908,24803.813707323272,0.0,63818.35586841235,21083.24165122478,1535.8380456538564,0.0,0.8867791764043966,2.815486401358684,0.0014959135982669303,354394.23201789527,1555047.271622273,4.387902316490722,1555047.271622273,4.387902316490722,0.85,0.09560254878177651,4.027634451161993,1.2672963740630077,1.0,0.0,4.027634451160562,1.2848244395689516,1.2851181839398096,3.134774158338109,19328.1687776418,1970.924706973513,4632.441516551485,4632.441516551485,5.5588524729805755,5.009107298691102,-2.350767250165008,7.35987454885611,3.481437637127642,3.481437637127642,0.9946964677507548,0.0,0.0,0.0002286141748043935,0.9950133237646869,0.00022975991310289132,199.04839719000697,0.0,0.0,0.0,0.058264959897682295,7.744511098291486e-05,0.00015116906382147864,0.0006088537293972935,0.09560254878178262,0.07172899842212921,0.02387355035965341,0.09560257761097266,0.07172899842212463,0.02387355035965189,0.3754929761344237,0.3754929761344237,0.12497529790321706,0.0,4.946656657301844,4.927706457544957,5.003602624472421,4.946948110016876,4.928146569378782,5.0034472787433515,24803.813707323272,21083.24165122478,0.85,1.0654328980608798,0.6619273763373734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524094576085917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.12542521582,1535.8380456538564,0.3754929761344237,0.12497529790321706,6.112874298809886,3.481437637127642
4980.0,-30.152189665383528,5.0090983272715,35.005982831422386,24.103313858527713,4.9947469313108614,-26.637524208598368,-40.15932610547168,1.480081474525673,-0.07176850858462558,-5.018938213864246,40.01191728735368,42243.13709183403,25751.07657035218,25751.07657035218,67994.21366218622,77356.19430380563,77356.19430380563,25751.07657035218,103107.27087415781,103107.27087415781,103107.27087415781,127911.0761761313,91584.4273730589,56471.370161087085,39014.508013302024,24803.805301973498,0.0,63818.31331527552,21083.234506677472,1535.83755891844,0.0,0.8867792032179724,2.815483795721377,0.0014959135982669303,354394.2727575183,1555047.131058833,4.38790141544646,1555047.131058833,4.38790141544646,0.85,0.09560250326889014,4.027634451161993,1.26729617130477,1.0,0.0,4.027634451160073,1.2848244198274172,1.2851181641937617,3.1347742065044195,19328.160043084565,1970.9238162965503,4632.441516551485,4632.441516551485,5.55885627014283,5.0090983272715,-2.350754757319272,7.359853084590773,3.481450168508243,3.481450168508243,0.9947000481452123,0.0,0.0,0.0002286141748043935,0.9950057666730415,0.00022976165813470712,199.04833749031212,0.0,0.0,0.0,0.058264959897682295,7.744569241197677e-05,0.00015116848239241673,0.0006088513876135727,0.09560250326889065,0.07172895285712774,0.02387355041176291,0.09560246172656735,0.07172895285712735,0.02387355041176278,0.3754927642508888,0.3754927642508888,0.12497530704391568,0.0,4.9467581534717056,4.9278338574220015,5.003626230097495,4.947169705279634,4.928349059002244,5.003726260258077,24803.805301973498,21083.234506677472,0.85,1.0654342010933584,0.6619281346898702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524090217286496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.121808309717,1535.83755891844,0.3754927642508888,0.12497530704391568,6.112874298809886,3.481450168508243
4981.0,-30.15211676658194,5.0090894789644915,35.00598103833483,24.103310505766444,4.9947601365833805,-26.637457279025202,-40.159252065326996,1.4801006490266584,-0.0718703735048507,-5.018922627224957,40.01191343535596,42243.12501555838,25751.06179684111,25751.06179684111,67994.18681239948,77356.12714740765,77356.12714740765,25751.06179684111,103107.18894424876,103107.18894424876,103107.18894424876,127910.97678913106,91584.33605175103,56471.33391990176,39014.44681316586,24803.78784488231,0.0,63818.23465804817,21083.219668149963,1535.8362551955374,0.0,0.886779296508947,2.815486953153252,0.0014959135982669303,354394.4880954091,1555046.9649303444,4.387898280493851,1555046.9649303444,4.387898280493851,0.85,0.09560245061396246,4.027634451161993,1.267295908103697,1.0,0.0,4.027634451161079,1.2848243301217837,1.2851180744676192,3.1347744253724,19328.140770453785,1970.9218510351432,4632.441516551485,4632.441516551485,5.558853081001419,5.0090894789644915,-2.350733016347295,7.359822495311787,3.4814626409611487,3.4814626409611487,0.9947036117031853,0.0,0.0,0.0002286141748043935,0.9949982078229276,0.000229763403599093,199.04827777627233,0.0,0.0,0.0,0.058264959897682295,7.744634219514542e-05,0.0001511678326092481,0.000608848770524497,0.0956024506139685,0.07172890173723014,0.02387354887673837,0.09560249784384797,0.0717289017372256,0.02387354887673686,0.3754925542772918,0.3754925542772918,0.12497531819029882,0.0,4.946811057763341,4.927914926767528,5.003594446848979,4.9470522537201305,4.928268811665987,5.003496954210277,24803.78784488231,21083.219668149963,0.85,1.0654350935391266,0.66192876130006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524085861141125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.118192945783,1535.8362551955374,0.3754925542772918,0.12497531819029882,6.112874298809886,3.4814626409611487
4982.0,-30.152043911909395,5.009080549750143,35.00597925628982,24.103309073857986,4.994760961250327,-26.637391627353157,-40.15918577844275,1.4801086766941056,-0.07166395311907081,-5.0189166223813135,40.011910170819625,42243.14489500406,25751.07150572177,25751.07150572177,67994.21640072583,77356.118074015,77356.118074015,25751.07150572177,103107.18957973678,103107.18957973678,103107.18957973678,127910.96764198074,91584.29781883488,56471.32463982393,39014.4146433455,24803.778062243957,0.0,63818.19270558946,21083.21135290736,1535.8356189923456,0.0,0.8867793388978871,2.8154849422990473,0.0014959135982669303,354394.5710556146,1555046.8241378318,4.387896856054831,1555046.8241378318,4.387896856054831,0.8499999999999999,0.09560240359854799,4.027634451161993,1.267295778426342,1.0,0.0,4.027634451162207,1.2848242925652955,1.2851180369025446,3.134774517004477,19328.132701702976,1970.9210282515412,4632.441516551485,4632.441516551485,5.558855176846694,5.009080549750143,-2.3507183068028077,7.359798856552951,3.481475135600653,3.481475135600653,0.9947071816001866,0.0,0.0,0.0002286141748043935,0.9949906536104302,0.00022976514801907182,199.04821809841607,0.0,0.0,0.0,0.058264959897682295,7.744692393925871e-05,0.0001511672508651348,0.0006088464274718646,0.09560240359855035,0.07172885504079947,0.023873548557750875,0.09560239453104961,0.0717288550407977,0.023873548557750292,0.3754923431058594,0.3754923431058594,0.12497532759670832,0.0,4.9468971053200335,4.9280265113056885,5.003603706329841,4.947252669262241,4.928484256374759,5.003652163361721,24803.778062243957,21083.21135290736,0.85,1.065436257563756,0.661929507936445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408150394904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.11458036293,1535.8356189923456,0.3754923431058594,0.12497532759670832,6.112874298809886,3.481475135600653
4983.0,-30.151971052191453,5.009071732518199,35.00597747884542,24.1033109597862,4.994774096108095,-26.637324740017718,-40.159111738298066,1.480127783934374,-0.07167498034760911,-5.018901550527496,40.01190674073176,42243.13268607962,25751.058067833328,25751.058067833328,67994.19075391295,77356.07254139872,77356.07254139872,25751.058067833328,103107.13060923206,103107.13060923206,103107.13060923206,127910.89397378857,91584.22810854025,56471.28825322125,39014.377617021106,24803.76336455651,0.0,63818.14098157761,21083.198859873035,1535.83448774819,0.0,0.8867794280404278,2.815486846318571,0.0014959135982669303,354394.7792816002,1555046.6762054425,4.3878938605069315,1555046.6762054425,4.3878938605069315,0.85,0.09560235172037457,4.027634451161993,1.2672955580847343,1.0,0.0,4.027634451159883,1.284824203174351,1.2851179474911631,3.1347747351047075,19328.117989903494,1970.9195280654958,4632.441516551485,4632.441516551485,5.5588522760246555,5.009071732518199,-2.350696952765476,7.359768685283674,3.4814875910859326,3.4814875910859326,0.9947107403102665,0.0,0.0,0.0002286141748043935,0.9949830989366428,0.00022976689257206257,199.04815841646274,0.0,0.0,0.0,0.058264959897682295,7.744757373198043e-05,0.00015116660107241308,0.0006088438103443125,0.09560235172037854,0.07172880458678123,0.023873547133597312,0.09560239837660847,0.07172880458677824,0.023873547133596316,0.37549213288146,0.37549213288146,0.12497533807987565,0.0,4.946957278067089,4.9281192409955,5.0035659922088485,4.947226570179907,4.928518789588395,5.003443797136242,24803.76336455651,21083.198859873035,0.85,1.0654367192165757,0.6619298531161217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524077149397179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.110969325984,1535.83448774819,0.37549213288146,0.12497533807987565,6.112874298809886,3.4814875910859326
4984.0,-30.151898217805503,5.009062829243461,35.00597571051686,24.103309597726934,4.99477453044825,-26.63725914563612,-40.15904167955739,1.480135458278843,-0.07145893259786362,-5.018895790355424,40.01190345136121,42243.13683890735,25751.06839296855,25751.06839296855,67994.2052318759,77356.06530055785,77356.06530055785,25751.06839296855,103107.1336935264,103107.1336935264,103107.1336935264,127910.8871823445,91584.19155837552,56471.26309672488,39014.364957389604,24803.7534888181,0.0,63818.11844620771,21083.190465495383,1535.833851830525,0.0,0.8867794692738055,2.815484680437026,0.0014959135982669303,354394.85886158474,1555046.5343419008,4.387892474899734,1555046.5343419008,4.387892474899734,0.85,0.09560230474860075,4.027634451161993,1.267295345985331,1.0,0.0,4.027634451161565,1.2848241672708496,1.285117911579453,3.1347748227037675,19328.1102762839,1970.9187414951998,4632.441516551485,4632.441516551485,5.558854504900116,5.009062829243461,-2.3506824365895964,7.359745265833057,3.481500065470546,3.481500065470546,0.994714304420156,0.0,0.0,0.0002286141748043935,0.9949755469513235,0.00022976863653070042,199.04809875529546,0.0,0.0,0.0,0.058264959897682295,7.74481885876583e-05,0.0001511659862167352,0.0006088413339304017,0.0956023047486036,0.07172875808316446,0.023873546665439126,0.0956022896929714,0.07172875808316233,0.02387354666543842,0.37549192234521583,0.37549192234521583,0.12497534658089039,0.0,4.947051012100758,4.928241832515141,5.003572959147277,4.947436857757566,4.928743140893118,5.0036117807213145,24803.7534888181,21083.190465495383,0.85,1.0654373223050788,0.6619301519287831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524072794546365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.107360818602,1535.833851830525,0.37549192234521583,0.12497534658089039,6.112874298809886,3.481500065470546
4985.0,-30.151825417919145,5.009053893351154,35.00597391246571,24.103297443967335,4.994776605625666,-26.637193418158024,-40.158971620816715,1.4801446058645533,-0.07146386405861449,-5.018887627253217,40.01189904896857,42243.14077121484,25751.072307076884,25751.072307076884,67994.21307829172,77356.00778337562,77356.00778337562,25751.072307076884,103107.08009045251,103107.08009045251,103107.08009045251,127910.81591395411,91584.10541033917,56471.23839817852,39014.2966801785,24803.735823501607,0.0,63818.03250368011,21083.175449976367,1535.832707988675,0.0,0.886779526769594,2.8154856980010274,0.0014959135982669303,354394.97163941106,1555046.3444761054,4.387890542810326,1555046.3444761054,4.387890542810326,0.85,0.09560225521271692,4.027634451161993,1.2672951514692983,1.0,0.0,4.027634451163061,1.2848241244749679,1.2851178687737872,3.1347749271191887,19328.09209543065,1970.9168875641174,4632.441516551485,4632.441516551485,5.558855349834332,5.009053893351154,-2.350666206847044,7.359720100198198,3.4815124992035305,3.4815124992035305,0.9947178569152945,0.0,0.0,0.0002286141748043935,0.9949679986049557,0.0002297703796754603,199.04803912242377,0.0,0.0,0.0,0.058264959897682295,7.74488034478502e-05,0.00015116537135654332,0.0006088388574983102,0.09560225521272034,0.07172870957558568,0.023873545637134657,0.09560225924211797,0.07172870957558312,0.023873545637133804,0.37549171343293336,0.37549171343293336,0.12497535618169126,0.0,4.947122467340421,4.928330858311199,5.003591570139577,4.9474237631945925,4.928702467952689,5.0036815374696175,24803.735823501607,21083.175449976367,0.85,1.0654388800590302,0.6619311049549963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406844121226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.103754232394,1535.832707988675,0.37549171343293336,0.12497535618169126,6.112874298809886,3.4815124992035305
4986.0,-30.151752658989917,5.0090450204132555,35.00597211397587,24.10329992361369,4.994786173004207,-26.637126978295957,-40.15890142237765,1.480160492310227,-0.07138990364023812,-5.018874972214007,40.01189544009014,42243.14410509573,25751.064752547736,25751.064752547736,67994.20885764346,77355.97899371963,77355.97899371963,25751.064752547736,103107.04374626737,103107.04374626737,103107.04374626737,127910.76480476197,91584.05103954024,56471.21615091622,39014.26098736002,24803.721058494604,0.0,63817.98204585463,21083.162899720413,1535.8316302414664,0.0,0.8867796042571234,2.8154862034611963,0.0014959135982669303,354395.1464759166,1555046.1888328956,4.387887938918404,1555046.1888328956,4.387887938918404,0.85,0.09560220464152848,4.027634451161993,1.2672949415678159,1.0,0.0,4.027634451161671,1.2848240501521453,1.2851177944339724,3.134775108455552,19328.080620908906,1970.9157174885315,4632.441516551485,4632.441516551485,5.558853719046525,5.0090450204132555,-2.3506466887450124,7.359691709158268,3.48152490825809,3.48152490825809,0.9947214023594543,0.0,0.0,0.0002286141748043935,0.9949604545669855,0.00022977212185170534,199.04797952313712,0.0,0.0,0.0,0.058264959897682295,7.744941953861068e-05,0.00015116475526578282,0.0006088363761099382,0.09560220464152686,0.07172866003195875,0.023873544609568104,0.09560221767181544,0.07172866003195998,0.023873544609568507,0.3754915038652274,0.3754915038652274,0.12497536737337159,0.0,4.94719018577149,4.928424587284553,5.003581077181025,4.947485068573769,4.928823542303292,5.003563170770747,24803.721058494604,21083.162899720413,0.85,1.0654396563148631,0.6619316805527178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524064089942816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.100149382857,1535.8316302414664,0.3754915038652274,0.12497536737337159,6.112874298809886,3.48152490825809
4987.0,-30.15167987829632,5.009036160476156,35.005970333902575,24.10330275250601,4.994793371841588,-26.637060755748067,-40.158835030719615,1.4801742492933434,-0.07125516068128945,-5.018864632530797,40.01189237953236,42243.16333822976,25751.06319245196,25751.06319245196,67994.22653068171,77355.96131378366,77355.96131378366,25751.06319245196,103107.02450623561,103107.02450623561,103107.02450623561,127910.735109283,91584.00681061196,56471.20883505806,39014.219972837665,24803.71060304739,0.0,63817.93057588505,21083.154012590283,1535.8308543083867,0.0,0.8867796679730064,2.81548564018584,0.0014959135982669303,354395.28932452353,1555046.0568375923,4.387885797809293,1555046.0568375923,4.387885797809293,0.85,0.09560215608614464,4.027634451161993,1.267294807494618,1.0,0.0,4.0276344511610205,1.284823985791764,1.2851177300588768,3.1347752654850933,19328.071286747752,1970.9147656689852,4632.441516551485,4632.441516551485,5.5588533822703825,5.009036160476156,-2.3506288623932123,7.359665022869368,3.481537321410743,3.481537321410743,0.9947249489744979,0.0,0.0,0.0002286141748043935,0.9949529083341019,0.00022977386456126187,199.04791990605833,0.0,0.0,0.0,0.058264959897682295,7.745000222364317e-05,0.00015116417258075033,0.0006088340292676271,0.09560215608615158,0.07172861206106844,0.023873544025083137,0.09560215711426455,0.07172861206106323,0.023873544025081402,0.3754912941178592,0.3754912941178592,0.12497537808452312,0.0,4.947270120969222,4.928535337979497,5.003568360020836,4.947609471849489,4.928997981954808,5.003537153808566,24803.71060304739,21083.154012590283,0.85,1.065440792534485,0.6619325157840863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524059741123996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.096546139477,1535.8308543083867,0.3754912941178592,0.12497537808452312,6.112874298809886,3.481537321410743
4988.0,-30.151607135997935,5.009027269180641,35.00596855225526,24.10330093642699,4.994796783086714,-26.636994946515753,-40.158761165197916,1.4801845936045435,-0.07111691060953262,-5.018856413537073,40.01188877353817,42243.15130843352,25751.06695546179,25751.06695546179,67994.21826389531,77355.94011428198,77355.94011428198,25751.06695546179,103107.00706974378,103107.00706974378,103107.00706974378,127910.70475458473,91583.95754434803,56471.16873849955,39014.209784276085,24803.697684840954,0.0,63817.90746911704,21083.14303211481,1535.8299852334023,0.0,0.8867797228691287,2.8154847833175465,0.0014959135982669303,354395.40287463,1555045.9013187953,4.387883953079674,1555045.9013187953,4.387883953079674,0.85,0.09560210791460072,4.027634451161993,1.2672945525357497,1.0,0.0,4.027634451163072,1.2848239373971595,1.285117681653208,3.1347753835605783,19328.060889497247,1970.913705444494,4632.441516551485,4632.441516551485,5.558854194587131,5.009027269180641,-2.3506126119008837,7.359639881081525,3.481549723697073,3.481549723697073,0.994728492484878,0.0,0.0,0.0002286141748043935,0.9949453661438948,0.00022977560636362618,199.04786032046596,0.0,0.0,0.0,0.058264959897682295,7.74506505076509e-05,0.0001511635242967426,0.0006088314182166235,0.09560210791460239,0.07172856449898188,0.023873543415620504,0.09560207983881182,0.07172856449898063,0.023873543415620094,0.3754910853218983,0.3754910853218983,0.12497538826932142,0.0,4.947360881126485,4.928655314448974,5.003571274708122,4.947739502927561,4.929150833301662,5.003598563077389,24803.697684840954,21083.14303211481,0.85,1.0654410487651806,0.6619325669503651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524055391006923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.092945757404,1535.8299852334023,0.3754910853218983,0.12497538826932142,6.112874298809886,3.481549723697073
4989.0,-30.151534430489203,5.009018482353315,35.00596678475972,24.103302822355204,4.9948097929422355,-26.636928210483234,-40.15869093183426,1.4802035729362752,-0.07112707482235692,-5.018841779345767,40.011885622444765,42243.15424610083,25751.054419279157,25751.054419279157,67994.20866537999,77355.89517908289,77355.89517908289,25751.054419279157,103106.94959836204,103106.94959836204,103106.94959836204,127910.63436041125,91583.8884432362,56471.14751025401,39014.156592202424,24803.6847620492,0.0,63817.84135425162,21083.13204774182,1535.8289654127823,0.0,0.8867798087732273,2.815486624914324,0.0014959135982669303,354395.60505443753,1555045.7654189048,4.387881066358143,1555045.7654189048,4.387881066358143,0.85,0.09560205730043043,4.027634451161993,1.2672943805484103,1.0,0.0,4.027634451163004,1.2848238486046692,1.2851175928404173,3.1347756002007916,19328.046306260912,1970.9122183682414,4632.441516551485,4632.441516551485,5.558851488415323,5.009018482353315,-2.350591650048044,7.359610132401359,3.481562101757053,3.481562101757053,0.9947320290734437,0.0,0.0,0.0002286141748043935,0.9949378278297931,0.00022977734729722548,199.04780076504483,0.0,0.0,0.0,0.058264959897682295,7.745126691851648e-05,0.00015116290788587703,0.0006088289355389852,0.09560205730043503,0.07172851509642171,0.02387354220401331,0.09560208815123317,0.07172851509641827,0.023873542204012162,0.37549087792059405,0.37549087792059405,0.1249753989728911,0.0,4.947426091730733,4.928755330672118,5.003531841363667,4.947714704523435,4.929183194340169,5.003401937079445,24803.6847620492,21083.13204774182,0.85,1.0654420021502362,0.6619332987402361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452405104318734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.089347032173,1535.8289654127823,0.37549087792059405,0.1249753989728911,6.112874298809886,3.481562101757053
4990.0,-30.151461721159798,5.009009648863771,35.00596503524652,24.103301006276183,4.994813153562232,-26.636862436012052,-40.158620838168986,1.4802138684145179,-0.07098510691088222,-5.0188342292681245,40.01188261122767,42243.15778309447,25751.060018745244,25751.060018745244,67994.21780183972,77355.8742194104,77355.8742194104,25751.060018745244,103106.93423815563,103106.93423815563,103106.93423815563,127910.60993082126,91583.83940954611,56471.122973230296,39014.12937368424,24803.67569266562,0.0,63817.80506634986,21083.124338765778,1535.828332427657,0.0,0.8867798581103672,2.8154856411319362,0.0014959135982669303,354395.70936315786,1555045.6355515874,4.387879408432946,1555045.6355515874,4.387879408432946,0.8500000000000001,0.09560201039027974,4.027634451161993,1.2672941678995269,1.0,0.0,4.02763445115965,1.284823800438534,1.28511754466327,3.1347757177188713,19328.035958093253,1970.9111631488076,4632.441516551485,4632.441516551485,5.558852697165843,5.009009648863771,-2.3505758828973153,7.359585531761087,3.4815744965127773,3.4815744965127773,0.994735570432222,0.0,0.0,0.0002286141748043935,0.9949302891811688,0.00022977908833446393,199.0477412065297,0.0,0.0,0.0,0.058264959897682295,7.745188210782597e-05,0.00015116229269656755,0.0006088264577813284,0.09560201039028395,0.07172846878064958,0.023873541609634372,0.09560202066309649,0.07172846878064643,0.02387354160963332,0.3754906705040778,0.3754906705040778,0.12497540752430708,0.0,4.94750783561517,4.928867696768748,5.003521515633906,4.9478491223572405,4.9293315034577745,5.003494570280111,24803.67569266562,21083.124338765778,0.85,1.0654427511436306,0.6619337305502009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524046697569282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.085749994663,1535.828332427657,0.3754906705040778,0.12497540752430708,6.112874298809886,3.4815744965127773
4991.0,-30.151389074392466,5.009000785477772,35.0059632682486,24.103294021356874,4.994815988681957,-26.636796770357904,-40.15855455128474,1.4802236846474,-0.07092174197623535,-5.018825968785756,40.01187860291967,42243.17681209254,25751.06360631996,25751.06360631996,67994.2404184125,77355.83443878932,77355.83443878932,25751.06360631996,103106.89804510928,103106.89804510928,103106.89804510928,127910.55827926565,91583.77136765637,56471.11374095949,39014.064029663205,24803.660234156367,0.0,63817.724263819575,21083.111199032912,1535.827314219915,0.0,0.8867799146745511,2.815485772862384,0.0014959135982669303,354395.8234865608,1555045.4626818956,4.387877507650327,1555045.4626818956,4.387877507650327,0.85,0.09560196166721072,4.027634451161993,1.2672940090997145,1.0,0.0,4.027634451163428,1.2848237545144932,1.2851174987287297,3.1347758297665878,19328.021598397263,1970.9096988673261,4632.441516551485,4632.441516551485,5.558853471611607,5.009000785477772,-2.3505596315392268,7.359560417016999,3.481586862547354,3.481586862547354,0.9947391035849583,0.0,0.0,0.0002286141748043935,0.9949227570806344,0.00022978082788578256,199.04768169929676,0.0,0.0,0.0,0.058264959897682295,7.74524638904118e-05,0.0001511617109139817,0.0006088241145737425,0.09560196166721208,0.07172842114045974,0.023873540526752342,0.09560196785292677,0.07172842114045871,0.023873540526752002,0.37549046389129515,0.37549046389129515,0.12497541609357317,0.0,4.94758398161963,4.928967607055085,5.003526203715182,4.947904226809499,4.929382939858897,5.0035606645395205,24803.660234156367,21083.111199032912,0.85,1.0654444545425563,0.6619348668319974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524042351725461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.082155457212,1535.827314219915,0.37549046389129515,0.12497541609357317,6.112874298809886,3.481586862547354
4992.0,-30.151316384752658,5.008991974923426,35.0059615010312,24.103296605777018,4.994824935851952,-26.636730454883736,-40.15848058098925,1.4802390059830661,-0.07083379948045376,-5.018813825321064,40.01187506253197,42243.164261558784,25751.05726652152,25751.05726652152,67994.2215280803,77355.80856360338,77355.80856360338,25751.05726652152,103106.8658301249,103106.8658301249,103106.8658301249,127910.51178316894,91583.71968827472,56471.075386230244,39014.049224493865,24803.645953044044,0.0,63817.69517753791,21083.099060087436,1535.8262756221889,0.0,0.8867799893097594,2.8154860349349686,0.0014959135982669303,354395.991255691,1555045.3099926107,4.387874999609323,1555045.3099926107,4.387874999609323,0.8499999999999999,0.09560191171762246,4.027634451161993,1.2672937618335713,1.0,0.0,4.027634451162315,1.2848236828355106,1.2851174270333596,3.1347760046524846,19328.010691877585,1970.908586711832,4632.441516551485,4632.441516551485,5.558852103046366,5.008991974923426,-2.3505405405159108,7.359532515439337,3.4815992048406836,3.4815992048406836,0.994742629954481,0.0,0.0,0.0002286141748043935,0.9949152205966026,0.0002297825684758392,199.04762215698128,0.0,0.0,0.0,0.058264959897682295,7.745311311305121e-05,0.0001511610616913423,0.0006088214997422737,0.09560191171762714,0.07172837244663673,0.023873539270990413,0.09560192014757439,0.07172837244663322,0.023873539270989248,0.3754902572407576,0.3754902572407576,0.1249754255810734,0.0,4.947658582709778,4.92907252398777,5.0035096559826115,4.947980025840593,4.92951525938247,5.003466557600007,24803.645953044044,21083.099060087436,0.85,1.0654446441370766,0.6619349718607078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524038009623579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.078562090079,1535.8262756221889,0.3754902572407576,0.1249754255810734,6.112874298809886,3.4815992048406836
4993.0,-30.151243781996754,5.008983105713025,35.005959733167046,24.10328979548069,4.9948265697710506,-26.636664948991033,-40.158414294105,1.480247736765331,-0.07074026975590186,-5.018806948691442,40.01187150925903,42243.18320933285,25751.0643052482,25751.0643052482,67994.24751458105,77355.77442118102,77355.77442118102,25751.0643052482,103106.83872642923,103106.83872642923,103106.83872642923,127910.47259363958,91583.65681599927,56471.065604150856,39013.99023538713,24803.633867210363,0.0,63817.62410259749,21083.088787128807,1535.8254834947338,0.0,0.8867800371817871,2.8154856088764673,0.0014959135982669303,354396.0862604141,1555045.1567476233,4.3878733909182035,1555045.1567476233,4.3878733909182035,0.85,0.09560186460437699,4.027634451161993,1.2672936206171292,1.0,0.0,4.027634451163876,1.2848236419896246,1.285117386178135,3.1347761043102893,19327.997423187295,1970.9072336819704,4632.441516551485,4632.441516551485,5.558853622488468,5.008983105713025,-2.3505253293901283,7.3595084351031534,3.4816115482992522,3.4816115482992522,0.9947461566569292,0.0,0.0,0.0002286141748043935,0.9949076931821814,0.00022978430699754484,199.04756268587064,0.0,0.0,0.0,0.058264959897682295,7.745369490418731e-05,0.0001511604799002062,0.0006088191565002505,0.09560186460437645,0.07172832597600452,0.023873538628371917,0.09560186153318011,0.07172832597600494,0.023873538628372052,0.3754900509303595,0.3754900509303595,0.12497543451798028,0.0,4.947737595600358,4.929173814613193,5.003521678874904,4.948066678935561,4.929592040116347,5.003582847348412,24803.633867210363,21083.088787128807,0.85,1.0654462379431258,0.6619360059757141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524033664961808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.074972003384,1535.8254834947338,0.3754900509303595,0.12497543451798028,6.112874298809886,3.4816115482992522
4994.0,-30.15117111986765,5.008974314555222,35.00595796625666,24.103297339193546,4.994837187787394,-26.63659849118013,-40.15834409566594,1.480264559099932,-0.07060753928629993,-5.018793654322902,40.01186800131132,42243.186140156235,25751.05493893626,25751.05493893626,67994.24107909249,77355.76200036304,77355.76200036304,25751.05493893626,103106.8169392993,103106.8169392993,103106.8169392993,127910.43617075187,91583.61927856976,56471.04341836319,39013.973178007305,24803.61923145256,0.0,63817.59240945987,21083.076346734677,1535.8243992003356,0.0,0.8867801175579021,2.815485416910112,0.0014959135982669303,354396.2699300705,1555045.005457427,4.387870689960333,1555045.005457427,4.387870689960333,0.85,0.095601814301105,4.027634451161993,1.2672933958796784,1.0,0.0,4.027634451163314,1.2848235632884182,1.2851173074589355,3.134776296329387,19327.989501213375,1970.906425865446,4632.441516551485,4632.441516551485,5.558851600593123,5.008974314555222,-2.3505054203745175,7.35947973492974,3.481623859378987,3.481623859378987,0.994749674108282,0.0,0.0,0.0002286141748043935,0.9949001596734881,0.00022978604695311476,199.04750316616114,0.0,0.0,0.0,0.058264959897682295,7.745431103092158e-05,0.00015115986377347193,0.0006088166749669893,0.09560181430110926,0.07172827693407813,0.023873537367031124,0.09560179618498378,0.07172827693407494,0.023873537367030063,0.3754898447420216,0.3754898447420216,0.12497544473666525,0.0,4.947822254379275,4.929293822538682,5.003500061390753,4.948186115036606,4.929799108336169,5.003438872606978,24803.61923145256,21083.076346734677,0.85,1.0654466662238657,0.661936380631846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524029325495686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.071382599104,1535.8243992003356,0.3754898447420216,0.12497544473666525,6.112874298809886,3.481623859378987
