time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4995.0,-30.151098502378538,5.008965427908529,35.005956197556685,24.1032856743783,4.9948363462731935,-26.636533219586685,-40.158274106774456,1.4802710634813396,-0.07054196544532942,-5.01878855195904,40.01186441536498,42243.18961054483,25751.066397603154,25751.066397603154,67994.25600814799,77355.71817896396,77355.71817896396,25751.066397603154,103106.78457656711,103106.78457656711,103106.78457656711,127910.39224445219,91583.54571917259,56471.01715075347,39013.920631576795,24803.607667885077,0.0,63817.528299461876,21083.066517702315,1535.8236766293867,0.0,0.8867801565166618,2.8154851510159604,0.0014959135982669303,354396.34042229987,1555044.8508033305,4.387869380790823,1555044.8508033305,4.387869380790823,0.85,0.09560176843622684,4.027634451161993,1.2672932436736302,1.0,0.0,4.027634451161512,1.2848235328584787,1.285117277022039,3.134776370573865,19327.97397709162,1970.9048428455815,4632.441516551485,4632.441516551485,5.558854074162808,5.008965427908529,-2.3504915401447994,7.359456968053328,3.481636179222572,3.481636179222572,0.994753194063592,0.0,0.0,0.0002286141748043935,0.9948926308544821,0.00022978778585187022,199.04744368305316,0.0,0.0,0.0,0.058264959897682295,7.745492532298281e-05,0.0001511592494814107,0.0006088142008231203,0.09560176843622992,0.07172823142862665,0.023873537007603272,0.09560174637791746,0.07172823142862433,0.023873537007602502,0.37548963985437517,0.37548963985437517,0.12497545394793842,0.0,4.947905188651987,4.929396790330713,5.0035227509382025,4.948246586513733,4.929818354224835,5.003623212025332,24803.607667885077,21083.066517702315,0.85,1.0654479704868378,0.6619370999816838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402498248342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.067796804356,1535.8236766293867,0.37548963985437517,0.12497545394793842,6.112874298809886,3.481636179222572
4996.0,-30.151025923183873,5.008956604409799,35.00595441704252,24.103282985184364,4.994845330415637,-26.63646699980121,-40.15820394325999,1.4802864070329693,-0.0705467384919416,-5.018776038680677,40.01186053385083,42243.19235009463,25751.058819847614,25751.058819847614,67994.25116994225,77355.67084755904,77355.67084755904,25751.058819847614,103106.72966740666,103106.72966740666,103106.72966740666,127910.32076587257,91583.47264330987,56470.994145845594,39013.86499718253,24803.591098465913,0.0,63817.45609564844,21083.052433696026,1535.8224954902125,0.0,0.8867802342695618,2.815486674239752,0.0014959135982669303,354396.5133008231,1555044.683402048,4.387866767983906,1555044.683402048,4.387866767983906,0.85,0.09560171840033732,4.027634451161993,1.2672929958580061,1.0,0.0,4.0276344511626565,1.2848234610755866,1.2851172052227355,3.134776545713346,19327.958555015943,1970.9032702315208,4632.441516551485,4632.441516551485,5.558852438361145,5.008956604409799,-2.350472248344176,7.359428852753975,3.4816484556084113,3.4816484556084113,0.9947567016024033,0.0,0.0,0.0002286141748043935,0.9948851060671637,0.00022978952384574143,199.04738423134881,0.0,0.0,0.0,0.058264959897682295,7.745554115223057e-05,0.00015115863365216294,0.000608811720488026,0.09560171840034026,0.0717281825302133,0.023873535870126965,0.09560173295896339,0.0717281825302111,0.02387353587012623,0.3754894350535191,0.3754894350535191,0.12497546502683043,0.0,4.947965262715172,4.92947954270943,5.0035146307074,4.948229300188757,4.929834322315344,5.003505945567042,24803.591098465913,21083.052433696026,0.85,1.0654491001338835,0.6619378918329383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524020642141882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.064212537392,1535.8224954902125,0.3754894350535191,0.12497546502683043,6.112874298809886,3.4816484556084113
4997.0,-30.150953370360313,5.0089478464223465,35.00595266492904,24.103290459048026,4.994856336672084,-26.63640060157336,-40.1581299729645,1.4803035678850964,-0.07042160896833138,-5.018763343264901,40.011857800055324,42243.1791952515,25751.05095849431,25751.05095849431,67994.23015374581,77355.65661321339,77355.65661321339,25751.05095849431,103106.7075717077,103106.7075717077,103106.7075717077,127910.28899384523,91583.43349364224,56470.95607568011,39013.8637977357,24803.581422137526,0.0,63817.445219873225,21083.044208816897,1535.8217093737803,0.0,0.8867803087931965,2.8154865122186514,0.0014959135982669303,354396.6886957534,1555044.5654993886,4.38786426369345,1555044.5654993886,4.38786426369345,0.85,0.09560166980529214,4.027634451161993,1.2672927656257529,1.0,0.0,4.027634451162199,1.2848233807906904,1.285117124919484,3.134776741596464,19327.950292792077,1970.9024277191577,4632.441516551485,4632.441516551485,5.558850741339546,5.0089478464223465,-2.350452801221754,7.359400647644101,3.4816607362328083,3.4816607362328083,0.994760210352231,0.0,0.0,0.0002286141748043935,0.9948775840752766,0.00022979126122023028,199.0473248012813,0.0,0.0,0.0,0.058264959897682295,7.745619039871808e-05,0.00015115798440567543,0.0006088091055605056,0.09560166980529688,0.07172813471250955,0.02387353509278733,0.095601686557547,0.07172813471250598,0.023873535092786148,0.3754892291643388,0.3754892291643388,0.12497547574581734,0.0,4.948035739547549,4.929584035055484,5.003482839784738,4.948341734296548,4.930026120724506,5.003379818257486,24803.581422137526,21083.044208816897,0.85,1.0654489523904023,0.6619377985080585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524016304091791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.060629923846,1535.8217093737803,0.3754892291643388,0.12497547574581734,6.112874298809886,3.4816607362328083
4998.0,-30.150880848707764,5.008938998834339,35.00595091336627,24.103283963073068,4.99485599224375,-26.63633536652341,-40.15806375592945,1.480310510059413,-0.07028061988842182,-5.0187579782690115,40.01185431186717,42243.1979789951,25751.06171056084,25751.06171056084,67994.25968955594,77355.63175740479,77355.63175740479,25751.06171056084,103106.69346796563,103106.69346796563,103106.69346796563,127910.26374541044,91583.37913986787,56470.94536145842,39013.81530934384,24803.570277444815,0.0,63817.38558678865,21083.034735828092,1535.8210065877433,0.0,0.8867803487347571,2.815485286265921,0.0014959135982669303,354396.762816471,1555044.4150614226,4.387862921498306,1555044.4150614226,4.387862921498306,0.85,0.09560162381330117,4.027634451161993,1.2672926068259405,1.0,0.0,4.0276344511621724,1.2848233483126006,1.285117092433969,3.1347768208381437,19327.93882186323,1970.9012580099454,4632.441516551485,4632.441516551485,5.558853062376194,5.008938998834339,-2.3504387527263164,7.359377751560656,3.4816730219139433,3.4816730219139433,0.9947637205468409,0.0,0.0,0.0002286141748043935,0.9948700653763863,0.00022979299786038147,199.04726539678234,0.0,0.0,0.0,0.058264959897682295,7.745677159814264e-05,0.00015115740320625087,0.0006088067647016804,0.09560162381330148,0.07172808911969669,0.023873534693604787,0.09560160548858061,0.07172808911969646,0.02387353469360471,0.3754890237785587,0.3754890237785587,0.12497548473544469,0.0,4.948122031310675,4.929695012479783,5.003494905343132,4.9484773583806145,4.9301491139067934,5.003553369879853,24803.570277444815,21083.034735828092,0.85,1.0654504107989027,0.6619387113805584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452401196762049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.057049201307,1535.8210065877433,0.3754890237785587,0.12497548473544469,6.112874298809886,3.4816730219139433
4999.0,-30.150808333199404,5.00893020309268,35.0059491488725,24.103281378652923,4.994864214432819,-26.636269280257157,-40.15799359241498,1.48032516149054,-0.07026641091528063,-5.018746014225908,40.011850432098136,42243.20054169619,25751.055488999144,25751.055488999144,67994.25603069534,77355.58800502348,77355.58800502348,25751.055488999144,103106.64349402263,103106.64349402263,103106.64349402263,127910.19740091884,91583.30936032832,56470.921897000895,39013.763848141585,24803.553906896217,0.0,63817.3177550378,21083.020820861784,1535.819849697775,0.0,0.8867804236854628,2.8154864960209443,0.0014959135982669303,354396.9281071302,1555044.2477354375,4.387860402857005,1555044.2477354375,4.387860402857005,0.85,0.09560157397675977,4.027634451161993,1.2672924167057502,1.0,0.0,4.0276344511624655,1.2848232797677273,1.2851170238734244,3.1347769880773924,19327.92409545016,1970.8997563337286,4632.441516551485,4632.441516551485,5.558851719334587,5.00893020309268,-2.3504198896685238,7.359350092761204,3.4816852659689315,3.4816852659689315,0.9947672188482661,0.0,0.0,0.0002286141748043935,0.99486254737577,0.00022979473436549375,199.04720599735163,0.0,0.0,0.0,0.058264959897682295,7.745738744096137e-05,0.00015115678736343216,0.0006088042843119272,0.09560157397676117,0.07172804050369275,0.023873533473068427,0.09560158263285364,0.07172804050369169,0.023873533473068077,0.37548881925858835,0.37548881925858835,0.12497549498101697,0.0,4.9481890060520755,4.929788096438244,5.003483375140661,4.948479603310602,4.9301831592254075,5.003460005645195,24803.553906896217,21083.020820861784,0.85,1.0654514859382005,0.661939455115402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524007633014862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.053470272733,1535.819849697775,0.37548881925858835,0.12497549498101697,6.112874298809886,3.4816852659689315
5000.0,-30.150735831360283,5.00892143471676,35.00594740075414,24.103284102771454,4.99487216785991,-26.636203233208192,-40.157923463825114,1.4803395697078157,-0.07015499808579762,-5.01873516558471,40.01184738008078,42243.20307283865,25751.052205110318,25751.052205110318,67994.25527794898,77355.5668050826,77355.5668050826,25751.052205110318,103106.61901019292,103106.61901019292,103106.61901019292,127910.16205822137,91583.26202980391,56470.89829756007,39013.73748027094,24803.543048028438,0.0,63817.28052829938,21083.01159082417,1535.8190372996562,0.0,0.8867804899607875,2.815486298644291,0.0014959135982669303,354397.07798787334,1555044.1161085893,4.3878581757431965,1555044.1161085893,4.3878581757431965,0.85,0.09560152592376756,4.027634451161993,1.267292184275575,1.0,0.0,4.02763445116283,1.2848232123607066,1.2851169564509928,3.134777152540468,19327.91410672198,1970.8987377669214,4632.441516551485,4632.441516551485,5.558851010445157,5.00892143471676,-2.3504018370987083,7.359323271815469,3.481697510918255,3.481697510918255,0.9947707174052157,0.0,0.0,0.0002286141748043935,0.9948550308535776,0.00022979647055535758,199.0471466091533,0.0,0.0,0.0,0.058264959897682295,7.745800298176212e-05,0.00015115617182263137,0.0006088018051385918,0.09560152592377688,0.07172799327065302,0.02387353265312387,0.09560153250569536,0.07172799327064601,0.02387353265312154,0.3754886144197139,0.3754886144197139,0.12497550480791274,0.0,4.948263122505011,4.929893135460361,5.0034645206005735,4.948580167498903,4.930333899848108,5.003409732661112,24803.543048028438,21083.01159082417,0.85,1.0654520956560871,0.6619398809089987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524003298779056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.04989363846,1535.8190372996562,0.3754886144197139,0.12497550480791274,6.112874298809886,3.481697510918255
5001.0,-30.15066336367136,5.008912608817809,35.00594564830715,24.103282566089206,4.994873644077785,-26.63613786463959,-40.157853440009035,1.4803481450459874,-0.06997366564178265,-5.018728350961265,40.011843757762264,42243.205877695,25751.059107874153,25751.059107874153,67994.26498556916,77355.55470279705,77355.55470279705,25751.059107874153,103106.6138106712,103106.6138106712,103106.6138106712,127910.14421102194,91583.22118852755,56470.8723634255,39013.720916780054,24803.530400350734,0.0,63817.25131713079,21083.000840298122,1535.8182159184867,0.0,0.88678053776706,2.815484711911716,0.0014959135982669303,354397.1721361709,1555043.9598859076,4.387856569262943,1555043.9598859076,4.387856569262943,0.85,0.09560147913777428,4.027634451161993,1.2672920458065349,1.0,0.0,4.027634451161921,1.284823172242076,1.28511691632319,3.1347772504239506,19327.905487497635,1970.897858850641,4632.441516551485,4632.441516551485,5.558852500537112,5.008912608817809,-2.3503867669827914,7.3592993758006005,3.4817097494633407,3.4817097494633407,0.9947742141323831,0.0,0.0,0.0002286141748043935,0.9948475179330611,0.00022979820593951156,199.0470872489636,0.0,0.0,0.0,0.058264959897682295,7.745861760744244e-05,0.00015115555719695105,0.0006087993296510272,0.09560147913777392,0.07172794712638621,0.02387353201138772,0.09560143265186526,0.07172794712638647,0.02387353201138781,0.37548841011304596,0.37548841011304596,0.12497551384783735,0.0,4.948358852100171,4.930017631229987,5.003473760731083,4.9487546853195,4.930528559899869,5.00352368021322,24803.530400350734,21083.000840298122,0.85,1.0654527354630379,0.6619402278511397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523998965362848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.04631914753,1535.8182159184867,0.37548841011304596,0.12497551384783735,6.112874298809886,3.4817097494633407
5002.0,-30.15059090499206,5.008903800467067,35.00594388304633,24.103280365839623,4.994879575453057,-26.63607205861691,-40.15778334634376,1.48036072907788,-0.0699051773135011,-5.018718058813517,40.01183987963778,42243.20838040353,25751.057002089066,25751.057002089066,67994.2653824926,77355.52170113794,77355.52170113794,25751.057002089066,103106.57870322702,103106.57870322702,103106.57870322702,127910.09338569974,91583.16125527301,56470.84793453837,39013.68146748293,24803.514682472724,0.0,63817.19614995565,21082.987480101816,1535.8171357769966,0.0,0.886780604201285,2.8154850134729816,0.0014959135982669303,354397.31432868587,1555043.7926308848,4.387854336809841,1555043.7926308848,4.387854336809841,0.8500000000000001,0.0956014305570027,4.027634451161993,1.267291842498817,1.0,0.0,4.0276344511633395,1.2848231133692851,1.2851168574369392,3.134777394064802,19327.892839064174,1970.8965690693738,4632.441516551485,4632.441516551485,5.558852045963627,5.008903800467067,-2.350369172543738,7.359272973010805,3.481721956041685,3.481721956041685,0.9947777017261957,0.0,0.0,0.0002286141748043935,0.9948400060077972,0.00022979994111998117,199.04702789618946,0.0,0.0,0.0,0.058264959897682295,7.745923285073165e-05,0.00015115494195366185,0.0006087968516759598,0.09560143055700747,0.07172789956325663,0.023873530993750836,0.09560138281711782,0.07172789956325305,0.023873530993749642,0.3754882074825453,0.3754882074825453,0.12497552395002537,0.0,4.948445753531701,4.930133336496112,5.003474059437281,4.948812881500032,4.930615708929167,5.003494826215956,24803.514682472724,21082.987480101816,0.85,1.0654536627200262,0.661940839286354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523994633990365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.042746389187,1535.8171357769966,0.3754882074825453,0.12497552395002537,6.112874298809886,3.481721956041685
5003.0,-30.15051846134432,5.008894985956669,35.00594211827839,24.103278305288427,4.994884531405533,-26.63600636368942,-40.157717059459515,1.48037243375066,-0.06981255679346532,-5.018708894911532,40.01183636347331,42243.2265689422,25751.05774124774,25751.05774124774,67994.28431018993,77355.49327644218,77355.49327644218,25751.05774124774,103106.55101768993,103106.55101768993,103106.55101768993,127910.05265073822,91583.10551009192,56470.83880259205,39013.62967499985,24803.501633048294,0.0,63817.13130804815,21082.97638809105,1535.816235159886,0.0,0.8867806635815869,2.8154848663305163,0.0014959135982669303,354397.44093381165,1555043.6409864197,4.3878523413966875,1555043.6409864197,4.3878523413966875,0.85,0.09560138340008696,4.027634451161993,1.2672916534775869,1.0,0.0,4.027634451162064,1.2848230586104687,1.2851168026656037,3.134777527668179,19327.88107449008,1970.8953694166796,4632.441516551485,4632.441516551485,5.558852205524987,5.008894985956669,-2.3503524173922643,7.359247403348933,3.4817341532039077,3.4817341532039077,0.994781186629688,0.0,0.0,0.0002286141748043935,0.9948324957020276,0.00022980167595255962,199.04696855576336,0.0,0.0,0.0,0.058264959897682295,7.74598146843662e-05,0.0001511543601200273,0.0006087945082627684,0.09560138340008917,0.07172785306596617,0.023873530334122994,0.09560132816091979,0.07172785306596452,0.023873530334122442,0.37548800574268504,0.37548800574268504,0.12497553436573777,0.0,4.9485323947418465,4.930247734970635,5.0034772434838715,4.948896338118061,4.930722737049905,5.003507406104745,24803.501633048294,21082.97638809105,0.85,1.0654550418754876,0.6619417968669299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523990303158976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.039175865939,1535.816235159886,0.37548800574268504,0.12497553436573777,6.112874298809886,3.4817341532039077
5004.0,-30.150446075220124,5.008886186652635,35.00594035510677,24.103270761575573,4.99489090267876,-26.635940578991427,-40.157646930869646,1.4803854064500543,-0.06984259991747876,-5.018698742311023,40.01183288043369,42243.22879080883,25751.055916484045,25751.055916484045,67994.28470729289,77355.43692563062,77355.43692563062,25751.055916484045,103106.49284211468,103106.49284211468,103106.49284211468,127909.98121456767,91583.02243507828,56470.814300256396,39013.56459424654,24803.48837245299,0.0,63817.05296669953,21082.96511658504,1535.8152966271864,0.0,0.8867807278746588,2.815486445985583,0.0014959135982669303,354397.5811984766,1555043.4907705663,4.387850180895226,1555043.4907705663,4.387850180895226,0.85,0.0956013359689041,4.027634451161993,1.267291443576105,1.0,0.0,4.027634451162533,1.2848229979193573,1.2851167419606166,3.134777675745488,19327.86354217367,1970.89358161795,4632.441516551485,4632.441516551485,5.558851811615279,5.008886186652635,-2.3503349494447017,7.359221136097337,3.4817463338273824,3.4817463338273824,0.9947846668078235,0.0,0.0,0.0002286141748043935,0.9948249914208764,0.00022980340941965207,199.0469092624916,0.0,0.0,0.0,0.058264959897682295,7.746043024300035e-05,0.00015115374456139318,0.0006087920290176069,0.09560133596890519,0.07172780633572426,0.023873529633180925,0.0956013303085082,0.07172780633572345,0.023873529633180655,0.3754878047131953,0.3754878047131953,0.12497554520751282,0.0,4.948593292878002,4.930330092819588,5.003473611452364,4.948856142393538,4.93067881025803,5.003478389906832,24803.48837245299,21082.96511658504,0.85,1.0654563560428447,0.6619426442780402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523985973228595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.03560745685,1535.8152966271864,0.3754878047131953,0.12497554520751282,6.112874298809886,3.4817463338273824
5005.0,-30.15037368932284,5.008877441605295,35.00593860769136,24.10327320629733,4.99490050885116,-26.63587447100158,-40.15757680227978,1.480401290529915,-0.06977535892076503,-5.018686725968429,40.01182981302433,42243.2308154058,25751.04940568083,25751.04940568083,67994.28022108664,77355.40798061783,77355.40798061783,25751.04940568083,103106.45738629866,103106.45738629866,103106.45738629866,127909.9342061726,91582.96807554695,56470.79091033489,39013.53018356895,24803.476819873944,0.0,63817.00700344289,21082.95529689285,1535.814416123155,0.0,0.8867808001495043,2.8154869651770933,0.0014959135982669303,354397.7472119856,1555043.3584799434,4.387847752174855,1555043.3584799434,4.387847752174855,0.85,0.09560128790918282,4.027634451161993,1.2672912754351273,1.0,0.0,4.027634451162099,1.2848229236077335,1.2851166676320032,3.134777857054846,19327.852070029858,1970.892411784846,4632.441516551485,4632.441516551485,5.558850406135426,5.008877441605295,-2.350316109592584,7.359193551197879,3.48175850434726,3.48175850434726,0.9947881440992171,0.0,0.0,0.0002286141748043935,0.9948174872243093,0.00022980514289335776,199.04684996944104,0.0,0.0,0.0,0.058264959897682295,7.746104580615719e-05,0.0001511531289982363,0.0006087895497542294,0.09560128790918937,0.07172775908204203,0.02387352882714735,0.09560130092010709,0.07172775908203712,0.02387352882714571,0.37548760238446965,0.37548760238446965,0.12497555597875193,0.0,4.948652348080429,4.930416900213913,5.0034492247662,4.948911367047685,4.9307869562343285,5.003374528775112,24803.476819873944,21082.95529689285,0.85,1.0654570531240737,0.6619431527574898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523981646738955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.03204031016,1535.814416123155,0.37548760238446965,0.12497555597875193,6.112874298809886,3.48175850434726
5006.0,-30.15030127671068,5.00886869480348,35.0059368755735,24.103270971123152,4.994906471704402,-26.63580870332754,-40.1575067435391,1.4804138983212805,-0.069703922572387,-5.0186773262975475,40.011826763766884,42243.2331547673,25751.049616217682,25751.049616217682,67994.28277098498,77355.37483455476,77355.37483455476,25751.049616217682,103106.42445077245,103106.42445077245,103106.42445077245,127909.89096562669,91582.90802913453,56470.76634934718,39013.49075531928,24803.46651485424,0.0,63816.95727017352,21082.946537626103,1535.8136671497957,0.0,0.8867808590389977,2.815487123844095,0.0014959135982669303,354397.87707453314,1555043.2269721788,4.387845773255405,1555043.2269721788,4.387845773255405,0.85,0.09560124092921932,4.027634451161993,1.267291071577929,1.0,0.0,4.027634451163293,1.2848228646238098,1.2851166086345942,3.1347780009669006,19327.839397715336,1970.8911195683884,4632.441516551485,4632.441516551485,5.558850451583784,5.00886869480348,-2.3502991889237017,7.3591678837271814,3.4817706765690666,3.4817706765690666,0.9947916218768762,0.0,0.0,0.0002286141748043935,0.9948099803193193,0.00022980687701887724,199.046790654543,0.0,0.0,0.0,0.058264959897682295,7.746166076071866e-05,0.00015115251404367486,0.0006087870729420519,0.09560124092922287,0.0717277127932855,0.023873528135937357,0.09560126603437161,0.07172771279328284,0.02387352813593647,0.3754873993411996,0.3754873993411996,0.12497556543202522,0.0,4.9487129938573275,4.930503522116851,5.003431767124027,4.9489734037251765,4.930867865586038,5.003379811327932,24803.46651485424,21082.946537626103,0.85,1.065457923403124,0.6619437052745658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523977320265458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.028475571795,1535.8136671497957,0.3754873993411996,0.12497556543202522,6.112874298809886,3.4817706765690666
5007.0,-30.15022889297525,5.008859868861411,35.00593512600629,24.103264544997387,4.994905864823274,-26.635743618627107,-40.15743671972302,1.4804205904751213,-0.06956098588779014,-5.018671644637623,40.01182279128015,42243.235791919426,25751.059113048203,25751.059113048203,67994.29490496762,77355.3512198335,77355.3512198335,25751.059113048203,103106.4103328817,103106.4103328817,103106.4103328817,127909.86251651871,91582.85486611856,56470.7394382044,39013.46158657129,24803.452183637008,0.0,63816.913770208295,21082.934356091457,1535.8127737687485,0.0,0.8867809023461497,2.8154859092750293,0.0014959135982669303,354397.9555703673,1555043.055647583,4.387844317964251,1555043.055647583,4.387844317964251,0.85,0.09560119430764906,4.027634451161993,1.267290875413455,1.0,0.0,4.02763445116208,1.2848228333154343,1.285116577319061,3.1347780773547136,19327.828178086515,1970.8899754846473,4632.441516551485,4632.441516551485,5.558852501654029,5.008859868861411,-2.350285033338893,7.359144902200304,3.4817828336865277,3.4817828336865277,0.9947950953390079,0.0,0.0,0.0002286141748043935,0.9948024764690028,0.00022980861046491066,199.04673136333395,0.0,0.0,0.0,0.058264959897682295,7.746227541323329e-05,0.0001511518993911602,0.0006087845973464084,0.09560119430765028,0.07172766684158045,0.023873527466069827,0.09560117385076539,0.07172766684157954,0.02387352746606952,0.3754871957729125,0.3754871957729125,0.12497557423503007,0.0,4.948790374330201,4.930600385733044,5.003450558741008,4.949110658749817,4.930998633453726,5.0035365296812415,24803.452183637008,21082.934356091457,0.85,1.0654588397960019,0.661944197803559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523972992197798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.024913781479,1535.8127737687485,0.3754871957729125,0.12497557423503007,6.112874298809886,3.4817828336865277
5008.0,-30.150156560251393,5.0088511835027205,35.005933382894156,24.103271460067504,4.994920638591429,-26.635677041681895,-40.15736652128396,1.4804411200219407,-0.06953392306155592,-5.018655612809161,40.01181948016478,42243.2373163815,25751.04224304293,25751.04224304293,67994.27955942444,77355.31932708708,77355.31932708708,25751.04224304293,103106.36157013002,103106.36157013002,103106.36157013002,127909.79901127172,91582.79967255982,56470.71766185424,39013.424456339526,24803.437441141712,0.0,63816.86189748124,21082.921824970454,1535.8116174634642,0.0,0.8867809959433709,2.8154874249540494,0.0014959135982669303,354398.17706059647,1555042.9128464845,4.387841172728709,1555042.9128464845,4.387841172728709,0.85,0.0956011434085329,4.027634451161993,1.267290678699501,1.0,0.0,4.027634451161908,1.2848227372706174,1.2851164812522855,3.134778311689909,19327.8165299279,1970.8887877030281,4632.441516551485,4632.441516551485,5.558848859944746,5.0088511835027205,-2.350263283507789,7.359114467010509,3.48179495235201,3.48179495235201,0.99479855781486,0.0,0.0,0.0002286141748043935,0.9947949779679204,0.00022981034270135384,199.04667211394494,0.0,0.0,0.0,0.058264959897682295,7.746289160307274e-05,0.00015115128320132077,0.0006087821155589825,0.09560114340853522,0.07172761745392424,0.023873525954610977,0.09560116342915004,0.0717276174539225,0.0238735259546104,0.3754869924636903,0.3754869924636903,0.12497558470530347,0.0,4.948850551775365,4.93069439514835,5.003409022334324,4.949121689747585,4.9311008871935655,5.003273363471976,24803.437441141712,21082.921824970454,0.85,1.0654594653785079,0.6619447597445837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523968665858669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.021353826423,1535.8116174634642,0.3754869924636903,0.12497558470530347,6.112874298809886,3.48179495235201
5009.0,-30.150084253956113,5.008842461660209,35.00593166777175,24.103264230676018,4.994924920530869,-26.63561153781654,-40.157296462543286,1.4804522043913046,-0.06950566225145849,-5.018647850174247,40.01181680920192,42243.23938543174,25751.04662110131,25751.04662110131,67994.28600653305,77355.27278343066,77355.27278343066,25751.04662110131,103106.31940453197,103106.31940453197,103106.31940453197,127909.7495848918,91582.7255909884,56470.6921929896,39013.37044222089,24803.430180359832,0.0,63816.80062258072,21082.915653305856,1535.8110796672108,0.0,0.8867810451298764,2.815487959735784,0.0014959135982669303,354398.28430652956,1555042.7976537605,4.387839519868437,1555042.7976537605,4.387839519868437,0.85,0.09560109764849081,4.027634451161993,1.2672904528630902,1.0,0.0,4.027634451162168,1.2848226854138416,1.285116429383654,3.1347784382128117,19327.80089560545,1970.8871934458202,4632.441516551485,4632.441516551485,5.55884980503134,5.008842461660209,-2.3502475840626667,7.359090045722876,3.481807098716907,3.481807098716907,0.9948020282048305,0.0,0.0,0.0002286141748043935,0.9947874822675479,0.00022981207431690197,199.04661288623942,0.0,0.0,0.0,0.058264959897682295,7.746350657118231e-05,0.00015115066823321118,0.000608779638692238,0.09560109764849503,0.07172757225830736,0.023873525390187667,0.09560115341382106,0.0717275722583042,0.023873525390186615,0.37548678925314083,0.37548678925314083,0.12497559286201934,0.0,4.948905935620417,4.930773368545772,5.0033934763766865,4.949142187922803,4.931104008290447,5.00334605425013,24803.430180359832,21082.915653305856,0.85,1.0654605894246942,0.6619454277450026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523964342571047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.017795262223,1535.8110796672108,0.37548678925314083,0.12497559286201934,6.112874298809886,3.481807098716907
5010.0,-30.15001195016719,5.008833760310038,35.00592995010056,24.10327240303161,4.994931550743129,-26.635545801322188,-40.157226368878014,1.4804654018981045,-0.0692766631793802,-5.018637442956904,40.01181330471646,42243.24130303852,25751.044162020517,25751.044162020517,67994.28546505905,77355.27909579186,77355.27909579186,25751.044162020517,103106.32325781239,103106.32325781239,103106.32325781239,127909.73985174738,91582.70531732056,56470.66752456735,39013.375325281355,24803.416593934984,0.0,63816.79191921634,21082.904104844736,1535.8101231493506,0.0,0.8867811107965046,2.8154861661493884,0.0014959135982669303,354398.42808915814,1555042.6465130553,4.387837313211344,1555042.6465130553,4.387837313211344,0.85,0.09560104890893069,4.027634451161993,1.2672902869200335,1.0,0.0,4.027634451162724,1.2848226236710334,1.2851163676267296,3.1347785888561925,19327.796617010194,1970.8867571505248,4632.441516551485,4632.441516551485,5.558849274192303,5.008833760310038,-2.3502299642534776,7.359063724563516,3.4818192196002538,3.4818192196002538,0.9948054913143582,0.0,0.0,0.0002286141748043935,0.9947799868879075,0.00022981380588445023,199.04655366062218,0.0,0.0,0.0,0.058264959897682295,7.746412185037325e-05,0.00015115005295402025,0.0006087771605725715,0.09560104890893616,0.07172752483371374,0.023873524075222422,0.09560104004982531,0.07172752483370963,0.023873524075221055,0.3754865852720175,0.3754865852720175,0.12497560071695217,0.0,4.948992956013285,4.930895716420764,5.003374289634564,4.949360779777521,4.931404878137869,5.003317333401469,24803.416593934984,21082.904104844736,0.85,1.0654607262478952,0.6619455480700582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523960020865623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.014238579666,1535.8101231493506,0.3754865852720175,0.12497560071695217,6.112874298809886,3.4818192196002538
5011.0,-30.14993967310727,5.008825039154655,35.00592823074725,24.103265243489318,4.994935565469517,-26.635480350452912,-40.15715631013734,1.4804762428151188,-0.06924563502377623,-5.0186289512252955,40.01180982037904,42243.24328584566,25751.046538645973,25751.046538645973,67994.28982449163,77355.23380780112,77355.23380780112,25751.046538645973,103106.28034644709,103106.28034644709,103106.28034644709,127909.6843427628,91582.63239522582,56470.64187327024,39013.32280217287,24803.403996315712,0.0,63816.726798488584,21082.893396868356,1535.809262035784,0.0,0.8867811666398101,2.8154867496758564,0.0014959135982669303,354398.54540811095,1555042.4962413039,4.387835436656717,1555042.4962413039,4.387835436656717,0.85,0.09560100155953943,4.027634451161993,1.267290064929985,1.0,0.0,4.02763445115983,1.2848225729532265,1.2851163168973274,3.134778712600201,19327.781227386018,1970.8851878455966,4632.441516551485,4632.441516551485,5.5588497872318,5.008825039154655,-2.3502137640207823,7.359038803175437,3.481831332129053,3.481831332129053,0.9948089520368723,0.0,0.0,0.0002286141748043935,0.9947724943400122,0.00022981553682389355,199.04649445693445,0.0,0.0,0.0,0.058264959897682295,7.746473682751261e-05,0.0001511494379768809,0.0006087746836694584,0.09560100155954054,0.07172747861850672,0.023873522941033835,0.09560101228143308,0.07172747861850588,0.023873522941033554,0.37548638335846896,0.37548638335846896,0.12497560809922033,0.0,4.9490678074386665,4.93099712637644,5.00336928901595,4.9493833162015335,4.9314188975710636,5.003365434702971,24803.403996315712,21082.893396868356,0.85,1.065461881791499,0.661946254611826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523955699312572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.010684257104,1535.809262035784,0.37548638335846896,0.12497560809922033,6.112874298809886,3.481831332129053
5012.0,-30.149867455611293,5.008816280074449,35.005926495409895,24.103258363343798,4.9949376965718475,-26.6354151415485,-40.15709009310228,1.4804853825090372,-0.06917101070359877,-5.01862137491264,40.01180591610224,42243.26085369387,25751.051089624707,25751.051089624707,67994.31194331858,77355.19736053326,77355.19736053326,25751.051089624707,103106.24845015796,103106.24845015796,103106.24845015796,127909.63766008572,91582.56757544998,56470.63106861036,39013.26278537736,24803.38920992775,0.0,63816.65199530511,21082.88082843859,1535.8082971949439,0.0,0.886781219344135,2.8154866536483905,0.0014959135982669303,354398.65007996466,1555042.3278585095,4.3878336655843295,1555042.3278585095,4.3878336655843295,0.85,0.09560095422722395,4.027634451161993,1.2672899171197787,1.0,0.0,4.027634451161088,1.284822530194372,1.2851162741286972,3.1347788169255404,19327.767547691365,1970.883792904954,4632.441516551485,4632.441516551485,5.5588507696465195,5.008816280074449,-2.350198266541355,7.359014546615804,3.481843424181029,3.481843424181029,0.9948124069088654,0.0,0.0,0.0002286141748043935,0.9947650080275722,0.00022981726634885508,199.04643530207198,0.0,0.0,0.0,0.058264959897682295,7.746531808622613e-05,0.00015114885671816737,0.0006087723425718388,0.09560095422722703,0.07172743237100003,0.023873521856227004,0.09560095464327635,0.07172743237099771,0.02387352185622623,0.3754861819103117,0.3754861819103117,0.12497561595119042,0.0,4.949141446076794,4.931090987619882,5.003382117703495,4.949450364209042,4.931480824986693,5.003447839834621,24803.38920992775,21082.88082843859,0.85,1.0654634772805194,0.6619473058035329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523951379359668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.0071318092,1535.8082971949439,0.3754861819103117,0.12497561595119042,6.112874298809886,3.481843424181029
5013.0,-30.149795183269795,5.008807586448206,35.00592476058526,24.103260842990153,4.994947273935349,-26.63534913862098,-40.157019964512415,1.480501229286578,-0.06910497470829569,-5.018608941514948,40.01180246036255,42243.26248209925,25751.043235149205,25751.043235149205,67994.30571724846,77355.16855879482,77355.16855879482,25751.043235149205,103106.21179394402,103106.21179394402,103106.21179394402,127909.58684935795,91582.51339357623,56470.607316880785,39013.228974106045,24803.37505541393,0.0,63816.60402951998,21082.86879710184,1535.80725748272,0.0,0.8867812951479378,2.815487237349873,0.0014959135982669303,354398.8218557661,1555042.1788201388,4.387831118278979,1555042.1788201388,4.387831118278979,0.85,0.09560090520802435,4.027634451161993,1.2672897077677772,1.0,0.0,4.027634451161714,1.2848224560573158,1.2851161999746914,3.134778997809111,19327.756113040763,1970.882626895093,4632.441516551485,4632.441516551485,5.558849074109625,5.008807586448206,-2.3501792135169848,7.358986799965191,3.4818554902570913,3.4818554902570913,0.994815854359169,0.0,0.0,0.0002286141748043935,0.9947575160904991,0.00022981899719930852,199.04637610231967,0.0,0.0,0.0,0.058264959897682295,7.746593368529395e-05,0.00015114824111909955,0.0006087698631638251,0.09560090520802608,0.07172738464859735,0.023873520559428738,0.09560091791525048,0.07172738464859604,0.023873520559428308,0.3754859804441189,0.3754859804441189,0.12497562525723287,0.0,4.949209231827751,4.931186377302311,5.003366909022645,4.949503966806674,4.931591555015018,5.003329718067334,24803.37505541393,21082.86879710184,0.85,1.065464180541415,0.6619478288527946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523947062969427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.003580577266,1535.80725748272,0.3754859804441189,0.12497562525723287,6.112874298809886,3.4818554902570913
5014.0,-30.149722997147244,5.008798890719937,35.00592304102296,24.103263881430053,4.994953147867014,-26.63528358368248,-40.15694990577174,1.4805137344022548,-0.06894603813663025,-5.018599659402889,40.01179943526207,42243.26403346827,25751.043487392242,25751.043487392242,67994.30752086052,77355.15713673356,77355.15713673356,25751.043487392242,103106.2006241258,103106.2006241258,103106.2006241258,127909.56545698126,91582.4751268457,56470.58202358055,39013.2145591835,24803.364832855452,0.0,63816.579392038955,21082.860107927132,1535.8065177492456,0.0,0.8867813533513373,2.8154862328387424,0.0014959135982669303,354398.9500944678,1555042.0483542862,4.387829162416474,1555042.0483542862,4.387829162416474,0.8499999999999999,0.09560085852999066,4.027634451161993,1.2672895061084999,1.0,0.0,4.027634451164806,1.2848223975537898,1.2851161414577899,3.13477914054917,19327.748037153706,1970.8818033837963,4632.441516551485,4632.441516551485,5.558849128561049,5.008798890719937,-2.3501624685930387,7.358961359312975,3.4818675614799655,3.4818675614799655,0.9948193032799901,0.0,0.0,0.0002286141748043935,0.9947500331518535,0.00022982072599689416,199.04631697322617,0.0,0.0,0.0,0.058264959897682295,7.746654867573177e-05,0.00015114762612866174,0.0006087673862071506,0.09560085852999552,0.07172733876528418,0.023873519764711332,0.09560084403450193,0.07172733876528053,0.02387351976471012,0.37548577911879716,0.37548577911879716,0.12497563403415199,0.0,4.9492945887935775,4.931303248773872,5.003357519058795,4.949653621266236,4.9317883676620795,5.003337610370465,24803.364832855452,21082.860107927132,0.85,1.0654646201445064,0.6619481087188774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523942743303677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.00003285132,1535.8065177492456,0.37548577911879716,0.12497563403415199,6.112874298809886,3.4818675614799655
5015.0,-30.149650840482444,5.008790115849535,35.00592130432724,24.10325218169021,4.994952486625564,-26.63521870877924,-40.15688375858588,1.4805203549223385,-0.0688924098032544,-5.018594079123729,40.01179549708822,42243.281557775,25751.05298444826,25751.05298444826,67994.33454222325,77355.112502577,77355.112502577,25751.05298444826,103106.16548702525,103106.16548702525,103106.16548702525,127909.5161182151,91582.40101432148,56470.57006951959,39013.14549422432,24803.35063118985,0.0,63816.49612541417,21082.848036511372,1535.8056311838159,0.0,0.8867813960180277,2.8154861796579755,0.0014959135982669303,354399.02718984307,1555041.878509625,4.387827728648438,1555041.878509625,4.387827728648438,0.85,0.09560081270931618,4.027634451161993,1.2672893522540107,1.0,0.0,4.027634451161731,1.284822366580566,1.2851161104774849,3.1347792161193175,19327.732396298918,1970.8802084604752,4632.441516551485,4632.441516551485,5.558851178679972,5.008790115849535,-2.350148476862854,7.358938592712389,3.481879617579351,3.481879617579351,0.9948227478798145,0.0,0.0,0.0002286141748043935,0.9947425533275294,0.00022982245410096567,199.04625786829723,0.0,0.0,0.0,0.058264959897682295,7.746712933385742e-05,0.0001511470454705361,0.0006087650475284795,0.09560081270931889,0.07172729360733378,0.02387351910198511,0.09560079164157548,0.07172729360733175,0.023873519101984434,0.3754855792729939,0.3754855792729939,0.12497564273063551,0.0,4.949373890705488,4.9314005287187115,5.003382757075713,4.949701669320461,4.931800249285686,5.003494320817822,24803.35063118985,21082.848036511372,0.85,1.0654664337665714,0.6619492470216037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523938428793735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.996485807198,1535.8056311838159,0.3754855792729939,0.12497564273063551,6.112874298809886,3.481879617579351
5016.0,-30.149578661185977,5.008781464795242,35.00591957079305,24.103259306307905,4.994965945338549,-26.635152401431053,-40.15680978829039,1.4805396855835833,-0.06883739933795141,-5.018578948864751,40.01179211578437,42243.26694526345,25751.038126515075,25751.038126515075,67994.30507177852,77355.08678997803,77355.08678997803,25751.038126515075,103106.1249164931,103106.1249164931,103106.1249164931,127909.46059000379,91582.35153062701,56470.531685912436,39013.13316079397,24803.335673510683,0.0,63816.46883430466,21082.83532248408,1535.804483064519,0.0,0.8867814852798784,2.8154872229695234,0.0014959135982669303,354399.2362247915,1555041.7326815382,4.387824729100693,1555041.7326815382,4.387824729100693,0.85,0.09560076291949585,4.027634451161993,1.2672890868550168,1.0,0.0,4.027634451161276,1.2848222761446446,1.2851160200208873,3.134779436769793,19327.721953161436,1970.8791435568146,4632.441516551485,4632.441516551485,5.558847971314454,5.008781464795242,-2.3501274826049268,7.3589089474001685,3.481891635311313,3.481891635311313,0.994826181517518,0.0,0.0,0.0002286141748043935,0.9947350712178825,0.00022982418275902815,199.04619874486534,0.0,0.0,0.0,0.058264959897682295,7.746777867014886e-05,0.00015114639613424466,0.0006087624322392616,0.09560076291950163,0.07172724518393718,0.02387351773556445,0.09560076522244901,0.07172724518393284,0.023873517735563003,0.37548537950016714,0.37548537950016714,0.12497565345727472,0.0,4.94944167923444,4.931500826587921,5.003352808469003,4.949741549526777,4.9319307601926425,5.003261786255166,24803.335673510683,21082.83532248408,0.85,1.0654664276132442,0.6619493011270393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523934116047026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.992940579146,1535.804483064519,0.37548537950016714,0.12497565345727472,6.112874298809886,3.481891635311313
5017.0,-30.14950651370047,5.008772737246077,35.0059178519251,24.103252600785368,4.994966888711368,-26.635087374356818,-40.156739799398906,1.4805477493676824,-0.06873357385450163,-5.018573221258392,40.01178907590205,42243.26866065038,25751.047305899872,25751.047305899872,67994.31596655025,77355.05591955862,77355.05591955862,25751.047305899872,103106.1032254585,103106.1032254585,103106.1032254585,127909.43006869763,91582.29183502567,56470.504576117295,39013.09695434263,24803.32684323914,0.0,63816.423797581774,21082.82781675327,1535.803902734225,0.0,0.8867815254434064,2.815486527563186,0.0014959135982669303,354399.3153556428,1555041.601578208,4.3878233794489985,1555041.601578208,4.3878233794489985,0.85,0.09560071857461538,4.027634451161993,1.267288909922354,1.0,0.0,4.02763445116208,1.2848222384193098,1.2851159822869276,3.134779528814125,19327.709354882776,1970.8778588899143,4632.441516551485,4632.441516551485,5.558849952858045,5.008772737246077,-2.350113386168127,7.358886123414204,3.481903675769684,3.481903675769684,0.9948296216484812,0.0,0.0,0.0002286141748043935,0.9947275924664305,0.00022982591066720475,199.0461396475255,0.0,0.0,0.0,0.058264959897682295,7.746839306096175e-05,0.00015114578174343175,0.0006087599576976571,0.09560071857461545,0.07172720110502974,0.023873517469585714,0.09560070981519594,0.07172720110502968,0.023873517469585697,0.37548518003366227,0.37548518003366227,0.12497566247687533,0.0,4.9495191026840075,4.931601054721796,5.00336166211838,4.9498396474039055,4.932012847965893,5.003407968518502,24803.32684323914,21082.82781675327,0.85,1.0654673502579877,0.6619497951599589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239298019502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.989398209704,1535.803902734225,0.37548518003366227,0.12497566247687533,6.112874298809886,3.481903675769684
5018.0,-30.149434429723836,5.008764019880686,35.005916116606954,24.103245266620092,4.994972032729632,-26.635021984303773,-40.156673547439254,1.480559587309566,-0.0687374752441201,-5.018563489473069,40.01178515901735,42243.285577777475,25751.04608384693,25751.04608384693,67994.3316616244,77355.00534764484,77355.00534764484,25751.04608384693,103106.05143149177,103106.05143149177,103106.05143149177,127909.3623721882,91582.21416445717,56470.49439459003,39013.02196651904,24803.310940696432,0.0,63816.332907215474,21082.814299591966,1535.8028219999624,0.0,0.8867815891651483,2.815487714682779,0.0014959135982669303,354399.4498070342,1555041.4326517356,4.387821238149312,1555041.4326517356,4.387821238149312,0.85,0.09560067088214166,4.027634451161993,1.267288718703203,1.0,0.0,4.027634451162899,1.2848221830370863,1.2851159268920422,3.1347796639387067,19327.69296313123,1970.8761873964331,4632.441516551485,4632.441516551485,5.558849689054835,5.008764019880686,-2.3500963865356033,7.358860406416289,3.481915678733678,3.481915678733678,0.9948330510667651,0.0,0.0,0.0002286141748043935,0.994720120358824,0.00022982763706631956,199.04608060224206,0.0,0.0,0.0,0.058264959897682295,7.746897465162533e-05,0.00015114520015276818,0.000608757615263064,0.09560067088214452,0.07172715439038592,0.023873516491758603,0.09560068972024838,0.07172715439038377,0.023873516491757892,0.37548498087484955,0.37548498087484955,0.12497567246488286,0.0,4.949576793210383,4.931677072532011,5.003364238963172,4.949826014228961,4.931999630722487,5.003393052612864,24803.310940696432,21082.814299591966,0.85,1.0654691136904317,0.6619510030323473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523925489757246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.985857608955,1535.8028219999624,0.37548498087484955,0.12497567246488286,6.112874298809886,3.481915678733678
5019.0,-30.149362358820458,5.008755312208943,35.005914382069236,24.10324306637051,4.9949778839558805,-26.63495653530913,-40.156603523623176,1.4805720604445016,-0.06866958962035596,-5.018553788218985,40.0117817111137,42243.28672686509,25751.044920609183,25751.044920609183,67994.33164747428,77354.97274967324,77354.97274967324,25751.044920609183,103106.01767028242,103106.01767028242,103106.01767028242,127909.31560684419,91582.15475936526,56470.46873655699,39012.98446978697,24803.29793656176,0.0,63816.282406348735,21082.803246077496,1535.8019104346329,0.0,0.8867816510330919,2.815487955199363,0.0014959135982669303,354399.58383665537,1555041.2839513803,4.387819159144687,1555041.2839513803,4.387819159144687,0.85,0.09560062380479538,4.027634451161993,1.267288517043926,1.0,0.0,4.027634451162188,1.2848221246832028,1.2851158685248174,3.13477980631372,19327.68042616227,1970.8749089813823,4632.441516551485,4632.441516551485,5.558849437947996,5.008755312208943,-2.350079418443433,7.358834730652376,3.481927670223862,3.481927670223862,0.9948364772068177,0.0,0.0,0.0002286141748043935,0.9947126496668988,0.0002298293631642766,199.04602156770213,0.0,0.0,0.0,0.058264959897682295,7.746958935779497e-05,0.00015114458544659854,0.0006087551394513179,0.09560062380479838,0.07172710802481985,0.023873515779978524,0.09560064781366709,0.0717271080248176,0.023873515779977775,0.37548478056024964,0.37548478056024964,0.12497568285272555,0.0,4.949634594166639,4.931754584736723,5.0033627666192615,4.949884198598625,4.932083062538709,5.003375325451884,24803.29793656176,21082.803246077496,0.85,1.065469956625206,0.6619515448719171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523921181362727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.982318140832,1535.8019104346329,0.37548478056024964,0.12497568285272555,6.112874298809886,3.481927670223862
