time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5020.0,-30.14929028013311,5.008746666098452,35.00591266267064,24.10324547616767,4.99498779929695,-26.63489067289057,-40.15653339503331,1.4805881920544006,-0.06861228140553521,-5.0185416192923755,40.01177868299831,42243.2876563817,25751.037533258917,25751.037533258917,67994.32518964061,77354.94237623476,77354.94237623476,25751.037533258917,103105.97990949368,103105.97990949368,103105.97990949368,127909.26634275366,91582.09922093654,56470.44450108348,39012.94968872562,24803.286433259982,0.0,63816.236121985596,21082.793468270986,1535.8010284578952,0.0,0.8867817239418501,2.8154886226880356,0.0014959135982669303,354399.7519589572,1555041.1533555577,4.3878167091258184,1555041.1533555577,4.3878167091258184,0.8500000000000001,0.095600575899849,4.027634451161993,1.2672883032960818,1.0,0.0,4.027634451159732,1.2848220492136437,1.2851157930380042,3.134779990448519,19327.668705221608,1970.8737137780597,4632.441516551485,4632.441516551485,5.558847843248907,5.008746666098452,-2.3500606348439628,7.358807300942415,3.4819396501093536,3.4819396501093536,0.9948399000312439,0.0,0.0,0.0002286141748043935,0.9947051782286316,0.00022983108946060687,199.04596252682126,0.0,0.0,0.0,0.058264959897682295,7.747020498824466e-05,0.00015114396981614884,0.0006087526599169095,0.09560057589985348,0.07172706099007806,0.023873514909775424,0.09560062343711453,0.0717270609900747,0.0238735149097743,0.3754845794623585,0.3754845794623585,0.12497569331650348,0.0,4.949688925033797,4.931835476323897,5.003337238788504,4.949929337886829,4.9321821593478035,5.003258268287539,24803.286433259982,21082.793468270986,0.85,1.0654706281904271,0.6619520395347837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916873752136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.978780813606,1535.8010284578952,0.3754845794623585,0.12497569331650348,6.112874298809886,3.4819396501093536
5021.0,-30.14921821815793,5.008738023456831,35.005910960907016,24.103253718372457,4.994994080922489,-26.63482518891302,-40.15646710814906,1.4806010516775678,-0.06837702861741946,-5.018532155461322,40.01177575785719,42243.30442730731,25751.0371169945,25751.0371169945,67994.3415443018,77354.95034114379,77354.95034114379,25751.0371169945,103105.98745813829,103105.98745813829,103105.98745813829,127909.26410521097,91582.08055648797,56470.43464265149,39012.939904262756,24803.27664707268,0.0,63816.216551335434,21082.785150011776,1535.8003112491594,0.0,0.8867817827080741,2.8154866368566642,0.0014959135982669303,354399.88270849915,1555041.027200796,4.3878147343515,1555041.027200796,4.3878147343515,0.85,0.09560052930786152,4.027634451161993,1.2672881840588524,1.0,0.0,4.027634451162134,1.2848219890516397,1.2851157328622456,3.1347801372351154,19327.66476623919,1970.8733121136365,4632.441516551485,4632.441516551485,5.558847753390371,5.008738023456831,-2.3500438314900505,7.358781854946882,3.4819516340530376,3.4819516340530376,0.9948433240151536,0.0,0.0,0.0002286141748043935,0.9946977085832092,0.00022983281536861943,199.04590349966458,0.0,0.0,0.0,0.058264959897682295,7.747078689807668e-05,0.00015114338790631684,0.0006087503161968227,0.09560052930786307,0.07172701512336653,0.02387351418449654,0.09560051769825531,0.07172701512336536,0.023873514184496153,0.37548437799452505,0.37548437799452505,0.12497570238068183,0.0,4.949778575355026,4.931961675039702,5.003317014233971,4.950155126843924,4.9324844483567745,5.003254112728598,24803.27664707268,21082.785150011776,0.85,1.065471211218004,0.6619525053373494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391256567886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.97524604468,1535.8003112491594,0.37548437799452505,0.12497570238068183,6.112874298809886,3.4819516340530376
5022.0,-30.149146175051584,5.008729375580839,35.00590925999566,24.1032411455177,4.994999074087337,-26.63475985075363,-40.15639331247655,1.4806127497893766,-0.06846086359956871,-5.0185231236920345,40.011772379153086,42243.28985176336,25751.03774511907,25751.03774511907,67994.32759688243,77354.87918914146,77354.87918914146,25751.03774511907,103105.91693426053,103105.91693426053,103105.91693426053,127909.18126141242,91581.98226120586,56470.39292382778,39012.8770415312,24803.264327151897,0.0,63816.1413686831,21082.774678079113,1535.7994500877194,0.0,0.8867818409174979,2.815488792327767,0.0014959135982669303,354400.0074888373,1555040.8814848873,4.387812778288012,1555040.8814848873,4.387812778288012,0.85,0.09560048255835872,4.027634451161993,1.2672879065712914,1.0,0.0,4.027634451161405,1.2848219343236138,1.2851156781217072,3.134780270763602,19327.64402180699,1970.871196770252,4632.441516551485,4632.441516551485,5.558847888982921,5.008729375580839,-2.3500273602387836,7.358756735819623,3.481963604632979,3.481963604632979,0.9948467441808512,0.0,0.0,0.0002286141748043935,0.9946902409541308,0.00022983454083665413,199.04584448799875,0.0,0.0,0.0,0.058264959897682295,7.747143472974023e-05,0.00015114274007465328,0.000608747706967696,0.09560048255835948,0.0717269693748542,0.023873513183505286,0.09560054355749356,0.07172696937485362,0.023873513183505096,0.37548417903329795,0.37548417903329795,0.12497571062989406,0.0,4.949831886345692,4.93203690397462,5.003304421412224,4.950062260092466,4.932354976973272,5.003271225202525,24803.264327151897,21082.774678079113,0.85,1.0654722479076386,0.6619530567934601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523908258607008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.971713343579,1535.7994500877194,0.37548417903329795,0.12497571062989406,6.112874298809886,3.481963604632979
5023.0,-30.149074134504158,5.008720741160629,35.00590755872523,24.103244149033003,4.995005189577812,-26.63469440265272,-40.1563270605169,1.4806254577263638,-0.06831090309884758,-5.018513229203737,40.011768966871216,42243.306557661854,25751.036130425196,25751.036130425196,67994.34268808705,77354.86664429585,77354.86664429585,25751.036130425196,103105.90277472105,103105.90277472105,103105.90277472105,127909.15414286713,91581.94302850986,56470.382941876,39012.8445407043,24803.25136814608,0.0,63816.09590885037,21082.763662924168,1535.7985384974438,0.0,0.8867819036399385,2.8154879772142123,0.0014959135982669303,354400.1441882935,1555040.734320859,4.3878106705697695,1555040.734320859,4.3878106705697695,0.85,0.0956004350509311,4.027634451161993,1.2672877895319834,1.0,0.0,4.027634451163483,1.2848218748712632,1.2851156186557644,3.1347804158187724,19327.635742060655,1970.870352471094,4632.441516551485,4632.441516551485,5.558847540420752,5.008720741160629,-2.3500102685656903,7.35873100972632,3.481975559229483,3.481975559229483,0.9948501597798522,0.0,0.0,0.0002286141748043935,0.9946827736507647,0.00022983626625533625,199.0457854784639,0.0,0.0,0.0,0.058264959897682295,7.747201634151536e-05,0.00015114215846287815,0.0006087453644480732,0.09560043505093968,0.07172692303887941,0.02387351201206027,0.09560046589727819,0.07172692303887297,0.02387351201205813,0.3754839790693217,0.3754839790693217,0.12497571867664214,0.0,4.949902220466413,4.932135224394017,5.0032906140344835,4.950202326104886,4.932547302381408,5.003254200164406,24803.25136814608,21082.763662924168,0.85,1.065473243383684,0.6619537901221456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903952665487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.968182666538,1535.7985384974438,0.3754839790693217,0.12497571867664214,6.112874298809886,3.481975559229483
5024.0,-30.149002120175478,5.008712011459572,35.00590583734274,24.103232693765335,4.995003252412476,-26.63462978345256,-40.15625714147461,1.480630915689521,-0.06822692278632303,-5.018508526565771,40.01176497852295,42243.307981424216,25751.04756412687,25751.04756412687,67994.35554555108,77354.82800592053,77354.82800592053,25751.04756412687,103105.8755700474,103105.8755700474,103105.8755700474,127909.11274789485,91581.87445282961,56470.35442833317,39012.80002721826,24803.237177847448,0.0,63816.03720506571,21082.75160117033,1535.7976731591912,0.0,0.8867819420207683,2.8154874228784257,0.0014959135982669303,354400.20915862615,1555040.5623123962,4.387809380824533,1555040.5623123962,4.387809380824533,0.85,0.0956003895642203,4.027634451161993,1.267287566442974,1.0,0.0,4.027634451161513,1.2848218493369288,1.2851155931155922,3.1347804781188735,19327.62126971245,1970.8688767022838,4632.441516551485,4632.441516551485,5.55885000860122,5.008712011459572,-2.349997022986742,7.3587090344463135,3.481987503472021,3.481987503472021,0.9948535724205775,0.0,0.0,0.0002286141748043935,0.9946753091255216,0.00022983799105798843,199.04572649044022,0.0,0.0,0.0,0.058264959897682295,7.747263015020303e-05,0.0001511415446541905,0.0006087428922510564,0.09560038956422243,0.07172687828492516,0.02387351127929727,0.09560039734676788,0.07172687828492356,0.02387351127929674,0.37548377975418207,0.37548377975418207,0.12497572647934065,0.0,4.949976316281095,4.932224343151859,5.003319528494501,4.950281603779445,4.932589751820444,5.003444129041554,24803.237177847448,21082.75160117033,0.85,1.0654744249797086,0.6619544213577546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523899646879457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.964654339668,1535.7976731591912,0.37548377975418207,0.12497572647934065,6.112874298809886,3.481987503472021
5025.0,-30.148930133943466,5.008703416829651,35.005904116355254,24.10324498722332,4.99501723098392,-26.63456359786573,-40.15618697796015,1.4806506949061702,-0.06809892428503872,-5.018492989950927,40.01176154726466,42243.30834024019,25751.03135559044,25751.03135559044,67994.33969583063,77354.82115903423,77354.82115903423,25751.03135559044,103105.85251462467,103105.85251462467,103105.85251462467,127909.07417616245,91581.84412350025,56470.331304705986,39012.792020882516,24803.221661537784,0.0,63816.0136824203,21082.738412307117,1535.7964852842251,0.0,0.8867820335316166,2.8154875548072535,0.0014959135982669303,354400.42380822386,1555040.4143299798,4.38780630570424,1555040.4143299798,4.38780630570424,0.85,0.09560033946179156,4.027634451161993,1.267287382367067,1.0,0.0,4.027634451162017,1.2848217568025753,1.285115500560083,3.1347807038894007,19327.61486895035,1970.8682240061949,4632.441516551485,4632.441516551485,5.558846509682482,5.008703416829651,-2.3499758345289576,7.358679251358609,3.4819994045808027,3.4819994045808027,0.9948569727373722,0.0,0.0,0.0002286141748043935,0.9946678475729743,0.00022983971519962207,199.04566752546586,0.0,0.0,0.0,0.058264959897682295,7.747324610959415e-05,0.00015114092869479936,0.0006087404113917921,0.09560033946179425,0.07172682972700585,0.023873509734788398,0.0956003377489516,0.07172682972700384,0.023873509734787725,0.3754835804654246,0.3754835804654246,0.12497573666938604,0.0,4.950053968298164,4.932338250575924,5.003288186650991,4.950394065665876,4.932823394773038,5.003192364165784,24803.221661537784,21082.738412307117,0.85,1.0654745693487486,0.661954670977469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523895342663047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.961127888904,1535.7964852842251,0.3754835804654246,0.12497573666938604,6.112874298809886,3.4819994045808027
5026.0,-30.14885819330415,5.008694669055123,35.00590239510901,24.10322871236133,4.995012359296643,-26.634499338487704,-40.15612086569888,1.4806535044802362,-0.06803001571057621,-5.018491034794713,40.01175809775269,42243.325363422795,25751.049732943487,25751.049732943487,67994.37509636628,77354.7750016533,77354.7750016533,25751.049732943487,103105.82473459678,103105.82473459678,103105.82473459678,127909.03664664147,91581.76687047783,56470.317232247464,39012.72182025597,24803.21191204468,0.0,63815.93373230065,21082.730125237977,1535.7959371450793,0.0,0.8867820559757728,2.8154868777854962,0.0014959135982669303,354400.4508201317,1555040.2655603348,4.3878055514933925,1555040.2655603348,4.3878055514933925,0.85,0.09560029677361115,4.027634451161993,1.2672872015880423,1.0,0.0,4.027634451161943,1.284821743658369,1.2851154874128716,3.1347807359593776,19327.598565318563,1970.8665614984286,4632.441516551485,4632.441516551485,5.5588504767812505,5.008694669055123,-2.3499646273730668,7.35865929642819,3.4820113318865427,3.4820113318865427,0.9948603805390122,0.0,0.0,0.0002286141748043935,0.9946603908065437,0.00022984143826117008,199.04560859787208,0.0,0.0,0.0,0.058264959897682295,7.747382650752958e-05,0.00015114034829686392,0.000608738073761072,0.09560029677360926,0.0717267870548419,0.023873509718767366,0.09560028305959359,0.07172678705484331,0.023873509718767835,0.37548338276103116,0.37548338276103116,0.12497574513303618,0.0,4.95013464170529,4.932432871709864,5.00332691026091,4.950461019084116,4.932815070726747,5.003485522746928,24803.21191204468,21082.730125237977,0.85,1.0654764589294208,0.6619557670444489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891040128492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.957603275745,1535.7959371450793,0.37548338276103116,0.12497574513303618,6.112874298809886,3.4820113318865427
5027.0,-30.14878624677455,5.0086859849081,35.00590064704221,24.10323143647986,4.995020325175623,-26.634433789909817,-40.156050806958206,1.480667868310902,-0.06793436270959319,-5.018478977711098,40.0117538740529,42243.32594825879,25751.042097642785,25751.042097642785,67994.36804590157,77354.75378301379,77354.75378301379,25751.042097642785,103105.79588065657,103105.79588065657,103105.79588065657,127908.9889025398,91581.7197513512,56470.29191659609,39012.697594172336,24803.193021883228,0.0,63815.89061605556,21082.714068600744,1535.7946339129874,0.0,0.8867821326446644,2.8154870285034335,0.0014959135982669303,354400.61739756295,1555040.083401733,4.387802975120963,1555040.083401733,4.387802975120963,0.85,0.09560024788020827,4.027634451161993,1.2672870164131749,1.0,0.0,4.0276344511622435,1.2848216764591665,1.2851154201983055,3.1347808999158002,19327.588621204188,1970.8655474809634,4632.441516551485,4632.441516551485,5.558848828557378,5.0086859849081,-2.349946051240708,7.3586320361488085,3.482023198669276,3.482023198669276,0.9948637710483645,0.0,0.0,0.0002286141748043935,0.9946529334898789,0.00022984316147570057,199.04554966548835,0.0,0.0,0.0,0.058264959897682295,7.747444155589814e-05,0.00015113973324849537,0.0006087355965710737,0.095600247880212,0.07172673932704753,0.02387350855316447,0.0956002153189471,0.07172673932704472,0.02387350855316354,0.3754831852300322,0.3754831852300322,0.12497575644531306,0.0,4.950212060838112,4.932534873579755,5.00333041631967,4.9505446150014905,4.932965785661452,5.003367368644092,24803.193021883228,21082.714068600744,0.85,1.065477068321205,0.661956223449316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523886740321506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.954080148756,1535.7946339129874,0.3754831852300322,0.12497575644531306,6.112874298809886,3.482023198669276
5028.0,-30.14871434977702,5.008677412943977,35.00589893581506,24.10323842139917,4.995034406908953,-26.634367674367322,-40.15598067836834,1.480687731499279,-0.06789541944249322,-5.018464532855972,40.01175145095628,42243.32598825861,25751.02863569471,25751.02863569471,67994.35462395332,77354.72516783934,77354.72516783934,25751.02863569471,103105.75380353405,103105.75380353405,103105.75380353405,127908.93788408354,91581.66773141977,56470.26855183928,39012.66575508943,24803.184080549487,0.0,63815.84983563892,21082.706468467062,1535.7938459537413,0.0,0.8867822149471624,2.815488202886416,0.0014959135982669303,354400.8169638858,1555039.9788990754,4.387800209437828,1555039.9788990754,4.387800209437828,0.85,0.09560020068129879,4.027634451161993,1.2672867839830002,1.0,0.0,4.027634451162009,1.2848215835319874,1.2851153272498808,3.134781126644826,19327.57764281421,1970.864427996738,4632.441516551485,4632.441516551485,5.558845922541614,5.008677412943977,-2.3499256883387383,7.358603101282716,3.482035070066683,3.482035070066683,0.9948671628761951,0.0,0.0,0.0002286141748043935,0.9946454813675036,0.00022984488351576263,199.04549077371192,0.0,0.0,0.0,0.058264959897682295,7.747505722199735e-05,0.00015113911758239616,0.0006087331168930821,0.09560020068130796,0.0717266928774781,0.023873507803829866,0.0956002150190065,0.07172669287747122,0.023873507803827573,0.37548298834859434,0.37548298834859434,0.12497576792577564,0.0,4.95027798840465,4.932636631044431,5.003288629110557,4.950569113413451,4.933071101446842,5.003148949062393,24803.184080549487,21082.706468467062,0.85,1.0654775388728093,0.6619566470878085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523882440165012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.950559537787,1535.7938459537413,0.37548298834859434,0.12497576792577564,6.112874298809886,3.482035070066683
5029.0,-30.148642504591564,5.008668732611871,35.00589723490776,24.103226896282308,4.995032962825491,-26.634303158119756,-40.15591075932605,1.480693616353655,-0.06782411128034482,-5.018460473091241,40.011748329087766,42243.32678962511,25751.04163985273,25751.04163985273,67994.36842947785,77354.68422837739,77354.68422837739,25751.04163985273,103105.72586823012,103105.72586823012,103105.72586823012,127908.9011816541,91581.59712260892,56470.23968385674,39012.61937639131,24803.17531342398,0.0,63815.79468981529,21082.699016410385,1535.793305757943,0.0,0.8867822469177025,2.8154877399874314,0.0014959135982669303,354400.8730525441,1555039.8442599778,4.387799135103781,1555039.8442599778,4.387799135103781,0.8500000000000001,0.09560015769859112,4.027634451161993,1.2672866004565733,1.0,0.0,4.027634451162481,1.2848215560005132,1.2851152997121122,3.134781193817692,19327.562741390066,1970.8629084743584,4632.441516551485,4632.441516551485,5.558848729734748,5.008668732611871,-2.3499129559888066,7.358581688600678,3.4820469608323523,3.4820469608323523,0.994870560237815,0.0,0.0,0.0002286141748043935,0.9946380346756117,0.00022984660432672177,199.04543192441022,0.0,0.0,0.0,0.058264959897682295,7.747567105295875e-05,0.00015113850375143476,0.0006087306446063548,0.09560015769859141,0.07172664999274737,0.023873507705844035,0.0956001691216814,0.07172664999274717,0.023873507705843962,0.37548279203997925,0.37548279203997925,0.12497577679533256,0.0,4.950348126505958,4.932726170867852,5.003300426460044,4.9506363618108935,4.933092042630733,5.0033553360212295,24803.17531342398,21082.699016410385,0.85,1.0654786759292594,0.6619572316689641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523878142971536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.947040332745,1535.793305757943,0.37548279203997925,0.12497577679533256,6.112874298809886,3.4820469608323523
5030.0,-30.148570627705496,5.0086601244897855,35.00589552224234,24.103234649542742,4.995042255014039,-26.63423753960473,-40.1558444724418,1.480709166913222,-0.06767199515553557,-5.018447973814329,40.01174458479149,42243.34272926679,25751.03297465023,25751.03297465023,67994.37570391702,77354.67808338882,77354.67808338882,25751.03297465023,103105.71105803904,103105.71105803904,103105.71105803904,127908.87010650805,91581.56564219018,56470.23028806816,39012.594837913355,24803.159048469013,0.0,63815.75388638237,21082.68519119866,1535.7921442085658,0.0,0.886782324101256,2.8154872005883687,0.0014959135982669303,354401.0457393621,1555039.682776996,4.3877965414374716,1555039.682776996,4.3877965414374716,0.85,0.09560010926367798,4.027634451161993,1.2672864378103985,1.0,0.0,4.027634451160078,1.284821483249384,1.2851152269443502,3.134781371320072,19327.55609769977,1970.8622310064875,4632.441516551485,4632.441516551485,5.558846859187119,5.0086601244897855,-2.3498940586667514,7.358554183156537,3.482058804620407,3.482058804620407,0.9948739441772592,0.0,0.0,0.0002286141748043935,0.9946305847581466,0.00022984832590884293,199.04537304917702,0.0,0.0,0.0,0.058264959897682295,7.747625300075065e-05,0.00015113792180364286,0.0006087283007333793,0.09560010926367976,0.07172660284454054,0.023873506419139233,0.09560008682295709,0.0717266028445392,0.023873506419138785,0.3754825955162572,0.3754825955162572,0.12497578679910337,0.0,4.950428953177777,4.932840602495219,5.0032802261183065,4.950775978658783,4.933322073828265,5.00322319371071,24803.159048469013,21082.68519119866,0.85,1.0654794711815874,0.6619579046966503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387384887734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.943522486301,1535.7921442085658,0.3754825955162572,0.12497578679910337,6.112874298809886,3.482058804620407
5031.0,-30.148498773602725,5.008651514876748,35.00589382498938,24.103232484217756,4.9950479866701505,-26.634172297709753,-40.15577448355032,1.4807215107771345,-0.06760370844313002,-5.018438908997494,40.0117416083829,42243.343126022766,25751.033153564564,25751.033153564564,67994.37627958733,77354.6460618174,77354.6460618174,25751.033153564564,103105.67921538197,103105.67921538197,103105.67921538197,127908.82818520567,91581.5068527701,56470.20391697523,39012.55881754985,24803.1489698237,0.0,63815.70778737355,21082.676624350144,1535.7914141749998,0.0,0.8867823810218175,2.8154873615577043,0.0014959135982669303,354401.1709765978,1555039.5544112748,4.387794628686367,1555039.5544112748,4.387794628686367,0.85,0.09560006400496995,4.027634451161993,1.2672862383490426,1.0,0.0,4.027634451162178,1.2848214255003405,1.285115169182104,3.1347815122195173,19327.543690663413,1970.8609658408748,4632.441516551485,4632.441516551485,5.558846897809157,5.008651514876748,-2.349877674827125,7.358529189703873,3.482070655724598,3.482070655724598,0.994877330207028,0.0,0.0,0.0002286141748043935,0.9946231372622962,0.0002298500469571368,199.04531419264063,0.0,0.0,0.0,0.058264959897682295,7.747686745370072e-05,0.00015113730735069277,0.0006087258259415089,0.09560006400497312,0.07172655829308848,0.02387350571188463,0.09560005298185692,0.0717265582930861,0.02387350571188384,0.3754824003902455,0.3754824003902455,0.12497579577691693,0.0,4.950506763951012,4.932948880155038,5.003266441703545,4.950835200554366,4.933399211310416,5.003228541933083,24803.1489698237,21082.676624350144,0.85,1.065480249880431,0.6619583890971269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523869552890982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.940007669766,1535.7914141749998,0.3754824003902455,0.12497579577691693,6.112874298809886,3.482070655724598
5032.0,-30.148426924038638,5.008642899619693,35.005892127476365,24.103225184977077,4.995052740086233,-26.63410715771036,-40.155704494658835,1.480732973757961,-0.06760038305213811,-5.018430066172166,40.01173820630153,42243.34356624361,25751.03383084669,25751.03383084669,67994.3773970903,77354.59733902846,77354.59733902846,25751.03383084669,103105.63116987515,103105.63116987515,103105.63116987515,127908.7675462085,91581.43096800744,56470.177195222466,39012.5041919833,24803.13637633335,0.0,63815.64056831665,21082.665919883348,1535.7905429938376,0.0,0.8867824383538866,2.815488349983139,0.0014959135982669303,354401.2931468879,1555039.407687263,4.387792702107183,1555039.407687263,4.387792702107183,0.85,0.09560001826607827,4.027634451161993,1.2672860531741752,1.0,0.0,4.027634451161,1.2848213718723902,1.2851151155418927,3.134781643064093,19327.527675791895,1970.859332778461,4632.441516551485,4632.441516551485,5.558847044013295,5.008642899619693,-2.3498614704820486,7.358504370101741,3.482082492032148,3.482082492032148,0.9948807120091852,0.0,0.0,0.0002286141748043935,0.9946156902970107,0.000229851767908593,199.04525533985677,0.0,0.0,0.0,0.058264959897682295,7.747748191115618e-05,0.00015113669289323732,0.0006087233511314926,0.09560001826608558,0.07172651348431787,0.023873504781767703,0.09560003849525306,0.07172651348431239,0.023873504781765878,0.37548220608534916,0.37548220608534916,0.1249758043097307,0.0,4.950567993392667,4.933033001870513,5.0032588408151355,4.950829683120048,4.933386287354324,5.003245252995953,24803.13637633335,21082.665919883348,0.85,1.065481389696311,0.6619590932574089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865258268889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.9364947927,1535.7905429938376,0.37548220608534916,0.1249758043097307,6.112874298809886,3.482082492032148
5033.0,-30.14835512440487,5.00863429080242,35.00589042837719,24.10322829326617,4.995058200753334,-26.634041991918863,-40.155634470842756,1.480745068267361,-0.06744027341159153,-5.018420676446304,40.011734765075204,42243.34378863597,25751.033058072713,25751.033058072713,67994.37684670868,77354.58788330003,77354.58788330003,25751.033058072713,103105.62094137275,103105.62094137275,103105.62094137275,127908.74420886862,91581.39465684812,56470.150562184295,39012.49343851536,24803.123267495877,0.0,63815.616706011235,21082.654777371496,1535.7896337393888,0.0,0.8867824986115312,2.815487342641731,0.0014959135982669303,354401.42287305766,1555039.25927503,4.387790677217531,1555039.25927503,4.387790677217531,0.85,0.09559997202561937,4.027634451161993,1.2672858581086621,1.0,0.0,4.027634451162224,1.2848213152899262,1.2851150589464924,3.134781781117274,19327.52001261248,1970.8585513516318,4632.441516551485,4632.441516551485,5.5588468771954345,5.00863429080242,-2.3498448794271103,7.358479170229531,3.482094312287731,3.482094312287731,0.994884089225066,0.0,0.0,0.0002286141748043935,0.9946082485669144,0.00022985348767597013,199.0451965280062,0.0,0.0,0.0,0.058264959897682295,7.747809667973543e-05,0.00015113607812465807,0.0006087208750683833,0.09559997202561801,0.07172646826267233,0.02387350376294569,0.09559995418769004,0.07172646826267334,0.023873503762946027,0.37548201104406964,0.37548201104406964,0.12497581285248895,0.0,4.9506469130782875,4.933140647287587,5.003251398579096,4.950980403034691,4.933589066723869,5.003239485366066,24803.123267495877,21082.654777371496,0.85,1.0654817794827298,0.6619593442659119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523860963920607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.93298421985,1535.7896337393888,0.37548201104406964,0.12497581285248895,6.112874298809886,3.482094312287731
5034.0,-30.148283363128193,5.008625615079403,35.00588871434071,24.103221797291212,4.995058210116092,-26.63397740580175,-40.15556835858149,1.480752252789626,-0.06732278625224808,-5.018414799500675,40.01173093179536,42243.35988703878,25751.0410867621,25751.0410867621,67994.40097380088,77354.56142212523,77354.56142212523,25751.0410867621,103105.60250888733,103105.60250888733,103105.60250888733,127908.71180367614,91581.33914885728,56470.13761377072,39012.44615009618,24803.10929478881,0.0,63815.55544488499,21082.64290057049,1535.7887539884625,0.0,0.8867825424081223,2.8154864852115247,0.0014959135982669303,354401.50406752847,1555039.093954438,4.387789205482992,1555039.093954438,4.387789205482992,0.85,0.09559992726959554,4.027634451161993,1.2672856537019834,1.0,0.0,4.027634451162558,1.2848212816781504,1.285115025327032,3.1347818631252418,19327.508298095487,1970.8573568033414,4632.441516551485,4632.441516551485,5.558848610339688,5.008625615079403,-2.3498308967380805,7.358456511817483,3.4821061201272197,3.4821061201272197,0.9948874628934913,0.0,0.0,0.0002286141748043935,0.9946008108723823,0.00022985520653645143,199.04513774760898,0.0,0.0,0.0,0.058264959897682295,7.747867711126669e-05,0.00015113549769312683,0.0006087185373023515,0.09559992726959904,0.07172642419563385,0.023873503073965182,0.0955998750323397,0.07172642419563123,0.02387350307396431,0.3754818168968692,0.3754818168968692,0.12497582140776044,0.0,4.950733705782284,4.933248979627706,5.003273426341934,4.951092013248399,4.933693473698895,5.003372713157489,24803.10929478881,21082.64290057049,0.85,1.065483180390477,0.6619602319926954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385667255913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.929475041712,1535.7887539884625,0.3754818168968692,0.12497582140776044,6.112874298809886,3.4821061201272197
5035.0,-30.148211641494168,5.0086169719095865,35.00588698680678,24.10321949226784,4.99506468228855,-26.63391220902909,-40.15549833476541,1.480765249823475,-0.06727948429119124,-5.018404294509565,40.011727110580544,42243.35977478592,25751.037180377945,25751.037180377945,67994.39695516386,77354.52593613866,77354.52593613866,25751.037180377945,103105.5631165166,103105.5631165166,103105.5631165166,127908.65651589863,91581.27724862155,56470.11108726881,39012.406845947495,24803.093399382033,0.0,63815.50024532953,21082.62938947473,1535.7876561874432,0.0,0.886782609718731,2.8154871424873864,0.0014959135982669303,354401.64920200134,1555038.9291541956,4.38778694358687,1555038.9291541956,4.38778694358687,0.8500000000000001,0.09559988048789093,4.027634451161993,1.267285443800502,1.0,0.0,4.027634451163573,1.2848212208733611,1.2851149645083413,3.134782011480318,19327.495234546397,1970.8560246920608,4632.441516551485,4632.441516551485,5.5588477670728835,5.0086169719095865,-2.3498135441407313,7.358430516050317,3.482117893435447,3.482117893435447,0.9948908266958421,0.0,0.0,0.0002286141748043935,0.994593377346552,0.00022985692445922666,199.04507899971819,0.0,0.0,0.0,0.058264959897682295,7.747929188861447e-05,0.00015113488291577904,0.0006087160612039257,0.09559988048789421,0.0717263783913433,0.023873502096550914,0.09559983627058419,0.07172637839134084,0.023873502096550096,0.375481623578369,0.375481623578369,0.12497583175592764,0.0,4.950807940676782,4.933346552963542,5.003277489726486,4.951124810218346,4.933756802663481,5.003313719812354,24803.093399382033,21082.62938947473,0.85,1.0654840390464566,0.6619608028204337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385238349273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.925967488472,1535.7876561874432,0.375481623578369,0.12497583175592764,6.112874298809886,3.482117893435447
5036.0,-30.148139930440035,5.008608376858528,35.00588527584307,24.103222076687985,4.995073559515547,-26.6338467812991,-40.15542831094933,1.4807804103746198,-0.0672053406757982,-5.01839302117113,40.01172413815743,42243.359479420826,25751.031406126982,25751.031406126982,67994.39088554781,77354.5004589631,77354.5004589631,25751.031406126982,103105.53186509007,103105.53186509007,103105.53186509007,127908.61418893168,91581.22633499942,56470.085355457166,39012.378866158055,24803.0823238416,0.0,63815.46118999965,21082.61997526536,1535.7868183370722,0.0,0.8867826778665765,2.8154874842915922,0.0014959135982669303,354401.80495183106,1555038.8009604053,4.387784653556604,1555038.8009604053,4.387784653556604,0.8499999999999999,0.09559983471217133,4.027634451161993,1.2672852871986109,1.0,0.0,4.027634451160899,1.2848211499468696,1.2851148935656342,3.1347821845309327,19327.484489634135,1970.8549290159367,4632.441516551485,4632.441516551485,5.5588465205917466,5.008608376858528,-2.3497956196578547,7.358403996516383,3.482129662104351,3.482129662104351,0.9948941891726717,0.0,0.0,0.0002286141748043935,0.9945859449771814,0.00022985864214041207,199.04502026052813,0.0,0.0,0.0,0.058264959897682295,7.74799066704721e-05,0.0001511342681339214,0.000608713585087336,0.0955998347121709,0.0717263332942782,0.02387350141789269,0.09559980306865086,0.07172633329427854,0.0238735014178928,0.37548143034233766,0.37548143034233766,0.12497584246325762,0.0,4.950879610670825,4.933447299755528,5.003261742464872,4.951187680495309,4.933871702934368,5.003220191071023,24803.0823238416,21082.61997526536,0.85,1.0654845960151584,0.6619612033147959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384809679825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.922461533104,1535.7868183370722,0.37548143034233766,0.12497584246325762,6.112874298809886,3.482129662104351
5037.0,-30.148068223928714,5.008599724796352,35.00588356687172,24.103210062626772,4.995074916388778,-26.633782109730063,-40.15535835698245,1.480788802190137,-0.067208584148716,-5.018386717100577,40.01172077426067,42243.35962479815,25751.03824746117,25751.03824746117,67994.39787225932,77354.44638957307,77354.44638957307,25751.03824746117,103105.48463703424,103105.48463703424,103105.48463703424,127908.55565436695,91581.14378642692,56470.057021652,39012.3186275277,24803.071017332713,0.0,63815.38964486041,21082.610364732805,1535.7860786616,0.0,0.8867827221374637,2.815488262692185,0.0014959135982669303,354401.89204743144,1555038.6558832622,4.387783165884293,1555038.6558832622,4.387783165884293,0.85,0.09559979093737604,4.027634451161993,1.2672850630106405,1.0,0.0,4.027634451161199,1.284821110686952,1.2851148542967408,3.134782280319591,19327.467068418908,1970.853152546375,4632.441516551485,4632.441516551485,5.558847997422954,5.008599724796352,-2.3497813570459423,7.358381081842294,3.482141430883798,3.482141430883798,0.9948975516810851,0.0,0.0,0.0002286141748043935,0.9945785131385504,0.00022986035972460855,199.04496152509387,0.0,0.0,0.0,0.058264959897682295,7.748052084358427e-05,0.00015113365396080924,0.0006087111114225505,0.09559979093738061,0.07172628984458469,0.023873501092795922,0.09559978822845276,0.07172628984458126,0.023873501092794777,0.3754812374298533,0.3754812374298533,0.12497585225878088,0.0,4.950936925551275,4.933520044393731,5.00327265464756,4.9511781329518385,4.933822998811536,5.003328291354535,24803.071017332713,21082.610364732805,0.85,1.0654859000415973,0.6619619477352884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523843810738641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.918957756507,1535.7860786616,0.3754812374298533,0.12497585225878088,6.112874298809886,3.482141430883798
5038.0,-30.147996552359697,5.008591207396546,35.00588187251451,24.103222286235564,4.995089382811055,-26.633716158567864,-40.15528822839258,1.480808989019238,-0.0670970195103564,-5.0183713696036705,40.01171778198663,42243.35885166773,25751.022087976737,25751.022087976737,67994.38093964447,77354.43727654943,77354.43727654943,25751.022087976737,103105.45936452618,103105.45936452618,103105.45936452618,127908.51738819524,91581.11151578487,56470.033090903285,39012.30936097954,24803.058023669055,0.0,63815.36738464859,21082.599320118698,1535.7850384735045,0.0,0.8867828110954312,2.8154885884399143,0.0014959135982669303,354402.1040850173,1555038.5268333647,4.387780176554278,1555038.5268333647,4.387780176554278,0.8500000000000001,0.09559974268229182,4.027634451161993,1.2672848723409698,1.0,0.0,4.027634451162486,1.2848210162457483,1.2851147598339454,3.1347825107428235,19327.460257958308,1970.852458072666,4632.441516551485,4632.441516551485,5.558844509093013,5.008591207396546,-2.349760454059395,7.358351661455941,3.482153168139806,3.482153168139806,0.9949009051828017,0.0,0.0,0.0002286141748043935,0.9945710849812756,0.0002298620764836508,199.04490281831573,0.0,0.0,0.0,0.058264959897682295,7.748113655434734e-05,0.00015113303825004616,0.0006087086315646692,0.09559974268229708,0.07172624284219754,0.023873499840099538,0.09559974412957405,0.0717262428421936,0.023873499840098227,0.37548104314457365,0.37548104314457365,0.12497586293170021,0.0,4.950998584197237,4.933617429907542,5.00322691047046,4.951274350093286,4.9340361275458235,5.00307311897933,24803.058023669055,21082.599320118698,0.85,1.0654860063690739,0.6619621665271456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523839524953082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.915456279266,1535.7850384735045,0.37548104314457365,0.12497586293170021,6.112874298809886,3.482153168139806
5039.0,-30.14792487201011,5.008582599978174,35.005880194181344,24.103215790260606,4.995089307008362,-26.633651653843664,-40.15522211613131,1.4808160888419077,-0.06697407637159358,-5.018366571415485,40.01171486000657,42243.37467171489,25751.032890204628,25751.032890204628,67994.40756191952,77354.4112206546,77354.4112206546,25751.032890204628,103105.44411085923,103105.44411085923,103105.44411085923,127908.49412853045,91581.05641118796,56470.019862248155,39012.26283215534,24803.05001767122,0.0,63815.31284982656,21082.592515020537,1535.7845258821314,0.0,0.8867828461006976,2.81548753343091,0.0014959135982669303,354402.17037573265,1555038.4008150906,4.387779000242744,1555038.4008150906,4.387779000242744,0.85,0.09559969990495755,4.027634451161993,1.267284710793756,1.0,0.0,4.027634451160938,1.284820983030243,1.285114726610846,3.1347825917839853,19327.448628574377,1970.8512722055318,4632.441516551485,4632.441516551485,5.55884684095794,5.008582599978174,-2.3497472901991254,7.3583298901773,3.482164931598858,3.482164931598858,0.9949042661711023,0.0,0.0,0.0002286141748043935,0.9945636559738312,0.00022986379346482853,199.04484410438002,0.0,0.0,0.0,0.058264959897682295,7.748171700693362e-05,0.00015113245779745988,0.0006087062937138355,0.09559969990495813,0.07172620036184596,0.023873499543112176,0.09559968017271067,0.07172620036184552,0.02387349954311203,0.37548084930443404,0.37548084930443404,0.1249758708766587,0.0,4.951075548900576,4.933719260884857,5.003229113428404,4.951392495043876,4.934135700230058,5.003247049598258,24803.05001767122,21082.592515020537,0.85,1.0654873340812012,0.6619629801255406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523835241258491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.911956492237,1535.7845258821314,0.37548084930443404,0.1249758708766587,6.112874298809886,3.482164931598858
5040.0,-30.14785322067292,5.008574038684602,35.005878503683995,24.10320807192477,4.995096800726622,-26.633586418183153,-40.155152092315234,1.4808299982368607,-0.0670412502215072,-5.018355427754242,40.011711149030866,42243.37425108997,25751.027355228725,25751.027355228725,67994.40160631869,77354.34965673648,77354.34965673648,25751.027355228725,103105.3770119652,103105.3770119652,103105.3770119652,127908.41150273777,91580.96887502742,56469.99346938091,39012.194895162786,24803.034490772567,0.0,63815.22938593535,21082.57931715668,1535.7834315849143,0.0,0.8867829162629037,2.81548971651402,0.0014959135982669303,354402.32433414995,1555038.2407692624,4.387776642523053,1555038.2407692624,4.387776642523053,0.85,0.09559965265273841,4.027634451161993,1.2672844860563055,1.0,0.0,4.02763445116326,1.284820917957132,1.2851146615228577,3.1347827505532373,19327.43015476863,1970.8493884016082,4632.441516551485,4632.441516551485,5.558845646128846,5.008574038684602,-2.34972949941929,7.3583035381038915,3.4821766537066434,3.4821766537066434,0.9949076153447552,0.0,0.0,0.0002286141748043935,0.994556230033062,0.00022986550976287554,199.04478541424322,0.0,0.0,0.0,0.058264959897682295,7.748233180658228e-05,0.00015113184299781125,0.00060870381752559,0.09559965265274058,0.0717261544573092,0.023873498195431376,0.09559969374500128,0.07172615445730758,0.02387349819543083,0.3754806561550216,0.3754806561550216,0.12497587951754525,0.0,4.95111904574253,4.933782706806596,5.0032126262509,4.9513141775327085,4.934057659984205,5.003167868570358,24803.034490772567,21082.57931715668,0.85,1.0654886343055974,0.6619638393151378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523830957041632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.90845927016,1535.7834315849143,0.3754806561550216,0.12497587951754525,6.112874298809886,3.4821766537066434
5041.0,-30.14778160650978,5.00856542565612,35.0058768095103,24.103206570167117,4.995098241090295,-26.63352182137188,-40.15508598005397,1.480838455952396,-0.06687048761807546,-5.01834890915796,40.011707660955274,42243.3897472135,25751.033563417783,25751.033563417783,67994.42331063127,77354.33778362657,77354.33778362657,25751.033563417783,103105.37134704436,103105.37134704436,103105.37134704436,127908.39366327823,91580.92859394563,56469.980557532464,39012.164484903515,24803.022316233866,0.0,63815.18680113738,21082.568968798787,1535.7826417338063,0.0,0.8867829620753902,2.8154882341273084,0.0014959135982669303,354402.4143936923,1555038.0903366131,4.387775103047633,1555038.0903366131,4.387775103047633,0.85,0.09559960786120618,4.027634451161993,1.2672843492357058,1.0,0.0,4.027634451162015,1.2848208783889252,1.2851146219456047,3.134782847094112,19327.421653768866,1970.8485215408796,4632.441516551485,4632.441516551485,5.558846986283717,5.00856542565612,-2.349715117037481,7.358280542693601,3.4821883753830463,3.4821883753830463,0.994910964395156,0.0,0.0,0.0002286141748043935,0.9945488080047812,0.00022986722518227026,199.04472675459053,0.0,0.0,0.0,0.058264959897682295,7.748291226744643e-05,0.00015113126253694708,0.0006087014796414159,0.09559960786121104,0.0717261103999865,0.02387349746122454,0.09559959918275754,0.07172611039998285,0.023873497461223327,0.37548046129738477,0.37548046129738477,0.12497588758277468,0.0,4.95118844965458,4.933872035274874,5.0032221199313085,4.951478421539889,4.934241732714213,5.003272490558459,24803.022316233866,21082.568968798787,0.85,1.0654896854336153,0.6619645238813372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382667456132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.904963856216,1535.7826417338063,0.37548046129738477,0.12497588758277468,6.112874298809886,3.4821883753830463
5042.0,-30.147709987978164,5.008556826837654,35.005875102534816,24.103204474691324,4.995103521415075,-26.633456836589,-40.155015991162486,1.4808503700259465,-0.06679632881275666,-5.018339339900455,40.01170389972818,42243.389346055505,25751.03185821598,25751.03185821598,67994.4212042715,77354.30789619651,77354.30789619651,25751.03185821598,103105.33975441249,103105.33975441249,103105.33975441249,127908.34694082719,91580.87185146347,56469.95330132259,39012.131722378756,24803.007186414703,0.0,63815.13890879346,21082.556108452496,1535.7816100685955,0.0,0.8867830244054968,2.8154883768386374,0.0014959135982669303,354402.54660055536,1555037.9281235822,4.387773008516935,1555037.9281235822,4.387773008516935,0.85,0.09559956121711373,4.027634451161993,1.2672841569175946,1.0,0.0,4.027634451162707,1.284820822650648,1.285114566194584,3.134782983087702,19327.40967872236,1970.8473004259724,4632.441516551485,4632.441516551485,5.558846618183698,5.008556826837654,-2.3496985225105163,7.35825534934817,3.482200067183929,3.482200067183929,0.9949143049096939,0.0,0.0,0.0002286141748043935,0.9945413855834968,0.00022986894071810366,199.0446680913942,0.0,0.0,0.0,0.058264959897682295,7.748352676922473e-05,0.0001511306480351688,0.0006086990046528834,0.09559956121711569,0.07172606480614083,0.023873496410974856,0.0955995465287611,0.07172606480613936,0.02387349641097437,0.37548026668567364,0.37548026668567364,0.12497589675265901,0.0,4.951255731421327,4.93396096140583,5.003224322553308,4.951543011087722,4.934334844780551,5.003251330140245,24803.007186414703,21082.556108452496,0.85,1.0654904520610884,0.6619650143899404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523822394305363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.901470085928,1535.7816100685955,0.37548026668567364,0.12497589675265901,6.112874298809886,3.482200067183929
5043.0,-30.14763841888741,5.008548302050693,35.00587341224603,24.103212053328775,4.995114042006977,-26.633391372273607,-40.15494593242181,1.4808669953931797,-0.06667435646937747,-5.018326916641293,40.01170097181445,42243.38845352262,25751.02297443528,25751.02297443528,67994.4114279579,77354.2960104893,77354.2960104893,25751.02297443528,103105.31898492458,103105.31898492458,103105.31898492458,127908.31485224486,91580.83525211936,56469.92769515267,39012.11950774077,24802.99586732028,0.0,63815.11537506105,21082.546487222236,1535.7807331752344,0.0,0.8867830982452718,2.8154882245609825,0.0014959135982669303,354402.71823776775,1555037.80184944,4.3877705272174845,1555037.80184944,4.3877705272174845,0.85,0.09559951445276377,4.027634451161993,1.267283935477026,1.0,0.0,4.027634451159832,1.2848207448712698,1.2851144883974235,3.13478317285851,19327.401954723857,1970.846512797322,4632.441516551485,4632.441516551485,5.558844700451835,5.008548302050693,-2.3496798241529784,7.358228126203672,3.4822117489164515,3.4822117489164515,0.9949176425475575,0.0,0.0,0.0002286141748043935,0.9945339683458712,0.0002298706550814239,199.04460946872967,0.0,0.0,0.0,0.058264959897682295,7.748414188879053e-05,0.000151130032915603,0.0006086965271761286,0.09559951445276929,0.0717260190689688,0.023873495383800493,0.09559949473350018,0.07172601906896466,0.023873495383799105,0.37548007230584685,0.37548007230584685,0.12497590637027214,0.0,4.951330382047217,4.9340694451792615,5.003197262774961,4.951652560171908,4.934526981014756,5.003112648001661,24802.99586732028,21082.546487222236,0.85,1.0654906917950997,0.6619652445231077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523818113790834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.897978790295,1535.7807331752344,0.37548007230584685,0.12497590637027214,6.112874298809886,3.4822117489164515
5044.0,-30.14756687532862,5.008539752165608,35.00587173696201,24.103204893786483,4.995118080563469,-26.633326579193174,-40.15487978523595,1.480877784428029,-0.06665403608798215,-5.018319138502569,40.01169802828224,42243.40354454084,25751.025986210185,25751.025986210185,67994.42953075102,77354.25066309304,77354.25066309304,25751.025986210185,103105.27664930322,103105.27664930322,103105.27664930322,127908.2630902419,91580.76257712096,56469.91545856851,39012.05235394716,24802.986440938683,0.0,63815.03879488584,21082.53847479788,1535.7800682304676,0.0,0.8867831484970283,2.815488865464465,0.0014959135982669303,354402.825698977,1555037.6749017173,4.387768838566024,1555037.6749017173,4.387768838566024,0.85,0.09559947022166597,4.027634451161993,1.2672837607422847,1.0,0.0,4.027634451159882,1.2848206943963347,1.2851144379109485,3.1347832960103066,19327.386617247383,1970.8449488099793,4632.441516551485,4632.441516551485,5.558845350600335,5.008539752165608,-2.349664533253579,7.358204285419187,3.482223438650448,3.482223438650448,0.9949209824715565,0.0,0.0,0.0002286141748043935,0.9945265538139458,0.000229872368844927,199.04455086701307,0.0,0.0,0.0,0.058264959897682295,7.748472266883511e-05,0.00015112945213555839,0.0006086941880064124,0.09559947022166523,0.0717259755035931,0.02387349471807213,0.09559948052108101,0.07172597550359365,0.02387349471807232,0.3754798793573086,0.3754798793573086,0.12497591457228448,0.0,4.951394376137614,4.934157903870073,5.0031877028834515,4.9516651024146086,4.934526514970003,5.003164254379271,24802.986440938683,21082.53847479788,0.85,1.0654922540954423,0.6619662753840752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523813836233816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.89448889148,1535.7800682304676,0.3754798793573086,0.12497591457228448,6.112874298809886,3.482223438650448
