time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5045.0,-30.147495369797507,5.00853123155203,35.00587006231908,24.103202518913918,4.995125032380229,-26.633261528967783,-40.154809796344466,1.4808911915505536,-0.06661970935124373,-5.01830882339653,40.01169469638681,42243.40264608338,25751.022473629415,25751.022473629415,67994.42511971279,77354.21294242225,77354.21294242225,25751.022473629415,103105.23541605167,103105.23541605167,103105.23541605167,127908.20893567418,91580.69872377923,56469.8884274406,39012.011440376256,24802.97351962251,0.0,63814.984959998765,21082.52749167913,1535.7791449017413,0.0,0.8867832130688023,2.8154896184816396,0.0014959135982669303,354402.96821045975,1555037.5312047985,4.38776666870733,1555037.5312047985,4.38776666870733,0.85,0.09559942396359589,4.027634451161993,1.267283544247039,1.0,0.0,4.027634451160861,1.2848206316730613,1.285114375173335,3.134783449046353,19327.373141510914,1970.8435746672835,4632.441516551485,4632.441516551485,5.558844592343429,5.00853123155203,-2.349647394973615,7.358178626525644,3.482235106605198,3.482235106605198,0.9949243161729138,0.0,0.0,0.0002286141748043935,0.9945191432826672,0.00022987408170927048,199.04449229647963,0.0,0.0,0.0,0.058264959897682295,7.748533718388729e-05,0.0001511288376205062,0.0006086917129644175,0.09559942396360216,0.07172593043029593,0.023873493533306228,0.09559945557527744,0.07172593043029123,0.023873493533304663,0.3754796864112687,0.3754796864112687,0.1249759226854361,0.0,4.951449409594545,4.934237290544161,5.003169517257788,4.95168911404528,4.934574432964496,5.003116390160983,24802.97351962251,21082.52749167913,0.85,1.065493083831859,0.6619668197455953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380956020532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.891000866812,1535.7791449017413,0.3754796864112687,0.1249759226854361,6.112874298809886,3.482235106605198
5046.0,-30.147423871097953,5.0085226888013405,35.00586838830681,24.103200702834897,4.995128611374856,-26.633196822201054,-40.15473984237758,1.480901562477944,-0.06650186789613599,-5.0183009407502635,40.011691365469815,42243.401928494706,25751.025130082693,25751.025130082693,67994.42705857739,77354.19104481458,77354.19104481458,25751.025130082693,103105.21617489727,103105.21617489727,103105.21617489727,127908.17782383063,91580.64933075191,56469.86021443179,39011.987907022354,24802.961648933353,0.0,63814.94955595571,21082.517401593348,1535.7783396482741,0.0,0.8867832652553349,2.815488990503733,0.0014959135982669303,354403.0771155855,1555037.387550085,4.387764915040292,1555037.387550085,4.387764915040292,0.8499999999999999,0.09559937883678099,4.027634451161993,1.2672833766555414,1.0,0.0,4.027634451160963,1.2848205831541895,1.2851143266433704,3.1347835674256492,19327.362717508004,1970.8425117148063,4632.441516551485,4632.441516551485,5.558845165789045,5.0085226888013405,-2.3496320532079227,7.358154742009264,3.482246769140378,3.482246769140378,0.9949276483258223,0.0,0.0,0.0002286141748043935,0.9945117335189227,0.0002298757944217293,199.0444337315764,0.0,0.0,0.0,0.058264959897682295,7.748595139679808e-05,0.00015112822340759542,0.0006086892391393377,0.09559937883678557,0.07172588626850294,0.02387349256828263,0.09559938975279954,0.0717258862684995,0.023873492568281487,0.37547949297583094,0.37547949297583094,0.12497593019783138,0.0,4.95151635247862,4.934327685498204,5.003165949579568,4.951799072854101,4.934704240230531,5.003166668647452,24802.961648933353,21082.517401593348,0.85,1.0654937053418327,0.6619671757548576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523805286452185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.887514465107,1535.7783396482741,0.37547949297583094,0.12497593019783138,6.112874298809886,3.482246769140378
5047.0,-30.14735238711565,5.008514176796177,35.00586671339232,24.10320360157641,4.995135548925923,-26.633131792795243,-40.1546698534861,1.4809149546055558,-0.06638044288126821,-5.018290587803058,40.0116879911664,42243.40095537221,25751.021440619654,25751.021440619654,67994.42239599186,77354.17468328142,77354.17468328142,25751.021440619654,103105.19612390109,103105.19612390109,103105.19612390109,127908.14454883178,91580.60683949999,56469.83311159102,39011.970808787744,24802.9484249307,0.0,63814.91923371844,21082.506161191093,1535.7774002772535,0.0,0.8867833301732473,2.8154886037780447,0.0014959135982669303,354403.22014995344,1555037.242024229,4.387762733550414,1555037.242024229,4.387762733550414,0.85,0.09559933242067983,4.027634451161993,1.2672831607097756,1.0,0.0,4.027634451163335,1.2848205205010785,1.2851142639759354,3.1347837202905353,19327.35375006953,1970.8415972905664,4632.441516551485,4632.441516551485,5.55884436934876,5.008514176796177,-2.349614911684769,7.358129088480945,3.482258410796507,3.482258410796507,0.9949309745132877,0.0,0.0,0.0002286141748043935,0.9945043253399429,0.00022987750679339506,199.0443751787626,0.0,0.0,0.0,0.058264959897682295,7.748656592086033e-05,0.0001511276088835332,0.0006086867640610536,0.09559933242068194,0.07172584109861559,0.02387349132206636,0.09559932514593451,0.071725841098614,0.023873491322065832,0.37547929986963496,0.37547929986963496,0.12497593810431995,0.0,4.951591182402069,4.9344319793410705,5.003152201472915,4.951910144921783,4.934868822576334,5.003116896394715,24802.9484249307,21082.506161191093,0.85,1.0654941385566317,0.6619674750454232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523801013109872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.884030310062,1535.7774002772535,0.37547929986963496,0.12497593810431995,6.112874298809886,3.482258410796507
5048.0,-30.147280923797563,5.008505558890623,35.00586502066172,24.10318701239305,4.995132749356764,-26.63306775575158,-40.154603811074026,1.4809195813107627,-0.06637062637463487,-5.018286733092726,40.01168412240424,42243.41618051598,25751.034148666422,25751.034148666422,67994.45032918241,77354.11883930303,77354.11883930303,25751.034148666422,103105.15298796946,103105.15298796946,103105.15298796946,127908.08802028546,91580.52093213025,56469.81827334331,39011.8918430966,24802.935032316,0.0,63814.826875412604,21082.4947774686,1535.7765967901687,0.0,0.8867833638045376,2.815488924734345,0.0014959135982669303,354403.2734059165,1555037.075173528,4.3877616034106515,1555037.075173528,4.3877616034106515,0.8500000000000001,0.09559928896046041,4.027634451161993,1.2672829508082941,1.0,0.0,4.02763445116283,1.284820498855716,1.285114242325624,3.1347837731022166,19327.33562000704,1970.8397485387,4632.441516551485,4632.441516551485,5.558847112620688,5.008505558890623,-2.349602572149795,7.358108131040418,3.482270047489618,3.482270047489618,0.994934299282748,0.0,0.0,0.0002286141748043935,0.9944969193619735,0.00022987921868180603,199.04431664290934,0.0,0.0,0.0,0.058264959897682295,7.748714579774669e-05,0.00015112702900664683,0.0006086844285289287,0.09559928896045765,0.07172579824578977,0.023873490714667878,0.0955992896539424,0.07172579824579184,0.02387349071466857,0.375479107930295,0.375479107930295,0.12497594570609206,0.0,4.951654708198873,4.93450554939642,5.003185511684933,4.951916106718102,4.934807152612507,5.003326082768922,24802.935032316,21082.4947774686,0.85,1.0654961183539648,0.6619686716848568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523796740649695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.880548243471,1535.7765967901687,0.375479107930295,0.12497594570609206,6.112874298809886,3.482270047489618
5049.0,-30.14720947040782,5.008497107334216,35.00586333302641,24.103198991529666,4.995148708899517,-26.633001851617696,-40.154537454340584,1.4809410901093591,-0.06629882523196784,-5.018270060394762,40.01168088535563,42243.43023166908,25751.01418676883,25751.01418676883,67994.44441843791,77354.10273734869,77354.10273734869,25751.01418676883,103105.11692411752,103105.11692411752,103105.11692411752,127908.0368410773,91580.48236541916,56469.809859739325,39011.858339644255,24802.919916959763,0.0,63814.77825660402,21082.481929415797,1535.7754031961483,0.0,0.8867834603940131,2.8154899275113388,0.0014959135982669303,354403.5037528934,1555036.9355671732,4.387758357635812,1555036.9355671732,4.387758357635812,0.85,0.09559923978291567,4.027634451161993,1.2672828266257419,1.0,0.0,4.0276344511614735,1.2848203982299626,1.2851141416768652,3.1347840186151137,19327.327480811487,1970.8389185717333,4632.441516551485,4632.441516551485,5.558842803468048,5.008497107334216,-2.3495808287972197,7.358077936131436,3.4822816380494364,3.4822816380494364,0.9949376108712675,0.0,0.0,0.0002286141748043935,0.9944895144723866,0.00022988093034412912,199.04425811522293,0.0,0.0,0.0,0.058264959897682295,7.748772843853269e-05,0.00015112644636586082,0.0006086820818648263,0.09559923978291994,0.07172575068942688,0.02387348909349306,0.09559925981671452,0.07172575068942368,0.023873489093491993,0.37547891513005927,0.37547891513005927,0.12497595590979693,0.0,4.951711683484177,4.934594987306809,5.003144896250433,4.951971235162773,4.934984412319352,5.003014139653658,24802.919916959763,21082.481929415797,0.85,1.0654968375041145,0.661969396207961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379246942709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.877068145706,1535.7754031961483,0.37547891513005927,0.12497595590979693,6.112874298809886,3.4822816380494364
5050.0,-30.14713806103948,5.008488597307414,35.005861674974334,24.10319207645955,4.995151188921846,-26.632937335189844,-40.15446376344187,1.4809504630722272,-0.06623927892565007,-5.018263897342228,40.011678371760894,42243.41358852459,25751.02120321628,25751.02120321628,67994.43479174087,77354.06471092015,77354.06471092015,25751.02120321628,103105.08591413643,103105.08591413643,103105.08591413643,127907.99967116435,91580.41643466621,56469.76531227078,39011.834580439376,24802.913757027905,0.0,63814.74833746728,21082.47669347372,1535.7749635131695,0.0,0.886783500867619,2.815489864619316,0.0014959135982669303,354403.58890054055,1555036.8271617026,4.387756997568403,1555036.8271617026,4.387756997568403,0.85,0.09559919713864994,4.027634451161993,1.267282587052323,1.0,0.0,4.027634451162734,1.2848203543799381,1.2851140978168154,3.1347841256031104,19327.313566654015,1970.837499722537,4632.441516551485,4632.441516551485,5.558844318100758,5.008488597307414,-2.349566777180187,7.358055374487601,3.4822932644280717,3.4822932644280717,0.9949409326937347,0.0,0.0,0.0002286141748043935,0.9944821142042608,0.00022988264096365386,199.0441996236289,0.0,0.0,0.0,0.058264959897682295,7.748837548120482e-05,0.0001511257993231887,0.0006086794758134686,0.0955991971386575,0.07172570839148638,0.023873488747171122,0.09559923467499268,0.07172570839148071,0.02387348874716923,0.3754787226528035,0.3754787226528035,0.12497596373243225,0.0,4.951771934172541,4.934677234964624,5.003139009842869,4.952024618416601,4.935017933812901,5.003127183972879,24802.913757027905,21082.47669347372,0.85,1.065497186201698,0.661969445764035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523788198800398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.873590231155,1535.7749635131695,0.3754787226528035,0.12497596373243225,6.112874298809886,3.4822932644280717
5051.0,-30.147066659588717,5.008479998365544,35.00585998447495,24.103185929730557,4.995148812852124,-26.632873311453515,-40.15440152781082,1.480955464716911,-0.06606765350227306,-5.018259293336447,40.01167411055634,42243.44425055859,25751.03187302438,25751.03187302438,67994.47612358298,77354.04946600499,77354.04946600499,25751.03187302438,103105.08133902936,103105.08133902936,103105.08133902936,127907.97888924328,91580.37132294266,56469.76610749616,39011.78357271834,24802.897550213922,0.0,63814.68112293226,21082.462917681834,1535.7739852004897,0.0,0.8867835397340826,2.815488147445228,0.0014959135982669303,354403.65250868414,1555036.643385912,4.387755691507181,1555036.643385912,4.387755691507181,0.85,0.09559915259508134,4.027634451161993,1.2672824595728889,1.0,0.0,4.027634451163229,1.2848203309804826,1.2851140744120102,3.1347841826945495,19327.30404618599,1970.8365289049768,4632.441516551485,4632.441516551485,5.558846621380371,5.008479998365544,-2.3495539255639533,7.358033923929497,3.4823048590822094,3.4823048590822094,0.9949442454520598,0.0,0.0,0.0002286141748043935,0.9944747148160451,0.00022988435140523593,199.04414113855455,0.0,0.0,0.0,0.058264959897682295,7.7488921944831e-05,0.0001511252528595625,0.0006086772748577415,0.0955991525950787,0.07172566463782344,0.023873487957255256,0.09559911966059052,0.07172566463782543,0.023873487957255916,0.3754785300573483,0.3754785300573483,0.12497597173002928,0.0,4.951854131480502,4.93477629922603,5.003170487280556,4.952191639834155,4.935181302920853,5.003305152129315,24802.897550213922,21082.462917681834,0.85,1.065498956150839,0.6619706234867968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523783930807286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.870113816487,1535.7739852004897,0.3754785300573483,0.12497597173002928,6.112874298809886,3.4823048590822094
5052.0,-30.146995287321875,5.00847155218162,35.005858298043776,24.103192809876077,4.995163803081725,-26.632807577264437,-40.15432762736452,1.480976093024299,-0.06606056988778164,-5.018243306000889,40.01167084805507,42243.42671767367,25751.013542070916,25751.013542070916,67994.44025974459,77354.016626415,77354.016626415,25751.013542070916,103105.03016848592,103105.03016848592,103105.03016848592,127907.91271998023,91580.31565902237,56469.72575028127,39011.766565267884,24802.882551494313,0.0,63814.6491167622,21082.450168770167,1535.7728121161124,0.0,0.8867836329269962,2.815489920384187,0.0014959135982669303,354403.87338700047,1555036.5026818728,4.3877525598706155,1555036.5026818728,4.3877525598706155,0.8500000000000001,0.09559910401820046,4.027634451161993,1.2672821732936428,1.0,0.0,4.02763445115986,1.2848202344740027,1.2851139778834664,3.1347844181570514,19327.29229876133,1970.8353310010382,4632.441516551485,4632.441516551485,5.558842664297825,5.00847155218162,-2.349532721401171,7.358004273582791,3.482316412730258,3.482316412730258,0.9949475464943595,0.0,0.0,0.0002286141748043935,0.9944673185115236,0.00022988606115942903,199.0440826774192,0.0,0.0,0.0,0.058264959897682295,7.74895708366823e-05,0.00015112460396771122,0.0006086746613585661,0.09559910401820859,0.07172561756048781,0.023873486457720784,0.09559911688443985,0.07172561756048171,0.023873486457718748,0.3754783384423727,0.3754783384423727,0.12497598213041135,0.0,4.951913782700615,4.9348679597778755,5.003133910563747,4.952182736113116,4.935264973501603,5.003018005511706,24802.882551494313,21082.450168770167,0.85,1.0654989285506309,0.6619706807504421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523779663289897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.866639623515,1535.7728121161124,0.3754783384423727,0.12497598213041135,6.112874298809886,3.482316412730258
5053.0,-30.14692395014611,5.008462992257332,35.00585662528906,24.10318659329789,4.995161876999105,-26.632743566434993,-40.15426158495245,1.4809814932879515,-0.06589656159172819,-5.0182398370350185,40.011667873549264,42243.44144791479,25751.027190914472,25751.027190914472,67994.46863882926,77353.99927506894,77353.99927506894,25751.027190914472,103105.02646598342,103105.02646598342,103105.02646598342,127907.90112747267,91580.26864881863,56469.71082166457,39011.730919060064,24802.87466148924,0.0,63814.60558054931,21082.443462265855,1535.7723370148701,0.0,0.8867836613563103,2.8154881707959367,0.0014959135982669303,354403.9213136588,1555036.3743984096,4.38775160453756,1555036.3743984096,4.38775160453756,0.8500000000000001,0.09559906244217009,4.027634451161993,1.267282039220445,1.0,0.0,4.027634451161864,1.2848202092096717,1.2851139526133593,3.1347844797985407,19327.282377634263,1970.834319327626,4632.441516551485,4632.441516551485,5.55884561065851,5.008462992257332,-2.3495207018531787,7.35798369411051,3.4823279981287167,3.4823279981287167,0.9949508566082048,0.0,0.0,0.0002286141748043935,0.994459925902779,0.0002298877700847077,199.0440242450613,0.0,0.0,0.0,0.058264959897682295,7.749015073435962e-05,0.00015112402407003387,0.0006086723257427027,0.09559906244216834,0.07172557606805847,0.023873486374109864,0.09559903096830914,0.0717255760680598,0.023873486374110305,0.3754781472286652,0.3754781472286652,0.12497599034538771,0.0,4.951998368737577,4.9349743770409304,5.003152857932378,4.952343275443297,4.935406636593314,5.003235244062807,24802.87466148924,21082.443462265855,0.85,1.0655001001769722,0.6619713631951145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523775397519278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.86316722594,1535.7723370148701,0.3754781472286652,0.12497599034538771,6.112874298809886,3.4823279981287167
5054.0,-30.146852643999175,5.008454512060553,35.0058549417045,24.103183799330168,4.99517143875086,-26.63267843462606,-40.15419159606097,1.4809972293776985,-0.06593268413450915,-5.018227321213419,40.011664212595846,42243.43969244116,25751.017623613563,25751.017623613563,67994.45731605473,77353.94932493105,77353.94932493105,25751.017623613563,103104.9669485446,103104.9669485446,103104.9669485446,127907.82561990555,91580.19370343706,56469.68407094708,39011.67736943332,24802.858671360933,0.0,63814.53604079425,21082.429870656793,1535.7711848331207,0.0,0.8867837383214872,2.8154901061225477,0.0014959135982669303,354404.0942302211,1555036.2165100845,4.387749018215156,1555036.2165100845,4.387749018215156,0.85,0.09559901535175097,4.027634451161993,1.2672818315168843,1.0,0.0,4.027634451161969,1.28482013559072,1.2851138789775765,3.134784659418661,19327.266561011602,1970.8327064809698,4632.441516551485,4632.441516551485,5.558843545375899,5.008454512060553,-2.3495020713011345,7.357956583361688,3.482339535138526,3.482339535138526,0.9949541528967217,0.0,0.0,0.0002286141748043935,0.9944525365687755,0.00022988947827836602,199.04396583815344,0.0,0.0,0.0,0.058264959897682295,7.749076528921209e-05,0.00015112340951518142,0.0006086698505404068,0.09559901535175684,0.07172553027056708,0.023873485081189767,0.09559903325763268,0.07172553027056268,0.0238734850811883,0.37547795729231964,0.37547795729231964,0.12497600015611621,0.0,4.95205287188287,4.935052865155853,5.003135249424531,4.952294637078921,4.9353905942531355,5.003088615674471,24802.858671360933,21082.429870656793,0.85,1.0655010838375196,0.6619720570472613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523771133848487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.859696504453,1535.7711848331207,0.37547795729231964,0.12497600015611621,6.112874298809886,3.482339535138526
5055.0,-30.146781346890855,5.008446012899661,35.005853271459955,24.103181913401954,4.995175648408621,-26.6326138462334,-40.15412544887511,1.4810081477511539,-0.06583372853879155,-5.018219421153406,40.01166123398461,42243.453909695774,25751.01989930697,25751.01989930697,67994.47380900275,77353.92448314988,77353.92448314988,25751.01989930697,103104.94438245686,103104.94438245686,103104.94438245686,127907.79320563973,91580.14170311943,56469.67112966522,39011.63397050468,24802.848823182867,0.0,63814.482793687544,21082.421499705437,1535.77049428958,0.0,0.8867837893206488,2.815489728275147,0.0014959135982669303,354404.2033762041,1555036.0880495831,4.3877473044497,1555036.0880495831,4.3877473044497,0.85,0.09559897158852904,4.027634451161993,1.267281655133702,1.0,0.0,4.0276344511615765,1.2848200845107414,1.2851138278859195,3.134784784046798,19327.25558676095,1970.8315874188386,4632.441516551485,4632.441516551485,5.558844036627304,5.008446012899661,-2.34948682316074,7.357932836060401,3.4823510819329266,3.4823510819329266,0.9949574519808362,0.0,0.0,0.0002286141748043935,0.9944451482306262,0.00022989118626719326,199.04390743868342,0.0,0.0,0.0,0.058264959897682295,7.749134611515603e-05,0.00015112282868923746,0.0006086675111858248,0.0955989715885307,0.07172548707375795,0.023873484514772746,0.09559898294076606,0.0717254870737567,0.023873484514772336,0.37547776675444017,0.37547776675444017,0.12497600903835482,0.0,4.952116439584415,4.935139169620982,5.0031304570932775,4.952385692614598,4.935499395607394,5.003126310638947,24802.848823182867,21082.421499705437,0.85,1.0655022313481586,0.6619728321902885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523766872034718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.856227539258,1535.77049428958,0.37547776675444017,0.12497600903835482,6.112874298809886,3.4823510819329266
5056.0,-30.146710093989693,5.008437538192825,35.00585160236099,24.103184847068064,4.995182163045447,-26.632549067097724,-40.15405549490822,1.4810211361534862,-0.0657056975628052,-5.018209497804921,40.01165792686231,42243.4521527562,25751.01696482034,25751.01696482034,67994.46911757655,77353.91012209786,77353.91012209786,25751.01696482034,103104.92708691821,103104.92708691821,103104.92708691821,127907.76314421538,91580.10113466719,56469.6431653254,39011.61996593532,24802.83605729717,0.0,63814.45602323249,21082.410648702593,1535.769590597759,0.0,0.8867838518083068,2.8154892046359077,0.0014959135982669303,354404.3404756578,1555035.9454211805,4.387745204627334,1555035.9454211805,4.387745204627334,0.85,0.09559892620520721,4.027634451161993,1.2672814457817,1.0,0.0,4.02763445116137,1.284820023746447,1.2851137671077328,3.1347849323033485,19327.247025113953,1970.8307143738132,4632.441516551485,4632.441516551485,5.558843403162939,5.008437538192825,-2.3494701039556762,7.3579076421485015,3.482362608872825,3.482362608872825,0.9949607453922357,0.0,0.0,0.0002286141748043935,0.9944377645327169,0.00022989289320867511,199.04384907545762,0.0,0.0,0.0,0.058264959897682295,7.749196037210388e-05,0.00015112221443228964,0.00060866503718338,0.09559892620521225,0.0717254426603032,0.023873483544909053,0.09559891564400176,0.07172544266029943,0.023873483544907793,0.3754775762618509,0.3754775762618509,0.12497601794357723,0.0,4.9521901463239715,4.935241717007159,5.003117460013698,4.952503800242141,4.935670758495803,5.003084342076306,24802.83605729717,21082.410648702593,0.85,1.0655026048145309,0.6619730823589082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523762610763675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.85276076986,1535.769590597759,0.3754775762618509,0.12497601794357723,6.112874298809886,3.482362608872825
5057.0,-30.1466388619556,5.008429040202157,35.00584993308453,24.10317779229956,4.995185485052031,-26.63248462602625,-40.153989382646955,1.4810312491227076,-0.06567394525887948,-5.018201838549563,40.01165458349413,42243.46619596731,25751.01975888017,25751.01975888017,67994.48595484748,77353.86815845128,77353.86815845128,25751.01975888017,103104.88791733145,103104.88791733145,103104.88791733145,127907.71198277935,91580.03167952811,56469.62971704412,39011.557736093324,24802.82406544791,0.0,63814.38180154123,21082.400455630723,1535.7687805527976,0.0,0.8867839029025991,2.8154896814903956,0.0014959135982669303,354404.44629477913,1555035.801229589,4.3877434876654275,1555035.801229589,4.3877434876654275,0.85,0.09559888212379108,4.027634451161993,1.2672812820365653,1.0,0.0,4.027634451161159,1.28481997643444,1.285113719784909,3.1347850477381725,19327.232367163007,1970.8292196787902,4632.441516551485,4632.441516551485,5.558844006313528,5.008429040202157,-2.3494550593718104,7.357884099573967,3.482374129024429,3.482374129024429,0.9949640368641226,0.0,0.0,0.0002286141748043935,0.9944303830562969,0.00022989459966193647,199.0437907293583,0.0,0.0,0.0,0.058264959897682295,7.749254089965786e-05,0.00015112163390473566,0.0006086626990306036,0.09559888212379322,0.07172539934427442,0.023873482779518798,0.09559888691973278,0.07172539934427281,0.023873482779518264,0.375477386848434,0.375477386848434,0.12497602636623704,0.0,4.952254790694326,4.935327768317563,5.00311774141494,4.9525278932906645,4.935686524259836,5.003133431964045,24802.82406544791,21082.400455630723,0.85,1.0655041079345735,0.6619740723547534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523758352137288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.849295491416,1535.7687805527976,0.375477386848434,0.12497602636623704,6.112874298809886,3.482374129024429
5058.0,-30.14656761823824,5.008420584733946,35.00584826566208,24.103180586267285,4.995193167764286,-26.632419738337678,-40.15391565682364,1.4810452878637506,-0.06557561254930988,-5.018191093814346,40.011651298943555,42243.44865648275,25751.014656185325,25751.014656185325,67994.46331266809,77353.8483183834,77353.8483183834,25751.014656185325,103104.86297456874,103104.86297456874,103104.86297456874,127907.67403592839,91579.98610868701,56469.58644678646,39011.555179889496,24802.811061359655,0.0,63814.366241249154,21082.389402155706,1535.7678435408504,0.0,0.8867839694894554,2.815489643848986,0.0014959135982669303,354404.5947424677,1555035.6595746714,4.387741250094843,1555035.6595746714,4.387741250094843,0.85,0.09559883650369139,4.027634451161993,1.2672810556506735,1.0,0.0,4.027634451161906,1.2848199107563043,1.2851136540917576,3.13478520798385,19327.2227498019,1970.8282389808853,4632.441516551485,4632.441516551485,5.558842904800464,5.008420584733946,-2.3494377607592787,7.3578583454932245,3.4823856280275653,3.4823856280275653,0.9949673222935901,0.0,0.0,0.0002286141748043935,0.9944230004283026,0.00022989630640675882,199.0437323737235,0.0,0.0,0.0,0.058264959897682295,7.749318828615663e-05,0.00015112098651823687,0.0006086600915944379,0.09559883650369488,0.07172535481163887,0.023873481692056005,0.09559883449262697,0.07172535481163625,0.023873481692055134,0.375477197365958,0.375477197365958,0.12497603519974326,0.0,4.952322851208862,4.935423818829406,5.003101654974785,4.952615481265013,4.935828433208371,5.003057741549242,24802.811061359655,21082.389402155706,0.85,1.0655040129305076,0.6619739589167445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523754094760577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.845832170035,1535.7678435408504,0.375477197365958,0.12497603519974326,6.112874298809886,3.4823856280275653
5059.0,-30.146496452391034,5.008412081672739,35.0058465973761,24.103179049585037,4.995194851812967,-26.632355520642722,-40.1538533513434,1.4810539200646575,-0.06541727852834356,-5.018184609364648,40.011647938946275,42243.47824670889,25751.020367344823,25751.020367344823,67994.49861405371,77353.83533412474,77353.83533412474,25751.020367344823,103104.85570146957,103104.85570146957,103104.85570146957,127907.655106696,91579.9449965937,56469.587909177724,39011.50787490663,24802.799405226422,0.0,63814.307280133056,21082.37949444246,1535.7670826643991,0.0,0.8867840146639803,2.815488320764716,0.0014959135982669303,354404.6843306985,1555035.5146659268,4.387739732059828,1555035.5146659268,4.387739732059828,0.85,0.0955987930968449,4.027634451161993,1.2672809160826728,1.0,0.0,4.027634451160967,1.284819870371856,1.2851136136980765,3.1347853065163944,19327.214073423806,1970.8273542365444,4632.441516551485,4632.441516551485,5.558844137662117,5.008412081672739,-2.3494236025731867,7.357835684245925,3.482397125694992,3.482397125694992,0.9949706073414263,0.0,0.0,0.0002286141748043935,0.9944156259286305,0.00022989801129774404,199.0436740819061,0.0,0.0,0.0,0.058264959897682295,7.74937353945147e-05,0.0001511204394098788,0.0006086578880419664,0.0955987930968474,0.07172531206377177,0.02387348103307564,0.0955987470746214,0.07172531206376988,0.023873481033075013,0.3754770084922205,0.3754770084922205,0.1249760433691318,0.0,4.952409288496142,4.93553640042478,5.003109492591648,4.952767330836309,4.935999045981248,5.003153173974624,24802.799405226422,21082.37949444246,0.85,1.0655055505902522,0.6619750342390743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523749836688085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.842371457105,1535.7670826643991,0.3754770084922205,0.1249760433691318,6.112874298809886,3.482397125694992
5060.0,-30.146425275002642,5.008403593820803,35.00584491873313,24.103176954109244,4.995200148755133,-26.632290931229978,-40.15378343230111,1.481065804982496,-0.06535099787913623,-5.018175218043064,40.01164430070457,42243.4762991414,25751.01854223234,25751.01854223234,67994.49484137374,77353.80540025218,77353.80540025218,25751.01854223234,103104.82394248452,103104.82394248452,103104.82394248452,127907.60871975025,91579.88839296985,56469.559291859085,39011.47677901196,24802.784777265726,0.0,63814.261556277685,21082.367060675868,1535.7660822156383,0.0,0.8867840756425319,2.815488546205325,0.0014959135982669303,354404.8140798885,1555035.3577571681,4.387737682949866,1555035.3577571681,4.387737682949866,0.85,0.0955987481210125,4.027634451161993,1.2672807243140416,1.0,0.0,4.027634451162292,1.2848198147700671,1.2851135580835755,3.1347854421771846,19327.20212768224,1970.8261361099094,4632.441516551485,4632.441516551485,5.558843743677114,5.008403593820803,-2.3494073361064753,7.357810929927278,3.482408594912751,3.482408594912751,0.994973884260786,0.0,0.0,0.0002286141748043935,0.9944082502920083,0.00022989971647687042,199.04361578066948,0.0,0.0,0.0,0.058264959897682295,7.749434936229384e-05,0.00015111982544209967,0.0006086554152041873,0.0955987481210149,0.07172526808253285,0.02387348003848206,0.09559869902693807,0.07172526808253105,0.02387348003848146,0.3754768211723931,0.3754768211723931,0.12497605244789471,0.0,4.952488711498233,4.935642105781369,5.0031099010248,4.952824220163905,4.9360827685805475,5.003129393412621,24802.784777265726,21082.367060675868,0.85,1.0655062549209242,0.6619754780345919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237455832722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.83891155897,1535.7660822156383,0.3754768211723931,0.12497605244789471,6.112874298809886,3.482408594912751
5061.0,-30.14635416085669,5.0083950963082,35.005843239298684,24.10316982949155,4.995204222176715,-26.632226521108777,-40.15371351325882,1.4810765824288274,-0.06534178557257064,-5.018167012878155,40.011640920365494,42243.47420438908,25751.01970151232,25751.01970151232,67994.4939059014,77353.75991999224,77353.75991999224,25751.01970151232,103104.77962150457,103104.77962150457,103104.77962150457,127907.5518623618,91579.81577316331,56469.53005756027,39011.42857289227,24802.772240857234,0.0,63814.2008137495,21082.35640472865,1535.765227459715,0.0,0.8867841296493899,2.8154893828696026,0.0014959135982669303,354404.92744133295,1555035.2119711505,4.387735868115338,1555035.2119711505,4.387735868115338,0.85,0.09559870443204312,4.027634451161993,1.267280503422953,1.0,0.0,4.027634451162271,1.28481976434942,1.2851135076514009,3.1347855651967045,19327.186801853568,1970.8245733103117,4632.441516551485,4632.441516551485,5.558843993929593,5.0083950963082,-2.349391952436604,7.357787048744804,3.4824200545468718,3.4824200545468718,0.9949771584419633,0.0,0.0,0.0002286141748043935,0.9944008812677159,0.00022990142015254838,199.04355753126882,0.0,0.0,0.0,0.058264959897682295,7.749496333457063e-05,0.0001511192114698229,0.0006086529423482933,0.09559870443204391,0.07172522506935788,0.023873479362686027,0.0955986800506088,0.07172522506935729,0.02387347936268583,0.37547663475358983,0.37547663475358983,0.12497606180867837,0.0,4.952552902120203,4.935726026267844,5.003114769193928,4.9528252273055955,4.936077296052304,5.003149844914901,24802.772240857234,21082.35640472865,0.85,1.065507254480122,0.6619760753203265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523741329169015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.83545426424,1535.765227459715,0.37547663475358983,0.12497606180867837,6.112874298809886,3.4824200545468718
5062.0,-30.146283035581696,5.008386638262058,35.00584156521585,24.10316738476979,4.995211770654509,-26.63216175344542,-40.15364736607296,1.4810904885182345,-0.06533033995464166,-5.018156498505152,40.01163771737431,42243.48761692872,25751.014965537004,25751.014965537004,67994.50258246574,77353.71942742993,77353.71942742993,25751.014965537004,103104.73439296693,103104.73439296693,103104.73439296693,127907.49417825768,91579.74954342042,56469.517732919216,39011.36867833467,24802.759785290742,0.0,63814.12846362541,21082.34581749713,1535.7643246681732,0.0,0.8867841947682076,2.8154904597199137,0.0014959135982669303,354405.0727065251,1555035.0738337364,4.387733679877167,1555035.0738337364,4.387733679877167,0.85,0.0955986597473222,4.027634451161993,1.2672803253913298,1.0,0.0,4.027634451163261,1.2848196992918968,1.2851134425790038,3.134785723928225,19327.17282459666,1970.8231480267634,4632.441516551485,4632.441516551485,5.5588429715798675,5.008386638262058,-2.3493748810698407,7.357761519331898,3.482431497120271,3.482431497120271,0.9949804277486488,0.0,0.0,0.0002286141748043935,0.9943935111491101,0.00022990312410648125,199.04349927278642,0.0,0.0,0.0,0.058264959897682295,7.749554418960582e-05,0.0001511186306147877,0.0006086506028765425,0.09559865974732895,0.07172518121265477,0.023873478534674183,0.09559866743742695,0.0717251812126497,0.023873478534672497,0.37547644780446054,0.37547644780446054,0.12497607166590825,0.0,4.952603563336993,4.935797456517378,5.003102984801615,4.952826158550522,4.936103152141868,5.003075841491693,24802.759785290742,21082.34581749713,0.85,1.0655085984794601,0.6619770360259306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523737078848176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.83199807513,1535.7643246681732,0.37547644780446054,0.12497607166590825,6.112874298809886,3.482431497120271
5063.0,-30.146211915979894,5.008378125959995,35.005839888926,24.103165917936735,4.995212841150353,-26.632097638729267,-40.153577516879864,1.4810985638997338,-0.06515949163383539,-5.018150420957873,40.01163430492382,42243.48572357367,25751.021476247577,25751.021476247577,67994.50719982125,77353.70932477445,77353.70932477445,25751.021476247577,103104.73080102203,103104.73080102203,103104.73080102203,127907.47874431114,91579.71108325938,56469.487482058496,39011.35955688987,24802.74794328911,0.0,63814.10750017897,21082.33575179574,1535.7635625563191,0.0,0.8867842380614187,2.815488924754572,0.0014959135982669303,354405.1566731393,1555034.92666285,4.387732225061915,1555034.92666285,4.387732225061915,0.85,0.09559861683970612,4.027634451161993,1.267280148458667,1.0,0.0,4.027634451160936,1.2848196615124565,1.285113404790926,3.1347858161049356,19327.164707887638,1970.822320352785,4632.441516551485,4632.441516551485,5.55884437703972,5.008378125959995,-2.349361082366776,7.357739208326771,3.4824429374368653,3.4824429374368653,0.994983696410533,0.0,0.0,0.0002286141748043935,0.9943861416772924,0.00022990482793613343,199.04344101898502,0.0,0.0,0.0,0.058264959897682295,7.749615755726504e-05,0.00015111801724712847,0.0006086481324558268,0.09559861683970756,0.07172513872294815,0.02387347811675941,0.09559857254544334,0.07172513872294707,0.023873478116759054,0.37547625972927645,0.37547625972927645,0.12497608091328515,0.0,4.952678732576089,4.935893259953957,5.003116113832391,4.952990929324017,4.936288019777578,5.00318018709936,24802.74794328911,21082.33575179574,0.85,1.0655090208639297,0.6619772238208487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523732827864666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.828544479444,1535.7635625563191,0.37547625972927645,0.12497608091328515,6.112874298809886,3.4824429374368653
5064.0,-30.14614087296894,5.008369701931046,35.00583821678084,24.103168257884704,4.995223499363961,-26.632032634104743,-40.15350752798838,1.481115260499793,-0.0651376710257523,-5.018137641381867,40.011631073067655,42243.48297973853,25751.010883473915,25751.010883473915,67994.49386321244,77353.67554037758,77353.67554037758,25751.010883473915,103104.6864238515,103104.6864238515,103104.6864238515,127907.42074957729,91579.65285398407,56469.46029334501,39011.32506737673,24802.73432572579,0.0,63814.05939310252,21082.32417686692,1535.762541563075,0.0,0.8867843148149273,2.815490129702601,0.0014959135982669303,354405.333234173,1555034.7872805775,4.387729645854651,1555034.7872805775,4.387729645854651,0.85,0.09559857084522728,4.027634451161993,1.2672799253696576,1.0,0.0,4.027634451162735,1.2848195833999672,1.2851133266605783,3.134786006688833,19327.15241906535,1970.8210672416526,4632.441516551485,4632.441516551485,5.558842090389447,5.008369701931046,-2.349342373005289,7.357712074936335,3.482454347289513,3.482454347289513,0.9949869563684323,0.0,0.0,0.0002286141748043935,0.9943787802006998,0.00022990652994249466,199.04338282795297,0.0,0.0,0.0,0.058264959897682295,7.749677215616063e-05,0.00015111740264823288,0.0006086456570761413,0.09559857084523259,0.07172509380152589,0.02387347704370669,0.0955985581781247,0.07172509380152192,0.023873477043705366,0.3754760722795087,0.3754760722795087,0.12497609117633773,0.0,4.952738129212037,4.935980849468251,5.003090754244909,4.952999970356132,4.936355485584215,5.00301361769931,24802.73432572579,21082.32417686692,0.85,1.0655096151203596,0.661977679863828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523728577222716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.825093140946,1535.762541563075,0.3754760722795087,0.12497609117633773,6.112874298809886,3.482454347289513
5065.0,-30.146069854819366,5.00836124209207,35.00583655911208,24.103161238040798,4.995226559278055,-26.631968411760155,-40.15344145065171,1.4811251162188752,-0.06510085191081316,-5.018130676738474,40.01162815043392,42243.49628964605,25751.015180677154,25751.015180677154,67994.5114703232,77353.63482152468,77353.63482152468,25751.015180677154,103104.65000220184,103104.65000220184,103104.65000220184,127907.37511087014,91579.58462403553,56469.4460921569,39011.26503542071,24802.725108668288,0.0,63813.990144088995,21082.316342368045,1535.7619064470337,0.0,0.8867843608497641,2.8154904589259826,0.0014959135982669303,354405.42945685034,1555034.6612343427,4.387728098910719,1555034.6612343427,4.387728098910719,0.85,0.09559852826232848,4.027634451161993,1.2672797660203647,1.0,0.0,4.027634451160589,1.2848195372914974,1.285113280541567,3.134786119187267,19327.138019681057,1970.8195989130904,4632.441516551485,4632.441516551485,5.558843018021933,5.00836124209207,-2.349327927771947,7.357689169864017,3.4824657695840466,3.4824657695840466,0.9949902198811562,0.0,0.0,0.0002286141748043935,0.9943714213589899,0.00022990823136484609,199.04332465731872,0.0,0.0,0.0,0.058264959897682295,7.749735241035207e-05,0.00015111682239404145,0.0006086433200243695,0.0955985282623281,0.0717250516598026,0.023873476602525503,0.09559853478458225,0.07172505165980288,0.0238734766025256,0.3754758848956316,0.3754758848956316,0.12497609992570738,0.0,4.952793827189282,4.936056488361373,5.003086496006233,4.953029824827638,4.936372275125905,5.003082707088993,24802.725108668288,21082.316342368045,0.85,1.0655110472922125,0.6619786067955039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523724331160899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.821642638732,1535.7619064470337,0.3754758848956316,0.12497609992570738,6.112874298809886,3.4824657695840466
5066.0,-30.145998826610946,5.008352833192637,35.00583490424524,24.10316396215933,4.995234760733941,-26.63190366615211,-40.15337530346585,1.4811396002751331,-0.0650171455492341,-5.018119645220933,40.01162491670733,42243.50932249745,25751.00906793191,25751.00906793191,67994.51839042935,77353.61256332314,77353.61256332314,25751.00906793191,103104.62163125505,103104.62163125505,103104.62163125505,127907.33383945272,91579.53693231726,56469.43369149166,39011.22582313956,24802.712208197674,0.0,63813.93803133724,21082.305376968023,1535.7609680789926,0.0,0.8867844287121154,2.8154906468968552,0.0014959135982669303,354405.58186701394,1555034.5217714207,4.387725818480272,1555034.5217714207,4.387725818480272,0.85,0.09559848284254674,4.027634451161993,1.2672796204080803,1.0,0.0,4.027634451163512,1.2848194695300688,1.2851132127646463,3.134786284516008,19327.127954725802,1970.8185725732847,4632.441516551485,4632.441516551485,5.558841698470414,5.008352833192637,-2.3493105098714087,7.357663343064045,3.4824771670358405,3.4824771670358405,0.9949934762959545,0.0,0.0,0.0002286141748043935,0.9943640615337488,0.0002299099330397857,199.04326647847935,0.0,0.0,0.0,0.058264959897682295,7.749793328194343e-05,0.00015111624152245006,0.0006086409804859364,0.09559848284255248,0.07172500735287152,0.023873475489680974,0.09559849007103871,0.0717250073528672,0.023873475489679538,0.3754756968978558,0.3754756968978558,0.12497610872737279,0.0,4.952851374973932,4.936140932822184,5.003063183747145,4.953102499671672,4.936499667908322,5.002990912372013,24802.712208197674,21082.305376968023,0.85,1.0655120258686925,0.6619793516230396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372008658746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.818194006564,1535.7609680789926,0.3754756968978558,0.12497610872737279,6.112874298809886,3.4824771670358405
5067.0,-30.145927802305774,5.008344433304839,35.00583326320335,24.10316700059923,4.995240757611356,-26.631839144549232,-40.15330538442356,1.4811520998548173,-0.06487721139080804,-5.018110561944004,40.01162200965525,42243.50679614098,25751.007986535755,25751.007986535755,67994.51478267674,77353.60064750223,77353.60064750223,25751.007986535755,103104.60863403798,103104.60863403798,103104.60863403798,127907.31075568826,91579.49869195293,56469.404840591706,39011.21539040136,24802.70212165028,0.0,63813.917512051645,21082.296803402736,1535.7602371951689,0.0,0.8867844854746268,2.8154898688517154,0.0014959135982669303,354405.7073605499,1555034.3963972009,4.387723911046408,1555034.3963972009,4.387723911046408,0.85,0.09559843881622881,4.027634451161993,1.2672794187488035,1.0,0.0,4.027634451162635,1.284819411052714,1.285113154273922,3.1347864271928763,19327.119884403117,1970.817749629396,4632.441516551485,4632.441516551485,5.5588414650306275,5.008344433304839,-2.349294518020331,7.35763895132517,3.482488565754665,3.482488565754665,0.9949967330727614,0.0,0.0,0.0002286141748043935,0.9943567021717067,0.00022991163463281626,199.04320830287114,0.0,0.0,0.0,0.058264959897682295,7.749854728047168e-05,0.00015111562752392183,0.0006086385075243111,0.09559843881623305,0.07172496425595798,0.02387347456027507,0.09559842427586976,0.0717249642559548,0.023873474560274013,0.3754755089935914,0.3754755089935914,0.12497611641209207,0.0,4.952924323665741,4.936244851379968,5.003043032034213,4.953233350553205,4.936677781902176,5.002979698035347,24802.70212165028,21082.296803402736,0.85,1.0655123119472418,0.6619795248922469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523715841415312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.814747943177,1535.7602371951689,0.3754755089935914,0.12497611641209207,6.112874298809886,3.482488565754665
5068.0,-30.14585683981655,5.008335950034911,35.005831606067545,24.10315020186829,4.995239320807953,-26.631775421965944,-40.15323560507966,1.4811579029573465,-0.06490654318611178,-5.018105896028972,40.01161825880037,42243.50450469643,25751.017992391455,25751.017992391455,67994.52249708789,77353.53844629732,77353.53844629732,25751.017992391455,103104.55643868877,103104.55643868877,103104.55643868877,127907.24528035549,91579.40718182227,56469.373240221394,39011.14882400098,24802.688841666724,0.0,63813.8376656677,21082.285515416715,1535.759419460846,0.0,0.8867845228078189,2.8154907987526037,0.0014959135982669303,354405.7718243226,1555034.2346317903,4.387722656510837,1555034.2346317903,4.387722656510837,0.85,0.09559839599699407,4.027634451161993,1.2672791896155107,1.0,0.0,4.027634451161373,1.2848193839037956,1.2851131271187965,3.1347864934325846,19327.1005719228,1970.8157803044671,4632.441516551485,4632.441516551485,5.558843624983573,5.008335950034911,-2.349281801442728,7.357617751477639,3.482499953177167,3.482499953177167,0.9949999866220478,0.0,0.0,0.0002286141748043935,0.9943493492735598,0.00022991333475645337,199.04315017793,0.0,0.0,0.0,0.058264959897682295,7.749916005671434e-05,0.00015111501474767916,0.0006086360394856052,0.09559839599699493,0.07172492223011241,0.02387347376688252,0.09559840897222653,0.07172492223011177,0.023873473766882307,0.3754753224018609,0.3754753224018609,0.12497612337945273,0.0,4.952977561771434,4.936309411669356,5.003062216473495,4.953199352842887,4.936576517015055,5.003147826994621,24802.688841666724,21082.285515416715,0.85,1.0655137660474765,0.6619803172787982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523711596478934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.811304169205,1535.759419460846,0.3754753224018609,0.12497612337945273,6.112874298809886,3.482499953177167
5069.0,-30.145785913591485,5.00832759755172,35.00582995168274,24.103157326485984,4.99525268048044,-26.631710252283376,-40.153169353120006,1.481177019172326,-0.06486293102739182,-5.01809115138225,40.01161502465865,42243.51686708055,25751.00229798299,25751.00229798299,67994.51916506354,77353.51328783842,77353.51328783842,25751.00229798299,103104.51558582141,103104.51558582141,103104.51558582141,127907.18993775646,91579.35871945895,56469.362298700966,39011.10713417554,24802.67435193504,0.0,63813.78148611057,21082.273199144784,1535.7583040600005,0.0,0.8867846095719203,2.8154919467976525,0.0014959135982669303,354405.97553481377,1555034.0951509965,4.387719740911207,1555034.0951509965,4.387719740911207,0.8500000000000001,0.09559834855377414,4.027634451161993,1.2672790159797294,1.0,0.0,4.027634451161082,1.2848192944715477,1.2851130376661022,3.134786711635256,19327.09034432908,1970.8147373801535,4632.441516551485,4632.441516551485,5.558840237049065,5.00832759755172,-2.3492616938451656,7.357589291396885,3.482511301446247,3.482511301446247,0.9950032289846421,0.0,0.0,0.0002286141748043935,0.994342000191582,0.0002299150340228472,199.0430920827265,0.0,0.0,0.0,0.058264959897682295,7.749974186092585e-05,0.00015111443294346766,0.0006086336961909192,0.09559834855377874,0.07172487641666925,0.02387347213710949,0.09559838787508401,0.07172487641666579,0.02387347213710834,0.3754751345417016,0.3754751345417016,0.12497613214588527,0.0,4.953022095607935,4.936380968453477,5.003025511177839,4.953228220354845,4.936695206782645,5.002906728578637,24802.67435193504,21082.273199144784,0.85,1.065514651875989,0.6619810937904548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523707355239612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.807861524328,1535.7583040600005,0.3754751345417016,0.12497613214588527,6.112874298809886,3.482511301446247
