time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5070.0,-30.145714998401086,5.008319229368242,35.00582832617389,24.103160539548867,4.995257745936255,-26.631645922050723,-40.15309946900231,1.481188669585918,-0.06469751683812319,-5.018083229026475,40.011612556964,42243.51401510131,25751.004182017343,25751.004182017343,67994.51819711865,77353.50574928324,77353.50574928324,25751.004182017343,103104.50993130059,103104.50993130059,103104.50993130059,127907.17738503231,91579.32452336983,56469.33278918777,39011.10192686895,24802.66745373172,0.0,63813.76938060067,21082.26733567196,1535.7577834870067,0.0,0.8867846588340652,2.815490698542285,0.0014959135982669303,354406.0849892865,1555033.988725234,4.387718085518317,1555033.988725234,4.387718085518317,0.85,0.09559830560202534,4.027634451161993,1.2672788280574605,1.0,0.0,4.027634451160946,1.2848192399669,1.2851129831489934,3.13478684461929,19327.08312751829,1970.8140014702565,4632.441516551485,4632.441516551485,5.558840643753467,5.008319229368242,-2.349246571154757,7.357565800522999,3.4825226750305425,3.4825226750305425,0.995006478580155,0.0,0.0,0.0002286141748043935,0.9943346523115492,0.00022991673303643766,199.04303399659534,0.0,0.0,0.0,0.058264959897682295,7.75003555660017e-05,0.0001511138192383918,0.0006086312244112128,0.0955983056020273,0.07172483422478838,0.02387347137723891,0.09559831839713821,0.07172483422478693,0.02387347137723842,0.37547494613429355,0.37547494613429355,0.12497613897372101,0.0,4.953091813616254,4.936480409258365,5.0030058771871495,4.953385712188378,4.9368932233326746,5.002942406445413,24802.66745373172,21082.26733567196,0.85,1.0655148388364741,0.6619811746764375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523703116170177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.804420518376,1535.7577834870067,0.37547494613429355,0.12497613897372101,6.112874298809886,3.4825226750305425
5071.0,-30.145644138550423,5.008310802857958,35.00582668582029,24.103148735035234,4.995258040673227,-26.63158211867705,-40.15303346151484,1.4811960207998938,-0.06468120590312765,-5.018077384688921,40.011608873558636,42243.52693839284,25751.011181234106,25751.011181234106,67994.53811962694,77353.45672308504,77353.45672308504,25751.011181234106,103104.46790431914,103104.46790431914,103104.46790431914,127907.12194505763,91579.24693081123,56469.31714611927,39011.03309410218,24802.654040738493,0.0,63813.68713484067,21082.25593462772,1535.7569322710028,0.0,0.8867847019212813,2.8154911664091213,0.0014959135982669303,354406.16573408566,1555033.8298687928,4.387716637626303,1555033.8298687928,4.387716637626303,0.85,0.09559826201348844,4.027634451161993,1.2672786209033804,1.0,0.0,4.027634451162974,1.2848192055753915,1.285112948749622,3.1347869285299663,19327.066752230116,1970.812331655572,4632.441516551485,4632.441516551485,5.558842154666608,5.008310802857958,-2.3492330078642643,7.3575438107222215,3.4825340299577796,3.4825340299577796,0.9950097228450799,0.0,0.0,0.0002286141748043935,0.9943273102240477,0.0002299184307357311,199.04297595582642,0.0,0.0,0.0,0.058264959897682295,7.750093523159396e-05,0.00015111323957279956,0.0006086288897301033,0.09559826201348468,0.07172479169457874,0.02387347031890594,0.09559828594146003,0.07172479169458156,0.023873470318906877,0.37547475902842153,0.37547475902842153,0.12497614526186829,0.0,4.953150470999105,4.936555339549102,5.0030156032104856,4.953396178785795,4.936866163693253,5.003065620938628,24802.654040738493,21082.25593462772,0.85,1.0655165243147913,0.6619822303815592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523698877762727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.800981655571,1535.7569322710028,0.37547475902842153,0.12497614526186829,6.112874298809886,3.4825340299577796
5072.0,-30.145573270552926,5.00830240563453,35.005825031825125,24.10315180839973,4.995264013790521,-26.631517740089294,-40.15296354247255,1.4812084833268737,-0.06454464978577334,-5.018067464819201,40.011605195512246,42243.523865931944,25751.00766681137,25751.00766681137,67994.5315327433,77353.44492992111,77353.44492992111,25751.00766681137,103104.45259673247,103104.45259673247,103104.45259673247,127907.091469095,91579.20886691543,56469.28780292627,39011.0234044324,24802.638872362524,0.0,63813.66227679493,21082.243041508144,1535.7558902917426,0.0,0.8867847657340595,2.8154905303866813,0.0014959135982669303,354406.30278607365,1555033.6712434809,4.387714493277871,1555033.6712434809,4.387714493277871,0.8499999999999999,0.09559821637453653,4.027634451161993,1.2672784197935836,1.0,0.0,4.027634451163004,1.284819147271406,1.2851128904323066,3.1347870707838954,19327.058719149696,1970.8115125093377,4632.441516551485,4632.441516551485,5.558841396012078,5.00830240563453,-2.3492164781361256,7.3575188837706555,3.4825453533427906,3.4825453533427906,0.9950129580979402,0.0,0.0,0.0002286141748043935,0.9943199673509013,0.00022992012864176369,199.0429179084183,0.0,0.0,0.0,0.058264959897682295,7.750154925211184e-05,0.00015111262555228167,0.0006086264166799117,0.09559821637454255,0.07172474741638689,0.023873468958155654,0.09559820636348375,0.07172474741638238,0.023873468958154155,0.3754745715431011,0.3754745715431011,0.12497615288634965,0.0,4.953221175376484,4.936650501144584,5.0030127799391835,4.953522815033409,4.937049993145024,5.003020350542329,24802.638872362524,21082.243041508144,0.85,1.0655168361567096,0.6619824401034775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523694642665255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.797544047966,1535.7558902917426,0.3754745715431011,0.12497615288634965,6.112874298809886,3.4825453533427906
5073.0,-30.145502402943887,5.008293993667946,35.00582337791664,24.103149957396113,4.995267710255145,-26.631453589552507,-40.152897500060476,1.4812188968637503,-0.06443892853184252,-5.018059624829958,40.01160189004749,42243.53660975523,25751.009435990094,25751.009435990094,67994.54604574533,77353.42252632606,77353.42252632606,25751.009435990094,103104.43196231616,103104.43196231616,103104.43196231616,127907.05883252171,91579.15927095429,56469.27335438358,39010.98435174523,24802.62687020555,0.0,63813.61122195078,21082.232839674718,1535.7550767750545,0.0,0.8867848176107214,2.815490056663497,0.0014959135982669303,354406.41110265726,1555033.528686732,4.387712750027824,1555033.528686732,4.387712750027824,0.8500000000000001,0.09559817271569875,4.027634451161993,1.267278251652606,1.0,0.0,4.027634451160895,1.2848190985533043,1.2851128417030668,3.1347871896495594,19327.048252319237,1970.8104451896659,4632.441516551485,4632.441516551485,5.558841777922724,5.008293993667946,-2.349201483932397,7.357495477600343,3.482556671518487,3.482556671518487,0.9950161918624248,0.0,0.0,0.0002286141748043935,0.9943126245764934,0.00022992182655004196,199.04285986136227,0.0,0.0,0.0,0.058264959897682295,7.75021292326653e-05,0.0001511120455717282,0.0006086240807302536,0.09559817271570262,0.07172470462523123,0.023873468090471382,0.09559814523094694,0.07172470462522833,0.023873468090470418,0.37547438503154124,0.37547438503154124,0.12497616082505843,0.0,4.953298105553188,4.936751238092086,5.003018137327274,4.953620696298117,4.937169080325873,5.003054475455997,24802.62687020555,21082.232839674718,0.85,1.0655179160642203,0.6619831694343007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523690407083334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.794108965565,1535.7550767750545,0.37547438503154124,0.12497616082505843,6.112874298809886,3.482556671518487
5074.0,-30.145431565645747,5.008285671775983,35.00582173888013,24.103152192570292,4.995278952554478,-26.631388711669942,-40.15282754609359,1.4812360985786384,-0.06443131206054886,-5.018046825108266,40.01159901540913,42243.5331097552,25750.998627035617,25750.998627035617,67994.53173679081,77353.3860165538,77353.3860165538,25750.998627035617,103104.38464358942,103104.38464358942,103104.38464358942,127906.99996052604,91579.09863599755,56469.24572919861,39010.947674221046,24802.615316936608,0.0,63813.562991157654,21082.223019396115,1535.754173013696,0.0,0.8867848931728575,2.8154914505518165,0.0014959135982669303,354406.58794251276,1555033.4047105003,4.387710210857417,1555033.4047105003,4.387710210857417,0.85,0.09559812737913008,4.027634451161993,1.2672780620818962,1.0,0.0,4.027634451164273,1.2848190180777836,1.2851127612091473,3.134787385999106,19327.035455797144,1970.8091403075612,4632.441516551485,4632.441516551485,5.558839444605739,5.008285671775983,-2.3491828449976473,7.357468516773631,3.4825679712512914,3.4825679712512914,0.9950194203575118,0.0,0.0,0.0002286141748043935,0.9943052850011279,0.00022992352374365,199.0428018391675,0.0,0.0,0.0,0.058264959897682295,7.750274356863798e-05,0.00015111143123575554,0.0006086216064095255,0.09559812737913687,0.07172466052476205,0.023873466854374824,0.09559814444771761,0.07172466052475696,0.023873466854373127,0.3754741997006689,0.3754741997006689,0.12497616950956028,0.0,4.953356728174697,4.93683964373821,5.002987227124606,4.953615513047737,4.937217582933897,5.002887926365645,24802.615316936608,21082.223019396115,0.85,1.0655184971604312,0.661983614919115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523686171527106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.790676237646,1535.754173013696,0.3754741997006689,0.12497616950956028,6.112874298809886,3.4825679712512914
5075.0,-30.14536078770066,5.008277319777691,35.005820117378214,24.10315037649127,4.995282530177927,-26.631324653739963,-40.15276146875692,1.481246396217267,-0.06432093634936109,-5.0180396511314145,40.01159624806846,42243.54554676516,25751.002239794998,25751.002239794998,67994.54778656016,77353.36417685442,77353.36417685442,25751.002239794998,103104.36641664941,103104.36641664941,103104.36641664941,127906.97320044666,91579.04959201829,56469.23096192924,39010.90958898783,24802.60678379725,0.0,63813.51637278508,21082.215766227662,1535.753573584015,0.0,0.8867849397106748,2.8154908379525745,0.0014959135982669303,354406.68705759157,1555033.2853617643,4.387708647012829,1555033.2853617643,4.387708647012829,0.85,0.09559808505156965,4.027634451161993,1.2672778955893595,1.0,0.0,4.027634451162101,1.2848189699019035,1.2851127130222528,3.1347875035418453,19327.025105458037,1970.8080848667014,4632.441516551485,4632.441516551485,5.5588402244880895,5.008277319777691,-2.349168329056403,7.357445648834094,3.4825792841366625,3.4825792841366625,0.995022652610475,0.0,0.0,0.0002286141748043935,0.994297951633807,0.00022992521952674256,199.04274386562204,0.0,0.0,0.0,0.058264959897682295,7.750332386416543e-05,0.0001511108509402281,0.0006086192691912673,0.09559808505157197,0.07172461892375748,0.023873466127814484,0.09559809135074071,0.07172461892375574,0.023873466127813908,0.3754740146334057,0.3754740146334057,0.12497617659403436,0.0,4.953426404482514,4.936935810970965,5.002977264924709,4.953718714782042,4.9373341090834515,5.002951058197937,24802.60678379725,21082.215766227662,0.85,1.0655195270755866,0.6619842934212761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523681937784945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.787245264755,1535.753573584015,0.3754740146334057,0.12497617659403436,6.112874298809886,3.4825792841366625
5076.0,-30.145290027055612,5.008268930395436,35.005818480520695,24.103138327505462,4.995284118212731,-26.631260810310412,-40.15269165448842,1.4812549014675203,-0.06433986427339278,-5.018032889041857,40.011592557798096,42243.54236454242,25751.006725870546,25751.006725870546,67994.54909041297,77353.30909062776,77353.30909062776,25751.006725870546,103104.3158164983,103104.3158164983,103104.3158164983,127906.90863688712,91578.96650319659,56469.199777111244,39010.8519178726,24802.592820388818,0.0,63813.444738261416,21082.203897330495,1535.7526683623257,0.0,0.8867849874941348,2.815491875842374,0.0014959135982669303,354406.7804820882,1555033.1262093047,4.387707041310109,1555033.1262093047,4.387707041310109,0.85,0.09559804162473279,4.027634451161993,1.2672776697529482,1.0,0.0,4.027634451162224,1.284818930111433,1.2851126732226854,3.134787600625307,19327.007570227543,1970.806296770818,4632.441516551485,4632.441516551485,5.558841192892229,5.008268930395436,-2.3491541486551912,7.357423079050628,3.4825905740701377,3.4825905740701377,0.9950258783057536,0.0,0.0,0.0002286141748043935,0.9942906201172698,0.00022992691490686097,199.04268590628064,0.0,0.0,0.0,0.058264959897682295,7.75039369820395e-05,0.00015111023782235402,0.0006086167997765951,0.09559804162473219,0.07172457653760163,0.023873465087130563,0.0955980753942315,0.07172457653760207,0.02387346508713071,0.37547383030683634,0.37547383030683634,0.1249761836487249,0.0,4.953477164049275,4.937000636856965,5.002985724925168,4.953693024768484,4.937272786887661,5.003032423752302,24802.592820388818,21082.203897330495,0.85,1.0655207436191678,0.6619849866718438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523677707592606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.783815464067,1535.7526683623257,0.37547383030683634,0.1249761836487249,6.112874298809886,3.4825905740701377
5077.0,-30.1452192344634,5.008260623592417,35.00581684775373,24.103140737302624,4.995294377975976,-26.63119607091047,-40.15262550730256,1.4812712144230342,-0.06430882044782038,-5.018020477211431,40.011589403230396,42243.55444696794,25750.996816362334,25750.996816362334,67994.55126333027,77353.27719333066,77353.27719333066,25750.996816362334,103104.274009693,103104.274009693,103104.274009693,127906.85370873581,91578.91010108357,56469.18735472073,39010.80305151427,24802.5796990428,0.0,63813.382750557066,21082.192744186377,1535.7516839099874,0.0,0.8867850620954771,2.8154929167104585,0.0014959135982669303,354406.95196301077,1555032.9901604187,4.387704534426617,1555032.9901604187,4.387704534426617,0.85,0.09559799590862227,4.027634451161993,1.2672774944687264,1.0,0.0,4.027634451161856,1.2848188537938527,1.2851125968876569,3.134787786830081,19326.995667013227,1970.8050829807557,4632.441516551485,4632.441516551485,5.55883905373771,5.008260623592417,-2.3491358260472244,7.357396449639641,3.4826018388061204,3.4826018388061204,0.9950290968017487,0.0,0.0,0.0002286141748043935,0.9942832853490431,0.0002299286110639369,199.04262792080542,0.0,0.0,0.0,0.058264959897682295,7.75045178992599e-05,0.0001511096569051336,0.0006086144600543848,0.0955979959086301,0.0717245322186902,0.02387346368993991,0.09559805749787165,0.07172453221868431,0.023873463689937948,0.3754736447355586,0.3754736447355586,0.12497619179056065,0.0,4.953519351074988,4.937065255408072,5.002960472563302,4.95371165676363,4.937347309233701,5.002883065519256,24802.5796990428,21082.192744186377,0.85,1.0655218127068606,0.6619858190576673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523673478436705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.780387676066,1535.7516839099874,0.3754736447355586,0.12497619179056065,6.112874298809886,3.4826018388061204
5078.0,-30.145148521360834,5.008252280956689,35.005815226877644,24.103139025997393,4.995297292224013,-26.63113213767451,-40.15255946489049,1.481280908537713,-0.06418174719578928,-5.018013617497801,40.011586484044045,42243.56669710064,25751.001116287338,25751.001116287338,67994.56781338798,77353.25847029414,77353.25847029414,25751.001116287338,103104.25958658148,103104.25958658148,103104.25958658148,127906.82999266378,91578.8639314737,56469.17215828031,39010.76863688154,24802.57040608231,0.0,63813.33904296385,21082.184845169963,1535.751048606734,0.0,0.8867851075834827,2.8154920480893697,0.0014959135982669303,354407.04673633055,1555032.8642629713,4.387703005860024,1555032.8642629713,4.387703005860024,0.85,0.09559795321132594,4.027634451161993,1.2672773378668354,1.0,0.0,4.027634451162138,1.284818808441476,1.2851125515249113,3.134787897483876,19326.98592328676,1970.8040893971704,4632.441516551485,4632.441516551485,5.558839981957739,5.008252280956689,-2.3491215761631077,7.357373857119796,3.4826131144712016,3.4826131144712016,0.9950323184203433,0.0,0.0,0.0002286141748043935,0.9942759588749346,0.00022993030532798977,199.04257000047303,0.0,0.0,0.0,0.058264959897682295,7.750509790035262e-05,0.00015110907690404088,0.0006086121240220021,0.09559795321132947,0.07172449028632816,0.023873462925001313,0.09559799336161182,0.0717244902863255,0.023873462925000432,0.3754734581991531,0.3754734581991531,0.1249761987625359,0.0,4.953579253356111,4.93714611632447,5.002957362243876,4.953831870301997,4.9374825920643275,5.002957965421217,24802.57040608231,21082.184845169963,0.85,1.0655228018644975,0.6619864644390282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366924737388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.776962886763,1535.751048606734,0.3754734581991531,0.1249761987625359,6.112874298809886,3.4826131144712016
5079.0,-30.14507783705219,5.008243976771911,35.005813604781665,24.103136651124828,4.995304458455947,-26.63106780510372,-40.152489580772794,1.4812944265074695,-0.06416098316043417,-5.018003285636709,40.01158320675899,42243.56290872043,25750.99650217332,25750.99650217332,67994.55941089375,77353.21980242863,77353.21980242863,25750.99650217332,103104.21630460196,103104.21630460196,103104.21630460196,127906.77374173111,91578.7995502062,56469.14265649789,39010.729881898114,24802.557437129155,0.0,63813.287319027266,21082.17382155978,1535.7501201304829,0.0,0.8867851720418802,2.8154929812281972,0.0014959135982669303,354407.18948063126,1555032.7229215994,4.387700839817708,1555032.7229215994,4.387700839817708,0.8499999999999999,0.0955979081606827,4.027634451161993,1.2672771197231487,1.0,0.0,4.027634451163054,1.2848187451998057,1.2851124882687823,3.1347880517851916,19326.972336135783,1970.8027038933565,4632.441516551485,4632.441516551485,5.558838985914075,5.008243976771911,-2.349104793217507,7.357348769989418,3.482624365482078,3.482624365482078,0.9950355329948793,0.0,0.0,0.0002286141748043935,0.994268635442334,0.00022993199891364045,199.04251210375915,0.0,0.0,0.0,0.058264959897682295,7.750571164464134e-05,0.00015110846315975217,0.0006086096520843607,0.09559790816068314,0.07172444654457179,0.02387346161611135,0.09559797419831559,0.07172444654457145,0.02387346161611124,0.3754732719190946,0.3754732719190946,0.12497620612507178,0.0,4.953627942073297,4.93721649650837,5.0029408360213665,4.953842302476289,4.9375176455044425,5.0028943782338615,24802.557437129155,21082.17382155978,0.85,1.0655235338521691,0.6619869416463149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523665021064378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.773538864769,1535.7501201304829,0.3754732719190946,0.12497620612507178,6.112874298809886,3.482624365482078
5080.0,-30.14500718024218,5.00823557384333,35.005811967694605,24.103130504395835,4.99530198902479,-26.63100446090545,-40.152423608209915,1.4812992696880771,-0.06399181033992818,-5.017999466162772,40.0115795259193,42243.57528858653,25751.008351429606,25751.008351429606,67994.58364001614,77353.20504866983,77353.20504866983,25751.008351429606,103104.21340009943,103104.21340009943,103104.21340009943,127906.7582009799,91578.75519319037,56469.1254331072,39010.69973342575,24802.54480088047,0.0,63813.24453430621,21082.1630807484,1535.7493633260838,0.0,0.8867852048128722,2.815491204733792,0.0014959135982669303,354407.2422502388,1555032.564175905,4.387699738590365,1555032.564175905,4.387699738590365,0.85,0.09559786588481585,4.027634451161993,1.267276953230612,1.0,0.0,4.027634451160966,1.2848187225417576,1.285112465605554,3.134788107067837,19326.962974942777,1970.8017493173284,4632.441516551485,4632.441516551485,5.558841543799858,5.00823557384333,-2.3490928178018495,7.357328391645179,3.482635614187931,3.482635614187931,0.9950387469108374,0.0,0.0,0.0002286141748043935,0.9942613149169353,0.00022993369185191813,199.04245422960275,0.0,0.0,0.0,0.058264959897682295,7.750629104054962e-05,0.0001511078837638439,0.0006086073184894396,0.09559786588481575,0.07172440493884455,0.02387346094597121,0.09559787030174276,0.07172440493884462,0.023873460945971234,0.37547308526218975,0.37547308526218975,0.12497621298408448,0.0,4.953702438643404,4.9373062623122905,5.002969418060616,4.954007655822863,4.937672581966638,5.003091009377101,24802.54480088047,21082.1630807484,0.85,1.065524627939299,0.6619875794887101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366079647826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.770116623038,1535.7493633260838,0.37547308526218975,0.12497621298408448,6.112874298809886,3.482635614187931
5081.0,-30.144936541042647,5.00822725651835,35.005810319412134,24.10313825765627,4.995311649247829,-26.63093991949783,-40.152353689167626,1.4813150277029985,-0.06386218075891748,-5.017987013356599,40.011575925655315,42243.571190709794,25750.998078997636,25750.998078997636,67994.56926970743,77353.19726558153,77353.19726558153,25750.998078997636,103104.19534457917,103104.19534457917,103104.19534457917,127906.72424106297,91578.72272473587,56469.09664986415,39010.69563874635,24802.528896483804,0.0,63813.224535230154,21082.149562011233,1535.7482205463987,0.0,0.8867852812366706,2.8154909553426566,0.0014959135982669303,354407.4142974552,1555032.4089052603,4.387697170466408,1555032.4089052603,4.387697170466408,0.85,0.09559781960764166,4.027634451161993,1.2672767872875559,1.0,0.0,4.027634451161895,1.284818648820403,1.2851123918673448,3.134788286938223,19326.956122735442,1970.801050586637,4632.441516551485,4632.441516551485,5.558839326301388,5.00822725651835,-2.349074528707225,7.357301785225575,3.4826468192657627,3.4826468192657627,0.9950419483616465,0.0,0.0,0.0002286141748043935,0.9942539962742261,0.00022993538437972668,199.04239636990454,0.0,0.0,0.0,0.058264959897682295,7.750690510029746e-05,0.00015110726970409607,0.0006086048452812442,0.09559781960764425,0.07172436004211848,0.02387345956552578,0.09559779893639508,0.07172436004211653,0.023873459565525133,0.37547289952678903,0.37547289952678903,0.12497622216582903,0.0,4.95378219034734,4.93741643942144,5.002957707035023,4.954124832597699,4.937880805786222,5.0029345432258765,24802.528896483804,21082.149562011233,0.85,1.0655247366816392,0.6619877227390047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523656573538106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.766696186563,1535.7482205463987,0.37547289952678903,0.12497622216582903,6.112874298809886,3.4826468192657627
5082.0,-30.144865900586304,5.008218844819718,35.005808669055,24.103126767464005,4.995309942631736,-26.630876513742983,-40.15228775152934,1.4813205557883997,-0.0638018219073615,-5.017983046306586,40.01157256866182,42243.583466927055,25751.009403835887,25751.009403835887,67994.59287076295,77353.1576437907,77353.1576437907,25751.009403835887,103104.1670476266,103104.1670476266,103104.1670476266,127906.68518490398,91578.65381508827,56469.079638224386,39010.637974293204,24802.51813727738,0.0,63813.156111570584,21082.140416685772,1535.7475650995975,0.0,0.8867853135860717,2.8154906254778815,0.0014959135982669303,354407.469105992,1555032.2641262878,4.387696083406264,1555032.2641262878,4.387696083406264,0.85,0.09559777866365984,4.027634451161993,1.2672766092559322,1.0,0.0,4.027634451161164,1.2848186229581406,1.2851123659991697,3.134788350038738,19326.941579906106,1970.7995676307512,4632.441516551485,4632.441516551485,5.558841770981631,5.008218844819718,-2.349062479712436,7.3572813245321536,3.482658036162466,3.482658036162466,0.995045153189276,0.0,0.0,0.0002286141748043935,0.994246677559407,0.0002299370769491293,199.0423385092105,0.0,0.0,0.0,0.058264959897682295,7.750748419772743e-05,0.00015110669060666606,0.0006086025128884846,0.09559777866366131,0.07172431932512173,0.023873459338539578,0.09559775042296334,0.07172431932512063,0.023873459338539207,0.37547271582672126,0.37547271582672126,0.12497623078036783,0.0,4.953860494929586,4.9375108025733425,5.00298772483103,4.954181224399235,4.937895792036102,5.003115339808176,24802.51813727738,21082.140416685772,0.85,1.0655262490368218,0.6619886249328993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523652351652931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.763277752521,1535.7475650995975,0.37547271582672126,0.12497623078036783,6.112874298809886,3.482658036162466
5083.0,-30.144795289492926,5.008210567030954,35.00580702277336,24.103128618467622,4.995323412796157,-26.63081161662789,-40.15221776263786,1.4813397399311559,-0.06385479262081617,-5.017968342916217,40.01156938665548,42243.57903920076,25750.993334651634,25750.993334651634,67994.5723738524,77353.11069883149,77353.11069883149,25750.993334651634,103104.10403348312,103104.10403348312,103104.10403348312,127906.60781093051,91578.58373853448,56469.052078903995,39010.590732922756,24802.503777447393,0.0,63813.09451037015,21082.128210830284,1535.746454599983,0.0,0.8867853999508819,2.815493037439738,0.0014959135982669303,354407.6722472526,1555032.1268940987,4.387693181227832,1555032.1268940987,4.387693181227832,0.85,0.09559773262864886,4.027634451161993,1.2672763878153641,1.0,0.0,4.027634451161869,1.2848185332082092,1.285112276228719,3.1347885690167745,19326.92679081056,1970.7980595627012,4632.441516551485,4632.441516551485,5.558838302144691,5.008210567030954,-2.3490425596875952,7.357253126718549,3.4826692107275754,3.4826692107275754,0.9950483459221644,0.0,0.0,0.0002286141748043935,0.9942393619448203,0.00022993876882645636,199.04228067260092,0.0,0.0,0.0,0.058264959897682295,7.750809887967248e-05,0.00015110607592472102,0.0006086000371743062,0.09559773262865812,0.07172427452722183,0.023873458101436287,0.09559777250273893,0.07172427452721489,0.023873458101433976,0.37547253286899124,0.37547253286899124,0.12497624146488319,0.0,4.953905523652338,4.9375810793810615,5.002956849763052,4.9541135502954035,4.937890119859901,5.002861309524121,24802.503777447393,21082.128210830284,0.85,1.0655269564274574,0.6619891945897692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523648129695097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.759861698294,1535.746454599983,0.37547253286899124,0.12497624146488319,6.112874298809886,3.4826692107275754
5084.0,-30.14472473629044,5.008202268787448,35.005805406323724,24.103131901379697,4.995328055272734,-26.630747654484697,-40.15215172022579,1.4813509734669748,-0.0636857322156743,-5.017960832878833,40.01156696301408,42243.59062426733,25750.995789220644,25750.995789220644,67994.58641348797,77353.10517041654,77353.10517041654,25750.995789220644,103104.10095963719,103104.10095963719,103104.10095963719,127906.59804287227,91578.55152788539,56469.03698173605,39010.571717943705,24802.49708323508,0.0,63813.068801178786,21082.122520749817,1535.7459541649591,0.0,0.8867854469544768,2.815491693176291,0.0014959135982669303,354407.7760055656,1555032.02236835,4.387691601732604,1555032.02236835,4.387691601732604,0.85,0.09559769121207339,4.027634451161993,1.2672762064868586,1.0,0.0,4.027634451163471,1.2848184806539213,1.285112223662416,3.1347886972423433,19326.91999301099,1970.7973663800576,4632.441516551485,4632.441516551485,5.558838832009775,5.008202268787448,-2.3490278969363847,7.357230165723832,3.4826804116693313,3.4826804116693313,0.9950515461912375,0.0,0.0,0.0002286141748043935,0.9942320523859751,0.00022994045932814305,199.04222288344258,0.0,0.0,0.0,0.058264959897682295,7.750867890554103e-05,0.00015110549589885248,0.0006085977010421355,0.09559769121207376,0.07172423344526162,0.02387345776681214,0.09559770077520552,0.07172423344526134,0.02387345776681205,0.37547234910680194,0.37547234910680194,0.12497625013122457,0.0,4.953976590329091,4.937680578780032,5.002942442974813,4.954275100663153,4.938092844156472,5.00289909692583,24802.49708323508,21082.122520749817,0.85,1.0655276057219165,0.6619896428407935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523643909494646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.756447410511,1535.7459541649591,0.37547234910680194,0.12497625013122457,6.112874298809886,3.4826804116693313
5085.0,-30.14465420372029,5.008193918203012,35.00580377615486,24.103125335555546,4.99532863993472,-26.630684116668686,-40.15208197580648,1.4813585528831328,-0.06359614773646172,-5.017954894970285,40.01156333051058,42243.5867040062,25751.002070132377,25751.002070132377,67994.58877413858,77353.0760981779,77353.0760981779,25751.002070132377,103104.07816831028,103104.07816831028,103104.07816831028,127906.56184006466,91578.49413915572,56469.00474498413,39010.54377130177,24802.48367175438,0.0,63813.02744305615,21082.111120991223,1535.7451016540826,0.0,0.8867854903334135,2.8154912094312117,0.0014959135982669303,354407.85804343957,1555031.865707331,4.387690144039446,1555031.865707331,4.387690144039446,0.85,0.09559764884893586,4.027634451161993,1.2672759960358966,1.0,0.0,4.027634451162249,1.2848184451948463,1.285112188195234,3.134788783757841,19326.907881579133,1970.7961313577148,4632.441516551485,4632.441516551485,5.5588401878632085,5.008193918203012,-2.3490144220618085,7.357208340264821,3.482691592644259,3.482691592644259,0.9950547407555026,0.0,0.0,0.0002286141748043935,0.9942247450226464,0.00022994214934691267,199.0421651112174,0.0,0.0,0.0,0.058264959897682295,7.750929144911498e-05,0.00015110488335527851,0.0006085952339405341,0.09559764884893429,0.07172419180039372,0.02387345704854057,0.09559763595898138,0.0717241918003949,0.023873457048540964,0.3754721665207336,0.3754721665207336,0.12497625816151903,0.0,4.954050770368838,4.937776046973283,5.0029526209261235,4.954358747233812,4.93816920082412,5.003004624270773,24802.48367175438,21082.111120991223,0.85,1.0655283332986178,0.661990010452058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45236396927566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.753034316684,1535.7451016540826,0.3754721665207336,0.12497625816151903,6.112874298809886,3.482691592644259
5086.0,-30.144583677822016,5.008185656785295,35.005802148539914,24.103132914192997,4.995339154886399,-26.6306195917705,-40.15201582862062,1.4813750688348866,-0.06348941113145656,-5.017942300831575,40.01156014456191,42243.59783674706,25750.991370126092,25750.991370126092,67994.58920687315,77353.06431346979,77353.06431346979,25750.991370126092,103104.05568359589,103104.05568359589,103104.05568359589,127906.52576048962,91578.45806091842,56468.991584195806,39010.51830746957,24802.47007689373,0.0,63812.9883843633,21082.09956535967,1535.7440869605475,0.0,0.8867855659760935,2.8154912772653793,0.0014959135982669303,354408.03204353526,1555031.728305146,4.3876876021650855,1555031.728305146,4.3876876021650855,0.85,0.09559760386339408,4.027634451161993,1.2672758641606197,1.0,0.0,4.027634451161811,1.284818367927639,1.2851121109103614,3.134788972279722,19326.90026755604,1970.7953549434355,4632.441516551485,4632.441516551485,5.558837878064747,5.008185656785295,-2.348996069202828,7.357181725988123,3.482702743999266,3.482702743999266,0.9950579268569332,0.0,0.0,0.0002286141748043935,0.9942174384084779,0.00022994383921725838,199.04210734449066,0.0,0.0,0.0,0.058264959897682295,7.75098724034403e-05,0.00015110430240095323,0.0006085928940688791,0.0955976038633975,0.07172414808494572,0.02387345577845177,0.09559758325366893,0.07172414808494317,0.02387345577845092,0.37547198469733517,0.37547198469733517,0.12497626716484563,0.0,4.954126413262713,4.937885943556125,5.002925297595311,4.954452889700121,4.938349456458695,5.002839953317448,24802.47007689373,21082.09956535967,0.85,1.0655289922691429,0.6619905901021619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523635477254129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.749623161299,1535.7440869605475,0.37547198469733517,0.12497626716484563,6.112874298809886,3.482702743999266
5087.0,-30.14451319495295,5.008177289454948,35.00580051960969,24.103116255160444,4.995336755421881,-26.630556397136576,-40.15194989098234,1.4813799576054805,-0.06350096171235009,-5.017938907776133,40.01155685102186,42243.609603049124,25751.004079641636,25751.004079641636,67994.61368269076,77353.00666255031,77353.00666255031,25751.004079641636,103104.01074219195,103104.01074219195,103104.01074219195,127906.47057622112,91578.37090542472,56468.9738459234,39010.441177223685,24802.459834029178,0.0,63812.90101125286,21082.0908589248,1535.7434718152563,0.0,0.8867855951739605,2.8154918250209597,0.0014959135982669303,354408.07892185973,1555031.5862628138,4.387686621008628,1555031.5862628138,4.387686621008628,0.85,0.09559756377971783,4.027634451161993,1.2672756498632953,1.0,0.0,4.027634451161856,1.2848183450563186,1.285112088033812,3.1347890280827566,19326.881874086986,1970.7934793315749,4632.441516551485,4632.441516551485,5.558840621653738,5.008177289454948,-2.348984483196076,7.357161772651024,3.48271390833526,3.48271390833526,0.9950611166672171,0.0,0.0,0.0002286141748043935,0.9942101363100652,0.0002299455280680174,199.04204961304194,0.0,0.0,0.0,0.058264959897682295,7.7510451521367e-05,0.0001511037232830265,0.0006085905615935661,0.09559756377971909,0.0717241083346499,0.023873455445069188,0.0955975667080308,0.07172410833464896,0.023873455445068872,0.37547180442304046,0.37547180442304046,0.12497627467830545,0.0,4.95418743553779,4.9379596817858555,5.002948079608075,4.954437946063763,4.938261080991822,5.0030456599195645,24802.459834029178,21082.0908589248,0.85,1.0655308347555064,0.6619916808922356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523631262152865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.746214223336,1535.7434718152563,0.37547180442304046,0.12497627467830545,6.112874298809886,3.48271390833526
5088.0,-30.14444271378276,5.008169059364819,35.0057988922264,24.10312337977814,4.9953503403759765,-26.630491605468183,-40.15187997194005,1.4813992320614024,-0.06347069681072526,-5.0179240854828135,40.01155363821921,42243.60471321842,25750.987610815377,25750.987610815377,67994.59232403379,77352.9804790491,77352.9804790491,25750.987610815377,103103.96808986447,103103.96808986447,103103.96808986447,127906.41320322522,91578.32168941629,56468.94592358548,39010.41751758979,24802.445113360754,0.0,63812.86263095055,21082.07834635664,1535.7423395601027,0.0,0.8867856822553447,2.815493157462185,0.0014959135982669303,354408.2837061534,1555031.447702499,4.387683694751912,1555031.447702499,4.387683694751912,0.85,0.09559751771860674,4.027634451161993,1.267275473480113,1.0,0.0,4.027634451160554,1.2848182548839107,1.2851119978407883,3.1347892480916757,19326.8714874425,1970.7924201885965,4632.441516551485,4632.441516551485,5.558837066546522,5.008169059364819,-2.348964520318785,7.357133579683604,3.4827250269519143,3.4827250269519143,0.9950642934148327,0.0,0.0,0.0002286141748043935,0.9942028344455143,0.00022994721688949515,199.04199188301828,0.0,0.0,0.0,0.058264959897682295,7.751106561158988e-05,0.00015110310919280365,0.0006085880882626284,0.09559751771861157,0.07172406379541248,0.02387345392319909,0.09559755085638445,0.07172406379540885,0.023873453923197882,0.3754716232676863,0.3754716232676863,0.12497628402138049,0.0,4.954234998407628,4.93803545867604,5.0029108268280424,4.954453388672107,4.938366725577566,5.002790001822632,24802.445113360754,21082.07834635664,0.85,1.0655311409122556,0.6619920024200482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523627049625754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.742806774218,1535.7423395601027,0.3754716232676863,0.12497628402138049,6.112874298809886,3.4827250269519143
5089.0,-30.14437225825744,5.008160751080057,35.00579728180463,24.103122122492664,4.995350587187897,-26.63042817082068,-40.15181396445257,1.4814064997511565,-0.06328307413383527,-5.017919365912523,40.011550877493775,42243.616223015066,25750.996994171466,25750.996994171466,67994.61321718653,77352.97428788157,77352.97428788157,25750.996994171466,103103.97128205304,103103.97128205304,103103.97128205304,127906.40877332816,91578.28707600277,56468.929011136395,39010.39784985153,24802.43749127512,0.0,63812.83534112664,21082.07186758385,1535.7418497005722,0.0,0.8867857162757927,2.8154912436745048,0.0014959135982669303,354408.3489115939,1555031.328639177,4.387682551539085,1555031.328639177,4.387682551539085,0.85,0.09559747741545921,4.027634451161993,1.2672753097349778,1.0,0.0,4.02763445116143,1.2848182208832095,1.2851119638323139,3.134789331048961,19326.86418255874,1970.7916752977562,4632.441516551485,4632.441516551485,5.558839092121171,5.008160751080057,-2.348951963839885,7.357112714919942,3.4827361730238167,3.4827361730238167,0.9950674780068047,0.0,0.0,0.0002286141748043935,0.9941955352955945,0.00022994890510790906,199.04193417403343,0.0,0.0,0.0,0.058264959897682295,7.751164535124264e-05,0.00015110252945315088,0.0006085857532832302,0.09559747741546556,0.07172402386086428,0.023873453554601277,0.09559745904994928,0.07172402386085952,0.02387345355459969,0.3754714415803222,0.3754714415803222,0.12497629120122493,0.0,4.954313468632222,4.938138531369248,5.002915335688215,4.954636291778684,4.938559788760301,5.0029423458606175,24802.43749127512,21082.07186758385,0.85,1.0655319240040848,0.6619924658917253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523622837202625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.739401640496,1535.7418497005722,0.3754714415803222,0.12497629120122493,6.112874298809886,3.4827361730238167
5090.0,-30.144301816005687,5.008152475304833,35.00579565938613,24.103119887318485,4.995356740525556,-26.630364157381834,-40.15174415018407,1.4814190819016895,-0.06324526023399812,-5.017909497496939,40.01154730721823,42243.61164813257,25750.993093026915,25750.993093026915,67994.60474115949,77352.94038900813,77352.94038900813,25750.993093026915,103103.93348203505,103103.93348203505,103103.93348203505,127906.3561789874,91578.22715170843,56468.89841083264,39010.36526763977,24802.422696952337,0.0,63812.787964592106,21082.059292409485,1535.7408263702018,0.0,0.8867857794359365,2.8154918987519753,0.0014959135982669303,354408.48525335506,1555031.1746619502,4.38768042912491,1555031.1746619502,4.38768042912491,0.85,0.09559743339151085,4.027634451161993,1.26727510642726,1.0,0.0,4.027634451162688,1.2848181620196741,1.2851119049553206,3.1347894746683376,19326.851536016256,1970.7903857093154,4632.441516551485,4632.441516551485,5.558838249985431,5.008152475304833,-2.348935658393659,7.3570881336984915,3.4827472817901883,3.4827472817901883,0.9950706519400538,0.0,0.0,0.0002286141748043935,0.9941882375785904,0.00022995059301968618,199.04187647595415,0.0,0.0,0.0,0.058264959897682295,7.751225852997859e-05,0.0001511019162744149,0.0006085832836234285,0.0955974333915118,0.07172398108428572,0.023873452307226088,0.09559742440062868,0.071723981084285,0.02387345230722585,0.3754712611738134,0.3754712611738134,0.12497629915918922,0.0,4.954379877135807,4.938230031583487,5.002906312542336,4.954664237262932,4.93861478067015,5.002888985727282,24802.422696952337,21082.059292409485,0.85,1.0655325822605926,0.6619928856826056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361862631465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.735998342394,1535.7408263702018,0.3754712611738134,0.12497629915918922,6.112874298809886,3.4827472817901883
5091.0,-30.144231450461643,5.008144177211556,35.00579403690908,24.103118141088657,4.995359820901414,-26.63030052031625,-40.151678142696596,1.48142889075606,-0.0631311501546179,-5.017902219198844,40.01154406067666,42243.622670681376,25750.995771193153,25750.995771193153,67994.61844187453,77352.92091147543,77352.92091147543,25750.995771193153,103103.91668266858,103103.91668266858,103103.91668266858,127906.32765956044,91578.18043563432,56468.88219484035,39010.33137865997,24802.410976891853,0.0,63812.74235555182,21082.049330358073,1535.7400406682696,0.0,0.8867858282397928,2.8154912492842383,0.0014959135982669303,354408.5858101498,1555031.0346465877,4.387678789135174,1555031.0346465877,4.387678789135174,0.8499999999999999,0.0955973913423324,4.027634451161993,1.267274948176928,1.0,0.0,4.027634451162787,1.2848181161305552,1.2851118590557102,3.1347895866318325,19326.84167696289,1970.789380365659,4632.441516551485,4632.441516551485,5.5588388281182,5.008144177211556,-2.3489212636673074,7.357065440878864,3.4827583865164624,3.4827583865164624,0.9950738247189893,0.0,0.0,0.0002286141748043935,0.9941809478660816,0.0002299522791048178,199.0418188407383,0.0,0.0,0.0,0.058264959897682295,7.75128382778812e-05,0.0001511013365265123,0.000608580948610803,0.09559739134233453,0.07172393983600545,0.023873451506329076,0.09559735870102483,0.07172393983600385,0.02387345150632855,0.3754710811586403,0.3754710811586403,0.12497630692171359,0.0,4.954455354614879,4.938329483266557,5.002909716921977,4.954771069044227,4.9387411176458045,5.0029371748424865,24802.410976891853,21082.049330358073,0.85,1.065533558533218,0.6619935315631535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523614416222428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.732597126897,1535.7400406682696,0.3754710811586403,0.12497630692171359,6.112874298809886,3.4827583865164624
5092.0,-30.144161073300133,5.008135849154612,35.00579240060509,24.103111365716927,4.9953617171715115,-26.630236991193875,-40.15161217013372,1.4814376350652616,-0.06307795845310693,-5.017895358912881,40.01154041298267,42243.63380577573,25750.999366833348,25750.999366833348,67994.63317260909,77352.88569732771,77352.88569732771,25750.999366833348,103103.88506416106,103103.88506416106,103103.88506416106,127906.28205459571,91578.11749893443,56468.86560738243,39010.27987950222,24802.39699043465,0.0,63812.67686993687,21082.037441869452,1535.739132732393,0.0,0.8867858763686047,2.815491351259425,0.0014959135982669303,354408.68059171934,1555030.877330515,4.3876771718295435,1555030.877330515,4.3876771718295435,0.85,0.09559734916439305,4.027634451161993,1.2672747184941544,1.0,0.0,4.027634451161988,1.2848180752217393,1.2851118181375416,3.1347896864440417,19326.82839467634,1970.7880259493652,4632.441516551485,4632.441516551485,5.558839604305054,5.008135849154612,-2.348907204529478,7.357043053684089,3.4827694707171655,3.4827694707171655,0.9950769916334758,0.0,0.0,0.0002286141748043935,0.9941736570077027,0.00022995396547971725,199.04176119604017,0.0,0.0,0.0,0.058264959897682295,7.75134177230432e-05,0.00015110075708135032,0.000608578614817506,0.09559734916439466,0.07172389844719346,0.023873450717201213,0.09559731083432298,0.07172389844719225,0.02387345071720081,0.37547090199992494,0.37547090199992494,0.12497631527580715,0.0,4.954525161767435,4.938417398149568,5.002925080752789,4.954817400459774,4.938782091116366,5.002999581597862,24802.39699043465,21082.037441869452,0.85,1.0655348828446092,0.6619943854083538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523610210717202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.729196722761,1535.739132732393,0.37547090199992494,0.12497631527580715,6.112874298809886,3.4827694707171655
5093.0,-30.14409072850339,5.008127586292944,35.005790767804015,24.10310871144759,4.995370577474614,-26.630172794764547,-40.15154609279705,1.4814526437357818,-0.06310808935745627,-5.017884021815927,40.01153724240558,42243.64440460419,25750.991543400123,25750.991543400123,67994.63594800432,77352.83910649296,77352.83910649296,25750.991543400123,103103.83064989309,103103.83064989309,103103.83064989309,127906.2146532413,91578.04601799104,56468.851316102366,39010.21633543186,24802.384003348216,0.0,63812.600338780074,21082.026402845982,1535.7381778536794,0.0,0.886785945556964,2.8154930702875345,0.0014959135982669303,354408.837224861,1555030.7405913328,4.387674846845638,1555030.7405913328,4.387674846845638,0.85,0.09559730551893122,4.027634451161993,1.2672745640901852,1.0,0.0,4.027634451163449,1.284818005006143,1.2851117479058922,3.1347898577610107,19326.813309195615,1970.7864876584374,4632.441516551485,4632.441516551485,5.558837915469219,5.008127586292944,-2.348889866236555,7.357017452529499,3.482780532048673,3.482780532048673,0.9950801520139066,0.0,0.0,0.0002286141748043935,0.9941663695598429,0.00022995565109048107,199.0417035778848,0.0,0.0,0.0,0.058264959897682295,7.75139980924617e-05,0.0001511001767119318,0.0006085762773016416,0.09559730551893471,0.07172385578767003,0.023873449731264675,0.09559731722120736,0.07172385578766742,0.023873449731263808,0.3754707228927778,0.3754707228927778,0.12497632483096567,0.0,4.954571012592794,4.93848309491824,5.00291126424753,4.95477593245846,4.938767420293118,5.002877556833937,24802.384003348216,21082.026402845982,0.85,1.0655362042452725,0.661995345438571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523606004520075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.725798896881,1535.7381778536794,0.3754707228927778,0.12497632483096567,6.112874298809886,3.482780532048673
5094.0,-30.144020391370372,5.0081192407376385,35.005789132828255,24.103102355171018,4.995369512671819,-26.630109597813302,-40.15147638330234,1.4814587191147326,-0.06298067891191295,-5.017879668440957,40.011533913460795,42243.639899838425,25751.001466636644,25751.001466636644,67994.64136647507,77352.81778617362,77352.81778617362,25751.001466636644,103103.81925281027,103103.81925281027,103103.81925281027,127906.19230546388,91577.99579245396,56468.81790611875,39010.19765148357,24802.373052653613,0.0,63812.57070413718,21082.01709475557,1535.7375035052423,0.0,0.8867859797710721,2.815491904719173,0.0014959135982669303,354408.8973710308,1555030.5970221516,4.387673697125582,1555030.5970221516,4.387673697125582,0.85,0.09559726507290778,4.027634451161993,1.2672743778163569,1.0,0.0,4.027634451159786,1.2848179765834842,1.2851117194767352,3.1347899271086264,19326.80270949819,1970.785406790106,4632.441516551485,4632.441516551485,5.558840057587256,5.0081192407376385,-2.3488776687545103,7.356996909492149,3.482791599167328,3.482791599167328,0.995083314047808,0.0,0.0,0.0002286141748043935,0.9941590829635297,0.000229957336528987,199.04164596603997,0.0,0.0,0.0,0.058264959897682295,7.751461036814743e-05,0.00015109956443624609,0.0006085738112789962,0.09559726507290925,0.07172381558359192,0.023873449489317324,0.09559723935669309,0.07172381558359082,0.023873449489316956,0.3754705425375961,0.3754705425375961,0.12497633358694502,0.0,4.9546349587647,4.938560588932887,5.002934470195669,4.954898989529056,4.9388788357612725,5.003035572385102,24802.373052653613,21082.01709475557,0.85,1.0655367839939844,0.6619955822763873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523601800259711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.722402768533,1535.7375035052423,0.3754705425375961,0.12497633358694502,6.112874298809886,3.482791599167328
