time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5095.0,-30.143950075554663,5.008111034362599,35.00578750590279,24.103109444864117,4.99538338255886,-26.630044926478472,-40.151410236116476,1.4814782334826624,-0.06295905213346487,-5.0178648677170585,40.01153087799169,42243.65009289843,25750.984765004647,25750.984765004647,67994.63485790307,77352.79027780109,77352.79027780109,25750.984765004647,103103.77504280573,103103.77504280573,103103.77504280573,127906.13442945183,91577.94543383014,56468.80524892748,39010.15576100296,24802.3593866461,0.0,63812.515147649065,21082.005478649186,1535.7364319159465,0.0,0.88678606610025,2.815493348114194,0.0014959135982669303,354409.10185769363,1555030.4661098619,4.387670796147486,1555030.4661098619,4.387670796147486,0.85,0.09559721960474907,4.027634451161993,1.2672741975868123,1.0,0.0,4.027634451163019,1.2848178852887397,1.2851116281611183,3.1347901498560278,19326.792081713873,1970.7843230577082,4632.441516551485,4632.441516551485,5.558836452224524,5.008111034362599,-2.3488578073737596,7.356968841736359,3.482802627568632,3.482802627568632,0.9950864650196092,0.0,0.0,0.0002286141748043935,0.9941517986331719,0.00022995902146805746,199.04158837168916,0.0,0.0,0.0,0.058264959897682295,7.751519135933083e-05,0.0001510989834450627,0.0006085714712588902,0.09559721960475726,0.07172377137121494,0.023873448233542323,0.0955972309674127,0.07172377137120879,0.023873448233540276,0.37547036194348427,0.37547036194348427,0.12497634394039883,0.0,4.954683510547511,4.938637989019696,5.002896300692214,4.954905815583572,4.938975707965881,5.002771767746822,24802.3593866461,21082.005478649186,0.85,1.065537609676996,0.6619963183578533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523597596459814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.71900883148,1535.7364319159465,0.37547036194348427,0.12497634394039883,6.112874298809886,3.482802627568632
5096.0,-30.143879809252162,5.008102800108764,35.00578590888129,24.10310232024642,4.995387437655106,-26.62998128128908,-40.15134045677257,1.4814889096920234,-0.0629524394784653,-5.017857858182414,40.01152849515881,42243.64502913624,25750.988110460254,25750.988110460254,67994.6331395965,77352.74494405003,77352.74494405003,25750.988110460254,103103.73305451029,103103.73305451029,103103.73305451029,127906.0861396835,91577.87329617927,56468.77338126547,39010.11101657089,24802.353085173207,0.0,63812.464101744095,21082.000122397225,1535.7359607964413,0.0,0.8867861104082453,2.815494079377284,0.0014959135982669303,354409.1987013904,1555030.363344168,4.387669307235923,1555030.363344168,4.387669307235923,0.85,0.09559717896368505,4.027634451161993,1.2672739783441647,1.0,0.0,4.027634451161468,1.2848178353418642,1.2851115782028237,3.134790271719975,19326.776857640296,1970.7827706342428,4632.441516551485,4632.441516551485,5.558837174404308,5.008102800108764,-2.348843642108024,7.356946442216788,3.4828136840467248,3.4828136840467248,0.9950896240133499,0.0,0.0,0.0002286141748043935,0.9941445194896137,0.0002299607052320344,199.0415308179269,0.0,0.0,0.0,0.058264959897682295,7.75158042572444e-05,0.00015109837054714913,0.0006085690027301384,0.09559717896368483,0.0717237311217951,0.02387344784188973,0.09559723124672584,0.07172373112179527,0.023873447841889786,0.3754701812041927,0.3754701812041927,0.12497635186385882,0.0,4.954725233443185,4.9386991897195,5.002879463264094,4.954905418703959,4.938957309366231,5.00282544286739,24802.353085173207,21082.000122397225,0.85,1.06553843511174,0.6619967685589132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523593393936411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.715616811944,1535.7359607964413,0.3754701812041927,0.12497635186385882,6.112874298809886,3.4828136840467248
5097.0,-30.143809540998117,5.0080945811104245,35.00578431063176,24.10310546346011,4.995392916212962,-26.62991749194618,-40.1512744143605,1.4815008671610281,-0.06280878932602718,-5.01784885128125,40.011525265344766,42243.65556516722,25750.986279800803,25750.986279800803,67994.64184496802,77352.73551379656,77352.73551379656,25750.986279800803,103103.72179359736,103103.72179359736,103103.72179359736,127906.06249120738,91577.83763769474,56468.7576890654,39010.088831810375,24802.340697610027,0.0,63812.429529420406,21081.989592968523,1535.7350979864368,0.0,0.8867861679501321,2.8154932436263174,0.0014959135982669303,354409.32314072433,1555030.2240502755,4.387667373617099,1555030.2240502755,4.387667373617099,0.85,0.09559713555359037,4.027634451161993,1.267273785476573,1.0,0.0,4.02763445116084,1.284817779400833,1.2851115222490028,3.1347904082089024,19326.769332202668,1970.782003253167,4632.441516551485,4632.441516551485,5.558836779221885,5.0080945811104245,-2.3488280295960853,7.35692261070651,3.482824718437422,3.482824718437422,0.9950927766964063,0.0,0.0,0.0002286141748043935,0.9941372402013864,0.00022996238905413323,199.0414732625995,0.0,0.0,0.0,0.058264959897682295,7.751638433642408e-05,0.00015109779046796945,0.00060856666638325,0.09559713555359708,0.07172368884168887,0.023873446711908216,0.0955971553641769,0.07172368884168383,0.023873446711906537,0.3754699994175945,0.3754699994175945,0.12497635911202329,0.0,4.954784781262276,4.938784644248017,5.002861131055511,4.955040061955231,4.939143573975002,5.002804929717456,24802.340697610027,21081.989592968523,0.85,1.0655391488208332,0.6619972923251729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523589194374662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.712226144353,1535.7350979864368,0.3754699994175945,0.12497635911202329,6.112874298809886,3.482824718437422
5098.0,-30.143739342622908,5.008086286940991,35.00578269667857,24.103093903418653,4.995391774541134,-26.629854427549205,-40.15120473979039,1.4815068594674414,-0.0627653757474036,-5.017844158141062,40.01152161144254,42243.650579027075,25750.99530033209,25750.99530033209,67994.64587935916,77352.69327333418,77352.69327333418,25750.99530033209,103103.68857366627,103103.68857366627,103103.68857366627,127906.01622316038,91577.76651712791,56468.72382282079,39010.047438119014,24802.327649494113,0.0,63812.37508761312,21081.978502069996,1535.7342933323537,0.0,0.8867862050703809,2.815493221107558,0.0014959135982669303,354409.38798115595,1555030.0664665229,4.387666126240438,1555030.0664665229,4.387666126240438,0.85,0.09559709385076845,4.027634451161993,1.267273600301705,1.0,0.0,4.027634451162691,1.2848177513668249,1.2851114942085855,3.134790476608284,19326.754322776527,1970.7804727176485,4632.441516551485,4632.441516551485,5.558838726473948,5.008086286940991,-2.348815611793095,7.356901898734085,3.4828357437064374,3.4828357437064374,0.9950959267732679,0.0,0.0,0.0002286141748043935,0.994129968209502,0.00022996407121308668,199.04141576454174,0.0,0.0,0.0,0.058264959897682295,7.751699632277508e-05,0.00015109717848161842,0.0006085642015259389,0.09559709385076742,0.07172364796669088,0.02387344588407654,0.09559710851272106,0.07172364796669166,0.023873445884076798,0.37546981830535053,0.37546981830535053,0.12497636571804305,0.0,4.954841802973704,4.938854797024817,5.002878666054016,4.955078782393684,4.939144324373785,5.002957730517039,24802.327649494113,21081.978502069996,0.85,1.0655401211129325,0.6619977789735515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523584994698706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.708837858065,1535.7342933323537,0.37546981830535053,0.12497636571804305,6.112874298809886,3.4828357437064374
5099.0,-30.14366914759946,5.008078114133316,35.00578108532611,24.103101167734735,4.995404251463188,-26.629790004227928,-40.151138592604525,1.481525108091659,-0.06270777274227157,-5.0178302159886075,40.011518459288915,42243.66043356153,25750.98073692088,25750.98073692088,67994.64117048241,77352.67230827072,77352.67230827072,25750.98073692088,103103.6530451916,103103.6530451916,103103.6530451916,127905.96670205168,91577.72218678988,56468.7103120808,39010.013194121195,24802.31365686007,0.0,63812.32685098126,21081.96660833106,1535.7332236153786,0.0,0.8867862874517768,2.8154940917063147,0.0014959135982669303,354409.58060601016,1555029.9305219527,4.3876633579232935,1555029.9305219527,4.3876633579232935,0.8499999999999999,0.09559704810705455,4.027634451161993,1.2672734404029327,1.0,0.0,4.0276344511619575,1.2848176659936825,1.2851114088159246,3.1347906849078124,19326.744967213657,1970.7795187157346,4632.441516551485,4632.441516551485,5.558835582686559,5.008078114133316,-2.3487964118280327,7.356874525961349,3.4828467326005086,3.4828467326005086,0.9950990664572882,0.0,0.0,0.0002286141748043935,0.9941226966222186,0.0002299657533030556,199.04135826926247,0.0,0.0,0.0,0.058264959897682295,7.751757733049192e-05,0.0001510965974739016,0.0006085618614392423,0.09559704810705835,0.071723603807635,0.02387344429942335,0.09559708036557642,0.07172360380763215,0.023873444299422404,0.37546963686125334,0.37546963686125334,0.12497637397406948,0.0,4.954892637563034,4.938933873188148,5.002844603837957,4.955122443246353,4.9392766654426055,5.002734867338688,24802.31365686007,21081.96660833106,0.85,1.0655408527770498,0.6619984338168972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452358079920158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.705450514148,1535.7332236153786,0.37546963686125334,0.12497637397406948,6.112874298809886,3.4828467326005086
5100.0,-30.14359896918769,5.008069870636898,35.00577948793812,24.103099840600066,4.9954047521424565,-26.629726793587654,-40.15107265496624,1.4815325765424014,-0.06252756792486025,-5.017825283318081,40.01151564332935,42243.67095720092,25750.989219570285,25750.989219570285,67994.6601767712,77352.66494596246,77352.66494596246,25750.989219570285,103103.65416553275,103103.65416553275,103103.65416553275,127905.95972860832,91577.6866172233,56468.69262846165,39009.993320846275,24802.305563075566,0.0,63812.298883921845,21081.95972861423,1535.7327014148082,0.0,0.8867863227567955,2.815492300244513,0.0014959135982669303,354409.648755833,1555029.8090766054,4.387662171545244,1555029.8090766054,4.387662171545244,0.85,0.09559700756938522,4.027634451161993,1.2672732733609156,1.0,0.0,4.027634451162238,1.2848176310537855,1.2851113738680393,3.134790770156692,19326.73746054145,1970.778753248199,4632.441516551485,4632.441516551485,5.558837413826655,5.008069870636898,-2.3487838186680436,7.356853689304941,3.482857744281762,3.482857744281762,0.995102212651932,0.0,0.0,0.0002286141748043935,0.9941154268131079,0.00022996743500628986,199.04130078762276,0.0,0.0,0.0,0.058264959897682295,7.751815650164271e-05,0.00015109601830275079,0.0006085595287495621,0.09559700756938494,0.07172356382767003,0.023873443741714906,0.09559699083817287,0.07172356382767024,0.023873443741714975,0.3754694557397942,0.3754694557397942,0.12497638043156022,0.0,4.954971783526787,4.939037907909039,5.002848929589959,4.955297715393215,4.939463418374771,5.002875612539128,24802.305563075566,21081.95972861423,0.85,1.0655416176191568,0.6619988888669335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523576603907196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.70206544303,1535.7327014148082,0.3754694557397942,0.12497638043156022,6.112874298809886,3.482857744281762
5101.0,-30.143528801648472,5.0080616537354405,35.00577787825976,24.103097745124273,4.9954103816375754,-26.629663079778535,-40.151006647478766,1.4815446597676487,-0.06247846109107513,-5.017815831287427,40.01151209056869,42243.6811312508,25750.98602817485,25750.98602817485,67994.66715942565,77352.63352416351,77352.63352416351,25750.98602817485,103103.61955233836,103103.61955233836,103103.61955233836,127905.91054183205,91577.62906913224,56468.67667621953,39009.947103236336,24802.290989493686,0.0,63812.238092730026,21081.947341069634,1535.7317002757884,0.0,0.8867863837338149,2.8154927583796923,0.0014959135982669303,354409.7793452065,1555029.6558548654,4.387660122494014,1555029.6558548654,4.387660122494014,0.8500000000000001,0.09559696389334539,4.027634451161993,1.2672730782954025,1.0,0.0,4.027634451161851,1.2848175745244423,1.285111317325772,3.1347909080810687,19326.725315477644,1970.777514796352,4632.441516551485,4632.441516551485,5.558836724903672,5.0080616537354405,-2.3487679376888733,7.356829591424313,3.4828687210172316,3.4828687210172316,0.9951053488620661,0.0,0.0,0.0002286141748043935,0.994108158187615,0.00022996911646031162,199.0412433149217,0.0,0.0,0.0,0.058264959897682295,7.751873629032905e-05,0.00015109543851406446,0.0006085571935726746,0.09559696389334917,0.07172352145584174,0.023873442437507424,0.09559695064770475,0.0717235214558389,0.023873442437506484,0.37546927644331535,0.37546927644331535,0.12497638775638431,0.0,4.955041313695347,4.939132683756043,5.0028425669595435,4.955337370196332,4.9395297445706206,5.002835090361714,24802.290989493686,21081.947341069634,0.85,1.065542742140118,0.6619996789622635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523572409608057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.698682378961,1535.7317002757884,0.37546927644331535,0.12497638775638431,6.112874298809886,3.4828687210172316
5102.0,-30.143458709940454,5.00805342549563,35.005776269071156,24.103095929045253,4.995414086527887,-26.629599626708714,-40.15094067491589,1.4815550032961535,-0.06238178386945492,-5.0178081715404925,40.011508885478136,42243.69115661599,25750.987388777256,25750.987388777256,67994.67854539325,77352.61113647274,77352.61113647274,25750.987388777256,103103.59852525,103103.59852525,103103.59852525,127905.87780330973,91577.57980659594,56468.65982673919,39009.91108872972,24802.279278059745,0.0,63812.190366789466,21081.937386350783,1535.7309055404016,0.0,0.8867864343289578,2.8154923824390243,0.0014959135982669303,354409.88517239323,1555029.5176272853,4.387658422312015,1555029.5176272853,4.387658422312015,0.85,0.09559692194780424,4.027634451161993,1.2672729112533854,1.0,0.0,4.027634451161799,1.2848175261339827,1.2851112689242492,3.134791026147619,19326.714919013823,1970.7764546520802,4632.441516551485,4632.441516551485,5.5588370186153995,5.00805342549563,-2.3487533807359986,7.356806806231629,3.482879692036353,3.482879692036353,0.9951084834389581,0.0,0.0,0.0002286141748043935,0.9941008974746852,0.0002299707961084656,199.04118590436542,0.0,0.0,0.0,0.058264959897682295,7.751931577625471e-05,0.0001510948590281388,0.0006085548596151965,0.09559692194780887,0.07172348042158906,0.023873441526219816,0.09559689386622931,0.07172348042158558,0.023873441526218658,0.37546909811447227,0.37546909811447227,0.1249763951295304,0.0,4.955115422445942,4.939231015272753,5.002843857132916,4.955426387671025,4.93963889382303,5.002863583554415,24802.279278059745,21081.937386350783,0.85,1.0655437175022993,0.6620003311875245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356821596115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.695301436357,1535.7309055404016,0.37546909811447227,0.1249763951295304,6.112874298809886,3.482879692036353
5103.0,-30.14338859993791,5.008045151565509,35.00577464523645,24.10308929337191,4.9954148136458905,-26.62953645495139,-40.15087096542118,1.4815626686593728,-0.06230219645146917,-5.017802188155016,40.01150524050124,42243.68574735611,25750.992871614544,25750.992871614544,67994.67861897065,77352.58142613666,77352.58142613666,25750.992871614544,103103.57429775121,103103.57429775121,103103.57429775121,127905.8398814784,91577.52200853101,56468.62632975047,39009.88408753394,24802.26558372718,0.0,63812.14967126112,21081.925746168105,1535.7300346441314,0.0,0.886786477984248,2.815492035333037,0.0014959135982669303,354409.9678389601,1555029.3604285137,4.387656955334568,1555029.3604285137,4.387656955334568,0.85,0.0955968805241018,4.027634451161993,1.2672726991539824,1.0,0.0,4.027634451160669,1.2848174902728715,1.2851112330549392,3.134791113644163,19326.702721195034,1970.7752108207221,4632.441516551485,4632.441516551485,5.55883820218939,5.008045151565509,-2.3487400834476153,7.356785235013124,3.4828906459402362,3.4828906459402362,0.9951116131257818,0.0,0.0,0.0002286141748043935,0.9940936349238679,0.0002299724762063302,199.04112847885764,0.0,0.0,0.0,0.058264959897682295,7.751992809077483e-05,0.00015109424671361866,0.0006085523934361403,0.09559688052410062,0.0717234397576146,0.023873440766486023,0.09559683257478506,0.07172343975761548,0.023873440766486318,0.3754689208386323,0.3754689208386323,0.12497640300136244,0.0,4.95519006735725,4.939323734738821,5.0028641597916135,4.955499991703562,4.939705980283975,5.002956748417091,24802.26558372718,21081.925746168105,0.85,1.0655443981946466,0.6620006686027892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523564026848799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.691921313519,1535.7300346441314,0.3754689208386323,0.12497640300136244,6.112874298809886,3.4828906459402362
5104.0,-30.143318511868134,5.008036955749815,35.00577302349788,24.103086569253378,4.995424345273133,-26.629472422438702,-40.150804923009105,1.4815782558437023,-0.062351886812052726,-5.017790383690791,40.011502053887256,42243.69540606782,25750.983497883288,25750.983497883288,67994.6789039511,77352.53170432767,77352.53170432767,25750.983497883288,103103.51520221095,103103.51520221095,103103.51520221095,127905.76739309149,91577.4477723326,56468.61147407274,39009.81810917761,24802.252190880532,0.0,63812.07030005814,21081.91436224845,1535.7290447985506,0.0,0.8867865496093116,2.8154940658409844,0.0014959135982669303,354410.1309297062,1555029.222997801,4.387654548470641,1555029.222997801,4.387654548470641,0.85,0.09559683702959759,4.027634451161993,1.2672725354088472,1.0,0.0,4.027634451162174,1.28481741735086,1.2851111601162557,3.1347912915645977,19326.6870542398,1970.7736132358962,4632.441516551485,4632.441516551485,5.558836178692446,5.008036955749815,-2.348722521910449,7.356759477660264,3.4829015723471426,3.4829015723471426,0.9951147349563264,0.0,0.0,0.0002286141748043935,0.9940863747022266,0.00022997415578990678,199.04107107134766,0.0,0.0,0.0,0.058264959897682295,7.752050819848526e-05,0.00015109366660590826,0.0006085500569743405,0.09559683702960249,0.07172339734445515,0.023873439685147334,0.09559684762324902,0.07172339734445148,0.02387343968514611,0.3754687441302848,0.3754687441302848,0.12497641242642746,0.0,4.955235272138395,4.939389018027555,5.002848999718367,4.955438496878742,4.939672577646206,5.00281080672454,24802.252190880532,21081.91436224845,0.85,1.0655457280139233,0.6620016433792045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523559836645474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.688543893571,1535.7290447985506,0.3754687441302848,0.12497641242642746,6.112874298809886,3.4829015723471426
5105.0,-30.143248419469195,5.008028748294225,35.00577141868567,24.10308461347597,4.995428723953671,-26.62940890137972,-40.15073891552163,1.481589205864193,-0.06227176270982682,-5.017782769728967,40.01149930342701,42243.70539284685,25750.984894670757,25750.984894670757,67994.69028751762,77352.50615569213,77352.50615569213,25750.984894670757,103103.49105036288,103103.49105036288,103103.49105036288,127905.73429365583,91577.39562129157,56468.59485844607,39009.77862538388,24802.243243292945,0.0,63812.02186867682,21081.906756799002,1535.7284092514785,0.0,0.8867865983250052,2.8154939019996448,0.0014959135982669303,354410.2361244071,1555029.1043773168,4.3876529114454295,1555029.1043773168,4.3876529114454295,0.85,0.09559679614031774,4.027634451161993,1.2672723584761845,1.0,0.0,4.027634451164197,1.2848173661230422,1.285111108876726,3.1347914165539708,19326.676048180183,1970.772490930153,4632.441516551485,4632.441516551485,5.558836480215403,5.008028748294225,-2.3487080285319704,7.356736776826196,3.482912508528684,3.482912508528684,0.995117859579624,0.0,0.0,0.0002286141748043935,0.9940791140893382,0.0002299758354885302,199.04101366032484,0.0,0.0,0.0,0.058264959897682295,7.752108800343348e-05,0.00015109308680096,0.000608547721731956,0.09559679614032285,0.07172335695942941,0.02387343918089343,0.09559680774996689,0.07172335695942558,0.023873439180892155,0.37546856627328284,0.37546856627328284,0.12497642095620821,0.0,4.955287530545434,4.939460645197414,5.002843026431606,4.95551100701914,4.939761619221144,5.002833611940275,24802.243243292945,21081.906756799002,0.85,1.0655467151228746,0.6620023023213886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523555647755404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.685168371238,1535.7284092514785,0.37546856627328284,0.12497642095620821,6.112874298809886,3.482912508528684
5106.0,-30.14317838865257,5.008020482876837,35.00576979898513,24.103078117501013,4.995428602926923,-26.62934588571328,-40.150669240951515,1.4815960999876843,-0.062171236589335876,-5.017777403714648,40.0114956601465,42243.69975770277,25750.991850086528,25750.991850086528,67994.6916077893,77352.48042982613,77352.48042982613,25750.991850086528,103103.47227991266,103103.47227991266,103103.47227991266,127905.70210010067,91577.3414963661,56468.56082424287,39009.75630235915,24802.229820188008,0.0,63811.986122547154,21081.895347159807,1535.727568559579,0.0,0.8867866388316487,2.815493207785126,0.0014959135982669303,354410.31026141945,1555028.9472517376,4.38765155027437,1555028.9472517376,4.38765155027437,0.85,0.0955967549475735,4.027634451161993,1.2672721590148286,1.0,0.0,4.027634451160439,1.284817333870054,1.2851110766163638,3.1347914952471734,19326.664625548066,1970.7713261458366,4632.441516551485,4632.441516551485,5.558837981673273,5.008020482876837,-2.3486952175531135,7.356715700429951,3.482923427539164,3.482923427539164,0.995120979296904,0.0,0.0,0.0002286141748043935,0.9940718599126545,0.000229977513722681,199.0409562997757,0.0,0.0,0.0,0.058264959897682295,7.75217000241174e-05,0.0001510924747802761,0.0006085452567363646,0.09559675494757337,0.07172331634754167,0.023873438600031705,0.09559673621358505,0.07172331634754177,0.023873438600031733,0.3754683879257416,0.3754683879257416,0.12497642931698658,0.0,4.955349223610938,4.9395365520501855,5.002861979303759,4.955606167125325,4.9398503741564355,5.002947994788599,24802.229820188008,21081.895347159807,0.85,1.0655473327097122,0.6620025848525736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523551458609012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.681795271901,1535.727568559579,0.3754683879257416,0.12497642931698658,6.112874298809886,3.482923427539164
5107.0,-30.143108389883214,5.00801226207826,35.005768170094086,24.10308108609172,4.995435360349463,-26.62928221099586,-40.15060323346404,1.4816091814621195,-0.06206650567116867,-5.017767247227138,40.011492153052835,42243.70927207309,25750.986495829202,25750.986495829202,67994.69576790229,77352.46501942736,77352.46501942736,25750.986495829202,103103.45151525656,103103.45151525656,103103.45151525656,127905.66667966508,91577.30048464458,56468.544737290555,39009.72860817114,24802.215164408528,0.0,63811.943772579674,21081.88288974725,1535.7265478524926,0.0,0.8867867032288835,2.8154930174631754,0.0014959135982669303,354410.45058378467,1555028.7959995645,4.387649386292424,1555028.7959995645,4.387649386292424,0.85,0.09559671158159846,4.027634451161993,1.2672719480143861,1.0,0.0,4.027634451161877,1.284817272670598,1.2851110154029162,3.134791644566098,19326.655970352636,1970.7704435615258,4632.441516551485,4632.441516551485,5.558836825855695,5.00801226207826,-2.348678911214251,7.3566911732925115,3.4829343153854087,3.4829343153854087,0.9951240901101167,0.0,0.0,0.0002286141748043935,0.9940646091126744,0.0002299791912001172,199.0408989655088,0.0,0.0,0.0,0.058264959897682295,7.752227983730655e-05,0.00015109189496708697,0.0006085429214607889,0.09559671158160063,0.07172327390431853,0.023873437677282106,0.0955966731560482,0.0717232739043169,0.023873437677281565,0.37546820949315446,0.37546820949315446,0.12497643905076779,0.0,4.955415672413096,4.939626179030142,5.002858748222025,4.955700741555972,4.940003982792518,5.002865137398828,24802.215164408528,21081.88288974725,0.85,1.0655481050730815,0.6620031733028862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523547273145567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.67842327528,1535.7265478524926,0.37546820949315446,0.12497643905076779,6.112874298809886,3.4829343153854087
5108.0,-30.143038412512066,5.008004131194681,35.005766570314165,24.103088525030785,4.995446873731208,-26.629218079958267,-40.15053715612737,1.4816265411773677,-0.061987646469390256,-5.017754885171553,40.01148974319644,42243.71842269204,25750.975706029607,25750.975706029607,67994.69412872165,77352.44859004619,77352.44859004619,25750.975706029607,103103.4242960758,103103.4242960758,103103.4242960758,127905.63051341272,91577.26038786287,56468.530220508495,39009.70018594931,24802.206217336916,0.0,63811.90640328622,21081.87528473638,1535.7258037850274,0.0,0.88678677487915,2.81549342441892,0.0014959135982669303,354410.6213784098,1555028.6920684967,4.387646978582417,1555028.6920684967,4.387646978582417,0.8500000000000001,0.09559666885096901,4.027634451161993,1.2672718024021017,1.0,0.0,4.027634451163244,1.284817191456128,1.2851109341698783,3.134791842719146,19326.647508247926,1970.769580666989,4632.441516551485,4632.441516551485,5.558834496673653,5.008004131194681,-2.3486609629281463,7.356665094122826,3.482945202915966,3.482945202915966,0.9951272008331332,0.0,0.0,0.0002286141748043935,0.9940573605862382,0.00022998086817602753,199.04084164880152,0.0,0.0,0.0,0.058264959897682295,7.752286026807103e-05,0.00015109131453632248,0.0006085405836978452,0.09559666885097333,0.07172323201030294,0.023873436840670392,0.09559664838063256,0.0717232320102997,0.023873436840669317,0.37546803187548955,0.37546803187548955,0.12497644854976,0.0,4.955481292603167,4.93972622467146,5.002820889275881,4.955767238702151,4.940149893380976,5.002692961128275,24802.206217336916,21081.87528473638,0.85,1.0655487033877429,0.6620037043826127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354308959987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.675052971003,1535.7258037850274,0.37546803187548955,0.12497644854976,6.112874298809886,3.482945202915966
5109.0,-30.14296851000783,5.007995888929612,35.00576497246099,24.10307197077202,4.995444061326534,-26.629155448951007,-40.15046755140645,1.4816310002697246,-0.061993858793698564,-5.017752019139806,40.01148659975529,42243.71250158276,25750.98907180827,25750.98907180827,67994.70157339104,77352.39291777124,77352.39291777124,25750.98907180827,103103.38198957952,103103.38198957952,103103.38198957952,127905.57888193654,91577.1752787735,56468.49486258514,39009.64490687596,24802.19689235702,0.0,63811.84179923298,21081.867358503467,1535.7252525144597,0.0,0.8867868008506526,2.815493840536488,0.0014959135982669303,354410.6609756209,1555028.5564997657,4.387646105845367,1555028.5564997657,4.387646105845367,0.85,0.09559663000085408,4.027634451161993,1.2672715952480216,1.0,0.0,4.027634451158632,1.2848171705950258,1.2851109133040066,3.1347918936176042,19326.629546656113,1970.7677490943506,4632.441516551485,4632.441516551485,5.558837381929433,5.007995888929612,-2.3486499986972174,7.356645887626829,3.48295610386955,3.48295610386955,0.9951303153913,0.0,0.0,0.0002286141748043935,0.9940501198717211,0.00022998254336903599,199.04078439344897,0.0,0.0,0.0,0.058264959897682295,7.752347168812113e-05,0.0001510907031162724,0.0006085381211213874,0.09559663000085704,0.07172319342012688,0.023873436580730156,0.09559663099337677,0.07172319342012466,0.023873436580729414,0.37546785560157925,0.37546785560157925,0.12497645575800986,0.0,4.955535581867309,4.9397930936825105,5.002837349791264,4.955758160346136,4.940066014873139,5.0029086418877,24802.19689235702,21081.867358503467,0.85,1.0655498988309775,0.6620042818148297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523538907335463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.671684571344,1535.7252525144597,0.37546785560157925,0.12497645575800986,6.112874298809886,3.48295610386955
5110.0,-30.142898597253396,5.007987802850079,35.005763379013246,24.103078920766734,4.995458809207606,-26.629091052559765,-40.15040140422059,1.481651264513961,-0.061996641464020286,-5.017736566829501,40.01148353236681,42243.72122941873,25750.970329543976,25750.970329543976,67994.6915589627,77352.36131935324,77352.36131935324,25750.970329543976,103103.3316488972,103103.3316488972,103103.3316488972,127905.5142299582,91577.12134875616,56468.48125882166,39009.60009992722,24802.182581060984,0.0,63811.78268098821,21081.855193901836,1535.7241275874565,0.0,0.8867868906115135,2.815495680625337,0.0014959135982669303,354410.874465431,1555028.4242110027,4.387643089553898,1555028.4242110027,4.387643089553898,0.85,0.09559658445649027,4.027634451161993,1.2672714029299095,1.0,0.0,4.027634451161565,1.284817075792228,1.2851108184795346,3.1347921249244943,19326.6181651578,1970.766588504515,4632.441516551485,4632.441516551485,5.5588333360576785,5.007987802850079,-2.3486298052672243,7.356617608117303,3.4829669576715787,3.4829669576715787,0.9951334164775939,0.0,0.0,0.0002286141748043935,0.9940428781523689,0.00022998421881893012,199.04072712973363,0.0,0.0,0.0,0.058264959897682295,7.752405274070958e-05,0.0001510901220636839,0.0006085357808539641,0.09559658445649545,0.07172314955988854,0.02387343489660691,0.09559663312256154,0.07172314955988465,0.023873434896605615,0.3754676784566541,0.3754676784566541,0.12497646440380719,0.0,4.955570582969017,4.939856243616816,5.002787734454898,4.955739925365492,4.9401382002112655,5.002618657166579,24802.182581060984,21081.855193901836,0.85,1.065550729069676,0.6620050319014928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523534729547962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.668317004427,1535.7241275874565,0.3754676784566541,0.12497646440380719,6.112874298809886,3.4829669576715787
5111.0,-30.142828707094278,5.007979676896157,35.005761815788084,24.103082448150985,4.995462021918017,-26.62902783014519,-40.150335466582305,1.481661144968916,-0.061797055478677976,-5.017730264501849,40.011481225769614,42243.73057863361,25750.975114470715,25750.975114470715,67994.70569310432,77352.36254562088,77352.36254562088,25750.975114470715,103103.3376600916,103103.3376600916,103103.3376600916,127905.51448936574,91577.09558234843,56468.46361536125,39009.591074430195,24802.176829274147,0.0,63811.76790370434,21081.850304883024,1535.7237083491898,0.0,0.8867869310434638,2.815493794443711,0.0014959135982669303,354410.9615387009,1555028.3247332633,4.38764173089341,1555028.3247332633,4.38764173089341,0.85,0.09559654443815392,4.027634451161993,1.2672712435806175,1.0,0.0,4.027634451161528,1.2848170295682155,1.2851107722449542,3.134792237705277,19326.61272736377,1970.7660340038412,4632.441516551485,4632.441516551485,5.558834368974494,5.007979676896157,-2.3486163026869242,7.356595979583081,3.4829778448524693,3.4829778448524693,0.9951365271007055,0.0,0.0,0.0002286141748043935,0.9940356388303586,0.00022998589373857313,199.04066988455844,0.0,0.0,0.0,0.058264959897682295,7.75246319565898e-05,0.0001510895428478037,0.0006085334479841303,0.09559654443815495,0.07172311021189025,0.023873434226264697,0.0955965473412647,0.07172311021188948,0.02387343422626444,0.37546750043387245,0.37546750043387245,0.12497647020201451,0.0,4.955640717824849,4.939956261135421,5.002768043587253,4.955933209023158,4.940368304980382,5.002701264571442,24802.176829274147,21081.850304883024,0.85,1.0655511973232314,0.6620053317184669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523530551150245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.66495197294,1535.7237083491898,0.37546750043387245,0.12497647020201451,6.112874298809886,3.4829778448524693
5112.0,-30.142758871845615,5.007971434217128,35.00576021835223,24.103071446903073,4.995457231387848,-26.628965457451685,-40.15026966864241,1.4816638169938734,-0.06167006109103568,-5.017727707632272,40.011477102856205,42243.74022150764,25750.98912148335,25750.98912148335,67994.72934299099,77352.33744863501,77352.33744863501,25750.98912148335,103103.32657011836,103103.32657011836,103103.32657011836,127905.48817111037,91577.04027509793,56468.443047970555,39009.552474585966,24802.161600992007,0.0,63811.71407557797,21081.837360843205,1535.7228284180326,0.0,0.886786958988222,2.815492424674006,0.0014959135982669303,354410.9968645416,1555028.146922382,4.387640791848016,1555028.146922382,4.387640791848016,0.85,0.09559650380995521,4.027634451161993,1.2672710655489938,1.0,0.0,4.0276344511619495,1.284817017067606,1.2851107597414866,3.1347922682051945,19326.601055211417,1970.764843775542,4632.441516551485,4632.441516551485,5.5588373926527375,5.007971434217128,-2.348605605416237,7.356577039633366,3.4829887065277862,3.4829887065277862,0.9951396304365103,0.0,0.0,0.0002286141748043935,0.9940284052528645,0.0002299875673535082,199.04061268439185,0.0,0.0,0.0,0.058264959897682295,7.752520994930616e-05,0.00015108896485508733,0.0006085311200407533,0.09559650380995274,0.07172307055258453,0.023873433257368213,0.0955964490705327,0.07172307055258638,0.023873433257368827,0.375467323987539,0.375467323987539,0.1249764755044907,0.0,4.955723136584027,4.940055097799757,5.0028011003738015,4.95605764654124,4.940455302500368,5.002938189683505,24802.161600992007,21081.837360843205,0.85,1.0655524667846832,0.6620060412650031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523526374105364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.66158881922,1535.7228284180326,0.375467323987539,0.1249764755044907,6.112874298809886,3.4829887065277862
5113.0,-30.142689029083467,5.007963313993957,35.00575861017839,24.10306833861398,4.9954690138162,-26.628901420598506,-40.15019981944931,1.481681405331203,-0.06177721739896924,-5.017713926863428,40.01147359521955,42243.73320472779,25750.974426780504,25750.974426780504,67994.7076315083,77352.27718541105,77352.27718541105,25750.974426780504,103103.25161219155,103103.25161219155,103103.25161219155,127905.39695752517,91576.9565081219,56468.41252743843,39009.49331187053,24802.14534533362,0.0,63811.63865720415,21081.823543533577,1535.7216272926898,0.0,0.8867870418350207,2.8154954407175015,0.0014959135982669303,354411.18726039643,1555027.9956468535,4.387638007894847,1555027.9956468535,4.387638007894847,0.85,0.09559645875557427,4.027634451161993,1.2672708693845198,1.0,0.0,4.027634451161797,1.2848169347835996,1.285110677438668,3.134792468967856,19326.583376861887,1970.7630410855784,4632.441516551485,4632.441516551485,5.55883422052357,5.007963313993957,-2.3485866892665204,7.356550003260478,3.4829995194477728,3.4829995194477728,0.9951427198422208,0.0,0.0,0.0002286141748043935,0.994021170953898,0.00022998924115973028,199.04055547810404,0.0,0.0,0.0,0.058264959897682295,7.752582353404364e-05,0.00015108835127034987,0.000608528648745726,0.09559645875558204,0.07172302723248679,0.023873431523095248,0.09559648563906468,0.07172302723248096,0.023873431523093312,0.375467148797404,0.375467148797404,0.1249764835972791,0.0,4.955760618708098,4.940112504685487,5.002778681182178,4.955936709464481,4.94036831350877,5.0027152097970315,24802.14534533362,21081.823543533577,0.85,1.06555338590779,0.6620067137228828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523522200344652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.658226895132,1535.7216272926898,0.375467148797404,0.1249764835972791,6.112874298809886,3.4829995194477728
5114.0,-30.142619237559693,5.007955204408131,35.00575703275294,24.1030661034398,4.99547542903387,-26.62883796668126,-40.15013384688643,1.4816941581554568,-0.06174590166949656,-5.017705325003878,40.01147127448642,42243.74201396775,25750.973150299094,25750.973150299094,67994.71516426685,77352.24210445395,77352.24210445395,25750.973150299094,103103.21525475304,103103.21525475304,103103.21525475304,127905.35381137881,91576.89577096948,56468.3956804833,39009.444544984646,24802.138556625767,0.0,63811.58310161041,21081.8177731319,1535.7210917040052,0.0,0.8867870940228271,2.815496033330292,0.0014959135982669303,354411.30610419885,1555027.8955594876,4.387636254195291,1555027.8955594876,4.387636254195291,0.85,0.09559641794162214,4.027634451161993,1.2672706633294002,1.0,0.0,4.027634451162732,1.2848168751217146,1.2851106177631426,3.134792614535393,19326.57055877221,1970.7617340041922,4632.441516551485,4632.441516551485,5.558833944970949,5.007955204408131,-2.3485715469514137,7.356526751359545,3.4830103555708116,3.4830103555708116,0.9951458158773747,0.0,0.0,0.0002286141748043935,0.9940139420189279,0.00022999091374921606,199.040498313817,0.0,0.0,0.0,0.058264959897682295,7.752640306895169e-05,0.00015108777173544183,0.0006085263145909647,0.09559641794162463,0.0717229871842877,0.02387343075733693,0.09559647804671514,0.07172298718428584,0.02387343075733631,0.37546697216471225,0.37546697216471225,0.12497649057881244,0.0,4.955797115392215,4.9401675110256065,5.002759529431728,4.955959423334377,4.940403878610539,5.002699279637056,24802.138556625767,21081.8177731319,0.85,1.0655544316459822,0.6620074281294809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523518026137288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.654867449406,1535.7210917040052,0.37546697216471225,0.12497649057881244,6.112874298809886,3.4830103555708116
5115.0,-30.142549458288375,5.0079470784461,35.00575545702286,24.103069595899456,4.995478814109828,-26.628774826790092,-40.15006794417275,1.4817041826115598,-0.061554611473866316,-5.017698017149948,40.011468169015004,42243.75096426314,25750.97511544376,25750.97511544376,67994.7260797069,77352.24253006936,77352.24253006936,25750.97511544376,103103.21764551313,103103.21764551313,103103.21764551313,127905.34511621603,91576.86931873564,56468.377752929424,39009.43507311802,24802.127470702908,0.0,63811.562543820924,21081.80835009747,1535.7203428524974,0.0,0.8867871424658211,2.815494373487306,0.0014959135982669303,354411.4070699672,1555027.7616283463,4.387634626335139,1555027.7616283463,4.387634626335139,0.85,0.09559637622088613,4.027634451161993,1.2672705017821864,1.0,0.0,4.027634451161791,1.2848168282240324,1.2851105708547386,3.134792728959881,19326.564976240075,1970.7611647443393,4632.441516551485,4632.441516551485,5.5588343691845425,5.0079470784461,-2.3485573690276316,7.356504447473732,3.483021181369077,3.483021181369077,0.9951489089625934,0.0,0.0,0.0002286141748043935,0.994006714409737,0.0002299925860562719,199.04044115959852,0.0,0.0,0.0,0.058264959897682295,7.752698199426889e-05,0.00015108719281012464,0.0006085239828914126,0.09559637622088801,0.07172294649673125,0.023873429724156764,0.09559638029619062,0.07172294649672983,0.023873429724156296,0.37546679427061325,0.37546679427061325,0.12497649685462037,0.0,4.955863600943019,4.940258326097535,5.002752877371506,4.956143405676073,4.9406354704586875,5.002740165657883,24802.127470702908,21081.80835009747,0.85,1.0655549459866822,0.6620077816657969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523513854994625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.651509305297,1535.7203428524974,0.37546679427061325,0.12497649685462037,6.112874298809886,3.483021181369077
5116.0,-30.14247972299514,5.0079389153963,35.00575386640763,24.10306289037692,4.99548003650728,-26.628711942740953,-40.149998269602634,1.4817122562531095,-0.061487353730569794,-5.017691741747358,40.01146458399219,42243.744212343714,25750.979565975904,25750.979565975904,67994.72377831962,77352.2105230473,77352.2105230473,25750.979565975904,103103.1900890232,103103.1900890232,103103.1900890232,127905.30402142706,91576.80957618677,56468.34326548331,39009.40701189274,24802.11393240385,0.0,63811.520944296586,21081.79684254327,1535.71947354756,0.0,0.886787187390166,2.8154942224315302,0.0014959135982669303,354411.493771341,1555027.6070153737,4.387633116714452,1555027.6070153737,4.387633116714452,0.85,0.0955963345723761,4.027634451161993,1.2672702830890192,1.0,0.0,4.0276344511614655,1.2848167904529009,1.2851105330749715,3.134792821116731,19326.55236805352,1970.7598790671148,4632.441516551485,4632.441516551485,5.5588353299159685,5.0079389153963,-2.3485439773313,7.3564828927276,3.4830319887112116,3.4830319887112116,0.9951519967746318,0.0,0.0,0.0002286141748043935,0.9939994914123593,0.00022999425732055353,199.04038404143395,0.0,0.0,0.0,0.058264959897682295,7.752759405797334e-05,0.00015108658074642017,0.0006085215177225502,0.09559633457237837,0.071722905894673,0.023873428677705366,0.09559632589719223,0.0717229058946713,0.023873428677704804,0.3754666175764558,0.3754666175764558,0.12497650331139469,0.0,4.9559293782149325,4.940342211737175,5.0027642124740055,4.956204388016772,4.9406896768441015,5.002821486121718,24802.11393240385,21081.79684254327,0.85,1.0655556045698191,0.6620081074265542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523509684586635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.648153242113,1535.71947354756,0.3754666175764558,0.12497650331139469,6.112874298809886,3.4830319887112116
5117.0,-30.142410005096625,5.0079307550511905,35.00575226203835,24.10305580068382,4.9954838404370125,-26.62864881617531,-40.14993233196435,1.4817226515156896,-0.06148519973822886,-5.017683641668562,40.011461002145886,42243.75292221279,25750.979241413203,25750.979241413203,67994.732163626,77352.16640678745,77352.16640678745,25750.979241413203,103103.14564820065,103103.14564820065,103103.14564820065,127905.24529467405,91576.7387765852,56468.32529201032,39009.348316194315,24802.099646473405,0.0,63811.44796266772,21081.784699502394,1535.7185180071265,0.0,0.8867872415906585,2.8154951395466097,0.0014959135982669303,354411.6056825854,1555027.4525394102,4.387631295381756,1555027.4525394102,4.387631295381756,0.85,0.09559629227515468,4.027634451161993,1.267270114948042,1.0,0.0,4.027634451162543,1.2848167418204715,1.2851104844314234,3.1347929397738015,19326.537426364528,1970.7583554388634,4632.441516551485,4632.441516551485,5.558835259852981,5.0079307550511905,-2.3485292711644266,7.356460026215617,3.4830427713219323,3.4830427713219323,0.9951550775205521,0.0,0.0,0.0002286141748043935,0.9939922702732675,0.00022999592817914277,199.04032693754968,0.0,0.0,0.0,0.058264959897682295,7.75281732983159e-05,0.0001510860015060776,0.000608519184754191,0.09559629227515683,0.07172286465803109,0.023873427617125745,0.09559630339841999,0.07172286465802946,0.023873427617125208,0.3754664414824093,0.3754664414824093,0.1249765109997286,0.0,4.955980117422655,4.9404068647373265,5.0027731143594565,4.956198441930326,4.940680865762488,5.0028241249173675,24802.099646473405,21081.784699502394,0.85,1.065556954661265,0.6620090010639955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523505516809416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.644798623876,1535.7185180071265,0.3754664414824093,0.1249765109997286,6.112874298809886,3.4830427713219323
5118.0,-30.1423403049474,5.00792269223672,35.00575067612744,24.10306854816156,4.9954953008837855,-26.628584939914095,-40.14986628955228,1.4817399358505177,-0.06131995962778092,-5.017671033091761,40.01145833104851,42243.76110495361,25750.967537736386,25750.967537736386,67994.72864269,77352.17153622628,77352.17153622628,25750.967537736386,103103.13907396267,103103.13907396267,103103.13907396267,127905.22796955222,91576.72032948786,56468.30989821532,39009.344923636156,24802.088895589543,0.0,63811.4338192257,21081.77556125111,1535.7176665733018,0.0,0.8867873154414687,2.8154944405811686,0.0014959135982669303,354411.77988360304,1555027.337341749,4.3876288137275115,1555027.337341749,4.3876288137275115,0.85,0.09559624898138022,4.027634451161993,1.2672699709841981,1.0,0.0,4.027634451160761,1.2848166609587226,1.2851104035511873,3.134793137066417,19326.53353325235,1970.7579584519026,4632.441516551485,4632.441516551485,5.558832733393277,5.00792269223672,-2.3485112438800138,7.3564339361167335,3.483053541143484,3.483053541143484,0.9951581546124241,0.0,0.0,0.0002286141748043935,0.9939850510291511,0.00022999759862353183,199.0402698482361,0.0,0.0,0.0,0.058264959897682295,7.752875346307114e-05,0.00015108542134132237,0.0006085168480626353,0.09559624898138652,0.07172282252249042,0.023873426458896105,0.09559623462662752,0.07172282252248569,0.02387342645889453,0.37546626475759537,0.37546626475759537,0.12497651953325177,0.0,4.956049521667751,4.940509673960662,5.002742107863298,4.9563510734639635,4.940944865611982,5.002642058217816,24802.088895589543,21081.77556125111,0.85,1.0655571356587181,0.6620092760276768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523501350074197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.641445981677,1535.7176665733018,0.37546626475759537,0.12497651953325177,6.112874298809886,3.483053541143484
5119.0,-30.14227064086805,5.007914500251228,35.00574908804019,24.103057442139857,4.9954910482083426,-26.628522667524013,-40.14980049161238,1.4817430748643092,-0.06120607650848342,-5.017669121502229,40.01145509583486,42243.77011557268,25750.983038258993,25750.983038258993,67994.75315383167,77352.14392825641,77352.14392825641,25750.983038258993,103103.12696651541,103103.12696651541,103103.12696651541,127905.2062622472,91576.66279813599,56468.288985452265,39009.30423631525,24802.079295731797,0.0,63811.383532047046,21081.767401372028,1535.7171239469246,0.0,0.8867873368870698,2.815493167730969,0.0014959135982669303,354411.8062942689,1555027.1978151922,4.387628093077829,1555027.1978151922,4.387628093077829,0.85,0.09559621069980917,4.027634451161993,1.2672697852598502,1.0,0.0,4.027634451162903,1.2848166462733948,1.2851103888625022,3.134793172896794,19326.521391721213,1970.7567203602875,4632.441516551485,4632.441516551485,5.558836079473858,5.007914500251228,-2.3485010840762306,7.3564155843274595,3.4830643267862045,3.4830643267862045,0.9951612362246298,0.0,0.0,0.0002286141748043935,0.9939778355775114,0.0002299992682146341,199.04021278849896,0.0,0.0,0.0,0.058264959897682295,7.75293314841974e-05,0.00015108484332019612,0.0006085145200048338,0.09559621069981167,0.07172278448508751,0.023873426214724155,0.09559615994289734,0.07172278448508564,0.02387342621472353,0.3754660898860802,0.3754660898860802,0.12497652632775244,0.0,4.9561315046152,4.9406091536076815,5.002771487115297,4.956463044993768,4.9410107043483436,5.002892639214792,24802.079295731797,21081.767401372028,0.85,1.0655583594999734,0.6620099389375756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523497184402168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.638095307831,1535.7171239469246,0.3754660898860802,0.12497652632775244,6.112874298809886,3.4830643267862045
