time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5120.0,-30.142200993740143,5.007906359212771,35.00574747578087,24.103049968276196,4.995497466646443,-26.62845934316624,-40.1497345539741,1.481755816072545,-0.06127292171493082,-5.0176588224797145,40.01145121559636,42243.778418742564,25750.97692461487,25750.97692461487,67994.75534335744,77352.08755188627,77352.08755188627,25750.97692461487,103103.06447650114,103103.06447650114,103103.06447650114,127905.12662841963,91576.58082563199,56468.27169248838,39009.23237015957,24802.06215191849,0.0,63811.29452207805,21081.752829130717,1535.71595185062,0.0,0.886787403360747,2.8154952478679047,0.0014959135982669303,354411.9485863747,1555027.03047036,4.3876258593222355,1555027.03047036,4.3876258593222355,0.8500000000000001,0.0955961674711547,4.027634451161993,1.2672695792047306,1.0,0.0,4.027634451160374,1.2848165866658796,1.285110329241359,3.1347933183317407,19326.504092080635,1970.75495628789,4632.441516551485,4632.441516551485,5.5588347597283,5.007906359212771,-2.348484809508774,7.356391168721545,3.4830750600243086,3.4830750600243086,0.9951643028640882,0.0,0.0,0.0002286141748043935,0.9939706219380969,0.00023000093741063434,199.040155742679,0.0,0.0,0.0,0.058264959897682295,7.752991073654082e-05,0.0001510842640678527,0.0006085121869881395,0.09559616747115698,0.07172274247772883,0.023873424993428156,0.0955961647756103,0.07172274247772711,0.023873424993427584,0.3754659163637493,0.3754659163637493,0.12497653537376617,0.0,4.956178474600108,4.9406710284420114,5.002773641582451,4.956385900764758,4.940938094494243,5.002801843941995,24802.06215191849,21081.752829130717,0.85,1.0655598801530652,0.6620109924917233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523493020888258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.63474623472,1535.71595185062,0.3754659163637493,0.12497653537376617,6.112874298809886,3.4830750600243086
5121.0,-30.142131360118384,5.007898314100458,35.00574589303544,24.103062610980146,4.995509278299226,-26.628395491667526,-40.14966851156203,1.4817734098483442,-0.06111778127370826,-5.017646323693965,40.0114488507355,42243.78634710489,25750.965413477585,25750.965413477585,67994.75176058247,77352.09103849289,77352.09103849289,25750.965413477585,103103.05645197048,103103.05645197048,103103.05645197048,127905.10969375723,91576.56090477777,56468.25621338977,39009.22743487555,24802.053241786747,0.0,63811.280676662296,21081.745255518734,1535.7152080251763,0.0,0.8867874755436708,2.815494668759524,0.0014959135982669303,354412.1212706417,1555026.928479925,4.387623433715607,1555026.928479925,4.387623433715607,0.85,0.0955961252477747,4.027634451161993,1.2672694302955643,1.0,0.0,4.0276344511610915,1.2848165043564852,1.2851102469131466,3.1347935191564797,19326.499887943864,1970.7545275852474,4632.441516551485,4632.441516551485,5.55883227483189,5.007898314100458,-2.3484668936219233,7.356365207722381,3.4830857949781264,3.4830857949781264,0.9951673699937504,0.0,0.0,0.0002286141748043935,0.9939634097540154,0.0002300026062940995,199.04009870795414,0.0,0.0,0.0,0.058264959897682295,7.75304909133173e-05,0.0001510836838910762,0.0006085098502481667,0.0955961252477782,0.07172270114617724,0.02387342410160097,0.09559610659207476,0.0717227011461746,0.023873424101600097,0.37546574170572694,0.37546574170572694,0.12497654458893957,0.0,4.956243742899289,4.940769889998421,5.002737933727474,4.956528542420244,4.9411890824426905,5.002618869872151,24802.053241786747,21081.745255518734,0.85,1.0655600552058846,0.6620112603782095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523488858389855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.631399144155,1535.7152080251763,0.37546574170572694,0.12497654458893957,6.112874298809886,3.4830857949781264
5122.0,-30.142061799397453,5.0078901460157486,35.00574431125279,24.10304619641977,4.995505557871508,-26.628333259078577,-40.14960271362213,1.4817770175526064,-0.06110529050954483,-5.017644151766215,40.01144571328605,42243.79496337675,25750.980170165145,25750.980170165145,67994.7751335419,77352.03965034762,77352.03965034762,25750.980170165145,103103.01982051277,103103.01982051277,103103.01982051277,127905.06391436505,91576.47985054617,56468.23516357506,39009.160763301225,24802.044093852273,0.0,63811.2048571535,21081.73747977443,1535.714682553132,0.0,0.8867874979603484,2.8154947581803813,0.0014959135982669303,354412.15127818345,1555026.7931697145,4.387622680434426,1555026.7931697145,4.387622680434426,0.85,0.0955960873313345,4.027634451161993,1.2672692368784921,1.0,0.0,4.027634451164539,1.284816487478475,1.2851102300312778,3.13479356033674,19326.482782097322,1970.7527832743417,4632.441516551485,4632.441516551485,5.5588354603416255,5.0078901460157486,-2.348456572402337,7.356346718418086,3.483096545301266,3.483096545301266,0.9951704415146475,0.0,0.0,0.0002286141748043935,0.9939562051768707,0.00023000427344151698,199.04004173297275,0.0,0.0,0.0,0.058264959897682295,7.753106894641898e-05,0.00015108310585797453,0.0006085075221421326,0.09559608733133465,0.07172266342124987,0.023873423910084773,0.09559607933486514,0.07172266342124976,0.02387342391008473,0.37546556842426243,0.37546556842426243,0.12497655164389616,0.0,4.956301945896371,4.940839841876709,5.002760806121387,4.956538861256661,4.94112377593882,5.002856425829123,24802.044093852273,21081.73747977443,0.85,1.0655616875712293,0.6620121819975484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523484696701034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.628054104585,1535.714682553132,0.37546556842426243,0.12497655164389616,6.112874298809886,3.483096545301266
5123.0,-30.1419921856079,5.0078820899406455,35.005742720898354,24.103053740132623,4.995516693759649,-26.62826949296158,-40.14953289935363,1.4817940011133524,-0.06102504135395748,-5.017630965346617,40.01144230004866,42243.78718371599,25750.96672901233,25750.96672901233,67994.75391272832,77352.02501787721,77352.02501787721,25750.96672901233,103102.99174688954,103102.99174688954,103102.99174688954,127905.02021011295,91576.44154525391,56468.203711092814,39009.15314906788,24802.02846322341,0.0,63811.18161229129,21081.724193739898,1535.713534971106,0.0,0.8867875774397331,2.8154952430990576,0.0014959135982669303,354412.3334629411,1555026.6459654837,4.387620009640788,1555026.6459654837,4.387620009640788,0.85,0.09559604315189216,4.027634451161993,1.2672690511541447,1.0,0.0,4.027634451162569,1.2848164080238766,1.2851101505585139,3.1347937541961595,19326.474698072114,1970.7519589331846,4632.441516551485,4632.441516551485,5.558832558814914,5.0078820899406455,-2.348438190631698,7.356320280572343,3.4831072451192133,3.4831072451192133,0.9951734986054895,0.0,0.0,0.0002286141748043935,0.993948995159679,0.00023000594187196335,199.03998471455714,0.0,0.0,0.0,0.058264959897682295,7.753168226721417e-05,0.00015108249253717934,0.0006085050519101682,0.09559604315189307,0.07172262071116624,0.023873422440726835,0.09559603293210991,0.07172262071116556,0.023873422440726603,0.3754653945560981,0.3754653945560981,0.12497656050074248,0.0,4.956357734853839,4.940923248516924,5.002733576563628,4.95660592399264,4.941281927623322,5.002649733462249,24802.02846322341,21081.724193739898,0.85,1.0655617431730993,0.6620123012356036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523480539371554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.62470992569,1535.713534971106,0.3754653945560981,0.12497656050074248,6.112874298809886,3.4831072451192133
5124.0,-30.141922661387422,5.007874052688144,35.00574116093174,24.10305143510925,4.995523579421206,-26.628206232567763,-40.14946696171535,1.4818071506015482,-0.06100887023166024,-5.0176220836489875,40.011440004452055,42243.79502803806,25750.96447030025,25750.96447030025,67994.7594983383,77351.98774907195,77351.98774907195,25750.96447030025,103102.95221937221,103102.95221937221,103102.95221937221,127904.97375936947,91576.37891893285,56468.18619789875,39009.10302337122,24802.021539997262,0.0,63811.12456336849,21081.71830899767,1535.712984116356,0.0,0.8867876309606948,2.8154960673129987,0.0014959135982669303,354412.4561733146,1555026.5469622593,4.387618211143858,1555026.5469622593,4.387618211143858,0.85,0.09559600288300805,4.027634451161993,1.267268885211088,1.0,0.0,4.027634451162575,1.2848163465063187,1.2851100890268916,3.1347939042914295,19326.46148128853,1970.7506111963341,4632.441516551485,4632.441516551485,5.558832071229249,5.007874052688144,-2.348422942085367,7.35629699477351,3.4831179651132502,3.4831179651132502,0.9951765614609286,0.0,0.0,0.0002286141748043935,0.9939417944756083,0.000230007608166842,199.03992776953737,0.0,0.0,0.0,0.058264959897682295,7.753226153579588e-05,0.00015108191326859764,0.0006085027188280721,0.09559600288301373,0.07172258118066496,0.023873421702348775,0.09559603239671846,0.0717225811806607,0.023873421702347356,0.3754652210814641,0.3754652210814641,0.12497656777483043,0.0,4.956405459813709,4.940995717685382,5.002706918820024,4.956613213417313,4.9413024685107985,5.002617177169213,24802.021539997262,21081.71830899767,0.85,1.0655627833484613,0.6620130160233628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347637887278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.62136912863,1535.712984116356,0.3754652210814641,0.12497656777483043,6.112874298809886,3.4831179651132502
5125.0,-30.141853165222987,5.007865904159266,35.00573958374686,24.103045532852434,4.99551978522061,-26.628144065430234,-40.14940119870005,1.4818106854279125,-0.060821638105949205,-5.01761940302133,40.01143638299725,42243.80342261607,25750.977823465288,25750.977823465288,67994.78124608136,77351.97929299029,77351.97929299029,25750.977823465288,103102.95711645558,103102.95711645558,103102.95711645558,127904.96625953211,91576.34079314145,56468.164922767355,39009.08430041566,24802.009143076524,0.0,63811.09344349219,21081.707771615045,1535.7122647826895,0.0,0.8867876577193475,2.8154939207176137,0.0014959135982669303,354412.4932091257,1555026.3907781597,4.387617311956879,1555026.3907781597,4.387617311956879,0.85,0.09559596363053016,4.027634451161993,1.2672686934424569,1.0,0.0,4.027634451161082,1.2848163299692588,1.2851100724860507,3.134793944639823,19326.453435145544,1970.7497907180887,4632.441516551485,4632.441516551485,5.5588349537621395,5.007865904159266,-2.348412281166388,7.356278185325655,3.4831286773586463,3.4831286773586463,0.9951796221024704,0.0,0.0,0.0002286141748043935,0.9939345967535601,0.00023000927380041383,199.03987084752984,0.0,0.0,0.0,0.058264959897682295,7.753283927428333e-05,0.00015108133553011016,0.0006085003919086362,0.09559596363052937,0.07172254257785139,0.023873421052677982,0.09559591761931248,0.07172254257785199,0.02387342105267818,0.37546504731371877,0.37546504731371877,0.12497657379924873,0.0,4.956482906715735,4.94109049796549,5.00273225373445,4.956797764915393,4.941474712281035,5.00283869086303,24802.009143076524,21081.707771615045,0.85,1.0655636438246279,0.6620134704324571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523472223729528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.61802885766,1535.7122647826895,0.37546504731371877,0.12497657379924873,6.112874298809886,3.4831286773586463
5126.0,-30.141783662394015,5.007857852644622,35.005737994385186,24.103042703960114,4.995529752115712,-26.62808051608282,-40.14933522613717,1.4818266058045384,-0.060887649511244035,-5.01760696464206,40.011432873952806,42243.81100481299,25750.966181757274,25750.966181757274,67994.77718657027,77351.92757107824,77351.92757107824,25750.966181757274,103102.89375283552,103102.89375283552,103102.89375283552,127904.88703705654,91576.26497006699,56468.14840380175,39009.01840696137,24801.993284221022,0.0,63811.011691182386,21081.694291587868,1535.7111174113813,0.0,0.8867877337380459,2.815496239596357,0.0014959135982669303,354412.6650590189,1555026.2394420437,4.387614757455385,1555026.2394420437,4.387614757455385,0.85,0.09559591982010224,4.027634451161993,1.267268524202518,1.0,0.0,4.027634451161184,1.284816255488598,1.2851099979883618,3.1347941263634924,19326.437433292824,1970.748158983223,4632.441516551485,4632.441516551485,5.558832440679574,5.007857852644622,-2.3483944822746596,7.356252334919281,3.483139342640249,3.483139342640249,0.9951826693257855,0.0,0.0,0.0002286141748043935,0.9939273983974984,0.00023001093960483068,199.03981392009624,0.0,0.0,0.0,0.058264959897682295,7.75334188576784e-05,0.0001510807559467151,0.0006084980575585869,0.0955959198201081,0.07172250030482615,0.02387341951528195,0.09559593312593208,0.07172250030482175,0.023873419515280485,0.37546487471333795,0.37546487471333795,0.12497658196038072,0.0,4.95652546593152,4.94115340882712,5.002713630244102,4.95671931513084,4.941428683591823,5.00266278891695,24801.993284221022,21081.694291587868,0.85,1.065564945367666,0.6620144374023517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523468070265424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.614690342107,1535.7111174113813,0.37546487471333795,0.12497658196038072,6.112874298809886,3.483139342640249
5127.0,-30.141714148620434,5.0078497788288265,35.005736421514605,24.10304619641977,4.995533239802619,-26.628017604896254,-40.149269288498886,1.4818366960784586,-0.06070316010971055,-5.017600099490841,40.01143017556929,42243.819018799324,25750.968857895445,25750.968857895445,67994.78787669477,77351.9275342792,77351.9275342792,25750.968857895445,103102.89639217465,103102.89639217465,103102.89639217465,127904.88111357839,91576.23820436645,56468.129688886576,39009.00946164431,24801.984721403736,0.0,63810.994183048046,21081.687013193176,1535.710522698767,0.0,0.8867877784532919,2.815494617431754,0.0014959135982669303,354412.75990866387,1555026.1230676689,4.387613254862541,1555026.1230676689,4.387613254862541,0.85,0.09559588000045241,4.027634451161993,1.267268361556344,1.0,0.0,4.027634451162094,1.284816208283044,1.2851099507720154,3.13479424153926,19326.431784606048,1970.7475829774744,4632.441516551485,4632.441516551485,5.5588330183745445,5.0078497788288265,-2.348380762868366,7.356230541697192,3.48315002360693,3.48315002360693,0.9951857210305514,0.0,0.0,0.0002286141748043935,0.9939201989641541,0.0002300126056826807,199.03975698373085,0.0,0.0,0.0,0.058264959897682295,7.753399813825543e-05,0.0001510801766661381,0.0006084957244281781,0.09559588000045378,0.07172246111607568,0.023873418884378102,0.09559584584805471,0.07172246111607465,0.02387341888437776,0.3754647011766242,0.3754647011766242,0.12497658918096373,0.0,4.956597156218095,4.941250111122997,5.002710133364872,4.956896939381124,4.941649963539987,5.00270920050724,24801.984721403736,21081.687013193176,0.85,1.0655654052598695,0.6620147446319175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346391640539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.611354276607,1535.710522698767,0.3754647011766242,0.12497658918096373,6.112874298809886,3.48315002360693
5128.0,-30.141644680455673,5.007841670293292,35.00573483604319,24.10303949089723,4.995534569540303,-26.627954950530267,-40.149199683777965,1.481844839614917,-0.06064412289941856,-5.017593879490487,40.01142666280036,42243.81132453769,25750.97302426419,25750.97302426419,67994.78434880188,77351.89504278457,77351.89504278457,25750.97302426419,103102.86806704875,103102.86806704875,103102.86806704875,127904.83952857307,91576.17812893313,56468.09441068613,39008.98190916333,24801.971461524314,0.0,63810.95337068765,21081.675742295665,1535.7096695928658,0.0,0.8867878228337912,2.815494567898075,0.0014959135982669303,354412.8458448537,1555025.971570947,4.387611763518494,1555025.971570947,4.387611763518494,0.85,0.0955958395316636,4.027634451161993,1.2672681417642164,1.0,0.0,4.027634451161525,1.2848161701849583,1.2851099126652195,3.1347943344939275,19326.419106166893,1970.7462901364784,4632.441516551485,4632.441516551485,5.558833917763934,5.007841670293292,-2.3483675465740403,7.356209216867333,3.483160684426906,3.483160684426906,0.9951887669791161,0.0,0.0,0.0002286141748043935,0.9939130043106423,0.0002300142706785043,199.03970008475466,0.0,0.0,0.0,0.058264959897682295,7.753460963951997e-05,0.00015107956516487354,0.000608493261524618,0.09559583953167038,0.07172242148246585,0.02387341804920452,0.09559579584577922,0.07172242148246077,0.023873418049202826,0.3754645289827984,0.3754645289827984,0.12497659655437296,0.0,4.9566653170568316,4.941336929115494,5.002722204097267,4.9569497565910865,4.9416960185567405,5.00278231488636,24801.971461524314,21081.675742295665,0.85,1.0655660314900754,0.662015047465862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345976189363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.608020747126,1535.7096695928658,0.3754645289827984,0.12497659655437296,6.112874298809886,3.483160684426906
5129.0,-30.141575233818763,5.007833624477843,35.005733251926124,24.10303697632628,4.995542874255535,-26.627891618002824,-40.14913748307151,1.481859258439642,-0.060669250678245135,-5.017583080423123,40.01142353130679,42243.83449035211,25750.96549785379,25750.96549785379,67994.7999882059,77351.85112249029,77351.85112249029,25750.96549785379,103102.81662034408,103102.81662034408,103102.81662034408,127904.77518259393,91576.10945721457,56468.09282507673,39008.90736904204,24801.95856224986,0.0,63810.865931291904,21081.66477791238,1535.7087304644933,0.0,0.8867878891410813,2.8154961583979627,0.0014959135982669303,354412.9950459622,1555025.8365176609,4.387609535355769,1555025.8365176609,4.387609535355769,0.85,0.09559579745434463,4.027634451161993,1.267267996701412,1.0,0.0,4.027634451163929,1.2848161027290583,1.2851098451938974,3.1347944990780827,19326.404613550574,1970.7448123008953,4632.441516551485,4632.441516551485,5.558832293046088,5.007833624477843,-2.3483509779951173,7.356184602472961,3.4831713213167346,3.4831713213167346,0.9951918060904956,0.0,0.0,0.0002286141748043935,0.9939058119428773,0.0002300159351694511,199.03964320344363,0.0,0.0,0.0,0.058264959897682295,7.75351560977591e-05,0.00015107901870663442,0.0006084910605905881,0.09559579745434546,0.07172238051519814,0.023873416939147327,0.09559579853722093,0.07172238051519751,0.02387341693914712,0.3754643573281034,0.3754643573281034,0.12497660499214701,0.0,4.956710920125545,4.941402695895704,5.002707189495254,4.956913829744906,4.941686279957935,5.002667666417267,24801.95856224986,21081.66477791238,0.85,1.0655677367146064,0.6620163176572151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523455610110065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.604688621072,1535.7087304644933,0.3754643573281034,0.12497660499214701,6.112874298809886,3.4831713213167346
5130.0,-30.141505845961678,5.007825516572341,35.00573166888436,24.103035719040804,4.995542992687088,-26.62782915707308,-40.14906791327519,1.4818663037984514,-0.06049244500684381,-5.017578166426669,40.011420394393,42243.82658837879,25750.97294866026,25750.97294866026,67994.79953703904,77351.84560987056,77351.84560987056,25750.97294866026,103102.81855853082,103102.81855853082,103102.81855853082,127904.76668223807,91576.07590268421,56468.056881192206,39008.91002388001,24801.94812370725,0.0,63810.85814758726,21081.65590515116,1535.708072180715,0.0,0.8867879255129116,2.8154944094387426,0.0014959135982669303,354413.062938297,1555025.7012306252,4.387608313131939,1555025.7012306252,4.387608313131939,0.85,0.09559575830524247,4.027634451161993,1.2672677950421352,1.0,0.0,4.027634451162725,1.2848160697686066,1.28510981222591,3.134794579497565,19326.397532135627,1970.7440901975322,4632.441516551485,4632.441516551485,5.558833901443397,5.007825516572341,-2.3483387387128727,7.356164255285213,3.483181963612896,3.483181963612896,0.9951948467465417,0.0,0.0,0.0002286141748043935,0.9938986257188104,0.00023001759826265426,199.03958637030962,0.0,0.0,0.0,0.058264959897682295,7.753576730063702e-05,0.0001510784075037565,0.0006084885988888203,0.09559575830524131,0.07172234181960187,0.02387341648563944,0.09559570209765676,0.07172234181960274,0.02387341648563973,0.3754641848854848,0.3754641848854848,0.12497661264628313,0.0,4.956784017511552,4.941495280790775,5.002721701522148,4.957085721419844,4.941874956677452,5.002789094012769,24801.94812370725,21081.65590515116,0.85,1.0655678596231193,0.6620162745762425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523451459615488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.60135837935,1535.708072180715,0.3754641848854848,0.12497661264628313,6.112874298809886,3.483181963612896
5131.0,-30.14143648361605,5.00781743371499,35.00573007395282,24.103033658489608,4.995548170961962,-26.627766213059786,-40.14900197563691,1.4818779004057085,-0.06044323862545298,-5.017569204604263,40.01141688199372,42243.83396928433,25750.96994288203,25750.96994288203,67994.80391216636,77351.8163623605,77351.8163623605,25750.96994288203,103102.78630524254,103102.78630524254,103102.78630524254,127904.71995687514,91576.0206721807,56468.03827910464,39008.869325640066,24801.933651632597,0.0,63810.80297727266,21081.643603887707,1535.7070864719074,0.0,0.886787983847919,2.815494809056851,0.0014959135982669303,354413.18675588217,1555025.5497498764,4.387606352866801,1555025.5497498764,4.387606352866801,0.85,0.09559571675431057,4.027634451161993,1.2672676076693463,1.0,0.0,4.0276344511620525,1.2848160155159558,1.2851097579608557,3.1347947118674244,19326.385876180117,1970.742901620851,4632.441516551485,4632.441516551485,5.558833252589395,5.00781743371499,-2.348323555307309,7.3561409890222995,3.4831925737688656,3.4831925737688656,0.9951978782196759,0.0,0.0,0.0002286141748043935,0.9938914421928868,0.00023001926075546774,199.03952955810357,0.0,0.0,0.0,0.058264959897682295,7.753634659743604e-05,0.00015107782820695747,0.0006084862656930751,0.09559571675431539,0.07172230120619404,0.023873415548121352,0.09559566059555409,0.07172230120619041,0.023873415548120152,0.37546401348333747,0.37546401348333747,0.12497662145478132,0.0,4.956849005980587,4.941581441037613,5.0027230430648615,4.9571259659788325,4.941943108631278,5.002745450886323,24801.933651632597,21081.643603887707,0.85,1.0655688494687006,0.6620169626188565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523447312636275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.59802927496,1535.7070864719074,0.37546401348333747,0.12497662145478132,6.112874298809886,3.4831925737688656
5132.0,-30.141367161551756,5.007809345999535,35.005728481328156,24.10302656879651,4.995552019991239,-26.6277034382511,-40.14893610784782,1.4818882966905662,-0.06044748797143029,-5.017561653838449,40.01141375932423,42243.841289836506,25750.970525854616,25750.970525854616,67994.81181569112,77351.77206279639,77351.77206279639,25750.970525854616,103102.742588651,103102.742588651,103102.742588651,127904.66477505458,91575.94986771041,56468.01909475041,39008.81196995556,24801.922186403586,0.0,63810.73415635915,21081.63385844305,1535.7063043075607,0.0,0.8867880335893115,2.815495746170478,0.0014959135982669303,354413.291078171,1555025.4150771787,4.387604681378034,1555025.4150771787,4.387604681378034,0.85,0.09559567671868922,4.027634451161993,1.2672674395283687,1.0,0.0,4.027634451162306,1.2848159668788024,1.2851097093125825,3.134794830536164,19326.370933463622,1970.7413778878233,4632.441516551485,4632.441516551485,5.558833378435036,5.007809345999535,-2.348309414658056,7.356118760657591,3.4832031779678525,3.4832031779678525,0.995200907990815,0.0,0.0,0.0002286141748043935,0.9938842628946515,0.00023002092229387265,199.03947277892294,0.0,0.0,0.0,0.058264959897682295,7.75369252845688e-05,0.00015107724951982473,0.0006084839349528427,0.09559567671868921,0.07172226173449986,0.023873414984189347,0.095595649087203,0.07172226173449987,0.02387341498418935,0.37546384258552845,0.37546384258552845,0.12497663039743448,0.0,4.956899173022123,4.941647101924389,5.002726625863488,4.95711416586704,4.941924091131398,5.002755315464867,24801.922186403586,21081.63385844305,0.85,1.0655701225608765,0.6620177913378017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523443167184125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.594701972417,1535.7063043075607,0.37546384258552845,0.12497663039743448,6.112874298809886,3.4832031779678525
5133.0,-30.1412978540983,5.007801366824779,35.00572691094546,24.1030286642723,4.995564218578966,-26.627639841599862,-40.14887013528494,1.4819062060805308,-0.06047998983956404,-5.017548719184146,40.011411221920646,42243.84805215529,25750.9575009707,25750.9575009707,67994.80555312599,77351.7311761722,77351.7311761722,25750.9575009707,103102.6886771429,103102.6886771429,103102.6886771429,127904.60064096621,91575.88586234962,56468.00273833259,39008.75902668559,24801.911963823317,0.0,63810.67099050891,21081.62516924982,1535.7054698287297,0.0,0.8867881086152978,2.8154976827925946,0.0014959135982669303,354413.469784967,1555025.3056455,4.387602160236684,1555025.3056455,4.387602160236684,0.85,0.09559563454571988,4.027634451161993,1.267267238418572,1.0,0.0,4.027634451162189,1.2848158830929433,1.2851096255075676,3.134795034963492,19326.357425644743,1970.740000473632,4632.441516551485,4632.441516551485,5.558830566767826,5.007801366824779,-2.348291309888889,7.3560926767136685,3.483213767229882,3.483213767229882,0.995203933494252,0.0,0.0,0.0002286141748043935,0.9938770851655093,0.00023002258349313147,199.03941601174185,0.0,0.0,0.0,0.058264959897682295,7.75375048962035e-05,0.00015107666990819,0.0006084816004890544,0.09559563454572911,0.07172222058690109,0.023873413958828024,0.09559567098468041,0.07172222058689416,0.02387341395882572,0.3754636709050024,0.3754636709050024,0.1249766395842755,0.0,4.956928173198946,4.941699176051145,5.002686262966336,4.9570687293445985,4.941932046844329,5.002549407742265,24801.911963823317,21081.62516924982,0.85,1.0655710792202675,0.6620185526404913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523439024141762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.591376174985,1535.7054698287297,0.3754636709050024,0.1249766395842755,6.112874298809886,3.483213767229882
5134.0,-30.141228591614947,5.00779337499192,35.00572536771456,24.103026708494895,4.995568821300896,-26.627577045077796,-40.14880423257125,1.4819172747637746,-0.06040888152676871,-5.017541430690319,40.011408872009035,42243.855118260166,25750.95901994316,25750.95901994316,67994.81413820332,77351.7046357897,77351.7046357897,25750.95901994316,103102.66365573286,103102.66365573286,103102.66365573286,127904.56896812713,91575.83314616002,56467.98362863058,39008.72168614382,24801.905312394265,0.0,63810.626998538086,21081.619515535123,1535.704972043034,0.0,0.8867881542233376,2.815497599405096,0.0014959135982669303,354413.5704837377,1555025.204299873,4.3876006276436454,1555025.204299873,4.3876006276436454,0.85,0.09559559503507731,4.027634451161993,1.2672670598374682,1.0,0.0,4.027634451161563,1.2848158313101055,1.285109573712891,3.1347951613073453,19326.346300315046,1970.7388660057254,4632.441516551485,4632.441516551485,5.5588308946667215,5.00779337499192,-2.3482773318817545,7.356070706873674,3.483224375755496,3.483224375755496,0.9952069645015703,0.0,0.0,0.0002286141748043935,0.9938699121494889,0.00023002424362556558,199.03935928142644,0.0,0.0,0.0,0.058264959897682295,7.753808389816686e-05,0.00015107609090622665,0.0006084792684807995,0.09559559503507739,0.07172218172339317,0.023873413311684213,0.09559564208342107,0.07172218172339312,0.023873413311684195,0.37546349781781313,0.37546349781781313,0.12497664630281646,0.0,4.956966283021359,4.941758110481203,5.002661769958934,4.957132549163532,4.94200769555863,5.002577657610004,24801.905312394265,21081.619515535123,0.85,1.0655719483803394,0.6620191197812236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523434881974977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.588052395584,1535.704972043034,0.37546349781781313,0.12497664630281646,6.112874298809886,3.483224375755496
5135.0,-30.141159376295622,5.007785321999101,35.005723808964675,24.103020317293726,4.995568314399939,-26.62751480194873,-40.14873466277493,1.4819237400530496,-0.06030255792882144,-5.017536494992108,40.01140533352138,42243.8466498959,25750.966359138227,25750.966359138227,67994.81300903413,77351.68077839546,77351.68077839546,25750.966359138227,103102.64713753368,103102.64713753368,103102.64713753368,127904.53957297887,91575.78106361914,56467.9469351197,39008.704587221604,24801.89243544519,0.0,63810.59702266679,21081.60857012841,1535.7041714455338,0.0,0.8867881921597593,2.815496778825285,0.0014959135982669303,354413.638675993,1555025.0516940355,4.387599352844455,1555025.0516940355,4.387599352844455,0.85,0.09559555460899463,4.027634451161993,1.2672668669698761,1.0,0.0,4.02763445116005,1.2848158010634176,1.285109543459288,3.134795235105605,19326.33530871184,1970.7377451741258,4632.441516551485,4632.441516551485,5.558832478970602,5.007785321999101,-2.3482651139285875,7.356050435927688,3.483234967163958,3.483234967163958,0.9952099906182738,0.0,0.0,0.0002286141748043935,0.9938627440736886,0.00023002590263856718,199.0393025897737,0.0,0.0,0.0,0.058264959897682295,7.753869512238245e-05,0.00015107547968201104,0.0006084768066930914,0.09559555460899719,0.07172214228977355,0.023873412319223634,0.09559556847536473,0.07172214228977164,0.023873412319223,0.3754633240562012,0.3754633240562012,0.1249766519825821,0.0,4.957017942584628,4.941824635438195,5.002668734872373,4.957233937063279,4.942100112660626,5.002705980155042,24801.89243544519,21081.60857012841,0.85,1.0655724312512076,0.6620192980625154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523430742498193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.58473002553,1535.7041714455338,0.3754633240562012,0.1249766519825821,6.112874298809886,3.483234967163958
5136.0,-30.141090164342785,5.00777737033363,35.005722251376184,24.103027895931177,4.995579128365412,-26.627451429695345,-40.148668725136645,1.4819403937179496,-0.06021251766367186,-5.0175239144956985,40.011402249850626,42243.85316176961,25750.954199856467,25750.954199856467,67994.80736162608,77351.66768482378,77351.66768482378,25750.954199856467,103102.62188468025,103102.62188468025,103102.62188468025,127904.50092784777,91575.74432950332,56467.92980644891,39008.68280339378,24801.87904316751,0.0,63810.56184656129,21081.597186692383,1535.7031663504733,0.0,0.8867882673611623,2.815497064412264,0.0014959135982669303,354413.8124898319,1555024.918703285,4.387596825809092,1555024.918703285,4.387596825809092,0.8499999999999999,0.0955955108933711,4.027634451161993,1.2672666867403315,1.0,0.0,4.027634451160218,1.2848157231522623,1.2851094655303201,3.1347954251994175,19326.327556270844,1970.7369546451484,4632.441516551485,4632.441516551485,5.558829854159968,5.00777737033363,-2.3482472919232458,7.356024662256877,3.483245526802778,3.483245526802778,0.9952130076579365,0.0,0.0,0.0002286141748043935,0.9938555764022848,0.00023002756158190224,199.03924590091063,0.0,0.0,0.0,0.058264959897682295,7.753927443940621e-05,0.0001510749003649873,0.0006084744734158884,0.09559551089337379,0.07172210023415058,0.023873410659223198,0.09559552371283711,0.07172210023414857,0.02387341065922253,0.37546315025483273,0.37546315025483273,0.12497665872344599,0.0,4.957071856774746,4.941907672485229,5.002635109575806,4.95731139683204,4.942263722358518,5.0025245312444895,24801.87904316751,21081.597186692383,0.85,1.0655729301541994,0.6620197650562781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523426605842533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.581409019374,1535.7031663504733,0.37546315025483273,0.12497665872344599,6.112874298809886,3.483245526802778
5137.0,-30.141020983952885,5.00776939181724,35.00572071163647,24.103020911011868,4.995582374123559,-26.62738884275065,-40.148602857347555,1.4819502329213563,-0.06019509420320901,-5.017517323560553,40.01139965455813,42243.86002270531,25750.957421966854,25750.957421966854,67994.81744467217,77351.62622542708,77351.62622542708,25750.957421966854,103102.58364739394,103102.58364739394,103102.58364739394,127904.45487739777,91575.67617821309,56467.90997549146,39008.62911413515,24801.871230003828,0.0,63810.50034413897,21081.59054550325,1535.7026164931733,0.0,0.8867883103071643,2.815497604807239,0.0014959135982669303,354413.9035511101,1555024.8067750349,4.387595382670376,1555024.8067750349,4.387595382670376,0.8499999999999999,0.09559547113206127,4.027634451161993,1.267266527391039,1.0,0.0,4.027634451162926,1.2848156771213353,1.2851094194888693,3.1347955375093326,19326.313173486757,1970.7354880093362,4632.441516551485,4632.441516551485,5.558830549713353,5.00776939181724,-2.3482338545564594,7.3560032463736995,3.483256103587026,3.483256103587026,0.9952160295962932,0.0,0.0,0.0002286141748043935,0.9938484120553034,0.0002300292197797184,199.03918923793174,0.0,0.0,0.0,0.058264959897682295,7.753985314674119e-05,0.00015107432165765232,0.0006084721425942889,0.09559547113206282,0.07172206142429505,0.023873409707767766,0.0955955124627085,0.07172206142429388,0.023873409707767378,0.37546297746774243,0.37546297746774243,0.12497666385535904,0.0,4.9571194308803115,4.94197518284966,5.002622751267154,4.957322229357317,4.94225774647532,5.002585851218953,24801.871230003828,21081.59054550325,0.85,1.0655741151999527,0.6620205106507276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523422469390426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.578090252953,1535.7026164931733,0.37546297746774243,0.12497666385535904,6.112874298809886,3.483256103587026
5138.0,-30.14095181376234,5.007761294068588,35.00571913797554,24.103009979613148,4.995577167128217,-26.627327110259422,-40.148540936037875,1.4819524636253045,-0.06006311020701105,-5.017515199776841,40.011395587048135,42243.88304072829,25750.97172983823,25750.97172983823,67994.85477056651,77351.60312967321,77351.60312967321,25750.97172983823,103102.57485951144,103102.57485951144,103102.57485951144,127904.43119073313,91575.62297281704,56467.902883872244,39008.57787660533,24801.856331221694,0.0,63810.43420782703,21081.57788153844,1535.70176462886,0.0,0.8867883358466385,2.815496118962974,0.0014959135982669303,354413.93289360544,1555024.631353863,4.387594524453076,1555024.631353863,4.387594524453076,0.85,0.09559543147830316,4.027634451161993,1.2672663565026596,1.0,0.0,4.027634451161899,1.2848156666853923,1.2851094090505402,3.1347955629717768,19326.301944913957,1970.7343430135631,4632.441516551485,4632.441516551485,5.558833638337641,5.007761294068588,-2.348223748387283,7.35598504245587,3.483266659018471,3.483266659018471,0.9952190454338489,0.0,0.0,0.0002286141748043935,0.9938412488202676,0.0002300308777440747,199.03913258333907,0.0,0.0,0.0,0.058264959897682295,7.75403971843726e-05,0.00015107377762002091,0.0006084699514095819,0.09559543147830403,0.07172202269432523,0.0238734087839788,0.09559541173906635,0.07172202269432457,0.023873408783978582,0.3754628046054806,0.3754628046054806,0.1249766689678918,0.0,4.957185159970379,4.942049438170272,5.0026628357559275,4.957452089569813,4.9423504946251455,5.002827212327759,24801.856331221694,21081.57788153844,0.85,1.0655758045637342,0.6620215575268195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341833482703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.574773161285,1535.70176462886,0.3754628046054806,0.1249766689678918,6.112874298809886,3.483266659018471
5139.0,-30.140882685420955,5.007753387804964,35.005717568006354,24.10301665021109,4.9955938909738915,-26.627263222226517,-40.148471121769376,1.4819744277794415,-0.060120706845907534,-5.017498442245214,40.01139254725848,42243.87322127342,25750.948751634838,25750.948751634838,67994.82197290825,77351.56231765324,77351.56231765324,25750.948751634838,103102.51106928807,103102.51106928807,103102.51106928807,127904.35249599605,91575.5609467354,56467.87185035545,39008.54344042216,24801.84142670797,0.0,63810.38486713013,21081.565212701775,1535.700573497297,0.0,0.886788432150126,2.815498831415614,0.0014959135982669303,354414.16441809345,1555024.500255619,4.387591288313172,1555024.500255619,4.387591288313172,0.85,0.09559538608148704,4.027634451161993,1.267266136710532,1.0,0.0,4.027634451161974,1.284815563930098,1.2851093062717536,3.1347958136823455,19326.28885480609,1970.733008194041,4632.441516551485,4632.441516551485,5.558828678058422,5.007753387804964,-2.3482029038293004,7.355956291634264,3.4832771651839898,3.4832771651839898,0.9952220471954256,0.0,0.0,0.0002286141748043935,0.9938340899747553,0.0002300325347163334,199.03907596305564,0.0,0.0,0.0,0.058264959897682295,7.754101057339129e-05,0.00015107316423100222,0.0006084674809028383,0.09559538608149509,0.07172197922177195,0.023873406859723136,0.09559544007084649,0.07172197922176592,0.023873406859721127,0.3754626321372825,0.3754626321372825,0.12497667723821117,0.0,4.95721731093829,4.942107125892733,5.002618223575382,4.957377735399291,4.942369714238907,5.0024716406838365,24801.84142670797,21081.565212701775,0.85,1.0655761145226001,0.6620219155429979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523414200875553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.571458171304,1535.700573497297,0.3754626321372825,0.12497667723821117,6.112874298809886,3.4832771651839898
5140.0,-30.140813564106637,5.007745422981664,35.00571603314661,24.10301511352884,4.995595806311942,-26.627200821521516,-40.14840528890488,1.4819830637268379,-0.05998239084050283,-5.017493358725308,40.01139042995908,42243.87995605276,25750.955778796,25750.955778796,67994.83573484876,77351.54839440176,77351.54839440176,25750.955778796,103102.50417319775,103102.50417319775,103102.50417319775,127904.3413083919,91575.51981679884,56467.85137844984,39008.52048705444,24801.837135194142,0.0,63810.357622248586,21081.56156491502,1535.700263315785,0.0,0.886788465692427,2.8154976078434037,0.0014959135982669303,354414.23465276544,1555024.4089419916,4.387590161172603,1555024.4089419916,4.387590161172603,0.85,0.0955953479505555,4.027634451161993,1.2672659971425309,1.0,0.0,4.027634451161889,1.2848155235283958,1.2851092658608143,3.1347959122576543,19326.280174662326,1970.7321230657083,4632.441516551485,4632.441516551485,5.558830195003888,5.007745422981664,-2.3481905957563067,7.355936018737971,3.4832877156179105,3.4832877156179105,0.9952250616051173,0.0,0.0,0.0002286141748043935,0.9938269319125649,0.0002300341915311534,199.03901934855995,0.0,0.0,0.0,0.058264959897682295,7.7541588985855e-05,0.00015107258581853851,0.0006084651512688724,0.0955953479505544,0.07172194154052955,0.023873406410024847,0.09559538283398958,0.07172194154053038,0.023873406410025128,0.3754624590287379,0.3754624590287379,0.12497668292321822,0.0,4.957274114845404,4.942185482492619,5.002610237595206,4.957510967884787,4.942508567249604,5.002587960382186,24801.837135194142,21081.56156491502,0.85,1.0655767851572295,0.662022303747812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523410069427543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.568144648618,1535.700263315785,0.3754624590287379,0.12497668292321822,6.112874298809886,3.4832877156179105
5141.0,-30.140744470737012,5.007737359799398,35.0057144639037,24.10300400750714,4.995591928051226,-26.627139025283817,-40.14833956081418,1.4819864825980378,-0.05988425453875834,-5.017490279139296,40.01138635875254,42243.886944728016,25750.96758187189,25750.96758187189,67994.8545265999,77351.5190707797,77351.5190707797,25750.96758187189,103102.4866526516,103102.4866526516,103102.4866526516,127904.30841322453,91575.46095258615,56467.82882653446,39008.48014005743,24801.821760572922,0.0,63810.30190063035,21081.548496486983,1535.6993612195984,0.0,0.8867884961102827,2.815496678176746,0.0014959135982669303,354414.27720079204,1555024.2333614319,4.387589139024551,1555024.2333614319,4.387589139024551,0.85,0.0955953080002407,4.027634451161993,1.267265807022341,1.0,0.0,4.02763445116073,1.2848155075338323,1.2851092498625942,3.134795951282473,19326.267751841588,1970.7308562905364,4632.441516551485,4632.441516551485,5.558832742920759,5.007737359799398,-2.348179815565973,7.355917175365371,3.483298235209223,3.483298235209223,0.9952280672026352,0.0,0.0,0.0002286141748043935,0.9938197767998487,0.00023003584768713602,199.03896275698486,0.0,0.0,0.0,0.058264959897682295,7.754216648174782e-05,0.0001510720083226457,0.0006084628253265191,0.09559530800024374,0.07172190251372015,0.02387340548652359,0.0955952983934649,0.07172190251371786,0.023873405486522833,0.37546228670028664,0.37546228670028664,0.12497668873222344,0.0,4.957339330904745,4.942260958370923,5.002644599501707,4.957606024600523,4.942568712989782,5.002787903254841,24801.821760572922,21081.548496486983,0.85,1.065578010154003,0.6620229913739165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340593840185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.564833289434,1535.6993612195984,0.37546228670028664,0.12497668873222344,6.112874298809886,3.483298235209223
5142.0,-30.140675411627285,5.0077294606305784,35.00571289767758,24.103010922577255,4.995606803876116,-26.627075384371306,-40.1482735533267,1.482006776620138,-0.0598975299710105,-5.017474842452264,40.01138330813971,42243.892674524155,25750.947900258387,25750.947900258387,67994.84057478255,77351.48693314046,77351.48693314046,25750.947900258387,103102.43483339885,103102.43483339885,103102.43483339885,127904.24213126695,91575.40688074741,56467.812622131234,39008.438065129085,24801.8072978681,0.0,63810.245362997186,21081.536203187887,1535.6982265176257,0.0,0.8867885857297749,2.815498654267694,0.0014959135982669303,354414.49047645775,1555024.1017964385,4.3875861274913985,1555024.1017964385,4.3875861274913985,0.85,0.09559526347383741,4.027634451161993,1.267265614154749,1.0,0.0,4.027634451162522,1.2848154125919693,1.285109154899025,3.1347961829292643,19326.256340412998,1970.7296926486617,4632.441516551485,4632.441516551485,5.558828494272733,5.0077294606305784,-2.348159968406282,7.355889429036861,3.4833087118542094,3.4833087118542094,0.9952310605297742,0.0,0.0,0.0002286141748043935,0.9938126252905114,0.00023003750303289314,199.03890619350278,0.0,0.0,0.0,0.058264959897682295,7.754274643646027e-05,0.00015107142836793324,0.0006084604894809391,0.09559526347384023,0.07172185969589984,0.023873403777940394,0.0955953045153509,0.07172185969589773,0.02387340377793969,0.3754621148733839,0.3754621148733839,0.12497669720420834,0.0,4.957381065066613,4.942329279383614,5.002606415215666,4.9575773124812486,4.942631891590111,5.0024830321775084,24801.8072978681,21081.536203187887,0.85,1.0655787356400288,0.6620236677388001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523401809048617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.561523674469,1535.6982265176257,0.3754621148733839,0.12497669720420834,6.112874298809886,3.4833087118542094
5143.0,-30.14060637632039,5.007721524282859,35.005711364284124,24.103009176347427,4.995609991437641,-26.627012933841442,-40.14820772046221,1.48201654895867,-0.059792415151321165,-5.017468788384438,40.011381132010065,42243.89903077305,25750.952361726344,25750.952361726344,67994.85139249939,77351.46704778059,77351.46704778059,25750.952361726344,103102.41940950694,103102.41940950694,103102.41940950694,127904.22158407181,91575.36033858538,56467.79232157771,39008.408907786295,24801.802174564877,0.0,63810.211082351176,21081.531848380146,1535.697845284816,0.0,0.8867886244251489,2.81549798010193,0.0014959135982669303,354414.5741204262,1555024.0079456328,4.387584827189563,1555024.0079456328,4.387584827189563,0.85,0.09559522506705975,4.027634451161993,1.2672654564538974,1.0,0.0,4.027634451162377,1.2848153668738798,1.285109109170483,3.1347962944759473,19326.246518062384,1970.7286910476448,4632.441516551485,4632.441516551485,5.558829457364863,5.007721524282859,-2.3481469790613283,7.355868503344187,3.4833192245379476,3.4833192245379476,0.9952340641536993,0.0,0.0,0.0002286141748043935,0.9938054763015995,0.00023003915781906378,199.03884964954884,0.0,0.0,0.0,0.058264959897682295,7.754332486089551e-05,0.00015107084994349802,0.0006084581597987565,0.0955952250670636,0.07172182179241927,0.023873403274644323,0.09559526206531291,0.07172182179241639,0.023873403274643358,0.37546194306397535,0.37546194306397535,0.12497670342834925,0.0,4.957437830334982,4.9424089304699805,5.002594384720112,4.9576763732331415,4.942739037143383,5.002557775013031,24801.802174564877,21081.531848380146,0.85,1.0655794776285517,0.6620241230083784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339768174527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.558215676274,1535.697845284816,0.37546194306397535,0.12497670342834925,6.112874298809886,3.4833192245379476
5144.0,-30.14053730731821,5.007713553482916,35.00570981633037,24.103002540674083,4.995611213226689,-26.626950649516218,-40.14814192252231,1.4820245554246998,-0.05973154347373111,-5.017462677961473,40.01137764112092,42243.9056243226,25750.956495993174,25750.956495993174,67994.86212031578,77351.43509121118,77351.43509121118,25750.956495993174,103102.39158720436,103102.39158720436,103102.39158720436,127904.18055533688,91575.30091596949,56467.77144908066,39008.366074320926,24801.788968132525,0.0,63810.15504245345,21081.520622912645,1535.6969972298186,0.0,0.8867886681684092,2.815497893685153,0.0014959135982669303,354414.6585430228,1555023.857392684,4.387583357260936,1555023.857392684,4.387583357260936,0.85,0.09559518464455305,4.027634451161993,1.2672652388596908,1.0,0.0,4.027634451161706,1.2848153294171023,1.2851090717051419,3.1347963858660206,19326.23397739512,1970.7274122554718,4632.441516551485,4632.441516551485,5.558830349824445,5.007713553482916,-2.3481339823146796,7.355847535797595,3.48332971284077,3.48332971284077,0.9952370608116485,0.0,0.0,0.0002286141748043935,0.9937983238788508,0.0002300408134238942,199.03879307802856,0.0,0.0,0.0,0.058264959897682295,7.754390298246026e-05,0.00015107027182193324,0.0006084558313364252,0.09559518464455206,0.07172178244621033,0.02387340219834173,0.0955952110563205,0.07172178244621107,0.023873402198341977,0.37546177200146735,0.37546177200146735,0.12497670941542205,0.0,4.957494173338546,4.942482104832095,5.002600126107382,4.957731134487744,4.942786411645955,5.002634711095993,24801.788968132525,21081.520622912645,0.85,1.065580581571667,0.6620248077475657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339355586684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.554909503202,1535.6969972298186,0.37546177200146735,0.12497670941542205,6.112874298809886,3.48332971284077
