time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5145.0,-30.140468334169817,5.007705589040582,35.00570825582101,24.103005963284545,4.995615124086074,-26.626888182531232,-40.14807612458242,1.4820349724475348,-0.059563879280119636,-5.01745469008724,40.011374179504756,42243.91171888264,25750.955733080074,25750.955733080074,67994.86745196272,77351.43310787721,77351.43310787721,25750.955733080074,103102.38884095728,103102.38884095728,103102.38884095728,127904.16393733074,91575.27259408032,56467.751205085864,39008.35709888273,24801.77509637346,0.0,63810.132195256185,21081.508831917443,1535.6960708154309,0.0,0.8867887213618387,2.815496623590156,0.0014959135982669303,354414.7689048149,1555023.7081022116,4.387581569773251,1555023.7081022116,4.387581569773251,0.85,0.09559514345315581,4.027634451161993,1.2672650707187132,1.0,0.0,4.027634451160329,1.284815280682982,1.2851090229598798,3.1347965047714745,19326.2280002872,1970.7268027600862,4632.441516551485,4632.441516551485,5.5588301851352435,5.007705589040582,-2.3481196303243794,7.355825219364961,3.483340177523259,3.483340177523259,0.9952400507209311,0.0,0.0,0.0002286141748043935,0.9937911814376436,0.0002300424667420317,199.03873658505017,0.0,0.0,0.0,0.058264959897682295,7.754448110800948e-05,0.000151069693696384,0.000608453502858046,0.09559514345315956,0.0717217424092424,0.02387340104391717,0.0955951159986115,0.07172174240923958,0.023873401043916234,0.3754616011966592,0.3754616011966592,0.12497671628298093,0.0,4.957570469483244,4.942582664115093,5.002603487653857,4.9578908108071005,4.943000077793499,5.002632123391095,24801.77509637346,21081.508831917443,0.85,1.065581046657315,0.6620251402961859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338942797696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.551606306335,1535.6960708154309,0.3754616011966592,0.12497671628298093,6.112874298809886,3.483340177523259
5146.0,-30.14039938575371,5.007697646888801,35.00570669810619,24.103003832884156,4.99562073536123,-26.62682556777247,-40.14801025679333,1.4820469173800197,-0.0595254950241042,-5.017445952688987,40.01137113988374,42243.91762355476,25750.95305821377,25750.95305821377,67994.87068176853,77351.40185863299,77351.40185863299,25750.95305821377,103102.35491684676,103102.35491684676,103102.35491684676,127904.11838812906,91575.21570462809,56467.731469550075,39008.31581675335,24801.76347128231,0.0,63810.07928803566,21081.49895058996,1535.6952528329366,0.0,0.8867887768421656,2.8154971391744716,0.0014959135982669303,354414.8896221849,1555023.5770112998,4.387579705437866,1555023.5770112998,4.387579705437866,0.85,0.09559510299155849,4.027634451161993,1.267264877851121,1.0,0.0,4.027634451161263,1.2848152248008227,1.2851089670649443,3.1347966411173043,19326.215994223843,1970.7255784823406,4632.441516551485,4632.441516551485,5.558829607714826,5.007697646888801,-2.3481047340282983,7.355802380917099,3.4833506308389595,3.4833506308389595,0.9952430373825598,0.0,0.0,0.0002286141748043935,0.9937840416128927,0.00023004411947826918,199.03868011236108,0.0,0.0,0.0,0.058264959897682295,7.754505985127166e-05,0.00015106911495312185,0.000608451171891745,0.0955951029915607,0.0717217029304239,0.023873400061136793,0.09559508856670776,0.07172170293042225,0.02387340006113624,0.37546143230814577,0.37546143230814577,0.12497672371437926,0.0,4.957637150900609,4.942673151447991,5.002598608576875,4.957920457664898,4.943051701276943,5.002595707093803,24801.76347128231,21081.49895058996,0.85,1.0655819807846174,0.6620257817400246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523385305818097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.548303491498,1535.6952528329366,0.37546143230814577,0.12497672371437926,6.112874298809886,3.4833506308389595
5147.0,-30.14033047731533,5.007689680860887,35.0057051397868,24.103002226352714,4.995623177123648,-26.626763305962225,-40.14794445885343,1.4820560057705183,-0.05941056239316822,-5.017439405858119,40.011368006844606,42243.92358067868,25750.955923349626,25750.955923349626,67994.8795040283,77351.38548106188,77351.38548106188,25750.955923349626,103102.3414044115,103102.3414044115,103102.3414044115,127904.09355582518,91575.17241986653,56467.7105194832,39008.291000425925,24801.75215141368,0.0,63810.04315183961,21081.489328701628,1535.6945041140232,0.0,0.8867888215108282,2.8154963935610873,0.0014959135982669303,354414.9800743277,1555023.441891515,4.387578204412795,1555023.441891515,4.387578204412795,0.85,0.09559506376694012,4.027634451161993,1.2672647311398757,1.0,0.0,4.027634451162232,1.2848151822824705,1.2851089245368714,3.13479674485704,19326.20685932151,1970.7246469815393,4632.441516551485,4632.441516551485,5.558830226208517,5.007689680860887,-2.3480914580825174,7.355781138943405,3.4833610776049064,3.4833610776049064,0.9952460221728304,0.0,0.0,0.0002286141748043935,0.9937769059832435,0.00023004577126714622,199.038623672448,0.0,0.0,0.0,0.058264959897682295,7.754563798479533e-05,0.00015106853681959818,0.0006084488433812477,0.09559506376694368,0.07172166443353549,0.0238733993334082,0.09559502145920745,0.07172166443353281,0.02387339933340731,0.37546126440867594,0.37546126440867594,0.12497673109915902,0.0,4.957713005699986,4.942771900442153,5.002605642865319,4.958028843464945,4.943179335151967,5.002646229316156,24801.75215141368,21081.489328701628,0.85,1.0655827224913583,0.6620262500082765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523381185139694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.545002480294,1535.6945041140232,0.37546126440867594,0.12497673109915902,6.112874298809886,3.4833610776049064
5148.0,-30.14026160006957,5.007681692951024,35.00570356899896,24.102990177366905,4.995625170093111,-26.626701117093504,-40.147878660913534,1.4820646871170584,-0.05946167097226862,-5.017432818426133,40.011364527035035,42243.92945578808,25750.958549183502,25750.958549183502,67994.88800497158,77351.32862975747,77351.32862975747,25750.958549183502,103102.28717894097,103102.28717894097,103102.28717894097,127904.02590362317,91575.08849236122,56467.68931839193,39008.22130441032,24801.73872468221,0.0,63809.96002909253,21081.477915979878,1535.693629157214,0.0,0.8867888676418701,2.8154978337703853,0.0014959135982669303,354415.07108744053,1555023.2918164409,4.387576654246706,1555023.2918164409,4.387576654246706,0.85,0.09559502435955543,4.027634451161993,1.2672645437670873,1.0,0.0,4.027634451162699,1.284815141668401,1.2851088839135165,3.1347968439505585,19326.18914709356,1970.7228408369383,4632.441516551485,4632.441516551485,5.5588307930443595,5.007681692951024,-2.348078178951261,7.355759871902285,3.4833715039313002,3.4833715039313002,0.9952490011232287,0.0,0.0,0.0002286141748043935,0.9937697736388947,0.0002300474223192311,199.03856725811542,0.0,0.0,0.0,0.058264959897682295,7.754621612230353e-05,0.00015106795868209,0.0006084465148547022,0.0955950243595588,0.07172162576628724,0.023873398593271557,0.09559502086678741,0.07172162576628471,0.023873398593270718,0.3754610978619734,0.3754610978619734,0.12497673916613539,0.0,4.9577621349434935,4.942832432683986,5.002620482969462,4.957971147453861,4.943087077264181,5.002692369898625,24801.73872468221,21081.477915979878,0.85,1.0655842438072527,0.6620272044760416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337706685288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.541702966484,1535.693629157214,0.3754610978619734,0.12497673916613539,6.112874298809886,3.4833715039313002
5149.0,-30.14019271731201,5.007673822742721,35.00570201566992,24.103002750221663,4.995637630273474,-26.626637876500727,-40.14781272327525,1.4820827894621764,-0.05933172026374223,-5.017419622185251,40.01136189398576,42243.93471453307,25750.94442499646,25750.94442499646,67994.87913952953,77351.32912764417,77351.32912764417,25750.94442499646,103102.27355264063,103102.27355264063,103102.27355264063,127904.00109390455,91575.06614937248,56467.671736261495,39008.216014567755,24801.727541263914,0.0,63809.94355583167,21081.468410074325,1535.6927366915686,0.0,0.8867889443452276,2.815497666974091,0.0014959135982669303,354415.2534090688,1555023.1782599266,4.387574076742986,1555023.1782599266,4.387574076742986,0.85,0.0955949826300856,4.027634451161993,1.2672643866157158,1.0,0.0,4.027634451163702,1.2848150569799446,1.285108799205698,3.1347970505803797,19326.184431784695,1970.7223600092484,4632.441516551485,4632.441516551485,5.558827744071806,5.007673822742721,-2.348060039592714,7.355733862335434,3.4833819103799266,3.4833819103799266,0.9952519743942647,0.0,0.0,0.0002286141748043935,0.9937626407790047,0.00023004907351435974,199.03851083930041,0.0,0.0,0.0,0.058264959897682295,7.754679549127793e-05,0.0001510673793131156,0.000608444181368261,0.09559498263008867,0.07172158515426809,0.023873397475820575,0.095594967917199,0.0717215851542658,0.023873397475819808,0.37546093014483434,0.37546093014483434,0.12497674825711137,0.0,4.957822277547905,4.942924280089414,5.002585328555654,4.958087901921488,4.943316741637204,5.002469804586724,24801.727541263914,21081.468410074325,0.85,1.0655843799647962,0.6620274577985008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372950432616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.538405124731,1535.6927366915686,0.37546093014483434,0.12497674825711137,6.112874298809886,3.4833819103799266
5150.0,-30.140123826060194,5.0076658960908516,35.00570048203772,24.10299084093424,4.995638907741525,-26.626575746624372,-40.147746925335355,1.4820908283056646,-0.059360411879595176,-5.017414584864257,40.01135936104002,42243.940682101056,25750.951198224335,25750.951198224335,67994.89188032539,77351.27563186773,77351.27563186773,25750.951198224335,103102.22683009206,103102.22683009206,103102.22683009206,127903.94735498645,91574.98528187991,56467.65033211315,39008.14994418529,24801.720524894397,0.0,63809.87046907969,21081.462446160236,1535.6922656832885,0.0,0.8867889791574061,2.81549863179628,0.0014959135982669303,354415.3230056174,1555023.0690206238,4.387572906930937,1555023.0690206238,4.387572906930937,0.85,0.09559494531760933,4.027634451161993,1.2672641684720292,1.0,0.0,4.0276344511616005,1.2848150193717134,1.2851087615888686,3.1347971423400267,19326.16736534793,1970.7206197170217,4632.441516551485,4632.441516551485,5.558829206200974,5.0076658960908516,-2.34804787927801,7.355713775368862,3.483392339022007,3.483392339022007,0.9952549540062877,0.0,0.0,0.0002286141748043935,0.9937555070947678,0.0002300507249240251,199.0384544135601,0.0,0.0,0.0,0.058264959897682295,7.754737363676559e-05,0.00015106680116762792,0.000608441852809577,0.09559494531761079,0.07172154821991099,0.0238733970976998,0.0955949751089627,0.07172154821990989,0.02387339709769944,0.37546076343148743,0.37546076343148743,0.1249767551441797,0.0,4.957866746576997,4.942984536688357,5.0025823332397295,4.958054172984646,4.943235133662938,5.002579930815671,24801.720524894397,21081.462446160236,0.85,1.0655858001353198,0.6620283095946916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523368833685277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.535109689305,1535.6922656832885,0.37546076343148743,0.1249767551441797,6.112874298809886,3.483392339022007
5151.0,-30.14005503011434,5.00765796628069,35.00569893423752,24.10299436831849,4.9956420925043465,-26.626513511735467,-40.147681162320055,1.4821005741254591,-0.059178248655882726,-5.017407106563699,40.0113558811006,42243.946200047634,25750.951577219355,25750.951577219355,67994.89777726699,77351.27706745696,77351.27706745696,25750.951577219355,103102.22864467632,103102.22864467632,103102.22864467632,127903.93524687333,91574.96015669146,56467.629289282144,39008.14540823258,24801.70660219701,0.0,63809.85201042959,21081.450611867458,1535.6913476503973,0.0,0.8867890298233587,2.8154971117748624,0.0014959135982669303,354415.42632720567,1555022.9189399753,4.387571204376237,1555022.9189399753,4.387571204376237,0.85,0.0955949049932025,4.027634451161993,1.2672640113206581,1.0,0.0,4.027634451161537,1.2848149737777148,1.285108715984446,3.1347972535840105,19326.162062878095,1970.7200790155757,4632.441516551485,4632.441516551485,5.558829288014209,5.00765796628069,-2.3480339593996122,7.355691925680302,3.483402737519931,3.483402737519931,0.9952579250056945,0.0,0.0,0.0002286141748043935,0.9937483833345797,0.00023005237405998642,199.0383980659125,0.0,0.0,0.0,0.058264959897682295,7.754795147936288e-05,0.00015106622332503063,0.0006084395254708248,0.09559490499320766,0.0717215089520511,0.023873396041156573,0.0955948718148202,0.07172150895204722,0.023873396041155282,0.375460595665897,0.375460595665897,0.1249767621956709,0.0,4.957936331059898,4.943077406902773,5.002581921137391,4.958228857907841,4.943463096196922,5.002594493270806,24801.70660219701,21081.450611867458,0.85,1.0655862007978543,0.6620285875783405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523364716432616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.53181672014,1535.6913476503973,0.375460595665897,0.1249767621956709,6.112874298809886,3.483402737519931
5152.0,-30.13998623447894,5.007650063790948,35.00569738758508,24.102992202993505,4.995647938624169,-26.626451010989044,-40.14761532945556,1.4821127151342617,-0.0591480194626115,-5.017398198363064,40.01135281893192,42243.951555267064,25750.948298769057,25750.948298769057,67994.89985403612,77351.24472742717,77351.24472742717,25750.948298769057,103102.19302619623,103102.19302619623,103102.19302619623,127903.88768216173,91574.90233339796,56467.609161237626,39008.10352462259,24801.694655965497,0.0,63809.798180588085,21081.440457570672,1535.6905066170225,0.0,0.8867890862545929,2.815497754418323,0.0014959135982669303,354415.5494045903,1555022.7868766915,4.387569308087901,1555022.7868766915,4.387569308087901,0.85,0.09559486482341173,4.027634451161993,1.2672638151561841,1.0,0.0,4.027634451162515,1.2848149169782759,1.2851086591720213,3.1347973921679597,19326.149859735015,1970.7188346412909,4632.441516551485,4632.441516551485,5.5588285802987905,5.007650063790948,-2.3480189975034182,7.355669061294366,3.483413121854017,3.483413121854017,0.9952608919582906,0.0,0.0,0.0002286141748043935,0.9937412596616263,0.00023005402319939674,199.03834171855115,0.0,0.0,0.0,0.058264959897682295,7.754852993969453e-05,0.000151065644864699,0.0006084371956440645,0.09559486482341364,0.07172146981531102,0.023873395008102625,0.0955948473644931,0.07172146981530958,0.023873395008102146,0.37546042907724214,0.37546042907724214,0.12497676953341848,0.0,4.957995719385622,4.943159871271348,5.002571943131159,4.958250178900471,4.943506653795794,5.00254897070721,24801.694655965497,21081.440457570672,0.85,1.0655871322708745,0.6620292299892953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45233606048782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.528524138053,1535.6905066170225,0.37546042907724214,0.12497676953341848,6.112874298809886,3.483413121854017
5153.0,-30.139917494194993,5.007642141351655,35.00569584217189,24.102990596462064,4.995650686916365,-26.626388869867615,-40.147549531515665,1.482122062589033,-0.059041923744075575,-5.017391525967886,40.011349761723004,42243.95690475592,25750.950692715087,25750.950692715087,67994.907597471,77351.22692387343,77351.22692387343,25750.950692715087,103102.17761658851,103102.17761658851,103102.17761658851,127903.86128174838,91574.8578148054,56467.58779568821,39008.07779901909,24801.683665159868,0.0,63809.761464178955,21081.431115385887,1535.6897733370654,0.0,0.8867891312876782,2.8154971395432025,0.0014959135982669303,354415.64159168635,1555022.6550273178,4.38756779481765,1555022.6550273178,4.38756779481765,0.85,0.09559482589518274,4.027634451161993,1.2672636640490968,1.0,0.0,4.027634451160868,1.2848148732479603,1.2851086154317077,3.1347974988647938,19326.140464442527,1970.7178765880835,4632.441516551485,4632.441516551485,5.558829097077256,5.007642141351655,-2.348005686493231,7.355647827844886,3.4834235012134127,3.4834235012134127,0.9952638574895465,0.0,0.0,0.0002286141748043935,0.9937341417752327,0.00023005567102282626,199.03828541655744,0.0,0.0,0.0,0.058264959897682295,7.754910809713694e-05,0.00015106506670725656,0.0006084348670372311,0.09559482589518375,0.07172143167821984,0.02387339421696391,0.09559478569632822,0.07172143167821908,0.023873394216963658,0.3754602628607612,0.3754602628607612,0.12497677651956492,0.0,4.958063964408723,4.943250262682113,5.002573615710844,4.958349602223791,4.943624505630453,5.00259299408043,24801.683665159868,21081.431115385887,0.85,1.0655878667661447,0.6620296947587011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523356493344663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.525233842944,1535.6897733370654,0.3754602628607612,0.12497677651956492,6.112874298809886,3.4834235012134127
5154.0,-30.13984878299933,5.007634197215017,35.00569428536739,24.102983786165737,4.995652708077504,-26.626326827624197,-40.147483768500365,1.4821307527023384,-0.05900755089840004,-5.017384985728284,40.011346339099674,42243.962196498724,25750.95329639655,25750.95329639655,67994.91549289528,77351.19124285346,77351.19124285346,25750.95329639655,103102.14453925,103102.14453925,103102.14453925,127903.81504688688,91574.79513622144,56467.56608986656,39008.032273727644,24801.67050763688,0.0,63809.702781364525,21081.41993149135,1535.6889167547345,0.0,0.8867891769713295,2.8154974513785076,0.0014959135982669303,354415.7319529134,1555022.5074185904,4.387566259686198,1555022.5074185904,4.387566259686198,0.85,0.09559478670021282,4.027634451161993,1.267263477225788,1.0,0.0,4.027634451160718,1.2848148325928963,1.285108574767349,3.1347975980583818,19326.12723662928,1970.7165277265203,4632.441516551485,4632.441516551485,5.558829659131079,5.007634197215017,-2.347992497736156,7.355626694951173,3.4834338613838773,3.4834338613838773,0.9952668175382506,0.0,0.0,0.0002286141748043935,0.993727026955819,0.00023005731815982667,199.0382291384205,0.0,0.0,0.0,0.058264959897682295,7.754968595168331e-05,0.0001510644888527102,0.0006084325396503525,0.09559478670021698,0.07172139332074373,0.023873393379473255,0.09559474788754066,0.07172139332074061,0.02387339337947221,0.3754600974779028,0.3754600974779028,0.12497678392458066,0.0,4.958124177186335,4.943326873602075,5.002584529630724,4.958377434829856,4.943645743413299,5.002640622062074,24801.67050763688,21081.41993149135,0.85,1.0655889704716355,0.6620303865266706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523352385121502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.52194473215,1535.6889167547345,0.3754600974779028,0.12497678392458066,6.112874298809886,3.4834338613838773
5155.0,-30.139780062010498,5.0076263768244855,35.00569274744943,24.10299105048182,4.99566560918543,-26.626263688527935,-40.14741786578668,1.4821492357028663,-0.058976743633081696,-5.017371556743913,40.011343775603045,42243.966861805224,25750.9384468638,25750.9384468638,67994.90530866903,77351.16839314322,77351.16839314322,25750.9384468638,103102.10684000702,103102.10684000702,103102.10684000702,127903.76643335244,91574.74968963255,56467.54815829455,39008.00170148666,24801.659593345423,0.0,63809.66129483208,21081.41065434361,1535.6880315363085,0.0,0.8867892546073045,2.8154986140753997,0.0014959135982669303,354415.91749043897,1555022.3968617439,4.387563650844473,1555022.3968617439,4.387563650844473,0.85,0.09559474522726473,4.027634451161993,1.2672633134806528,1.0,0.0,4.0276344511604,1.2848147461236565,1.2851084882783401,3.1347978090332056,19326.117645490605,1970.7155497025597,4632.441516551485,4632.441516551485,5.558826453578954,5.0076263768244855,-2.3479742416557543,7.35560061848024,3.4834442018049114,3.4834442018049114,0.9952697719442604,0.0,0.0,0.0002286141748043935,0.9937199111773037,0.00023005896554245775,199.03817285229422,0.0,0.0,0.0,0.058264959897682295,7.755026503774283e-05,0.00015106390976665069,0.000608430207303389,0.09559474522726906,0.07172135312045308,0.023873392106815983,0.09559474062993177,0.07172135312044983,0.0238733921068149,0.3754599319861871,0.3754599319861871,0.1249767922264482,0.0,4.958173204960929,4.943405594033948,5.002544308154995,4.958394813110829,4.943745989939714,5.002408958496517,24801.659593345423,21081.41065434361,0.85,1.0655895036724776,0.6620308900656482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523348278639108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.518657329963,1535.6880315363085,0.3754599319861871,0.1249767922264482,6.112874298809886,3.4834442018049114
5156.0,-30.139711335889046,5.007618474880277,35.00569122506279,24.10298465928065,4.9956650299750045,-26.626201892948306,-40.147352137695975,1.4821555870342606,-0.05887412391092539,-5.017367764319629,40.01134115214956,42243.972363690904,25750.94823330499,25750.94823330499,67994.92059699589,77351.14490988676,77351.14490988676,25750.94823330499,103102.09314319174,103102.09314319174,103102.09314319174,127903.74558867805,91574.6981498326,56467.52560363673,39007.9694957732,24801.652445486317,0.0,63809.62194125952,21081.40457866337,1535.6875843826667,0.0,0.8867892834106857,2.815497708723446,0.0014959135982669303,354415.96988734324,1555022.2837191205,4.387562682949668,1555022.2837191205,4.387562682949668,0.85,0.09559470852325769,4.027634451161993,1.267263122810982,1.0,0.0,4.027634451160895,1.2848147164101504,1.2851084585580408,3.134797881530689,19326.106768428526,1970.7144405509046,4632.441516551485,4632.441516551485,5.558828566167133,5.007618474880277,-2.3479630535131086,7.355581528393386,3.4834545663157925,3.4834545663157925,0.9952727332330836,0.0,0.0,0.0002286141748043935,0.9937127949223059,0.00023006061305899544,199.03811656199593,0.0,0.0,0.0,0.058264959897682295,7.755084259337447e-05,0.00015106333221101906,0.0006084278811204296,0.09559470852325552,0.07172131684324506,0.023873391680010455,0.09559468516067539,0.07172131684324669,0.023873391680011,0.3754597665864365,0.3754597665864365,0.12497679815085913,0.0,4.958235854970212,4.943487880414182,5.00254792909368,4.958493640408676,4.943824231513645,5.002569624415571,24801.652445486317,21081.40457866337,0.85,1.0655904004507217,0.6620313845861514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523344171573753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.51537241434,1535.6875843826667,0.3754597665864365,0.12497679815085913,6.112874298809886,3.4834545663157925
5157.0,-30.13964269134515,5.0076106006341625,35.005689688192234,24.10297739496457,4.9956701852651415,-26.626139597251743,-40.14728630483148,1.4821670911717373,-0.058916512211283134,-5.017358896718889,40.011337685499754,42243.97723160917,25750.9449095338,25750.9449095338,67994.92214114298,77351.09453081008,77351.09453081008,25750.9449095338,103102.03944034388,103102.03944034388,103102.03944034388,127903.67742896569,91574.62206905533,56467.50476985429,39007.908110223376,24801.6379886218,0.0,63809.546098845174,21081.392290328527,1535.6865978875774,0.0,0.8867893410998814,2.815499300514212,0.0014959135982669303,354416.09240393934,1555022.1342116764,4.38756074439015,1555022.1342116764,4.38756074439015,0.85,0.09559466789742288,4.027634451161993,1.2672629365371542,1.0,0.0,4.0276344511611395,1.2848146625902164,1.2851084047258021,3.1347980128450494,19326.090712189696,1970.712803270199,4632.441516551485,4632.441516551485,5.558827848668342,5.0076106006341625,-2.3479481724258147,7.355558773059977,3.4834648931906638,3.4834648931906638,0.9952756837687611,0.0,0.0,0.0002286141748043935,0.9937056871691501,0.00023006225863078758,199.0380603385457,0.0,0.0,0.0,0.058264959897682295,7.755142107364457e-05,0.00015106275373074894,0.0006084255512133643,0.09559466789742829,0.07172127753521042,0.023873390362217875,0.09559468401746103,0.07172127753520635,0.023873390362216522,0.3754596015290724,0.3754596015290724,0.12497680480626358,0.0,4.958273794954664,4.943540912596859,5.0025404951211385,4.958442384507578,4.943769889152293,5.002527621610739,24801.6379886218,21081.392290328527,0.85,1.065591691183861,0.6620322477481736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523340064203976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.51208989224,1535.6865978875774,0.3754596015290724,0.12497680480626358,6.112874298809886,3.4834648931906638
5158.0,-30.139574076026193,5.0076027208794605,35.00568815267629,24.10298081757503,4.9956738504142635,-26.626077476905824,-40.14722054181618,1.4821772512939233,-0.058745765346088774,-5.017351593236414,40.01133465121565,42243.982087665274,25750.94557056423,25750.94557056423,67994.9276582295,77351.09372570088,77351.09372570088,25750.94557056423,103102.03929626511,103102.03929626511,103102.03929626511,127903.66612274329,91574.59497069231,56467.4833326567,39007.901820039566,24801.626826478183,0.0,63809.52864651775,21081.382802506454,1535.6858419181306,0.0,0.8867893892620751,2.8154979100575854,0.0014959135982669303,354416.19331038033,1555022.0033510295,4.387559125971475,1555022.0033510295,4.387559125971475,0.85,0.09559462852448095,4.027634451161993,1.267262772792019,1.0,0.0,4.027634451159129,1.2848146150580075,1.2851083571827262,3.134798128818103,19326.08499329717,1970.712220105456,4632.441516551485,4632.441516551485,5.558827991364245,5.0076027208794605,-2.3479344453721698,7.35553716625163,3.4834752152512194,3.4834752152512194,0.9952786329289198,0.0,0.0,0.0002286141748043935,0.9936985824968504,0.0002300639035128322,199.03800413906396,0.0,0.0,0.0,0.058264959897682295,7.755199894412561e-05,0.0001510621758602679,0.0006084232237623066,0.09559462852448193,0.07172123911014909,0.02387338941433284,0.09559459494089763,0.07172123911014835,0.023873389414332598,0.37545943502572043,0.37545943502572043,0.1249768113782122,0.0,4.958337430085919,4.943626286658741,5.00253878277033,4.958605827890324,4.9439816592487205,5.0025458214577725,24801.626826478183,21081.382802506454,0.85,1.065592069092022,0.6620325049207308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523335961711945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.50880802674,1535.6858419181306,0.37545943502572043,0.1249768113782122,6.112874298809886,3.4834752152512194
5159.0,-30.139505496775023,5.00759479247402,35.00568660304077,24.10297435652467,4.995673949470294,-26.626015745635183,-40.14715481372548,1.4821841983304838,-0.058664234166656115,-5.017346376072558,40.011331168920066,42243.98703393893,25750.951408652927,25750.951408652927,67994.93844259185,77351.06707108472,77351.06707108472,25750.951408652927,103102.01847973764,103102.01847973764,103102.01847973764,127903.63233099371,91574.54059376124,56467.46055661545,39007.866707939764,24801.613851256072,0.0,63809.480559195836,21081.371773567662,1535.685027157521,0.0,0.886789428427339,2.8154974480106856,0.0014959135982669303,354416.2653918209,1555021.8531688438,4.38755780988129,1555021.8531688438,4.38755780988129,0.85,0.095594589802786,4.027634451161993,1.267262613992207,1.0,0.0,4.027634451163019,1.284814582557614,1.2851083246749022,3.1347982081152823,19326.07351748128,1970.711049897904,4632.441516551485,4632.441516551485,5.558829251625962,5.00759479247402,-2.3479222770954755,7.355517069569496,3.4834855225262746,3.4834855225262746,0.9952815778646499,0.0,0.0,0.0002286141748043935,0.9936914816139011,0.00023006554754106422,199.0379479691553,0.0,0.0,0.0,0.058264959897682295,7.755257651169582e-05,0.0001510615982926977,0.0006084208975312629,0.09559458980278822,0.07172120117433545,0.023873388628452768,0.09559453275711642,0.07172120117433378,0.023873388628452213,0.37545926936300705,0.37545926936300705,0.1249768182255519,0.0,4.9584043939202616,4.943709056133571,5.0025582287426005,4.958682141905911,4.944050046529355,5.002645933459178,24801.613851256072,21081.371773567662,0.85,1.0655930411392893,0.6620330813498682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523331860968836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.505527863917,1535.685027157521,0.37545926936300705,0.1249768182255519,6.112874298809886,3.4834855225262746
5160.0,-30.139436924121686,5.007586896327149,35.005685044003,24.102972261048876,4.995679480729831,-26.625953477046597,-40.14708901578558,1.4821960336547688,-0.058630637415774345,-5.017337388555348,40.01132779578894,42243.99162719184,25750.947537624474,25750.947537624474,67994.93916481631,77351.03622406702,77351.03622406702,25750.947537624474,103101.98376169149,103101.98376169149,103101.98376169149,127903.58367528004,91574.48422633379,56467.4396294586,39007.82732986133,24801.599913588554,0.0,63809.427243449885,21081.35992655027,1535.6840697752,0.0,0.8867894863881935,2.815498055676902,0.0014959135982669303,354416.3895652893,1555021.7076946439,4.38755586219351,1555021.7076946439,4.38755586219351,0.85,0.09559454957635669,4.027634451161993,1.2672624227730558,1.0,0.0,4.027634451163373,1.2848145271882967,1.2851082692929259,3.1347983432099853,19326.061621587076,1970.7098368542854,4632.441516551485,4632.441516551485,5.558828415991354,5.007586896327149,-2.347907362089279,7.355494258416428,3.4834958019920994,3.4834958019920994,0.9952845148548856,0.0,0.0,0.0002286141748043935,0.993684381468826,0.00023006719142195316,199.0378918046823,0.0,0.0,0.0,0.058264959897682295,7.75531546970307e-05,0.0001510610201073628,0.0006084185688120889,0.09559454957635888,0.07172116192145978,0.02387338765489911,0.09559450004138176,0.07172116192145812,0.02387338765489856,0.3754591042717089,0.3754591042717089,0.12497682657566783,0.0,4.958461453945063,4.943784184162496,5.002560972110473,4.958706751139573,4.944101772112447,5.002589035989445,24801.599913588554,21081.35992655027,0.85,1.0655939428103247,0.6620337064932398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523327762383607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.502249265715,1535.6840697752,0.3754591042717089,0.12497682657566783,6.112874298809886,3.4834958019920994
5161.0,-30.139368383706326,5.007578982311631,35.00568348655704,24.102965380903356,4.995682203782094,-26.625891518326323,-40.14702325277028,1.4822053384021168,-0.05861431020633745,-5.017330765981939,40.01132472407878,42243.996278069186,25750.949681862265,25750.949681862265,67994.94595993144,77350.99726252623,77350.99726252623,25750.949681862265,103101.9469443885,103101.9469443885,103101.9469443885,127903.53579249023,91574.418620467,56467.417636010076,39007.7788716188,24801.58884810174,0.0,63809.36771972054,21081.350520886477,1535.683330910188,0.0,0.8867895312200749,2.8154986141652123,0.0014959135982669303,354416.4810642082,1555021.5752199404,4.3875543556853485,1555021.5752199404,4.3875543556853485,0.85,0.09559451117595888,4.027634451161993,1.2672621842985974,1.0,0.0,4.0276344511612825,1.284814483657806,1.285108225752483,3.1347984494193346,19326.047775994222,1970.7084249967343,4632.441516551485,4632.441516551485,5.558828878865583,5.007578982311631,-2.347894190634161,7.355473172945792,3.48350607797525,3.48350607797525,0.9952874508500714,0.0,0.0,0.0002286141748043935,0.9936772847164187,0.0002300688345408205,199.03783566664552,0.0,0.0,0.0,0.058264959897682295,7.755373257945479e-05,0.00015106044222493872,0.000608416241312929,0.09559451117596429,0.0717211240119841,0.02387338716398018,0.09559447784304469,0.07172112401198005,0.02387338716397883,0.3754589392291416,0.3754589392291416,0.12497683512767739,0.0,4.958509941743728,4.9438454649449,5.002570994658242,4.958716455775573,4.94410317062551,5.00262367815094,24801.58884810174,21081.350520886477,0.85,1.0655950433264885,0.6620343969497368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523323664195003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.498972821311,1535.683330910188,0.3754589392291416,0.12497683512767739,6.112874298809886,3.48350607797525
5162.0,-30.13929985002363,5.007571176591901,35.00568194765021,24.102967546228342,4.995693978653695,-26.62582866044004,-40.14695738498119,1.4822227890701067,-0.05864408447786218,-5.01731816903438,40.011322149179506,42244.00035565212,25750.93668636758,25750.93668636758,67994.9370420197,77350.95841891885,77350.95841891885,25750.93668636758,103101.89510528643,103101.89510528643,103101.89510528643,127903.47333877733,91574.3567998355,56467.39873656854,39007.73118140773,24801.578233490898,0.0,63809.30941489863,21081.341498467264,1535.682480322008,0.0,0.8867896046621221,2.8155004755338253,0.0014959135982669303,354416.6551064341,1555021.4641713744,4.387551887775673,1555021.4641713744,4.387551887775673,0.85,0.0955944702483135,4.027634451161993,1.267262037037872,1.0,0.0,4.027634451161196,1.2848144020181838,1.2851081440941958,3.1347986486105643,19326.03472924497,1970.7070945985602,4632.441516551485,4632.441516551485,5.558826073542592,5.007571176591901,-2.3478766256933925,7.355447802285293,3.4835163354077805,3.4835163354077805,0.9952903815450801,0.0,0.0,0.0002286141748043935,0.9936701887157846,0.0002300704775090954,199.0377795341548,0.0,0.0,0.0,0.058264959897682295,7.75543113865536e-05,0.00015105986341783993,0.0006084139100895173,0.09559447024831469,0.07172108408387591,0.02387338616443878,0.09559449601078414,0.07172108408387502,0.02387338616443848,0.375458773435578,0.375458773435578,0.12497684428463435,0.0,4.958537987144666,4.943894620443928,5.002535581704194,4.958674084556492,4.944115175804484,5.002417883916735,24801.578233490898,21081.341498467264,0.85,1.0655958772395644,0.6620350657766044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523319567935387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.495698016828,1535.682480322008,0.375458773435578,0.12497684428463435,6.112874298809886,3.4835163354077805
5163.0,-30.139231358948695,5.007563314150394,35.00568042536826,24.102960910554998,4.995694950310256,-26.625766921300695,-40.14689165689049,1.4822305126623083,-0.05857965658054809,-5.017313308775803,40.01131955560062,42244.00494006107,25750.94349298081,25750.94349298081,67994.94843304188,77350.92767703174,77350.92767703174,25750.94349298081,103101.87117001254,103101.87117001254,103101.87117001254,127903.44201983312,91574.29872444674,56467.375987476196,39007.691929967266,24801.570849820582,0.0,63809.26277978785,21081.335222347494,1535.6819944232395,0.0,0.8867896387924682,2.815500196494546,0.0014959135982669303,354416.72225686413,1555021.3523172154,4.387550740876756,1555021.3523172154,4.387550740876756,0.85,0.09559443286626149,4.027634451161993,1.2672618656000125,1.0,0.0,4.02763445116264,1.2848143658848339,1.285108107952585,3.1347987367717645,19326.022472899203,1970.7058447991112,4632.441516551485,4632.441516551485,5.558827542878623,5.007563314150394,-2.347864732712879,7.355428046863273,3.4835266123195145,3.4835266123195145,0.9952933178055756,0.0,0.0,0.0002286141748043935,0.9936630971813858,0.00023007211946672677,199.03772343659358,0.0,0.0,0.0,0.058264959897682295,7.755488897004608e-05,0.00015105928583434745,0.0006084115837943446,0.09559443286626243,0.0717210470788246,0.023873385787437838,0.0955944599691322,0.07172104707882389,0.0238733857874376,0.37545860634647066,0.37545860634647066,0.12497685117581046,0.0,4.958575277313287,4.943945398924313,5.002532317630198,4.958733652195235,4.944157747090685,5.00252850345646,24801.570849820582,21081.335222347494,0.85,1.0655968345489157,0.6620356214715936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523315472080456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.492425362148,1535.6819944232395,0.37545860634647066,0.12497685117581046,6.112874298809886,3.4835266123195145
5164.0,-30.139162915973017,5.007555515433065,35.00567890258268,24.102968943212204,4.995703015690159,-26.6257045160049,-40.146825824025996,1.482244615722062,-0.0584296763500447,-5.017302803178538,40.0113164963663,42244.008925205635,25750.93584607949,25750.93584607949,67994.94477128513,77350.92753255634,77350.92753255634,25750.93584607949,103101.86337863583,103101.86337863583,103101.86337863583,127903.42153063948,91574.27413795324,56467.35553060267,39007.687341500634,24801.558152003654,0.0,63809.24549350429,21081.324429203105,1535.681076611793,0.0,0.8867897033434876,2.815499452563712,0.0014959135982669303,354416.8674046022,1555021.2203805838,4.387548571737056,1555021.2203805838,4.387548571737056,0.85,0.09559439149051854,4.027634451161993,1.2672616848209874,1.0,0.0,4.027634451160932,1.2848142999063694,1.2851080419590362,3.13479889775161,19326.017284116624,1970.705315690539,4632.441516551485,4632.441516551485,5.558825892150536,5.007555515433065,-2.347848711274065,7.35540422670713,3.4835368591106466,3.4835368591106466,0.9952962454601847,0.0,0.0,0.0002286141748043935,0.9936560106816845,0.0002300737602820475,199.0376673784596,0.0,0.0,0.0,0.058264959897682295,7.755546747822139e-05,0.0001510587073261721,0.0006084092537748874,0.09559439149052253,0.07172100701791541,0.023873384472607118,0.09559438453628862,0.07172100701791242,0.023873384472606125,0.3754584383521596,0.3754584383521596,0.12497685818111867,0.0,4.958630858772551,4.944028555618559,5.002505013741427,4.958873126828507,4.944381142584689,5.002415775330292,24801.558152003654,21081.324429203105,0.85,1.065597065839102,0.6620358632747981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523311378774246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.48915413835,1535.681076611793,0.3754584383521596,0.12497685818111867,6.112874298809886,3.4835368591106466
5165.0,-30.13909449039581,5.0075475852595766,35.005677364077734,24.1029528080486,4.9956976013124965,-26.625643474425857,-40.146764007490106,1.4822465853425286,-0.05838540833394745,-5.01730153804307,40.011312992934336,42244.02934759446,25750.951620818665,25750.951620818665,67994.98096841313,77350.88417217985,77350.88417217985,25750.951620818665,103101.83579299852,103101.83579299852,103101.83579299852,127903.38259057811,91574.20088533017,56467.34606074479,39007.616471761525,24801.546797579595,0.0,63809.16326934112,21081.314777942654,1535.680444341587,0.0,0.8867897224696188,2.81549901873295,0.0014959135982669303,354416.88488400716,1555021.0692868999,4.387547929032286,1555021.0692868999,4.387547929032286,0.85,0.09559435447572388,4.027634451161993,1.2672615177789703,1.0,0.0,4.027634451162482,1.2848142906918778,1.2851080327424378,3.134798920233908,19326.00182473709,1970.7037392725438,4632.441516551485,4632.441516551485,5.5588292974259454,5.0075475852595766,-2.347839498563707,7.355387083823284,3.48354711202117,3.48354711202117,0.9952991748631914,0.0,0.0,0.0002286141748043935,0.9936489260379077,0.00023007540069104035,199.03761133460736,0.0,0.0,0.0,0.058264959897682295,7.755601069642674e-05,0.00015105816410796677,0.0006084070658905291,0.09559435447572626,0.07172097048588288,0.023873383989843365,0.09559433251014793,0.07172097048588111,0.023873383989842772,0.3754582716318161,0.3754582716318161,0.12497686381714107,0.0,4.958687436381695,4.944092811352903,5.002538497236685,4.9589161297091096,4.944352238137242,5.0026748370089535,24801.546797579595,21081.314777942654,0.85,1.0655990062336893,0.6620370364250141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523307288344949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.485884233996,1535.680444341587,0.3754582716318161,0.12497686381714107,6.112874298809886,3.48354711202117
5166.0,-30.139026039992846,5.007539801615873,35.00567581905332,24.10296007236468,4.995710677653509,-26.625580561299632,-40.146694297995396,1.4822651989602789,-0.05836169618714848,-5.01728721884421,40.011309726031705,42244.017374759336,25750.934037244442,25750.934037244442,67994.95141200378,77350.86051977034,77350.86051977034,25750.934037244442,103101.79455701479,103101.79455701479,103101.79455701479,127903.32578994615,91574.15481665792,56467.31167164692,39007.603494456656,24801.531232931364,0.0,63809.134727388024,21081.301547991658,1535.6792716778834,0.0,0.886789807183605,2.8155003785318375,0.0014959135982669303,354417.08272142144,1555020.9283941055,4.387545082346896,1555020.9283941055,4.387545082346896,0.85,0.09559431113324172,4.027634451161993,1.2672613056795674,1.0,0.0,4.027634451161374,1.284814203611643,1.2851079456422942,3.134799132699668,19325.9921023127,1970.7027478611656,4632.441516551485,4632.441516551485,5.558825501679325,5.007539801615873,-2.347820722308438,7.355360523924311,3.483557312277889,3.483557312277889,0.995302089222254,0.0,0.0,0.0002286141748043935,0.9936418388782172,0.00023007704170598328,199.03755527045325,0.0,0.0,0.0,0.058264959897682295,7.755662327891668e-05,0.00015105755152547683,0.0006084045986321884,0.09559431113324313,0.07172092883406365,0.023873382299179475,0.09559431481426899,0.0717209288340626,0.023873382299179124,0.3754581048394263,0.3754581048394263,0.12497687202730019,0.0,4.958729615817731,4.944159779349491,5.002506165132559,4.9589255226570685,4.9444548570346,5.002404065692815,24801.531232931364,21081.301547991658,0.85,1.0655990196779637,0.6620371449203721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452330319895776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.482616262527,1535.6792716778834,0.3754581048394263,0.12497687202730019,6.112874298809886,3.483557312277889
5167.0,-30.138957704328703,5.007531917645076,35.00567428642765,24.10295392563569,4.995708528931329,-26.625519274090006,-40.146628639753885,1.4822700986926114,-0.058221567794589646,-5.0172844858806505,40.01130699712365,42244.02160432804,25750.94607649569,25750.94607649569,67994.96768082373,77350.84442730188,77350.84442730188,25750.94607649569,103101.79050379757,103101.79050379757,103101.79050379757,127903.31444351963,91574.11019030651,56467.28736733244,39007.58091441563,24801.523939722054,0.0,63809.10485413768,21081.295348763746,1535.6788415487802,0.0,0.8867898309761628,2.8154988568265833,0.0014959135982669303,354417.12048069824,1555020.81070359,4.387544282834038,1555020.81070359,4.387544282834038,0.85,0.09559427467914565,4.027634451161993,1.2672611380880698,1.0,0.0,4.027634451162941,1.2848141806891888,1.2851079227145994,3.134799188627825,19325.98268427858,1970.701787488957,4632.441516551485,4632.441516551485,5.558828100579107,5.007531917645076,-2.3478104423926482,7.355342360037724,3.4835675435208047,3.4835675435208047,0.9953050124345156,0.0,0.0,0.0002286141748043935,0.9936347636526575,0.0002300786799809569,199.0374993003072,0.0,0.0,0.0,0.058264959897682295,7.755720026451125e-05,0.00015105697453988228,0.0006084022747451299,0.09559427467914769,0.07172089263140115,0.023873382047746534,0.09559423893776173,0.07172089263139962,0.023873382047746024,0.37545793819678047,0.37545793819678047,0.124976878326278,0.0,4.958795241842267,4.944241419653963,5.00252364693506,4.959062918086033,4.944573173611047,5.002598771077487,24801.523939722054,21081.295348763746,0.85,1.065599773515936,0.6620375211483435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523299108089187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.479351069253,1535.6788415487802,0.37545793819678047,0.124976878326278,6.112874298809886,3.4835675435208047
5168.0,-30.138889373598293,5.007524106492962,35.005672743900554,24.102956719603412,4.995716649947245,-26.625456964234704,-40.146566613670416,1.482284240583684,-0.058164215958527166,-5.017273656216183,40.01130364347102,42244.040872520105,25750.937338253625,25750.937338253625,67994.97821077373,77350.82273918256,77350.82273918256,25750.937338253625,103101.76007743619,103101.76007743619,103101.76007743619,127903.2693712681,91574.0641281988,56467.28226153633,39007.53540740275,24801.50929383191,0.0,63809.044701234656,21081.282899757123,1535.6778019396554,0.0,0.8867898982427247,2.8154993674614786,0.0014959135982669303,354417.270105956,1555020.666069518,4.387542022443296,1555020.666069518,4.387542022443296,0.85,0.09559423326473324,4.027634451161993,1.2672609979705887,1.0,0.0,4.027634451161262,1.2848141145290783,1.285107856539363,3.1347993500509124,19325.972963239583,1970.70079621885,4632.441516551485,4632.441516551485,5.558826214264508,5.007524106492962,-2.3477942463205226,7.355318352813485,3.4835777315256404,3.4835777315256404,0.9953079232930401,0.0,0.0,0.0002286141748043935,0.9936276889922594,0.000230080318148395,199.03744333423356,0.0,0.0,0.0,0.058264959897682295,7.755774533539939e-05,0.0001510564294689941,0.0006084000793988424,0.09559423326473894,0.07172085254660904,0.023873380718129906,0.09559419881199714,0.07172085254660476,0.023873380718128476,0.3754577726086952,0.3754577726086952,0.12497688609679969,0.0,4.9588539698742125,4.944324775576774,5.00250834671715,4.959109440257635,4.944678775243119,5.002467739195083,24801.50929383191,21081.282899757123,0.85,1.0656009430816331,0.6620384472187956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329502408016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.476085859058,1535.6778019396554,0.3754577726086952,0.12497688609679969,6.112874298809886,3.4835777315256404
5169.0,-30.138821001117186,5.007516305117532,35.00567121906042,24.102954659052216,4.995721917887997,-26.625394902169912,-40.14650088557971,1.4822958189407498,-0.058121004075758265,-5.0172657487362855,40.01130107358873,42244.04478055062,25750.936165051666,25750.936165051666,67994.98094560229,77350.79314172098,77350.79314172098,25750.936165051666,103101.72930677264,103101.72930677264,103101.72930677264,127903.22998546515,91574.00898461451,56467.26062344438,39007.49817907792,24801.500678692515,0.0,63808.998857770435,21081.275576888638,1535.6771749247248,0.0,0.8867899477973409,2.815499722770016,0.0014959135982669303,354417.3793576376,1555020.5552373736,4.387540357235767,1555020.5552373736,4.387540357235767,0.85,0.09559419473749177,4.027634451161993,1.2672608111472803,1.0,0.0,4.027634451160354,1.2848140603619727,1.2851078023598732,3.1347994822124545,19325.961325627675,1970.6996095126956,4632.441516551485,4632.441516551485,5.558825961006706,5.007516305117532,-2.3477801827936817,7.355296487911214,3.4835879283574944,3.4835879283574944,0.9953108366735698,0.0,0.0,0.0002286141748043935,0.9936206100635535,0.00023008195732752664,199.03738733399567,0.0,0.0,0.0,0.058264959897682295,7.755832294253666e-05,0.00015105585186185686,0.0006083977530084372,0.09559419473749421,0.07172081479039771,0.023873379947096495,0.09559417718664702,0.07172081479039588,0.023873379947095888,0.37545760802276607,0.37545760802276607,0.12497689306743512,0.0,4.958909123726244,4.9444029315836815,5.002494358115257,4.959144744660534,4.944730579599707,5.002453440318618,24801.500678692515,21081.275576888638,0.85,1.065601751520383,0.6620389841049243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523290940368287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.472822827882,1535.6771749247248,0.37545760802276607,0.12497689306743512,6.112874298809886,3.4835879283574944
