time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5170.0,-30.138752706011015,5.007508564528976,35.00566971130371,24.10295207463207,4.995730565399948,-26.625332571761938,-40.14643505271522,1.4823104311508424,-0.05816038836661619,-5.017255412658258,40.01129852149965,42244.048212368514,25750.92887062675,25750.92887062675,67994.97708299526,77350.74769554715,77350.74769554715,25750.92887062675,103101.6765661739,103101.6765661739,103101.6765661739,127903.1676683306,91573.93939187081,56467.23990869218,39007.443870198476,24801.491102156702,0.0,63808.93497235518,21081.267436833197,1535.6764349574412,0.0,0.8867900096489006,2.815501446492018,0.0014959135982669303,354417.5221634672,1555020.4451726072,4.387538278808316,1555020.4451726072,4.387538278808316,0.85,0.09559415489712539,4.027634451161993,1.2672606215765705,1.0,0.0,4.027634451162098,1.2848139920015786,1.2851077339838504,3.1347996490040124,19325.946638636375,1970.6981118563806,4632.441516551485,4632.441516551485,5.558824386367308,5.007508564528976,-2.347764331455021,7.3552728959839975,3.4835981151200617,3.4835981151200617,0.9953137471771605,0.0,0.0,0.0002286141748043935,0.993613539200156,0.00023008359466239207,199.0373313971629,0.0,0.0,0.0,0.058264959897682295,7.75589014743944e-05,0.0001510552733299991,0.0006083954228935958,0.09559415489713002,0.0717207761566189,0.02387337874051113,0.09559419631719875,0.07172077615661542,0.02387337874050997,0.37545744397867087,0.37545744397867087,0.12497689946753275,0.0,4.958942379656094,4.944458454715061,5.002460680466868,4.959095024291628,4.944700185290856,5.0023456246547084,24801.491102156702,21081.267436833197,0.85,1.065602757865394,0.662039700720134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523286854163533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.469562910797,1535.6764349574412,0.37545744397867087,0.12497689946753275,6.112874298809886,3.4835981151200617
5171.0,-30.138684462938986,5.007500667551263,35.0056681844405,24.102941492479317,4.995723349393224,-26.62527187460842,-40.1463694992475,1.4823107610626245,-0.05798644532751496,-5.017255370605405,40.01129494946652,42244.05242528009,25750.947637325535,25750.947637325535,67995.00006260563,77350.7340906861,77350.7340906861,25750.947637325535,103101.68172801164,103101.68172801164,103101.68172801164,127903.16145170578,91573.89523926962,56467.213573863475,39007.42407267349,24801.47972369414,0.0,63808.90379636764,21081.25776514002,1535.6758320946747,0.0,0.8867900227980101,2.815499166539193,0.0014959135982669303,354417.5227444795,1555020.2911203946,4.38753783695255,1555020.2911203946,4.38753783695255,0.85,0.09559411861696757,4.027634451161993,1.2672604347532617,1.0,0.0,4.02763445116075,1.2848139904581504,1.285107732440069,3.1347996527698014,19325.937320583445,1970.6971616794162,4632.441516551485,4632.441516551485,5.55882843751371,5.007500667551263,-2.3477560692315564,7.35525673678282,3.4836083072177098,3.4836083072177098,0.99531665920506,0.0,0.0,0.0002286141748043935,0.9936064737782697,0.0002300852307604936,199.0372755029799,0.0,0.0,0.0,0.058264959897682295,7.755947755490868e-05,0.00015105469724948484,0.0006083931026518699,0.09559411861696848,0.07172074038953097,0.023873378227437507,0.09559408279630668,0.07172074038953029,0.023873378227437275,0.37545727904708576,0.37545727904708576,0.12497690420740559,0.0,4.959007676908925,4.944532574455479,5.0024994456384775,4.959268925277911,4.944829133555686,5.002654586355732,24801.47972369414,21081.25776514002,0.85,1.0656036386332073,0.6620400902057945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523282772585298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.466303722722,1535.6758320946747,0.37545727904708576,0.12497690420740559,6.112874298809886,3.4836083072177098
5172.0,-30.138616215518844,5.007492872663436,35.00566663400948,24.102944076899462,4.995732701070221,-26.62520951663841,-40.1463037013076,1.4823260021897857,-0.057962143423424095,-5.0172432414200605,40.011291209277225,42244.055647252695,25750.935386539277,25750.935386539277,67994.99103379197,77350.70663525682,77350.70663525682,25750.935386539277,103101.6420217961,103101.6420217961,103101.6420217961,127903.1041608153,91573.84394189277,56467.19295388863,39007.38998667127,24801.462139019208,0.0,63808.85212569048,21081.242818166327,1535.674593087604,0.0,0.8867900980786741,2.8155002629822516,0.0014959135982669303,354417.6903243847,1555020.1298160711,4.3875353072608245,1555020.1298160711,4.3875353072608245,0.85,0.09559407609060691,4.027634451161993,1.2672602352919058,1.0,0.0,4.027634451160397,1.2848139191554975,1.2851076611211145,3.134799826740155,19325.92649468282,1970.6960577447774,4632.441516551485,4632.441516551485,5.558825792950101,5.007492872663436,-2.3477389723461926,7.355231845009628,3.4836184392369813,3.4836184392369813,0.995319554067709,0.0,0.0,0.0002286141748043935,0.9935994079604183,0.00023008686697355675,199.03721960526698,0.0,0.0,0.0,0.058264959897682295,7.756005578781042e-05,0.0001510541190165831,0.000608390773741114,0.09559407609060838,0.0717206995215784,0.023873376569029974,0.09559405101189393,0.07172069952157731,0.023873376569029606,0.3754571145707184,0.3754571145707184,0.12497691199151126,0.0,4.959057755516085,4.944602768586265,5.002489055997216,4.959281097996609,4.944906590085395,5.0024705618886856,24801.462139019208,21081.242818166327,0.85,1.0656043600322984,0.6620406768020287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523278694119115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.46304576873,1535.674593087604,0.3754571145707184,0.12497691199151126,6.112874298809886,3.4836184392369813
5173.0,-30.138547999915104,5.00748505987404,35.00566510051205,24.102942330669634,4.995736042887029,-26.625147788391637,-40.1462379732169,1.4823358313635586,-0.05787278846025856,-5.017236709327196,40.011288601644445,42244.05912278421,25750.93753472745,25750.93753472745,67994.99665751166,77350.6860848305,77350.6860848305,25750.93753472745,103101.62361955794,103101.62361955794,103101.62361955794,127903.07749543675,91573.7971290445,56467.17016699822,39007.36329116253,24801.453875878815,0.0,63808.81716704134,21081.23579449699,1535.674018866033,0.0,0.8867901407693061,2.8154998516420364,0.0014959135982669303,354417.7805734634,1555020.0173558772,4.387533872707478,1555020.0173558772,4.387533872707478,0.85,0.09559403837044947,4.027634451161993,1.2672600764920938,1.0,0.0,4.027634451161938,1.2848138731716214,1.2851076151267253,3.1347999389355863,19325.916615206042,1970.6950503185128,4632.441516551485,4632.441516551485,5.5588262566770945,5.00748505987404,-2.347725969034972,7.355211028909012,3.483628588891739,3.483628588891739,0.9953224539690683,0.0,0.0,0.0002286141748043935,0.9935923454907402,0.00023008850243454708,199.0371637336445,0.0,0.0,0.0,0.058264959897682295,7.75606334108555e-05,0.00015105354139353802,0.0006083884472866379,0.09559403837045184,0.07172066234255725,0.02387337602789459,0.09559400590305203,0.07172066234255547,0.023873376027893998,0.37545695026978476,0.37545695026978476,0.12497691925478799,0.0,4.959116510204922,4.944680694936494,5.00249017898966,4.959363920866963,4.9450048112190075,5.002507092166695,24801.453875878815,21081.23579449699,0.85,1.065605031974054,0.6620410939791592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523274615395365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.459790176616,1535.674018866033,0.37545695026978476,0.12497691925478799,6.112874298809886,3.483628588891739
5174.0,-30.138479844900314,5.007477279532352,35.00566357069969,24.102934926655166,4.995742104797206,-26.62508584262546,-40.1461722102016,1.4823481025223506,-0.05793914842780623,-5.017227820307603,40.01128564198429,42244.062220918815,25750.93364100259,25750.93364100259,67994.9958619214,77350.63148757498,77350.63148757498,25750.93364100259,103101.56512857757,103101.56512857757,103101.56512857757,127903.00757739929,91573.71739521855,56467.14812856227,39007.299185173644,24801.442448821712,0.0,63808.741633995356,21081.226081498455,1535.6732049926802,0.0,0.8867901967312625,2.815501760812126,0.0014959135982669303,354417.90338647965,1555019.8897136967,4.387531992191729,1555019.8897136967,4.387531992191729,0.85,0.09559399897426858,4.027634451161993,1.2672598781296984,1.0,0.0,4.027634451161676,1.2848138157633986,1.2851075577053777,3.1348000790051365,19325.899788020535,1970.6933344231247,4632.441516551485,4632.441516551485,5.558825416143039,5.007477279532352,-2.3477112464891525,7.355188526021504,3.48363872015471,3.48363872015471,0.9953253486156315,0.0,0.0,0.0002286141748043935,0.9935852893480187,0.00023009013645361836,199.03710791167842,0.0,0.0,0.0,0.058264959897682295,7.756121134480107e-05,0.00015105296345959242,0.0006083861195799681,0.09559399897426901,0.07172062389799333,0.023873375076275682,0.09559402609448289,0.07172062389799301,0.023873375076275575,0.37545678662508214,0.37545678662508214,0.12497692679290824,0.0,4.959147568380388,4.944725862060409,5.002478818788234,4.95928867187979,4.9449234192985045,5.002450281042286,24801.442448821712,21081.226081498455,0.85,1.0656062809064353,0.6620419262180288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327053857537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.456536222027,1535.6732049926802,0.37545678662508214,0.12497692679290824,6.112874298809886,3.48363872015471
5175.0,-30.138411648981286,5.007469554974124,35.00566206027335,24.10294288946318,4.995750438363647,-26.625023632882012,-40.1461064122617,1.4823624222643887,-0.05779705777320032,-5.017217790307423,40.011283147019675,42244.065324315336,25750.926946987325,25750.926946987325,67994.99227130266,77350.63010261713,77350.63010261713,25750.926946987325,103101.55704960445,103101.55704960445,103101.55704960445,127902.99035087934,91573.69177674464,56467.12699844285,39007.2941981131,24801.433301274883,0.0,63808.727499387984,21081.21830608365,1535.6725012701534,0.0,0.886790256817941,2.8155010650135455,0.0014959135982669303,354418.04196362116,1555019.7821125921,4.387529973071194,1555019.7821125921,4.387529973071194,0.85,0.0955939593144702,4.027634451161993,1.2672597352648158,1.0,0.0,4.0276344511628,1.2848137487712852,1.285107490697948,3.1348002424583084,19325.894381446753,1970.6927831060304,4632.441516551485,4632.441516551485,5.558823971113404,5.007469554974124,-2.347695675277445,7.355165230251568,3.4836488481847576,3.4836488481847576,0.9953282423385021,0.0,0.0,0.0002286141748043935,0.9935782290245465,0.00023009177146407218,199.0370520562413,0.0,0.0,0.0,0.058264959897682295,7.756178958965374e-05,0.00015105238521473976,0.0006083837906210784,0.09559395931447506,0.07172058526528395,0.023873374049191116,0.09559396514144562,0.0717205852652803,0.0238733740491899,0.37545662156992216,0.37545662156992216,0.12497693379433822,0.0,4.959198393373356,4.9448034785813775,5.0024491148478205,4.959420732534227,4.94513300140386,5.0023493718154555,24801.433301274883,21081.21830608365,0.85,1.0656064606829032,0.662042121506349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523266465378686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.453283327493,1535.6725012701534,0.37545662156992216,0.12497693379433822,6.112874298809886,3.4836488481847576
5176.0,-30.138343563674994,5.007461751368155,35.005660547364464,24.10293143419551,4.995749006609883,-26.624962499271604,-40.146044560801215,1.482367942206504,-0.057764715772634645,-5.017214132359488,40.01128005385603,42244.084312993386,25750.93643271619,25750.93643271619,67995.02074570957,77350.58937393357,77350.58937393357,25750.93643271619,103101.52580664976,103101.52580664976,103101.52580664976,127902.94909087643,91573.62290588056,56467.1178449406,39007.227845488844,24801.42328422666,0.0,63808.65112971551,21081.20979159266,1535.6718902657808,0.0,0.8867902866375649,2.815501067119513,0.0014959135982669303,354418.0925028105,1555019.6487127785,4.387528971028608,1555019.6487127785,4.387528971028608,0.85,0.09559392208242823,4.027634451161993,1.2672595577826726,1.0,0.0,4.02763445116143,1.284813722947317,1.2851074648680758,3.1348003054658715,19325.879846802367,1970.6913009847774,4632.441516551485,4632.441516551485,5.558826018787148,5.007461751368155,-2.3476847964591925,7.3551465478273474,3.483658980075579,3.483658980075579,0.9953311371644512,0.0,0.0,0.0002286141748043935,0.9935711802068001,0.00023009340383324138,199.0369962914321,0.0,0.0,0.0,0.058264959897682295,7.756233315572561e-05,0.0001510518416486679,0.0006083816013356407,0.0955939220824281,0.07172054871765368,0.023873373364774426,0.0955939303930686,0.07172054871765378,0.023873373364774454,0.3754564573851045,0.3754564573851045,0.124976939245989,0.0,4.959247211872423,4.944865025166166,5.002459665189349,4.9594494165868355,4.94511816158689,5.002508822384243,24801.42328422666,21081.20979159266,0.85,1.0656081823056196,0.6620432114622845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523262389739697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.450033524241,1535.6718902657808,0.3754564573851045,0.124976939245989,6.112874298809886,3.483658980075579
5177.0,-30.13827547133173,5.007454004038547,35.00565902335097,24.10292912917214,4.9957559501200075,-26.624900521724374,-40.14597502592949,1.4823810005126123,-0.057766111407204335,-5.01720415145795,40.011276704592476,42244.07145839073,25750.92967955299,25750.92967955299,67995.00113794372,77350.55193608315,77350.55193608315,25750.92967955299,103101.48161563615,103101.48161563615,103101.48161563615,127902.89060336625,91573.5607138272,56467.08023613455,39007.200530769616,24801.408987730098,0.0,63808.60951849971,21081.197639570582,1535.6708883304325,0.0,0.8867903495678822,2.8155022503790685,0.0014959135982669303,354418.2304016494,1555019.5042680788,4.387526856352258,1555019.5042680788,4.387526856352258,0.85,0.09559388114948836,4.027634451161993,1.2672593467822302,1.0,0.0,4.027634451161578,1.2848136618565935,1.2851074037633854,3.134800454520341,19325.866721667502,1970.6899625934955,4632.441516551485,4632.441516551485,5.558824560989316,5.007454004038547,-2.34766930075911,7.355123304797657,3.483669075246069,3.483669075246069,0.9953340214988768,0.0,0.0,0.0002286141748043935,0.9935641307144636,0.00023009503638179752,199.03694052089057,0.0,0.0,0.0,0.058264959897682295,7.756294424973919e-05,0.00015105123055465433,0.0006083791400723389,0.09559388114949763,0.07172050921309898,0.02387337193639864,0.09559391498226534,0.07172050921309203,0.02387337193639633,0.3754562929733956,0.3754562929733956,0.12497694588010691,0.0,4.959281588288206,4.944915243531852,5.002446416042801,4.95943804005077,4.94513508032253,5.002412398787044,24801.408987730098,21081.197639570582,0.85,1.0656085699255093,0.6620434417418721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523258320713617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.446783778245,1535.6708883304325,0.3754562929733956,0.12497694588010691,6.112874298809886,3.483669075246069
5178.0,-30.138207392924137,5.007446292905444,35.0056575175848,24.10293730152773,4.995762938311688,-26.624838552289233,-40.145913034770615,1.4823940976768015,-0.057590425583384786,-5.0171950665603235,40.01127418805935,42244.08991153803,25750.925335972468,25750.925335972468,67995.0152475105,77350.55687093938,77350.55687093938,25750.925335972468,103101.48220691185,103101.48220691185,103101.48220691185,127902.8823234168,91573.54091805544,56467.07395865385,39007.185510446216,24801.400116504945,0.0,63808.58562695116,21081.1900990292,1535.6702229486418,0.0,0.8867904049221078,2.8155010029798273,0.0014959135982669303,354418.35592109326,1555019.395736801,4.387524996258959,1555019.395736801,4.387524996258959,0.85,0.0955938417762706,4.027634451161993,1.2672592236986384,1.0,0.0,4.027634451161803,1.2848136005840858,1.285107342476869,3.134800604018358,19325.862543928386,1970.6895365826645,4632.441516551485,4632.441516551485,5.558823623345418,5.007446292905444,-2.347654448850267,7.355100741755711,3.483679174387251,3.483679174387251,0.995336906967786,0.0,0.0,0.0002286141748043935,0.9935570827188045,0.00023009666860690647,199.0368847617942,0.0,0.0,0.0,0.058264959897682295,7.756348905101781e-05,0.0001510506857533757,0.00060837694581194,0.09559384177626873,0.07172047090958868,0.02387337086668006,0.09559383717743228,0.07172047090959008,0.023873370866680524,0.3754561277339594,0.3754561277339594,0.12497695202339648,0.0,4.959342750105861,4.9450042472622044,5.002423893123705,4.95960464097692,4.9453775234055115,5.002351076972218,24801.400116504945,21081.1900990292,0.85,1.065609190039641,0.6620439788230501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325425126926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.443536442734,1535.6702229486418,0.3754561277339594,0.12497695202339648,6.112874298809886,3.483679174387251
5179.0,-30.13813940416885,5.0074385325756285,35.00565601066046,24.1029254970141,4.9957635072742805,-26.624777305489612,-40.145847376529105,1.482401408595114,-0.057607486757603965,-5.017190023090636,40.011271142791685,42244.09276089431,25750.931239577832,25750.931239577832,67995.02400047214,77350.50676339526,77350.50676339526,25750.931239577832,103101.4380029731,103101.4380029731,103101.4380029731,127902.82778808824,91573.46351741049,56467.04951491,39007.12666944499,24801.38978511515,0.0,63808.51645456014,21081.181317347877,1535.6695609070448,0.0,0.8867904416204465,2.815501815740779,0.0014959135982669303,354418.42560307204,1555019.2644026366,4.387523763068028,1555019.2644026366,4.387523763068028,0.85,0.09559380393386738,4.027634451161993,1.2672590170940388,1.0,0.0,4.027634451162782,1.2848135663813942,1.285107308266358,3.1348006874690784,19325.84620914205,1970.6878708980184,4632.441516551485,4632.441516551485,5.558824897750144,5.0074385325756285,-2.3476425773177043,7.355081109893333,3.4836892715354955,3.4836892715354955,0.9953397918672844,0.0,0.0,0.0002286141748043935,0.9935500440584559,0.00023009829869318884,199.03682907615806,0.0,0.0,0.0,0.058264959897682295,7.756406608383528e-05,0.00015105010872055823,0.000608374621734685,0.0955938039338713,0.07172043397503489,0.023873369958836415,0.09559382751744801,0.07172043397503194,0.02387336995883544,0.3754559642187992,0.3754559642187992,0.12497695720258174,0.0,4.959388794560198,4.945064153301303,5.002428263660818,4.959582536333016,4.945313359974136,5.0024553362868005,24801.38978511515,21081.181317347877,0.85,1.0656104824015669,0.6620447411745974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325018266003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.440291097786,1535.6695609070448,0.3754559642187992,0.12497695720258174,6.112874298809886,3.4836892715354955
5180.0,-30.138071349033922,5.00743084299474,35.00565450384299,24.10292822113263,4.995771926491589,-26.62471521386105,-40.14578542029483,1.4824157913186788,-0.05755693406769069,-5.017179347128022,40.01126813205587,42244.11104557029,25750.922749706635,25750.922749706635,67995.03379527692,77350.48369603313,77350.48369603313,25750.922749706635,103101.40644573976,103101.40644573976,103101.40644573976,127902.78364074496,91573.41630830381,56467.043657840484,39007.08072273703,24801.377195005203,0.0,63808.457917742235,21081.17061575442,1535.6686422227206,0.0,0.8867905068626186,2.815502397749608,0.0014959135982669303,354418.57310517353,1555019.1345577487,4.387521570705883,1555019.1345577487,4.387521570705883,0.85,0.0955937631471662,4.027634451161993,1.2672588731301953,1.0,0.0,4.027634451162218,1.28481349909466,1.2851072409642403,3.134800851641155,19325.836246038107,1970.686854944156,4632.441516551485,4632.441516551485,5.5588230650510875,5.00743084299474,-2.347626582508588,7.355057425503328,3.483699340990844,3.483699340990844,0.9953426688545269,0.0,0.0,0.0002286141748043935,0.9935429985798933,0.0002300999303816342,199.03677333618538,0.0,0.0,0.0,0.058264959897682295,7.75646105854642e-05,0.0001510495642189293,0.0006083724286811656,0.09559376314716742,0.07172039469476771,0.02387336845239971,0.09559379712399718,0.07172039469476679,0.023873368452399405,0.3754558003771355,0.3754558003771355,0.1249769632270046,0.0,4.959431464782881,4.945128760264822,5.002404994276333,4.959622413060345,4.9454074721564325,5.002332217766309,24801.377195005203,21081.17061575442,0.85,1.065611613478134,0.6620456350791094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452324611941102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.437046226087,1535.6686422227206,0.3754558003771355,0.1249769632270046,6.112874298809886,3.483699340990844
5181.0,-30.138003335548518,5.007423090877747,35.005652998666456,24.102927033696346,4.9957717258340315,-26.624654021775882,-40.14571976205332,1.4824224120614633,-0.0573808492841863,-5.017174947628421,40.01126516621668,42244.11402820317,25750.9302540391,25750.9302540391,67995.04428224228,77350.47977850925,77350.47977850925,25750.9302540391,103101.41003254836,103101.41003254836,103101.41003254836,127902.77758736841,91573.3847760678,56467.019025762056,39007.07305589527,24801.367554820048,0.0,63808.44061071532,21081.16242159704,1535.6680394195223,0.0,0.8867905399955562,2.8155005982542467,0.0014959135982669303,354418.63388991175,1555019.006649137,4.387520457324914,1555019.006649137,4.387520457324914,0.85,0.09559372570548254,4.027634451161993,1.2672586780646817,1.0,0.0,4.027634451162889,1.2848134681208236,1.2851072099833225,3.134800927213844,19325.829591412188,1970.686176361162,4632.441516551485,4632.441516551485,5.558824685002994,5.007423090877747,-2.3476152009196998,7.355038291797447,3.4837094188549016,3.4837094188549016,0.9953455482442576,0.0,0.0,0.0002286141748043935,0.9935359574669845,0.00023010156108214174,199.03671763035663,0.0,0.0,0.0,0.058264959897682295,7.756518762599606e-05,0.00015104898717839744,0.0006083701045728396,0.0955937257054832,0.07172035807018343,0.02387336763529978,0.0955937020741296,0.07172035807018293,0.023873367635299615,0.37545563659939585,0.37545563659939585,0.12497696825370935,0.0,4.959502323415904,4.945219988266501,5.002414623601794,4.959794098344219,4.94559325949939,5.002461506831253,24801.367554820048,21081.16242159704,0.85,1.065612066859128,0.6620458613920294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523242052197198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.433804950484,1535.6680394195223,0.37545563659939585,0.12497696825370935,6.112874298809886,3.4837094188549016
5182.0,-30.13793539643648,5.007415371722823,35.00565148243004,24.102925008069747,4.995777141952935,-26.624592334888103,-40.145654033962614,1.4824340804045404,-0.05734656972094854,-5.017166101460436,40.01126183372033,42244.11640925999,25750.92629859085,25750.92629859085,67995.04270785084,77350.44951689997,77350.44951689997,25750.92629859085,103101.37581549081,103101.37581549081,103101.37581549081,127902.7295598558,91573.3292039124,56466.99609627233,39007.036786266755,24801.353744364984,0.0,63808.39053063174,21081.150682710235,1535.6670917767387,0.0,0.8867905970893549,2.815501180455778,0.0014959135982669303,354418.75611110945,1555018.8629276047,4.387518538776514,1555018.8629276047,4.387518538776514,0.85,0.09559368578963325,4.027634451161993,1.2672584895929324,1.0,0.0,4.027634451163165,1.2848134135327909,1.2851071553828095,3.1348010604025345,19325.817863353783,1970.6849804320318,4632.441516551485,4632.441516551485,5.558823831144778,5.007415371722823,-2.3476005802074025,7.355015951930225,3.4837194650379333,3.4837194650379333,0.9953484185822666,0.0,0.0,0.0002286141748043935,0.9935289241073398,0.00023010319001009203,199.0366619854738,0.0,0.0,0.0,0.058264959897682295,7.75657652843766e-05,0.00015104840952001692,0.0006083677779760453,0.09559368578963641,0.07172031950144485,0.02387336628819156,0.09559366900620572,0.07172031950144248,0.02387336628819077,0.37545547453087647,0.37545547453087647,0.12497697446258174,0.0,4.959562406994053,4.945301489711198,5.002410327068958,4.95981953173947,4.945644303147333,5.002409962472086,24801.353744364984,21081.150682710235,0.85,1.065612878532162,0.6620464183151643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452323798747478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.430565109007,1535.6670917767387,0.37545547453087647,0.12497697446258174,6.112874298809886,3.4837194650379333
5183.0,-30.137867477805894,5.007407637568507,35.005649967567344,24.102923331689112,4.995779968362995,-26.624530925439814,-40.145588375721104,1.48244341599692,-0.05724836424883506,-5.017159515353882,40.01125884126079,42244.11887584262,25750.928098517954,25750.928098517954,67995.04697436058,77350.43140558033,77350.43140558033,25750.928098517954,103101.35950409828,103101.35950409828,103101.35950409828,127902.70244643671,91573.28474181634,56466.97221207865,39007.013921930775,24801.34294233843,0.0,63808.356864269204,21081.141500987665,1535.6663700085955,0.0,0.8867906414482929,2.8155006591671485,0.0014959135982669303,354418.84710667015,1555018.7338709468,4.387517048163439,1555018.7338709468,4.387517048163439,0.85,0.09559364783600433,4.027634451161993,1.2672583390353251,1.0,0.0,4.027634451161084,1.2848133698580737,1.285107111698107,3.1348011669639644,19325.808479984433,1970.6840235946459,4632.441516551485,4632.441516551485,5.55882421969304,5.007407637568507,-2.347587624761441,7.354995262329949,3.483729508244328,3.483729508244328,0.995351288069808,0.0,0.0,0.0002286141748043935,0.9935218929217048,0.0002301048184575935,199.03660635739718,0.0,0.0,0.0,0.058264959897682295,7.756634233285054e-05,0.00015104783247154297,0.0006083654538357316,0.09559364783600934,0.0717202824294893,0.023873365406520037,0.0955936111595553,0.07172028242948554,0.023873365406518784,0.3754553133004741,0.3754553133004741,0.1249769807787724,0.0,4.959629656688094,4.945389569111342,5.002414964180957,4.959911151105075,4.945754400404439,5.002446036521064,24801.34294233843,21081.141500987665,0.85,1.065613507631879,0.6620468062780986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523233927199442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.4273260447,1535.6663700085955,0.3754553133004741,0.1249769807787724,6.112874298809886,3.483729508244328
5184.0,-30.137799570648294,5.007399935583439,35.00564845456903,24.102915927674644,4.99578589256123,-26.624469216515063,-40.1455226476304,1.4824555384279992,-0.057314547953126294,-5.017150719715107,40.01125586583942,42244.12111409459,25750.924238208194,25750.924238208194,67995.04535230278,77350.37747206722,77350.37747206722,25750.924238208194,103101.30171027541,103101.30171027541,103101.30171027541,127902.6330116541,91573.20571632725,56466.949358354614,39006.95150885849,24801.33130137869,0.0,63808.28281023718,21081.131606171886,1535.6655452801897,0.0,0.8867906969918253,2.8155025551183464,0.0014959135982669303,354418.9686297992,1555018.6055491078,4.387515181709615,1555018.6055491078,4.387515181709615,0.85,0.09559360902810735,4.027634451161993,1.2672581428708511,1.0,0.0,4.027634451161224,1.2848133131456887,1.2851070549727561,3.134801305335858,19325.79180228775,1970.6823229428755,4632.441516551485,4632.441516551485,5.558823386372264,5.007399935583439,-2.347573057304432,7.354972992887871,3.483739534060647,3.483739534060647,0.9953541525887564,0.0,0.0,0.0002286141748043935,0.9935148629774532,0.00023010644664062934,199.03655073874856,0.0,0.0,0.0,0.058264959897682295,7.7566919999181e-05,0.0001510472548052125,0.0006083631272069179,0.0955936090281084,0.07172024468065405,0.023873364347454348,0.09559363018099162,0.07172024468065326,0.023873364347454084,0.3754551531939623,0.3754551531939623,0.12497698771992777,0.0,4.9596676208292365,4.945442823199812,5.002406962366422,4.959836171761992,4.945672551068924,5.002391680556229,24801.33130137869,21081.131606171886,0.85,1.0656147189310334,0.6620476097080784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523229868150411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.42408883472,1535.6655452801897,0.3754551531939623,0.12497698771992777,6.112874298809886,3.483739534060647
5185.0,-30.137731706353627,5.007392288602956,35.00564696070705,24.102918721642368,4.9957941369223535,-26.624407314152457,-40.145460691396124,1.4824697447211865,-0.05726058182074212,-5.017140807194873,40.01125339723037,42244.13874098459,25750.917637657934,25750.917637657934,67995.05637864253,77350.35523860736,77350.35523860736,25750.917637657934,103101.27287626528,103101.27287626528,103101.27287626528,127902.59510834089,91573.15934749522,56466.94284987245,39006.907219580855,24801.322232075607,0.0,63808.22945165646,21081.123897264264,1535.6648457797994,0.0,0.8867907563848889,2.8155030031847166,0.0014959135982669303,354419.10558412946,1555018.4990847118,4.387513185898475,1555018.4990847118,4.387513185898475,0.85,0.09559357013750612,4.027634451161993,1.2672580016544095,1.0,0.0,4.027634451160834,1.2848132466843754,1.285106988496248,3.1348014674940643,19325.78201651704,1970.6813250719708,4632.441516551485,4632.441516551485,5.5588219615188175,5.007392288602956,-2.3475576590324687,7.354949947635425,3.483749556691099,3.483749556691099,0.9953570161974569,0.0,0.0,0.0002286141748043935,0.9935078375241038,0.00023010807380656123,199.0364951552374,0.0,0.0,0.0,0.058264959897682295,7.75674645193328e-05,0.0001510467102850607,0.0006083609340787951,0.09559357013751088,0.07172020685247352,0.02387336328503736,0.09559360825321854,0.07172020685246995,0.02387336328503617,0.37545499193254694,0.37545499193254694,0.12497699439738477,0.0,4.959706378370072,4.945503309460548,5.0023804058782275,4.95988022537415,4.9457640881064435,5.002293029208033,24801.322232075607,21081.123897264264,0.85,1.0656157828381396,0.6620484395823952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452322580978932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.420853658849,1535.6648457797994,0.37545499193254694,0.12497699439738477,6.112874298809886,3.483749556691099
5186.0,-30.137663853610302,5.0073844917559285,35.00564544836748,24.10290283095094,4.995787261915156,-26.62434693419702,-40.14539140099657,1.4824703425018784,-0.05718614723815563,-5.017140609488146,40.01124987130512,42244.12588623766,25750.93562164327,25750.93562164327,67995.06150788094,77350.31877125733,77350.31877125733,25750.93562164327,103101.25439290059,103101.25439290059,103101.25439290059,127902.56533011752,91573.09262845572,56466.89974343595,39006.8809833553,24801.310937216924,0.0,63808.19192057222,21081.114296634383,1535.6642409180047,0.0,0.8867907701592395,2.8155020485160134,0.0014959135982669303,354419.10831570526,1555018.3470211537,4.38751272303296,1555018.3470211537,4.38751272303296,0.8499999999999999,0.09559353457378379,4.027634451161993,1.2672577686747535,1.0,0.0,4.027634451160081,1.2848132438877775,1.2851069856990107,3.134801474317452,19325.767935998003,1970.6798892586157,4632.441516551485,4632.441516551485,5.558825843701739,5.0073844917559285,-2.347549424618038,7.354933916373966,3.483759583077959,3.483759583077959,0.9953598808794168,0.0,0.0,0.0002286141748043935,0.9935008133201441,0.00023010970070612842,199.03643958121825,0.0,0.0,0.0,0.058264959897682295,7.756807350208697e-05,0.00015104610130230655,0.0006083584813188742,0.09559353457378394,0.07172017169118941,0.023873362882594527,0.09559353967255126,0.0717201716911893,0.02387336288259449,0.37545483022146325,0.37545483022146325,0.12497699973289833,0.0,4.9597559240176565,4.94555559401158,5.002421701094704,4.959954462249982,4.945765107968327,5.002587257985454,24801.310937216924,21081.114296634383,0.85,1.0656164900036735,0.6620486275308147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523221753992126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.417619887865,1535.6642409180047,0.37545483022146325,0.12497699973289833,6.112874298809886,3.483759583077959
5187.0,-30.137596024007646,5.007376855556317,35.005643927477905,24.102909955568634,4.995801034036369,-26.624284510202767,-40.14532556813208,1.4824895202315078,-0.057184823720660916,-5.0171258323931776,40.0112465975895,42244.12737621579,25750.916343953362,25750.916343953362,67995.04372016915,77350.29189915826,77350.29189915826,25750.916343953362,103101.20824311161,103101.20824311161,103101.20824311161,127902.50315487148,91573.04387311985,56466.87935017751,39006.849469935936,24801.29491175986,0.0,63808.14438169579,21081.10067499588,1535.6630297536979,0.0,0.8867908572279039,2.815503755847263,0.0014959135982669303,354419.3124805267,1555018.2058347212,4.387509797226867,1555018.2058347212,4.387509797226867,0.85,0.09559349181205062,4.027634451161993,1.2672575939400121,1.0,0.0,4.027634451162232,1.2848131541686003,1.2851068959593215,3.134801693222285,19325.757646574773,1970.6788400294467,4632.441516551485,4632.441516551485,5.558821682248252,5.007376855556317,-2.3475305094228553,7.354907364979173,3.4837695515101106,3.4837695515101106,0.9953627290028887,0.0,0.0,0.0002286141748043935,0.9934937915652824,0.00023011132706144473,199.03638402618324,0.0,0.0,0.0,0.058264959897682295,7.756865210118804e-05,0.00015104552270320547,0.0006083561509332013,0.09559349181205522,0.07172013065700356,0.023873361155051665,0.095593531632801,0.0717201306570001,0.023873361155050517,0.37545466769339875,0.37545466769339875,0.12497700809348956,0.0,4.95978732882412,4.945608131372012,5.002389582719218,4.9599410086725015,4.945846356934112,5.002289208792661,24801.29491175986,21081.10067499588,0.85,1.0656170051494935,0.6620491441267186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523217698887543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.414388147608,1535.6630297536979,0.37545466769339875,0.12497700809348956,6.112874298809886,3.4837695515101106
5188.0,-30.137528236124755,5.007369192568536,35.00564243887313,24.102913482952886,4.995804493490464,-26.624223155159513,-40.145263681747,1.482499412525213,-0.057010529365641105,-5.017119785101534,40.01124449617622,42244.14502603541,25750.919558533715,25750.919558533715,67995.06458456913,77350.29211808898,77350.29211808898,25750.919558533715,103101.2116766227,103101.2116766227,103101.2116766227,127902.50144993198,91573.0180503285,56466.87095827479,39006.83010228189,24801.289773309283,0.0,63808.119875591176,21081.09630731289,1535.662647534999,0.0,0.8867908956176043,2.8155021721978133,0.0014959135982669303,354419.3960317664,1555018.115206499,4.387508507201236,1555018.115206499,4.387508507201236,0.85,0.09559345521006568,4.027634451161993,1.2672574345907197,1.0,0.0,4.027634451162538,1.284813107889485,1.2851068496696256,3.134801806138201,19325.752196881433,1970.6782843153812,4632.441516551485,4632.441516551485,5.55882237617614,5.007369192568536,-2.3475179704533464,7.354887163021882,3.4837795554094875,3.4837795554094875,0.9953655872598536,0.0,0.0,0.0002286141748043935,0.993486774182745,0.00023011295242702598,199.03632850534933,0.0,0.0,0.0,0.058264959897682295,7.756919601867609e-05,0.00015104497878571743,0.0006083539602323879,0.0955934552100689,0.07172009450296955,0.023873360707099344,0.09559345820943195,0.07172009450296714,0.023873360707098546,0.375454504561943,0.375454504561943,0.12497701444791516,0.0,4.95984941988911,4.945694761908328,5.002377913756959,4.960109255735915,4.946052774053783,5.002342737198433,24801.289773309283,21081.09630731289,0.85,1.0656177413962578,0.6620496750006148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523213645168187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.411158205528,1535.662647534999,0.375454504561943,0.12497701444791516,6.112874298809886,3.4837795554094875
5189.0,-30.13746047082496,5.007361477448629,35.00564093455349,24.10290181813764,4.995804114685509,-26.624162204232523,-40.14519805843008,1.4825058480930926,-0.05700909716961178,-5.017115005081312,40.011241061234756,42244.14715013915,25750.925814388862,25750.925814388862,67995.07296452801,77350.24647268912,77350.24647268912,25750.925814388862,103101.17228707798,103101.17228707798,103101.17228707798,127902.44932917091,91572.94481866575,56466.84549611578,39006.777025055526,24801.277042092926,0.0,63808.05406714845,21081.085485778985,1535.661853578383,0.0,0.88679093238597,2.8155027112874027,0.0014959135982669303,354419.462074006,1555017.9670668498,4.38750727165809,1555017.9670668498,4.38750727165809,0.8499999999999999,0.095593417429196,4.027634451161993,1.267257283483632,1.0,0.0,4.027634451163236,1.2848130777819713,1.2851068195552284,3.134801879597205,19325.736741925404,1970.676708348458,4632.441516551485,4632.441516551485,5.558823726620634,5.007361477448629,-2.347506396297115,7.354867873745744,3.483789538500768,3.483789538500768,0.9953684395716479,0.0,0.0,0.0002286141748043935,0.9934797591914434,0.00023011457726169899,199.0362730030427,0.0,0.0,0.0,0.058264959897682295,7.756977278379285e-05,0.00015104440202060065,0.0006083516372333333,0.09559341742919888,0.07172005759706278,0.02387335983213611,0.09559343105340327,0.07172005759706061,0.02387335983213539,0.3754543430511185,0.3754543430511185,0.12497702041659374,0.0,4.959898904773411,4.945756411924833,5.002390822994585,4.960105907911725,4.9460120940536285,5.002451549446278,24801.277042092926,21081.085485778985,0.85,1.065618971751957,0.6620503910945708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523209593944404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.407929688648,1535.661853578383,0.3754543430511185,0.12497702041659374,6.112874298809886,3.483789538500768
5190.0,-30.13739274400908,5.007353868268904,35.005639435312055,24.102904158085607,4.995814969356562,-26.62410016453601,-40.14513233033938,1.4825223898835047,-0.05702127960063308,-5.017102777600576,40.011238200510356,42244.14845727736,25750.91310156697,25750.91310156697,67995.06155884433,77350.21200357951,77350.21200357951,25750.91310156697,103101.12510514648,103101.12510514648,103101.12510514648,127902.38970742995,91572.88732669356,56466.82378039152,39006.73727366893,24801.264602283474,0.0,63808.0018759524,21081.074911940952,1535.660906007226,0.0,0.8867910049817548,2.815504298447693,0.0014959135982669303,354419.6310127104,1555017.8436916266,4.387504832191024,1555017.8436916266,4.387504832191024,0.85,0.09559337665489204,4.027634451161993,1.267257063142024,1.0,0.0,4.027634451164362,1.2848130003945284,1.2851067421500928,3.1348020684140216,19325.724608705033,1970.6754711043052,4632.441516551485,4632.441516551485,5.558820982317906,5.007353868268904,-2.3474893587394936,7.354843227008398,3.4837994930938763,3.4837994930938763,0.9953712837411075,0.0,0.0,0.0002286141748043935,0.9934727482373474,0.00023011620118418792,199.03621753228683,0.0,0.0,0.0,0.058264959897682295,7.75703504737431e-05,0.0001510438243306504,0.0006083493105093876,0.09559337665489274,0.07172001826925269,0.023873358385640062,0.09559343378171495,0.07172001826925216,0.023873358385639885,0.3754541813790679,0.3754541813790679,0.12497702755997286,0.0,4.959930780206662,4.9458092838619905,5.002359584817043,4.9600814979999654,4.946044003609245,5.002257883414131,24801.264602283474,21081.074911940952,0.85,1.0656196646156055,0.6620509530983777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523205544072513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.40470297895,1535.660906007226,0.3754541813790679,0.12497702755997286,6.112874298809886,3.4837994930938763
5191.0,-30.137325048208847,5.007346219751697,35.00563795315424,24.102907895017438,4.995816947480971,-26.624039040491283,-40.145070443954296,1.4825309397633941,-0.056812159458502265,-5.017097347531337,40.01123569962501,42244.16587450716,25750.91782206485,25750.91782206485,67995.08369657201,77350.21917831394,77350.21917831394,25750.91782206485,103101.13700037879,103101.13700037879,103101.13700037879,127902.39422943916,91572.86789734014,56466.81459353334,39006.725893118666,24801.257229060368,0.0,63807.98312217904,21081.06864470131,1535.6604101872585,0.0,0.8867910416763827,2.8155021853041036,0.0014959135982669303,354419.7060362689,1555017.7358352807,4.387503599125921,1555017.7358352807,4.387503599125921,0.8499999999999999,0.09559333974031292,4.027634451161993,1.2672569252224641,1.0,0.0,4.027634451163612,1.2848129603956366,1.2851067021420561,3.134802166006911,19325.72050829557,1970.6750529789042,4632.441516551485,4632.441516551485,5.558822001326535,5.007346219751697,-2.347477299537981,7.354823519289678,3.483809466787074,3.483809466787074,0.9953741333677354,0.0,0.0,0.0002286141748043935,0.993465740547253,0.00023011782437355196,199.0361620869648,0.0,0.0,0.0,0.058264959897682295,7.757089440224215e-05,0.00015104328040215138,0.000608347119764226,0.0955933397403153,0.0717199820555767,0.0238733576847386,0.09559333512645751,0.07171998205557491,0.023873357684738007,0.37545401908659953,0.37545401908659953,0.12497703297344205,0.0,4.9599996019406944,4.945902991567436,5.002353605999531,4.960285188072817,4.946288139767432,5.002340016324808,24801.257229060368,21081.06864470131,0.85,1.0656203247542795,0.6620514206446293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523201496502804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.401477757136,1535.6604101872585,0.37545401908659953,0.12497703297344205,6.112874298809886,3.483809466787074
5192.0,-30.137257383069457,5.007338467694019,35.005636437833125,24.102896928694122,4.995812369691142,-26.623978599618727,-40.14500492541117,1.4825335862404037,-0.05671061564720503,-5.017095056993443,40.01123176935451,42244.167902767265,25750.930246921358,25750.930246921358,67995.09814968862,77350.1932383542,77350.1932383542,25750.930246921358,103101.12348527556,103101.12348527556,103101.12348527556,127902.36596857574,91572.81271176558,56466.787376178516,39006.69481731896,24801.242483300186,0.0,63807.937300619145,21081.05611080516,1535.6595597450084,0.0,0.8867910675671985,2.815501118809567,0.0014959135982669303,354419.73768306966,1555017.566333476,4.38750272910593,1555017.566333476,4.38750272910593,0.85,0.09559330269851342,4.027634451161993,1.2672567477403214,1.0,0.0,4.027634451162735,1.2848129480146275,1.2851066897582164,3.13480219621521,19325.708861821957,1970.6738653691075,4632.441516551485,4632.441516551485,5.558824683466495,5.007338467694019,-2.3474675962821507,7.35480606397617,3.483819415931498,3.483819415931498,0.9953769759804281,0.0,0.0,0.0002286141748043935,0.9934587360843719,0.00023011944683828107,199.03610666678597,0.0,0.0,0.0,0.058264959897682295,7.757147025815244e-05,0.00015104270454624106,0.0006083448004271227,0.09559330269851639,0.07171994582434664,0.023873356874169752,0.09559324876808493,0.0717199458243444,0.023873356874169013,0.3754538588104149,0.3754538588104149,0.12497703851455902,0.0,4.960075703183918,4.9459917113241545,5.002391769671931,4.960384441346264,4.946350942661979,5.002548780019197,24801.242483300186,21081.05611080516,0.85,1.0656213165039712,0.6620519278619176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523197450788947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.398254171534,1535.6595597450084,0.3754538588104149,0.12497703851455902,6.112874298809886,3.483819415931498
5193.0,-30.137189740580865,5.007330886775038,35.005634926579006,24.10290384376424,4.995827361371936,-26.623916222079433,-40.144939127471275,1.4825538428705198,-0.05674124232189115,-5.017079829799093,40.011228857174665,42244.168663283665,25750.909710277778,25750.909710277778,67995.07837356144,77350.16065841433,77350.16065841433,25750.909710277778,103101.0703686921,103101.0703686921,103101.0703686921,127902.29872629725,91572.75881801161,56466.76682288108,39006.65777236726,24801.228357605138,0.0,63807.886129972394,21081.044103964367,1535.658446048902,0.0,0.886791155617445,2.8155032983565205,0.0014959135982669303,354419.94806689513,1555017.440739144,4.387499770316658,1555017.440739144,4.387499770316658,0.85,0.09559326094590385,4.027634451161993,1.2672565554222097,1.0,0.0,4.027634451161501,1.2848128532480738,1.2851065949699967,3.134802427435189,19325.697487976733,1970.6727055596696,4632.441516551485,4632.441516551485,5.558820250244077,5.007330886775038,-2.347448400625835,7.3547792874008735,3.4838293210936846,3.4838293210936846,0.995379806026767,0.0,0.0,0.0002286141748043935,0.993451734019474,0.0002301210687704252,199.03605126518983,0.0,0.0,0.0,0.058264959897682295,7.757204857371621e-05,0.0001510421262306773,0.0006083424711834344,0.09559326094590824,0.07171990572641393,0.02387335521949431,0.09559326293414229,0.07171990572641064,0.023873355219493214,0.37545369990712674,0.37545369990712674,0.12497704683178605,0.0,4.960122496692236,4.946066807985005,5.00235349386935,4.960338587477224,4.946396126226489,5.00222934610531,24801.228357605138,21081.044103964367,0.85,1.0656218611451884,0.6620524707123994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523193406909727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.395032228218,1535.658446048902,0.37545369990712674,0.12497704683178605,6.112874298809886,3.4838293210936846
5194.0,-30.137122159646225,5.0073231891175265,35.005633433020584,24.102892667893343,4.995824222091565,-26.623855713191563,-40.14487734585998,1.4825577756368968,-0.05667137390037169,-5.01707810946668,40.011226350091846,42244.18598896805,25750.92371890132,25750.92371890132,67995.10970786937,77350.12797609244,77350.12797609244,25750.92371890132,103101.05169499376,103101.05169499376,103101.05169499376,127902.27420239353,91572.6975062994,56466.75551917489,39006.60220791613,24801.222507399765,0.0,63807.82471531589,21081.0391312898,1535.6581184631054,0.0,0.8867911734523414,2.81550258138435,0.0014959135982669303,354419.97183556855,1555017.332615542,4.387499171003221,1555017.332615542,4.387499171003221,0.85,0.09559322687060515,4.027634451161993,1.2672564449766655,1.0,0.0,4.027634451161252,1.284812834849422,1.2851065765671386,3.1348024723258816,19325.684548630816,1970.671386113588,4632.441516551485,4632.441516551485,5.5588232742700665,5.0073231891175265,-2.347439106674996,7.354762295792522,3.483839264962615,3.483839264962615,0.9953826471321757,0.0,0.0,0.0002286141748043935,0.9934447383795367,0.00023012268923714758,199.03599591403932,0.0,0.0,0.0,0.058264959897682295,7.75725915923299e-05,0.0001510415832120636,0.0006083402841029584,0.09559322687060542,0.07171987174692579,0.02387335512367964,0.09559322012182161,0.07171987174692558,0.02387335512367957,0.37545354133483455,0.37545354133483455,0.12497705275801543,0.0,4.960178694547665,4.946135201947413,5.002373023633766,4.960406735566323,4.946412046600642,5.00245441402069,24801.222507399765,21081.0391312898,0.85,1.0656233778730966,0.6620533794631634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318936438644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.391812086638,1535.6581184631054,0.37545354133483455,0.12497705275801543,6.112874298809886,3.483839264962615
