time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5195.0,-30.137054550740825,5.007315573947741,35.0056319286147,24.102895357087277,4.995832780765672,-26.623794009208783,-40.144811652693875,1.4825722392336458,-0.056632162120251905,-5.017067071650417,40.01122304701795,42244.18702247825,25750.913820374208,25750.913820374208,67995.10084285245,77350.10428639945,77350.10428639945,25750.913820374208,103101.01810677366,103101.01810677366,103101.01810677366,127902.22584389492,91572.64991202233,56466.732648101264,39006.574737690076,24801.20773712127,0.0,63807.78247481135,21081.02657655308,1535.6570649412445,0.0,0.8867912415945749,2.815503354598848,0.0014959135982669303,354420.12433766504,1555017.1901630352,4.3874968811915736,1555017.1901630352,4.3874968811915736,0.85,0.09559318669187623,4.027634451161993,1.2672562114475299,1.0,0.0,4.0276344511617195,1.2848127671844156,1.285106508886662,3.1348026374210884,19325.67450423975,1970.6703618707459,4632.441516551485,4632.441516551485,5.558821137486026,5.007315573947741,-2.347423003211589,7.354738577159329,3.4838491609805575,3.4838491609805575,0.9953854745658736,0.0,0.0,0.0002286141748043935,0.9934377398973823,0.0002301243103850759,199.0359405400106,0.0,0.0,0.0,0.058264959897682295,7.757316899472242e-05,0.00015104100580967108,0.00060833795853719,0.09559318669187843,0.07171983295910035,0.02387335373277807,0.0955931881391338,0.07171983295909871,0.023873353732777523,0.37545338267077316,0.37545338267077316,0.12497706025280056,0.0,4.960225746392496,4.946203797081694,5.002355319450771,4.960434909530193,4.94649914948144,5.002305491769505,24801.20773712127,21081.02657655308,0.85,1.065623944378479,0.6620538339371768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523185325544055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.388592966676,1535.6570649412445,0.37545338267077316,0.12497706025280056,6.112874298809886,3.4838491609805575
5196.0,-30.136987000969715,5.007307889027309,35.00563042646369,24.10288379704582,4.995831971058077,-26.623733295373796,-40.14474606430156,1.4825782654621482,-0.05662176487265924,-5.017063197303382,40.01122010388516,42244.18841782078,25750.9221904519,25750.9221904519,67995.11060827268,77350.06067783029,77350.06067783029,25750.9221904519,103100.98286828218,103100.98286828218,103100.98286828218,127902.1811781509,91572.5786298969,56466.70636988749,39006.52473334379,24801.198309868723,0.0,63807.72304321251,21081.018563388414,1535.6564812394897,0.0,0.886791271972157,2.8155036702212235,0.0014959135982669303,354420.17786692915,1555017.0632338084,4.3874958604011995,1555017.0632338084,4.3874958604011995,0.85,0.09559315083106311,4.027634451161993,1.2672560257231815,1.0,0.0,4.027634451160521,1.284812738991929,1.28510648068773,3.1348027062076738,19325.659460717958,1970.6688278584388,4632.441516551485,4632.441516551485,5.55882294432539,5.007307889027309,-2.34741216188143,7.354720050908739,3.483859069052868,3.483859069052868,0.9953883054436766,0.0,0.0,0.0002286141748043935,0.9934307475895718,0.00023012593012557297,199.03588521444573,0.0,0.0,0.0,0.058264959897682295,7.757374548018137e-05,0.00015104042932421216,0.000608335636664495,0.09559315083106378,0.07171979755211824,0.02387335327894553,0.09559316579500234,0.07171979755211774,0.023873353278945363,0.3754532239910968,0.3754532239910968,0.12497706675659065,0.0,4.96026741503664,4.946253992282436,5.0023713465658375,4.960441432430741,4.94646213438989,5.002442822333023,24801.198309868723,21081.018563388414,0.85,1.0656250899632376,0.662054472453307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45231812850323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.385376659759,1535.6564812394897,0.3754532239910968,0.12497706675659065,6.112874298809886,3.483859069052868
5197.0,-30.13691942549508,5.00730032219502,35.00562893099524,24.10289127090948,4.995843619430574,-26.62367131250709,-40.14468030128626,1.482595506442553,-0.0565690678584474,-5.017050480743135,40.01121729422712,42244.18914658268,25750.908019874667,25750.908019874667,67995.09716645734,77350.04378679706,77350.04378679706,25750.908019874667,103100.95180667173,103100.95180667173,103100.95180667173,127902.13765786047,91572.53909860674,56466.68445839235,39006.50515579376,24801.185851188748,0.0,63807.69100698251,21081.007973510434,1535.6555226225323,0.0,0.8867913468722007,2.815504462235172,0.0014959135982669303,354420.3535631893,1555016.942060989,4.387493343504457,1555016.942060989,4.387493343504457,0.85,0.0955931103483979,4.027634451161993,1.2672558823088185,1.0,0.0,4.027634451161065,1.2848126583335087,1.285106400010869,3.1348029030054194,19325.651117955716,1970.667977133447,4632.441516551485,4632.441516551485,5.558819885338638,5.00730032219502,-2.3473948359646872,7.354695158159707,3.4838689433917844,3.4838689433917844,0.9953911266833669,0.0,0.0,0.0002286141748043935,0.9934237526742247,0.00023012755049290975,199.0358298678595,0.0,0.0,0.0,0.058264959897682295,7.75743235044563e-05,0.00015103985129993723,0.0006083333085940117,0.0955931103484044,0.07171975844791699,0.023873351900487404,0.09559314108675038,0.07171975844791212,0.023873351900485784,0.375453064228396,0.375453064228396,0.12497707450214735,0.0,4.960305385440961,4.946316009228212,5.002337038839698,4.96048141288469,4.946588238453671,5.002223989234608,24801.185851188748,21081.007973510434,0.85,1.0656254143253139,0.6620548162753589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523177248056833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.382161421814,1535.6555226225323,0.375453064228396,0.12497707450214735,6.112874298809886,3.4838689433917844
5198.0,-30.13685190176914,5.0072926005340115,35.00562743047159,24.102880583982937,4.9958369122600566,-26.623611211895806,-40.14461858952416,1.4825962223866869,-0.056413239385904035,-5.01705063396089,40.01121415604592,42244.20648847565,25750.926599321057,25750.926599321057,67995.13308779671,77350.02784626142,77350.02784626142,25750.926599321057,103100.95444558248,103100.95444558248,103100.95444558248,127902.13139661323,91572.49310747146,56466.67174968544,39006.468175317794,24801.176951030742,0.0,63807.645126348536,21081.00040837613,1535.6550649173057,0.0,0.8867913574562508,2.815502397459337,0.0014959135982669303,354420.3514462812,1555016.8067198794,4.387492987844324,1555016.8067198794,4.387492987844324,0.85,0.09559307601072523,4.027634451161993,1.267255735597573,1.0,0.0,4.02763445116046,1.2848126549841101,1.2851063966607046,3.134802911177587,19325.64141189488,1970.6669873906872,4632.441516551485,4632.441516551485,5.558823896063074,5.0072926005340115,-2.347386970533967,7.354679571067979,3.483878840545756,3.483878840545756,0.9953939544416446,0.0,0.0,0.0002286141748043935,0.9934167631685736,0.00023012916962988656,199.03577456368797,0.0,0.0,0.0,0.058264959897682295,7.757486592384702e-05,0.0001510393088805465,0.0006083311239269867,0.09559307601072159,0.0717197242422626,0.023873351768458992,0.09559304363186626,0.07171972424226533,0.0238733517684599,0.37545290434992495,0.37545290434992495,0.12497708019815502,0.0,4.9603718494220175,4.94639211539851,5.002374509143863,4.960637394574974,4.946696249218917,5.002524099069433,24801.176951030742,21081.00040837613,0.85,1.0656267435219766,0.6620555641071834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452317320954749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.37894895046,1535.6550649173057,0.37545290434992495,0.12497708019815502,6.112874298809886,3.483878840545756
5199.0,-30.136784412035052,5.007285033855957,35.005625921437804,24.102887813374423,4.995850220144225,-26.62354914021142,-40.14455282650886,1.482614948320609,-0.056404357711983266,-5.017036248548204,40.01121090712273,42244.20681614367,25750.908001366566,25750.908001366566,67995.11481751024,77350.00317626989,77350.00317626989,25750.908001366566,103100.91117763646,103100.91117763646,103100.91117763646,127902.07226533353,91572.4465038776,56466.65014375126,39006.44040014037,24801.161087697074,0.0,63807.60148783744,21080.98692454251,1535.653871499876,0.0,0.8867914424411562,2.8155039597925984,0.0014959135982669303,354420.5502000471,1555016.6666027815,4.387490132062254,1555016.6666027815,4.387490132062254,0.85,0.09559303416858983,4.027634451161993,1.2672555218497292,1.0,0.0,4.027634451161994,1.284812567378649,1.2851063090352146,3.1348031249253827,19325.631576579573,1970.6659844676392,4632.441516551485,4632.441516551485,5.5588198813433145,5.007285033855957,-2.3473684572862235,7.35465349114218,3.4838886783816765,3.4838886783816765,0.9953967652519076,0.0,0.0,0.0002286141748043935,0.9934097772344963,0.00023013078796226574,199.0357192873876,0.0,0.0,0.0,0.058264959897682295,7.75754439558408e-05,0.00015103873084855272,0.0006083287958254147,0.09559303416859502,0.07171968405884081,0.023873350109754204,0.09559303154877324,0.07171968405883691,0.023873350109752913,0.37545274527492856,0.37545274527492856,0.1249770885861855,0.0,4.96041839425277,4.9464651703622735,5.00234137301635,4.9606318908362255,4.946784722576751,5.0022361832185425,24801.161087697074,21080.98692454251,0.85,1.0656271859783195,0.6620560220273436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316917413305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.375737694918,1535.653871499876,0.37545274527492856,0.1249770885861855,6.112874298809886,3.4838886783816765
5200.0,-30.136716963524858,5.0072773732101705,35.00562442857252,24.10287639303135,4.995848424903946,-26.623488616090608,-40.144487273041136,1.4826200774697333,-0.056368524065362635,-5.017033535921291,40.01120835999836,42244.20791663308,25750.91927749435,25750.91927749435,67995.12719412743,77349.96419825051,77349.96419825051,25750.91927749435,103100.88347574486,103100.88347574486,103100.88347574486,127902.03803922824,91572.3794942211,56466.623212603794,39006.39586846367,24801.154563483375,0.0,63807.55043194704,21080.981378960867,1535.6534816419414,0.0,0.8867914654716713,2.815503805703471,0.0014959135982669303,354420.5876786349,1555016.556752337,4.387489358158626,1555016.556752337,4.387489358158626,0.85,0.09559299955337693,4.027634451161993,1.2672553504118698,1.0,0.0,4.027634451163091,1.2848125433829731,1.2851062850340527,3.134803183472227,19325.61743472815,1970.6645424001213,4632.441516551485,4632.441516551485,5.5588223155084835,5.0072773732101705,-2.3473584988627256,7.354635872072896,3.4838985501013533,3.4838985501013533,0.9953995857432438,0.0,0.0,0.0002286141748043935,0.9934027956204897,0.00023013240531661553,199.03566404488163,0.0,0.0,0.0,0.058264959897682295,7.757602014995369e-05,0.00015103815465443982,0.000608326475126155,0.09559299955337741,0.07171964962339979,0.023873349929977618,0.09559300453139674,0.07171964962339943,0.0238733499299775,0.37545258670834286,0.37545258670834286,0.12497709486935758,0.0,4.960466690706028,4.946524808686604,5.002355568472353,4.960665011855951,4.946768516100406,5.0024175085181355,24801.154563483375,21080.981378960867,0.85,1.0656282326124804,0.6620565690213729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523165140752299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.372528009199,1535.6534816419414,0.37545258670834286,0.12497709486935758,6.112874298809886,3.4838985501013533
5201.0,-30.136649547672402,5.007269842341254,35.005622940943084,24.102883762121223,4.995860763257014,-26.623426707879958,-40.14442531680686,1.4826379234645806,-0.05633353441066902,-5.017020302956902,40.011205526772635,42244.223724099196,25750.903704269986,25750.903704269986,67995.12742836919,77349.94408178538,77349.94408178538,25750.903704269986,103100.84778605535,103100.84778605535,103100.84778605535,127901.98948463949,91572.33708146293,56466.616723776744,39006.35595298465,24801.14169858413,0.0,63807.49765156879,21080.970443796512,1535.652487260087,0.0,0.8867915430853843,2.815504890586163,0.0014959135982669303,354420.7705098753,1555016.4345631385,4.38748675007412,1555016.4345631385,4.38748675007412,0.85,0.09559295885264553,4.027634451161993,1.267255197106861,1.0,0.0,4.0276344511631335,1.2848124598941417,1.2851062015261336,3.134803387175929,19325.608483855147,1970.6636296650893,4632.441516551485,4632.441516551485,5.558818953733852,5.007269842341254,-2.3473408288916473,7.354610671232901,3.483908380862968,3.483908380862968,0.9954023945322765,0.0,0.0,0.0002286141748043935,0.9933958174397785,0.0002301340218983281,199.03560882915397,0.0,0.0,0.0,0.058264959897682295,7.757656472916648e-05,0.00015103761007522701,0.000608324281760156,0.09559295885265169,0.07171961043811018,0.023873348414541515,0.09559298783283829,0.07171961043810555,0.023873348414539974,0.3754524277832462,0.3754524277832462,0.12497710231800159,0.0,4.960505680763845,4.9465902697375554,5.002314995698157,4.960686768546225,4.946877256655,5.002177867873002,24801.14169858413,21080.970443796512,0.85,1.0656291177514534,0.6620573643990969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523161109837448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.369319747286,1535.652487260087,0.3754524277832462,0.12497710231800159,6.112874298809886,3.483908380862968
5202.0,-30.136582174674928,5.007262238496516,35.00562146933547,24.102882609609537,4.99586040496037,-26.62336610801678,-40.144363535195566,1.4826443383022296,-0.05615761795598928,-5.017016574901477,40.011203018183856,42244.24015252688,25750.91246136852,25750.91246136852,67995.15261389539,77349.9409495213,77349.9409495213,25750.91246136852,103100.85341088983,103100.85341088983,103100.85341088983,127901.98829584236,91572.30652987976,56466.60573288546,39006.334218882555,24801.134884952527,0.0,63807.46910383509,21080.96465220965,1535.6520609638221,0.0,0.8867915711447395,2.815503014951447,0.0014959135982669303,354420.82201799896,1555016.3263746393,4.387485807184515,1555016.3263746393,4.387485807184515,0.85,0.09559292345959747,4.027634451161993,1.2672550470987338,1.0,0.0,4.027634451161111,1.2848124298836405,1.2851061715087713,3.134803460398307,19325.60203618816,1970.6629721860331,4632.441516551485,4632.441516551485,5.558820844118977,5.007262238496516,-2.3473301252114873,7.354592363708003,3.4839182380061953,3.4839182380061953,0.995405210858913,0.0,0.0,0.0002286141748043935,0.9933888437477889,0.0002301356374628627,199.0355536485566,0.0,0.0,0.0,0.058264959897682295,7.757710777700822e-05,0.0001510370670273853,0.0006083220945619602,0.09559292345959791,0.07171957558122616,0.02387334787837176,0.09559290063879944,0.07171957558122583,0.02387334787837165,0.37545226896434514,0.37545226896434514,0.12497710738588082,0.0,4.9605749228830405,4.946682428672091,5.002315355824408,4.960858956945515,4.9470581480653095,5.00232388543094,24801.134884952527,21080.96465220965,0.85,1.0656299892297187,0.6620579180751087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523157080876548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.366113079412,1535.6520609638221,0.37545226896434514,0.12497710738588082,6.112874298809886,3.4839182380061953
5203.0,-30.136514787725506,5.00725466317927,35.0056199853818,24.10287541514265,4.995865364149453,-26.62330496376787,-40.14429791187865,1.4826555401917985,-0.05620420493505662,-5.017008128532812,40.01119971536159,42244.240627147024,25750.90903806947,25750.90903806947,67995.1496652165,77349.89158023513,77349.89158023513,25750.90903806947,103100.8006183046,103100.8006183046,103100.8006183046,127901.92182235209,91572.2318886016,56466.5809355134,39006.27883676467,24801.121204047497,0.0,63807.400040812165,21080.953023440372,1535.6511267219475,0.0,0.8867916260957416,2.8155046127167336,0.0014959135982669303,354420.93871601915,1555016.1839330576,4.387483960644377,1555016.1839330576,4.387483960644377,0.85,0.09559288465284811,4.027634451161993,1.2672548657702287,1.0,0.0,4.02763445116204,1.2848123774779028,1.2851061190910522,3.1348035882626477,19325.586283744087,1970.6613658837716,4632.441516551485,4632.441516551485,5.558820105135218,5.00725466317927,-2.3473159873018288,7.354570650481099,3.4839280605836014,3.4839280605836014,0.9954080173096004,0.0,0.0,0.0002286141748043935,0.9933818686644774,0.00023013725337240855,199.03549845656275,0.0,0.0,0.0,0.058264959897682295,7.757768459651287e-05,0.00015103649020788064,0.0006083197713438511,0.0955928846528519,0.07171953816753474,0.023873346485317172,0.09559290265446521,0.07171953816753189,0.023873346485316225,0.37545211189371275,0.37545211189371275,0.12497711300536231,0.0,4.960617516603179,4.94674247327174,5.00230549220106,4.96080392359778,4.946998699890344,5.002282098937144,24801.121204047497,21080.953023440372,0.85,1.065631096420255,0.662058642103063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523153054479017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.362907800205,1535.6511267219475,0.37545211189371275,0.12497711300536231,6.112874298809886,3.4839280605836014
5204.0,-30.136447432294258,5.007247001331676,35.00561848497285,24.102869408112042,4.995862542489816,-26.623244626024967,-40.14423239333553,1.4826597362205278,-0.05606022856625259,-5.017005149605082,40.011196268159196,42244.24146388223,25750.919421711307,25750.919421711307,67995.16088559353,77349.87871470692,77349.87871470692,25750.919421711307,103100.79813641823,103100.79813641823,103100.79813641823,127901.90712195654,91572.19061373925,56466.55336291454,39006.263612027455,24801.108985538307,0.0,63807.37259756576,21080.94263770756,1535.6504062815443,0.0,0.8867916537410007,2.8155030691988805,0.0014959135982669303,354420.9798739468,1555016.0352647686,4.387483031669922,1555016.0352647686,4.387483031669922,0.85,0.09559284849736285,4.027634451161993,1.267254663561471,1.0,0.0,4.027634451162608,1.284812357847646,1.2851060994563075,3.134803636158357,19325.577573014893,1970.660477636593,4632.441516551485,4632.441516551485,5.558822346640435,5.007247001331676,-2.3473058879416704,7.3545528892733465,3.4839378790937263,3.4839378790937263,0.9954108225982076,0.0,0.0,0.0002286141748043935,0.9933748968963383,0.00023013886853660858,199.0354432904138,0.0,0.0,0.0,0.058264959897682295,7.757826049902691e-05,0.0001510359143053666,0.000608317451819045,0.0955928484973655,0.07171950274530199,0.02387334575206351,0.09559280838177109,0.0717195027453,0.023873345752062847,0.375451954334865,0.375451954334865,0.12497711844612491,0.0,4.960681869088489,4.9468185460976315,5.002334607042997,4.960944921038845,4.947128497606229,5.0024567310438215,24801.108985538307,21080.94263770756,0.85,1.0656317305907614,0.6620589399647815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523149027249915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.359705046269,1535.6504062815443,0.375451954334865,0.12497711844612491,6.112874298809886,3.4839378790937263
5205.0,-30.13638011650208,5.00723948722091,35.00561699051213,24.10287660257893,4.9958760117727135,-26.62318269476702,-40.14416663032023,1.4826785900376518,-0.05605524561997299,-5.016991137562615,40.01119344059752,42244.241172475515,25750.901693291897,25750.901693291897,67995.14286576741,77349.85329997406,77349.85329997406,25750.901693291897,103100.75499326596,103100.75499326596,103100.75499326596,127901.85077974672,91572.14340108309,56466.531273584544,39006.2356972206,24801.095786480757,0.0,63807.33148370136,21080.931418508644,1535.6493739801565,0.0,0.8867917352995003,2.815504639165459,0.0014959135982669303,354421.173469371,1555015.9133198757,4.387480291027985,1555015.9133198757,4.387480291027985,0.85,0.09559280779645463,4.027634451161993,1.2672544937720525,1.0,0.0,4.027634451161527,1.28481226964395,1.2851060112324457,3.134803851365881,19325.56760916186,1970.6594616063446,4632.441516551485,4632.441516551485,5.558818519626248,5.00723948722091,-2.347287693819789,7.354527181040699,3.4839476588750005,3.4839476588750005,0.9954136168214287,0.0,0.0,0.0002286141748043935,0.9933679292838592,0.00023014048276070933,199.03538815676106,0.0,0.0,0.0,0.058264959897682295,7.757883855440558e-05,0.00015103533624998792,0.0006083151236232872,0.09559280779645368,0.07171946362501933,0.02387334417143436,0.09559280621761178,0.07171946362502003,0.023873344171434597,0.3754517973978538,0.3754517973978538,0.1249771261020302,0.0,4.960727351967023,4.946891046404858,5.002298885634275,4.960935891942654,4.94720767073909,5.002182644694983,24801.095786480757,21080.931418508644,0.85,1.065632134814097,0.662059361991438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523145001906657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.35650390715,1535.6493739801565,0.3754517973978538,0.1249771261020302,6.112874298809886,3.4839476588750005
5206.0,-30.13631289421988,5.007231870891538,35.00561551093432,24.10286528700965,4.995873607714279,-26.62312243513615,-40.14410491855813,1.4826831486305576,-0.05600587664531531,-5.016988856509017,40.01119088517298,42244.25719725527,25750.91395952457,25750.91395952457,67995.17115677983,77349.81719420436,77349.81719420436,25750.91395952457,103100.73115372892,103100.73115372892,103100.73115372892,127901.82045771572,91572.07910878255,56466.51911183358,39006.17777438775,24801.08930398679,0.0,63807.26707837454,21080.925908388774,1535.648996309644,0.0,0.8867917561633768,2.8155042569125794,0.0014959135982669303,354421.2049852365,1555015.8031115087,4.387479589931091,1555015.8031115087,4.387479589931091,0.8500000000000001,0.0955927736331706,4.027634451161993,1.2672543316753582,1.0,0.0,4.027634451161563,1.2848122483175148,1.2851059899011348,3.1348039034000914,19325.554040786647,1970.658078017126,4632.441516551485,4632.441516551485,5.5588211675242585,5.007231870891538,-2.3472781014671136,7.3545099723586524,3.483957470453806,3.483957470453806,0.9954164201296588,0.0,0.0,0.0002286141748043935,0.993360971402852,0.00023014209475286535,199.03533309972624,0.0,0.0,0.0,0.058264959897682295,7.757938100298403e-05,0.00015103479380140948,0.0006083129388387047,0.09559277363317445,0.07171942973243971,0.023873343900734742,0.09559277197865083,0.07171942973243682,0.02387334390073378,0.37545164079229415,0.37545164079229415,0.12497713161606033,0.0,4.960777614377037,4.946952789404406,5.002314631016304,4.960982979863729,4.947204095572715,5.00238195010138,24801.08930398679,21080.925908388774,0.85,1.0656336538165987,0.6620602813997126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523140978934566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.35330421911,1535.648996309644,0.37545164079229415,0.12497713161606033,6.112874298809886,3.483957470453806
5207.0,-30.136245644276446,5.0072243213009155,35.005614020000614,24.102868150826566,4.995881021444173,-26.623061168721552,-40.14403926031662,1.4826965458892618,-0.055940470556208766,-5.016978681115869,40.0111875952513,42244.25704293251,25750.905950874712,25750.905950874712,67995.16299380723,77349.79890131605,77349.79890131605,25750.905950874712,103100.70485219077,103100.70485219077,103100.70485219077,127901.77974163134,91572.0365930931,56466.49473470944,39006.15762042629,24801.07488944057,0.0,63807.23250986686,21080.913656024484,1535.6479831712431,0.0,0.8867918198680879,2.8155045853947662,0.0014959135982669303,354421.34557219455,1555015.661226326,4.38747744923725,1555015.661226326,4.38747744923725,0.85,0.09559273416432372,4.027634451161993,1.267254115729593,1.0,0.0,4.027634451161134,1.284812185641212,1.2851059272105025,3.1348040563235466,19325.54506819083,1970.6571630669832,4632.441516551485,4632.441516551485,5.558819438705917,5.0072243213009155,-2.3472627434736753,7.354487064774591,3.4839672386731473,3.4839672386731473,0.9954192110494706,0.0,0.0,0.0002286141748043935,0.9933540107113618,0.000230143707418746,199.03527802006656,0.0,0.0,0.0,0.058264959897682295,7.757995814510729e-05,0.00015103421665928622,0.0006083106143212058,0.09559273416432588,0.0717193916446344,0.02387334251969149,0.09559272693152573,0.07171939164463277,0.023873342519690945,0.37545148384761934,0.37545148384761934,0.1249771385150947,0.0,4.960825870077258,4.947021742937295,5.002300672503452,4.96103821055965,4.947316890550155,5.002264187510093,24801.07488944057,21080.913656024484,0.85,1.0656341032075443,0.6620606376620402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523136961553105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.350104901614,1535.6479831712431,0.37545148384761934,0.1249771385150947,6.112874298809886,3.4839672386731473
5208.0,-30.136178416577934,5.007216794179952,35.00561254760667,24.102866055350773,4.995886924148773,-26.623000073480508,-40.143973636999704,1.4827085810513598,-0.05592122201960592,-5.016970540173566,40.01118515339547,42244.256902467794,25750.903254515626,25750.903254515626,67995.16015698342,77349.7664078338,77349.7664078338,25750.903254515626,103100.66966234942,103100.66966234942,103100.66966234942,127901.73621529569,91571.97927390943,56466.46976854366,39006.12167262863,24801.066552946268,0.0,63807.18822557489,21080.90657000433,1535.6473643918707,0.0,0.8867918701467139,2.815505282728331,0.0014959135982669303,354421.4580504653,1555015.5559158751,4.38747575970544,1555015.5559158751,4.38747575970544,0.8500000000000001,0.09559269706655624,4.027634451161993,1.2672539212135598,1.0,0.0,4.027634451163039,1.2848121293372012,1.2851058708936192,3.1348041936993054,19325.532971436096,1970.6559295412906,4632.441516551485,4632.441516551485,5.558818856645879,5.007216794179952,-2.3472488646276433,7.3544656588075945,3.4839770143314617,3.4839770143314617,0.9954220040947034,0.0,0.0,0.0002286141748043935,0.9933470523749188,0.00023014531956159438,199.03522295865656,0.0,0.0,0.0,0.058264959897682295,7.758053498420617e-05,0.00015103363982018735,0.0006083082910241784,0.09559269706655878,0.07171935544360943,0.023873341622949348,0.09559271750893512,0.07171935544360752,0.023873341622948713,0.3754513271102534,0.3754513271102534,0.1249771447305931,0.0,4.960867469354014,4.947083090986325,5.002282909712335,4.961049318153982,4.947343951169216,5.002227338985108,24801.066552946268,21080.90657000433,0.85,1.0656347983334253,0.6620610949525535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523132942520758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.346908379008,1535.6473643918707,0.3754513271102534,0.1249771447305931,6.112874298809886,3.4839770143314617
5209.0,-30.136111223035,5.007209165432838,35.00561105901681,24.102860188018553,4.995883118395283,-26.622939979855705,-40.1439119252376,1.4827118752159434,-0.05575377793371672,-5.016968306514572,40.01118173686509,42244.27291162157,25750.915449653705,25750.915449653705,67995.18836127527,77349.75817044891,77349.75817044891,25750.915449653705,103100.67362010262,103100.67362010262,103100.67362010262,127901.7283934689,91571.9422943043,56466.45703547684,39006.09473203052,24801.054773366282,0.0,63807.1495053968,21080.89655736134,1535.6466864831991,0.0,0.8867918938875474,2.815503343969699,0.0014959135982669303,354421.48891152977,1555015.4085704307,4.387474961933224,1555015.4085704307,4.387474961933224,0.85,0.09559266147650505,4.027634451161993,1.2672538212081417,1.0,0.0,4.027634451160852,1.2848121139261364,1.285105855479031,3.1348042313006563,19325.525167186544,1970.6551337293108,4632.441516551485,4632.441516551485,5.558821489196777,5.007209165432838,-2.3472393527844604,7.354448518217298,3.4839867841854724,3.4839867841854724,0.9954247954815635,0.0,0.0,0.0002286141748043935,0.9933400976262474,0.0002301469308957782,199.03516792525141,0.0,0.0,0.0,0.058264959897682295,7.758107744375149e-05,0.00015103309736064203,0.0006083061061954253,0.09559266147650743,0.07171932047463686,0.02387334100187057,0.09559261204370081,0.07171932047463508,0.023873341001869976,0.3754511701233043,0.3754511701233043,0.12497715015916416,0.0,4.960936036011731,4.947164960805992,5.0023114828688335,4.961214528580854,4.947496684343037,5.002430022955025,24801.054773366282,21080.89655736134,0.85,1.0656358870180251,0.6620617476110346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312892482005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.343713652424,1535.6466864831991,0.3754511701233043,0.12497715015916416,6.112874298809886,3.4839867841854724
5210.0,-30.136044063925794,5.007201629246968,35.00560955995611,24.10286284228789,4.9958921874211795,-26.622878629648127,-40.14384626699609,1.4827267531435022,-0.0557307911984708,-5.016956973923325,40.01117845470038,42244.27233860375,25750.90434230445,25750.90434230445,67995.17668090819,77349.73211872939,77349.73211872939,25750.90434230445,103100.63646103384,103100.63646103384,103100.63646103384,127901.67636057582,91571.89272671759,56466.4329465917,39006.06642236209,24801.039899541982,0.0,63807.10632190407,21080.883914610684,1535.6456193904808,0.0,0.8867919634540785,2.815504364714204,0.0014959135982669303,354421.64548686147,1555015.267019814,4.387472624262896,1555015.267019814,4.387472624262896,0.85,0.09559262171642807,4.027634451161993,1.2672536277910695,1.0,0.0,4.027634451163192,1.2848120443228455,1.285105785859827,3.1348044011252556,19325.514706344275,1970.6540670202644,4632.441516551485,4632.441516551485,5.558819091465643,5.007201629246968,-2.347223184512847,7.354424813759815,3.4839965108370596,3.4839965108370596,0.9954275745248742,0.0,0.0,0.0002286141748043935,0.9933331464940518,0.0002301485414146124,199.03511292007883,0.0,0.0,0.0,0.058264959897682295,7.758165459754216e-05,0.00015103252020685134,0.0006083037816309343,0.0955926217164304,0.07171928211793552,0.02387333959849488,0.09559258777366493,0.07171928211793377,0.0238733395984943,0.37545101422257476,0.37545101422257476,0.12497715775739898,0.0,4.960989761985843,4.947241323742389,5.002297167896984,4.961226182724829,4.947568307758331,5.002261457532711,24801.039899541982,21080.883914610684,0.85,1.0656364251636092,0.6620621867019518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523124909162792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.340520482516,1535.6456193904808,0.37545101422257476,0.12497715775739898,6.112874298809886,3.4839965108370596
5211.0,-30.135976939333553,5.007194005816818,35.005608062209646,24.102846218179934,4.995890016577641,-26.6228184345966,-40.14378074845297,1.482731511840736,-0.05577846863263858,-5.016954105161763,40.01117549485936,42244.27232727434,25750.91481161794,25750.91481161794,67995.18713889227,77349.67363521992,77349.67363521992,25750.91481161794,103100.58844683786,103100.58844683786,103100.58844683786,127901.61914048601,91571.80619071699,56466.40488277154,39006.00145327272,24801.03069364815,0.0,63807.03214692087,21080.876089600926,1535.6450693042768,0.0,0.8867919887737303,2.8155053258089966,0.0014959135982669303,354421.68512275576,1555015.139370127,4.387471773437169,1555015.139370127,4.387471773437169,0.85,0.09559258707301166,4.027634451161993,1.2672534156916666,1.0,0.0,4.027634451162041,1.2848120220602717,1.2851057635921634,3.1348044554435632,19325.496443614276,1970.6522047400772,4632.441516551485,4632.441516551485,5.558821351464707,5.007194005816818,-2.3472132337647227,7.3544072395815405,3.48400625269671,3.48400625269671,0.9954303579133458,0.0,0.0,0.0002286141748043935,0.9933261989868818,0.00023015015111608133,199.035057943207,0.0,0.0,0.0,0.058264959897682295,7.758223052730352e-05,0.00015103194427709,0.000608301461996386,0.09559258707301216,0.07171924774958216,0.02387333932342999,0.095592588891917,0.07171924774958179,0.023873339323429867,0.37545085891131647,0.37545085891131647,0.12497716450853379,0.0,4.9610258503873865,4.947280910865345,5.002322723756663,4.961175636529106,4.947444710098409,5.002430402324876,24801.03069364815,21080.876089600926,0.85,1.0656378278545824,0.6620629561645097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523120895565595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.33732886257,1535.6450693042768,0.37545085891131647,0.12497716450853379,6.112874298809886,3.48400625269671
5212.0,-30.13590982141395,5.007186534592651,35.00560657425174,24.102858581487112,4.995903875440143,-26.622756642464303,-40.143715020362265,1.4827506964905057,-0.05569697808454066,-5.01693995703219,40.01117278447974,42244.27131909396,25750.896546900134,25750.896546900134,67995.1678659941,77349.66769770143,77349.66769770143,25750.896546900134,103100.56424460156,103100.56424460156,103100.56424460156,127901.58232290967,91571.77869309751,56466.38231448993,39005.995976230646,24801.01807830812,0.0,63807.01405453877,21080.865366561902,1535.644069140886,0.0,0.8867920706003611,2.815505906694067,0.0014959135982669303,354421.8805987136,1555015.0224790233,4.387469023786528,1555015.0224790233,4.387469023786528,0.85,0.09559254662496744,4.027634451161993,1.2672532409569253,1.0,0.0,4.027634451163635,1.2848119323088905,1.2851056738202626,3.1348046744273868,19325.49064046187,1970.6516129832178,4632.441516551485,4632.441516551485,5.5588174086803805,5.007186534592651,-2.3471950066221656,7.354381541214817,3.48401595567736,3.48401595567736,0.9954331301935315,0.0,0.0,0.0002286141748043935,0.993319252222749,0.00023015176066790602,199.03500297183064,0.0,0.0,0.0,0.058264959897682295,7.758280830302948e-05,0.00015103136650136402,0.0006082991349269671,0.0955925466249704,0.07171920869658055,0.02387333792838985,0.09559255517549028,0.07171920869657833,0.023873337928389107,0.3754507018914778,0.3754507018914778,0.12497717299127571,0.0,4.961063902688636,4.947345277240743,5.002281685586468,4.961242978947666,4.9476296245211415,5.002144436366393,24801.01807830812,21080.865366561902,0.85,1.0656378279647363,0.6620631280909941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523116884033436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.33413878977,1535.644069140886,0.3754507018914778,0.12497717299127571,6.112874298809886,3.48401595567736
5213.0,-30.135842775157876,5.007178943217312,35.005605098678586,24.10285274907949,4.995900128083327,-26.622696675598498,-40.14365711538119,1.4827540285239853,-0.055528625201759496,-5.016938602038955,40.01117016929618,42244.3024885604,25750.910965040715,25750.910965040715,67995.21345360111,77349.65919685901,77349.65919685901,25750.910965040715,103100.57016189973,103100.57016189973,103100.57016189973,127901.58171914092,91571.74153313626,56466.38482483765,39005.95189810956,24801.011557241192,0.0,63806.96345535075,21080.859823655013,1535.6437132454837,0.0,0.886792086967079,2.81550385344724,0.0014959135982669303,354421.8993198217,1555014.9096934642,4.387468473809674,1555014.9096934642,4.387468473809674,0.85,0.09559251289163508,4.027634451161993,1.2672531404020266,1.0,0.0,4.027634451161131,1.2848119167206684,1.2851056582284768,3.1348047124609937,19325.482798149602,1970.650813289921,4632.441516551485,4632.441516551485,5.558820521108358,5.007178943217312,-2.347186163775855,7.354365106993167,3.4840256918677643,3.4840256918677643,0.9954359119622184,0.0,0.0,0.0002286141748043935,0.9933123129281684,0.00023015336851152655,199.0349480591789,0.0,0.0,0.0,0.058264959897682295,7.758331731384629e-05,0.00015103085749054723,0.0006082970848174654,0.09559251289163824,0.07171917506714727,0.023873337824490973,0.09559246507337978,0.0717191750671449,0.023873337824490182,0.3754505450344408,0.3754505450344408,0.12497717883630277,0.0,4.96113260629761,4.947430712173855,5.002300094611485,4.961409976837217,4.947775026726845,5.002376307316638,24801.011557241192,21080.859823655013,0.85,1.0656393874812913,0.6620641416061285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523112872902268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.33095082078,1535.6437132454837,0.3754505450344408,0.12497717883630277,6.112874298809886,3.4840256918677643
5214.0,-30.13577569779227,5.00717144032141,35.00560361163984,24.10285019958394,4.995908878971555,-26.622635430774213,-40.143591492064274,1.4827686119535284,-0.055585238246123936,-5.016927485780014,40.01116688418876,42244.301648493616,25750.90034750827,25750.90034750827,67995.20199600188,77349.61335275334,77349.61335275334,25750.90034750827,103100.51370026161,103100.51370026161,103100.51370026161,127901.51044254393,91571.67207746382,56466.36037320432,39005.90189362167,24800.996742282325,0.0,63806.89863590399,21080.847230939977,1535.6426522685629,0.0,0.8867921554430719,2.8155058945232674,0.0014959135982669303,354422.05290636426,1555014.76801597,4.3874661727857935,1555014.76801597,4.3874661727857935,0.85,0.0955924732861582,4.027634451161993,1.2672529513807973,1.0,0.0,4.027634451162094,1.284811848495146,1.2851055899873562,3.1348048789240357,19325.468140086097,1970.6493185834204,4632.441516551485,4632.441516551485,5.558818229113433,5.00717144032141,-2.3471701852604854,7.354341625581895,3.4840353793605248,3.4840353793605248,0.9954386798172928,0.0,0.0,0.0002286141748043935,0.9933053704660767,0.0002301549771115439,199.034893121078,0.0,0.0,0.0,0.058264959897682295,7.758389417603678e-05,0.00015103028062835673,0.0006082947614274334,0.09559247328616421,0.07171913689080112,0.023873336395363095,0.09559247570884037,0.0717191368907966,0.023873336395361596,0.37545038962871535,0.37545038962871535,0.12497718615026232,0.0,4.9611703133545575,4.947487945517082,5.002279108341384,4.961342247533878,4.947738000082381,5.0022163014103285,24800.996742282325,21080.847230939977,0.85,1.0656402904644724,0.6620648010107617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45231088660561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.327763653399,1535.6426522685629,0.37545038962871535,0.12497718615026232,6.112874298809886,3.4840353793605248
5215.0,-30.135708678845393,5.007163940602188,35.00560214436943,24.102853517420613,4.995913516504813,-26.622574649937647,-40.14352590367196,1.4827794875970433,-0.055449072965245705,-5.016920330163614,40.01116448590798,42244.300853652036,25750.89996630657,25750.89996630657,67995.20081995861,77349.60810002722,77349.60810002722,25750.89996630657,103100.5080663338,103100.5080663338,103100.5080663338,127901.4970722983,91571.64157132809,56466.3343249529,39005.896940416875,24800.989005964493,0.0,63806.88594638137,21080.84065506982,1535.6420931660857,0.0,0.886792200548628,2.8155049410980353,0.0014959135982669303,354422.1517711616,1555014.6645848362,4.387464657087396,1555014.6645848362,4.387464657087396,0.8500000000000001,0.09559243693972609,4.027634451161993,1.2672527760965746,1.0,0.0,4.02763445116115,1.2848117976157292,1.2851055390963069,3.134805003064431,19325.461702010423,1970.6486620824057,4632.441516551485,4632.441516551485,5.558818146823847,5.007163940602188,-2.3471570975066975,7.3543210381088855,3.48404508089229,3.48404508089229,0.9954414516835114,0.0,0.0,0.0002286141748043935,0.9932984341025614,0.00023015658432094975,199.0348382308538,0.0,0.0,0.0,0.058264959897682295,7.758447073518517e-05,0.00015102970406920832,0.0006082924392579441,0.09559243693972677,0.07171910130841128,0.023873335631315502,0.09559241339653957,0.07171910130841076,0.02387333563131533,0.3754502337300993,0.3754502337300993,0.12497719226165932,0.0,4.961227786200254,4.947569676871865,5.002263668592491,4.961471257198355,4.947910198370153,5.002215516371223,24800.989005964493,21080.84065506982,0.85,1.065640483961195,0.6620649202211663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523104857352964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.324579344117,1535.6420931660857,0.3754502337300993,0.12497719226165932,6.112874298809886,3.48404508089229
5216.0,-30.13564170171379,5.00715635660033,35.00560066014299,24.102842271700524,4.995910741732599,-26.622514647975073,-40.14346042005343,1.4827836879938618,-0.0553963987873658,-5.016917361628846,40.01116105748434,42244.3003624612,25750.910080222995,25750.910080222995,67995.2104426842,77349.57375089225,77349.57375089225,25750.910080222995,103100.48383111524,103100.48383111524,103100.48383111524,127901.46062782404,91571.57898498769,56466.30559655653,39005.85932047907,24800.976796708794,0.0,63806.836117187864,21080.830277202473,1535.6413705599725,0.0,0.8867922280728822,2.8155045956718507,0.0014959135982669303,354422.1927856064,1555014.5167265313,4.3874637321799295,1555014.5167265313,4.3874637321799295,0.8499999999999999,0.09559240135868281,4.027634451161993,1.2672525733383373,1.0,0.0,4.027634451163241,1.284811777965055,1.28510551944114,3.1348050510100003,19325.448493664437,1970.647315205951,4632.441516551485,4632.441516551485,5.55882033010374,5.00715635660033,-2.3471471158651083,7.354303472465438,3.484054770877527,3.484054770877527,0.995444220250722,0.0,0.0,0.0002286141748043935,0.9932915021190567,0.00023015819053789875,199.03478337490768,0.0,0.0,0.0,0.058264959897682295,7.758504637726447e-05,0.00015102912842712905,0.0006082901207820741,0.09559240135867972,0.07171906644583198,0.023873334912847738,0.09559235965396723,0.0717190664458343,0.02387333491284851,0.3754500789615389,0.3754500789615389,0.12497719773350438,0.0,4.961285296957101,4.9476385861316885,5.002286909708118,4.961520962841462,4.947919863647087,5.002385519014581,24800.976796708794,21080.830277202473,0.85,1.0656414669707797,0.662065429554839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310085214328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.321396100426,1535.6413705599725,0.3754500789615389,0.12497719773350438,6.112874298809886,3.484054770877527
5217.0,-30.135574746458417,5.007148907648681,35.005599179344635,24.102844367176317,4.9959231744873644,-26.622453144855925,-40.143398533668346,1.4828015728848762,-0.05545574833882938,-5.016904069266476,40.011158188883144,42244.31455083897,25750.893874197875,25750.893874197875,67995.20842503685,77349.53193380406,77349.53193380406,25750.893874197875,103100.42580800194,103100.42580800194,103100.42580800194,127901.38937572167,91571.51509630663,56466.297713341526,39005.79709218344,24800.963567719733,0.0,63806.76065990317,21080.819032561772,1535.6403508450246,0.0,0.8867923061165964,2.8155069266772776,0.0014959135982669303,354422.3764381619,1555014.3930118089,4.387461109648988,1555014.3930118089,4.387461109648988,0.85,0.09559236136875712,4.027634451161993,1.2672524189343677,1.0,0.0,4.027634451161486,1.2848116942943555,1.2851054357513114,3.134805255157684,19325.435010469882,1970.6459403027418,4632.441516551485,4632.441516551485,5.558816831727113,5.007148907648681,-2.3471295625294313,7.354278470178112,3.48406442293797,3.48406442293797,0.9954469779822771,0.0,0.0,0.0002286141748043935,0.9932845724518564,0.00023015979624054238,199.03472853690891,0.0,0.0,0.0,0.058264959897682295,7.758559040103447e-05,0.00015102858440335903,0.0006082879296531957,0.09559236136876573,0.07171902802257171,0.023873333346194008,0.09559238373289249,0.07171902802256526,0.02387333334619186,0.375449924373637,0.375449924373637,0.12497720503005384,0.0,4.961312853430911,4.947687010969219,5.002251740416511,4.961448320927673,4.947905966162011,5.002136339383128,24800.963567719733,21080.819032561772,0.85,1.0656426955673013,0.6620664348720924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523096849434782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.318214253002,1535.6403508450246,0.375449924373637,0.12497720503005384,6.112874298809886,3.48406442293797
5218.0,-30.13550782516682,5.0071413916604435,35.00559771711866,24.102837941050552,4.99592315688971,-26.62239291745834,-40.14333678698165,1.482808249181239,-0.055379008863894796,-5.016900241979489,40.01115576824722,42244.32937636056,25750.901918588486,25750.901918588486,67995.23129494904,77349.50594484652,77349.50594484652,25750.901918588486,103100.407863435,103100.407863435,103100.407863435,127901.3650177194,91571.46200881425,56466.28544032832,39005.75174276215,24800.957154284402,0.0,63806.708897046556,21080.81358114174,1535.6399421939902,0.0,0.8867923343623867,2.8155063653713324,0.0014959135982669303,354422.42931749247,1555014.288616579,4.387460160495637,1555014.288616579,4.387460160495637,0.85,0.09559232669831388,4.027634451161993,1.267252264530398,1.0,0.0,4.027634451162045,1.2848116630607103,1.2851054045105252,3.1348053313644915,19325.423806779712,1970.6447978442907,4632.441516551485,4632.441516551485,5.558818568260772,5.0071413916604435,-2.3471189427875006,7.354260334447944,3.4840741030985565,3.4840741030985565,0.9954497437424447,0.0,0.0,0.0002286141748043935,0.9932776463519043,0.00023016140113899102,199.03467372675752,0.0,0.0,0.0,0.058264959897682295,7.758613320027427e-05,0.00015102804160411923,0.0006082857434562774,0.09559232669831443,0.07171899383650955,0.023873332861804878,0.09559234228195257,0.07171899383650913,0.023873332861804743,0.3754497687334797,0.3754497687334797,0.1249772102582962,0.0,4.961353078409388,4.947739891173001,5.002253919568261,4.9615212331156044,4.947958684031789,5.002269913949533,24800.957154284402,21080.81358114174,0.85,1.0656439184892101,0.6620672043205152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523092848035863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.315034199893,1535.6399421939902,0.3754497687334797,0.1249772102582962,6.112874298809886,3.4840741030985565
5219.0,-30.13544094737421,5.0071339600985745,35.005596256762665,24.102840560395293,4.995932287392958,-26.62233181430708,-40.14327119858933,1.4828231543258292,-0.05535464086267439,-5.016889303970951,40.01115289826137,42244.32781424706,25750.891787424265,25750.891787424265,67995.21960167133,77349.4796248077,77349.4796248077,25750.891787424265,103100.37141223197,103100.37141223197,103100.37141223197,127901.3163322809,91571.41231160227,56466.26050104162,39005.72423395627,24800.944920048925,0.0,63806.6691540052,21080.803182041585,1535.6390355249484,0.0,0.8867924004277732,2.815507321919183,0.0014959135982669303,354422.5804414348,1555014.1648421516,4.387457940477085,1555014.1648421516,4.387457940477085,0.85,0.09559228741435721,4.027634451161993,1.2672520705638455,1.0,0.0,4.027634451161658,1.2848115933301392,1.285105334764012,3.1348055014997604,19325.413318581068,1970.6437283456705,4632.441516551485,4632.441516551485,5.558816381257617,5.0071339600985745,-2.347103116826972,7.354237076925546,3.484083750621519,3.484083750621519,0.9954525001775769,0.0,0.0,0.0002286141748043935,0.9932707248059767,0.00023016300500455252,199.034618952263,0.0,0.0,0.0,0.058264959897682295,7.758670977480653e-05,0.00015102746502958697,0.0006082834212248276,0.09559228741436183,0.07171895607917547,0.023873331335186366,0.09559232544088299,0.071718956079172,0.02387333133518521,0.3754496125540935,0.3754496125540935,0.12497721607425222,0.0,4.961385241795369,4.947793019078688,5.002223068703074,4.961534663108296,4.948026313275591,5.002120464429709,24800.944920048925,21080.803182041585,0.85,1.0656443989821276,0.6620675922180675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523088848668901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.311855698219,1535.6390355249484,0.3754496125540935,0.12497721607425222,6.112874298809886,3.484083750621519
