time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5220.0,-30.135374078830907,5.00712645294166,35.00559479878045,24.10283958250659,4.995930990134833,-26.622271762336275,-40.14320948682723,1.4828286736402014,-0.0551597666982957,-5.016885897261255,40.01115004669086,42244.34253269858,25750.900858829762,25750.900858829762,67995.24339152835,77349.4809334501,77349.4809334501,25750.900858829762,103100.38179227986,103100.38179227986,103100.38179227986,127901.31781464731,91571.38602507698,56466.24762432559,39005.70933416821,24800.93602236745,0.0,63806.645356535664,21080.79561901233,1535.6384968089435,0.0,0.8867924280933555,2.815505159774365,0.0014959135982669303,354422.627509922,1555014.0418619383,4.387457010820806,1555014.0418619383,4.387457010820806,0.85,0.09559225193659228,4.027634451161993,1.2672519348422067,1.0,0.0,4.027634451160291,1.2848115675091945,1.2851053089371638,3.134805564500158,19325.407771020393,1970.643162651914,4632.441516551485,4632.441516551485,5.558818339491834,5.00712645294166,-2.347092823348835,7.354219276290495,3.484093411086456,3.484093411086456,0.995455260310416,0.0,0.0,0.0002286141748043935,0.9932638042693297,0.0002301646086585909,199.03456418537405,0.0,0.0,0.0,0.058264959897682295,7.75872522742686e-05,0.0001510269225301249,0.0006082812362353044,0.09559225193659136,0.07171892137887136,0.023873330557720004,0.09559222147917444,0.07171892137887205,0.02387333055772023,0.37544945599360496,0.37544945599360496,0.12497722035801093,0.0,4.961452128365806,4.947879109264818,5.00223223281489,4.961726130562965,4.948229943161323,5.002275367288291,24800.93602236745,21080.79561901233,0.85,1.0656451692701887,0.662068069816987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523084851903736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.308678555826,1535.6384968089435,0.37544945599360496,0.12497722035801093,6.112874298809886,3.484093411086456
5221.0,-30.135307207894567,5.007118994288115,35.00559332959274,24.102832178492122,4.995937149002778,-26.622210962524598,-40.143143898434914,1.482840903632784,-0.05523880521349156,-5.016876697844744,40.0111468043417,42244.341126966676,25750.895038425384,25750.895038425384,67995.23616539207,77349.42597309459,77349.42597309459,25750.895038425384,103100.32101151998,103100.32101151998,103100.32101151998,127901.2432944728,91571.30648731082,56466.221641182805,39005.64982903113,24800.922282952826,0.0,63806.57211198396,21080.7839405099,1535.637540694204,0.0,0.8867924866579342,2.8155072716923994,0.0014959135982669303,354422.7546128276,1555013.9020285467,4.387455042854819,1555013.9020285467,4.387455042854819,0.8499999999999999,0.09559221320992749,4.027634451161993,1.2672517370292917,1.0,0.0,4.027634451161084,1.284811510293765,1.2851052517086534,3.1348057040998154,19325.390985211736,1970.6414509757906,4632.441516551485,4632.441516551485,5.558817083047613,5.007118994288115,-2.347078302794079,7.3541972970821945,3.4841030363609513,3.4841030363609513,0.9954580103888432,0.0,0.0,0.0002286141748043935,0.99325688353703,0.00023016621238031466,199.03450941655527,0.0,0.0,0.0,0.058264959897682295,7.75878288564888e-05,0.00015102634594790472,0.0006082789139728905,0.09559221320993078,0.07171888415431217,0.02387332905561861,0.09559223997876298,0.0717188841543097,0.02387332905561779,0.37544930116336483,0.37544930116336483,0.12497722582301982,0.0,4.961485788401603,4.947927536196403,5.002221501941733,4.961637892631245,4.948138723142904,5.002196071583285,24800.922282952826,21080.7839405099,0.85,1.0656462792901142,0.6620688077840257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523080855693533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.305503457399,1535.637540694204,0.37544930116336483,0.12497722582301982,6.112874298809886,3.4841030363609513
5222.0,-30.135240398972943,5.00711156431841,35.00559187495471,24.102830013167136,4.995943185880048,-26.62215023075933,-40.14307834496719,1.4828530176664372,-0.055224245112924564,-5.016868392482424,40.01114428975827,42244.33951147213,25750.891596364665,25750.891596364665,67995.2311078368,77349.3928801026,77349.3928801026,25750.891596364665,103100.28447646726,103100.28447646726,103100.28447646726,127901.19783895812,91571.2487924901,56466.19542385975,39005.61485403373,24800.91336249085,0.0,63806.52821652458,21080.776358117222,1535.6368841931446,0.0,0.8867925380365504,2.815508049801632,0.0014959135982669303,354422.86936314486,1555013.7935816483,4.387453316361387,1555013.7935816483,4.387453316361387,0.85,0.09559217591757743,4.027634451161993,1.2672515414142986,1.0,0.0,4.027634451160074,1.2848114536208297,1.2851051950227612,3.134805842375856,19325.37880918181,1970.640209366278,4632.441516551485,4632.441516551485,5.5588163400137915,5.00711156431841,-2.3470644284314623,7.354175992749872,3.484112663755368,3.484112663755368,0.9954607610729623,0.0,0.0,0.0002286141748043935,0.9932499692748119,0.00023016781462506208,199.03445469855802,0.0,0.0,0.0,0.058264959897682295,7.758840513564829e-05,0.00015102576966874524,0.0006082765929310943,0.09559217591757797,0.07171884800229306,0.023873327915284914,0.09559223106885781,0.07171884800229265,0.023873327915284782,0.37544914548981273,0.37544914548981273,0.12497723103217584,0.0,4.961514307189873,4.947971276205465,5.002204264691045,4.961644147369498,4.948162016726599,5.002151108735632,24800.91336249085,21080.776358117222,0.85,1.0656469331335194,0.6620692379331135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523076859342512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.302330635861,1535.6368841931446,0.37544914548981273,0.12497723103217584,6.112874298809886,3.484112663755368
5223.0,-30.135173600922442,5.007104115691633,35.00559042299547,24.10283371517437,4.995945614942712,-26.62208986957315,-40.1430165982805,1.4828618835933978,-0.05503418074073352,-5.016862322909233,40.01114145850687,42244.35375669728,25750.893835213166,25750.893835213166,67995.24759191045,77349.39800354498,77349.39800354498,25750.893835213166,103100.29183875814,103100.29183875814,103100.29183875814,127901.19525346952,91571.22785791746,56466.18361106964,39005.6047187198,24800.903414711367,0.0,63806.50813343117,21080.76790250466,1535.6362241539866,0.0,0.8867925791820584,2.8155062616337254,0.0014959135982669303,354422.95322289446,1555013.6714777616,4.387451933734729,1555013.6714777616,4.387451933734729,0.8499999999999999,0.0955921390606291,4.027634451161993,1.2672513985494156,1.0,0.0,4.027634451161201,1.2848114121434757,1.2851051535359246,3.1348059435762736,19325.374391107885,1970.639758848117,4632.441516551485,4632.441516551485,5.558816823311528,5.007104115691633,-2.3470522032201115,7.354156318911745,3.4841222873716537,3.4841222873716537,0.9954635106776154,0.0,0.0,0.0002286141748043935,0.9932430561895883,0.0002301694166193658,199.03439998949457,0.0,0.0,0.0,0.058264959897682295,7.758894795309524e-05,0.00015102522685129827,0.0006082744066608442,0.09559213906063267,0.0717188122196631,0.023873326840969575,0.09559213370530087,0.07171881221966042,0.023873326840968684,0.37544898888955575,0.37544898888955575,0.1249772356347754,0.0,4.961574770911227,4.948053020218538,5.002200765950647,4.9618281421684856,4.948391528922286,5.0021983125664065,24800.903414711367,21080.76790250466,0.85,1.0656475268905148,0.662069669575971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523072866699822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.299158800995,1535.6362241539866,0.37544898888955575,0.1249772356347754,6.112874298809886,3.4841222873716537
5224.0,-30.13510687146163,5.007096639429828,35.005588957516586,24.102821840811544,4.995946692303395,-26.622029705276365,-40.14295107973737,1.4828695261181302,-0.05507522810904675,-5.016856727367781,40.011138160799106,42244.352164051954,25750.897151416662,25750.897151416662,67995.24931546862,77349.34560098125,77349.34560098125,25750.897151416662,103100.24275239791,103100.24275239791,103100.24275239791,127901.1336308382,91571.14887794969,56466.1554410204,39005.548263254765,24800.890878440285,0.0,63806.43914169505,21080.757246674242,1535.635420342036,0.0,0.8867926196039222,2.8155074538935994,0.0014959135982669303,354423.0305332377,1555013.5292569345,4.387450575425024,1555013.5292569345,4.387450575425024,0.85,0.09559210209442376,4.027634451161993,1.2672511864500127,1.0,0.0,4.027634451162707,1.2848113763895506,1.285105117773825,3.1348060308121273,19325.35772301811,1970.6380591759787,4632.441516551485,4632.441516551485,5.558817539176691,5.007096639429828,-2.3470403514495013,7.354136990879329,3.48413189297644,3.48413189297644,0.9954662551361257,0.0,0.0,0.0002286141748043935,0.993236150254692,0.00023017101697896396,199.03434533663764,0.0,0.0,0.0,0.058264959897682295,7.758952393291267e-05,0.00015102465087148083,0.0006082720868246883,0.09559210209442694,0.07171877638281532,0.023873325711611618,0.09559212850554914,0.07171877638281293,0.02387332571161082,0.3754488338826711,0.3754488338826711,0.12497724057410793,0.0,4.961613993476249,4.948101827323455,5.002211170093062,4.961781499258734,4.948307687538204,5.0022634268526645,24800.890878440285,21080.757246674242,0.85,1.065648706151294,0.6620703604888506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523068874709006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.295988975307,1535.635420342036,0.3754488338826711,0.12497724057410793,6.112874298809886,3.48413189297644
5225.0,-30.135040121913217,5.007089230625885,35.005587494995886,24.102829943317943,4.995954681455612,-26.621968831687727,-40.14288926320148,1.4828833912301145,-0.054937028751794514,-5.016846653514444,40.01113531600565,42244.36590172132,25750.889056473126,25750.889056473126,67995.25495819445,77349.34593508323,77349.34593508323,25750.889056473126,103100.23499155635,103100.23499155635,103100.23499155635,127901.11409802914,91571.1254247164,56466.145391354614,39005.53337040199,24800.87910647279,0.0,63806.41247687477,21080.74724050187,1535.6345627014198,0.0,0.8867926811795465,2.815506814357574,0.0014959135982669303,354423.16971784626,1555013.4065690339,4.387448506278438,1555013.4065690339,4.387448506278438,0.85,0.09559206346656333,4.027634451161993,1.2672510512778539,1.0,0.0,4.027634451162131,1.2848113115245812,1.2851050528940258,3.1348061890759094,19325.352773401028,1970.6375544554999,4632.441516551485,4632.441516551485,5.558815791730229,5.007089230625885,-2.3470252172542954,7.35411444788018,3.4841414778302817,3.4841414778302817,0.9954689936657948,0.0,0.0,0.0002286141748043935,0.9932292422927153,0.0002301726178305758,199.03429066735853,0.0,0.0,0.0,0.058264959897682295,7.759006737165277e-05,0.00015102410743274075,0.0006082698980520966,0.09559206346656685,0.0717187391082336,0.023873324358333232,0.09559206004211965,0.07171873910823097,0.02387332435833236,0.37544867820680783,0.37544867820680783,0.12497724662393589,0.0,4.961669294572687,4.9481812273278365,5.002194039004053,4.961909624762654,4.948517968254805,5.002144670553662,24800.87910647279,21080.74724050187,0.85,1.0656492399229909,0.6620708524716361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523064886819448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.292820002142,1535.6345627014198,0.37544867820680783,0.12497724662393589,6.112874298809886,3.4841414778302817
5226.0,-30.134973440189874,5.007081831126496,35.00558605025584,24.102822713926457,4.995959612686839,-26.621908324978904,-40.14282374465836,1.4828944974758402,-0.05498314492268719,-5.016839275104672,40.011132908864624,42244.363907836196,25750.887939926706,25750.887939926706,67995.2518477629,77349.29674730502,77349.29674730502,25750.887939926706,103100.18468723173,103100.18468723173,103100.18468723173,127901.05587963089,91571.0512389557,56466.11839948686,39005.48093274315,24800.87119239916,0.0,63806.35212514231,21080.740513539287,1535.6339833078318,0.0,0.8867927274509988,2.8155082812860575,0.0014959135982669303,354423.27166109695,1555013.302755849,4.387446951403259,1555013.302755849,4.387446951403259,0.85,0.09559202712482577,4.027634451161993,1.2672508715977897,1.0,0.0,4.027634451163199,1.2848112595663836,1.2851050009239493,3.134806315848521,19325.337117090265,1970.6359579561079,4632.441516551485,4632.441516551485,5.558815550702596,5.007081831126496,-2.3470120501590315,7.354093881285527,3.4841510705734753,3.4841510705734753,0.9954717344495644,0.0,0.0,0.0002286141748043935,0.9932223414017515,0.00023017421706578455,199.03423605365953,0.0,0.0,0.0,0.058264959897682295,7.759064335915292e-05,0.0001510235314452406,0.0006082675781849976,0.09559202712482756,0.0717187037244855,0.02387332340034207,0.09559207876828581,0.07171870372448415,0.023873323400341623,0.3754485238842691,0.3754485238842691,0.12497725189862559,0.0,4.961703860952639,4.948232143939492,5.002179457206751,4.961856130181957,4.948449829715969,5.0021351604067945,24800.87119239916,21080.740513539287,0.85,1.0656501991275882,0.6620714474474743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523060897731601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.289653655713,1535.6339833078318,0.3754485238842691,0.12497725189862559,6.112874298809886,3.4841510705734753
5227.0,-30.134906774383595,5.0070743462789045,35.00558458896867,24.10282198050993,4.995956766781637,-26.621848610324896,-40.142762067820854,1.4828986027229107,-0.054754586957926676,-5.016836417794677,40.01112953741188,42244.37801018725,25750.898181710967,25750.898181710967,67995.27619189821,77349.30533545729,77349.30533545729,25750.898181710967,103100.20351716827,103100.20351716827,103100.20351716827,127901.06276716884,91571.03168712847,56466.10436185821,39005.47480585585,24800.859250000576,0.0,63806.33405585642,21080.73036250049,1535.6332826932335,0.0,0.8867927542027415,2.815505612573472,0.0014959135982669303,354423.3111389143,1555013.1573546364,4.387446052455498,1555013.1573546364,4.387446052455498,0.85,0.09559199153850909,4.027634451161993,1.26725071719382,1.0,0.0,4.027634451162127,1.2848112403608636,1.2851049817140383,3.1348063627080003,19325.33299083369,1970.635537195035,4632.441516551485,4632.441516551485,5.558817761585176,5.0070743462789045,-2.3470022324354964,7.354076578714401,3.484160653775536,3.484160653775536,0.995474472507296,0.0,0.0,0.0002286141748043935,0.993215442209743,0.00023017581592948668,199.03418145302692,0.0,0.0,0.0,0.058264959897682295,7.75911855770117e-05,0.00015102298922738182,0.0006082653943296696,0.09559199153850996,0.07171866894758232,0.023873322590927643,0.09559194743122043,0.07171866894758167,0.02387332259092742,0.3754483689693307,0.3754483689693307,0.12497725669644098,0.0,4.96177837251463,4.948323184645744,5.002204283132983,4.962081830836723,4.9486927768191435,5.002309020172049,24800.859250000576,21080.73036250049,0.85,1.06565088244021,0.6620718559572202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523056912699306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.286488175507,1535.6332826932335,0.3754483689693307,0.12497725669644098,6.112874298809886,3.484160653775536
5228.0,-30.134840159926114,5.007066870981477,35.005583102513214,24.10280982675033,4.995959624035449,-26.621788371510092,-40.14269658420233,1.482907835619457,-0.05484456243971181,-5.016829175086681,40.01112588175756,42244.375906606714,25750.89703569132,25750.89703569132,67995.27294229803,77349.24459129115,77349.24459129115,25750.89703569132,103100.14162698247,103100.14162698247,103100.14162698247,127900.98539135812,91570.94513278708,56466.076448102875,39005.40964964911,24800.843764375648,0.0,63806.25341402476,21080.7171997193,1535.6322703607545,0.0,0.8867928043045221,2.815507639771986,0.0014959135982669303,354423.4112072817,1555012.9996966259,4.387444368868706,1555012.9996966259,4.387444368868706,0.85,0.09559195385287945,4.027634451161993,1.2672505210293457,1.0,0.0,4.0276344511629665,1.2848111971667344,1.285104938510034,3.1348064680972056,19325.314724233012,1970.6336745201484,4632.441516551485,4632.441516551485,5.55881751419519,5.007066870981477,-2.3469892334511258,7.354056104432603,3.4841701988983904,3.4841701988983904,0.9954771996852544,0.0,0.0,0.0002286141748043935,0.9932085483834119,0.00023017741357189846,199.03412689447993,0.0,0.0,0.0,0.058264959897682295,7.759176126515149e-05,0.00015102241353924203,0.0006082630756682846,0.09559195385288433,0.07171863240423293,0.023873321448651393,0.09559195864238669,0.07171863240422928,0.02387332144865018,0.37544821604861217,0.37544821604861217,0.12497726349377096,0.0,4.961816871429562,4.94836903982997,5.002220659007264,4.961984612646972,4.948566222064244,5.0022999348609005,24800.843764375648,21080.7171997193,0.85,1.0656521783388793,0.6620726597515801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523052928620432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.283324599153,1535.6322703607545,0.37544821604861217,0.12497726349377096,6.112874298809886,3.4841701988983904
5229.0,-30.13477356891292,5.0070594959318795,35.00558163506695,24.102817475236975,4.995970399226713,-26.621727361998605,-40.14263473274184,1.482924192312375,-0.054776450008091615,-5.0168176099312145,40.01112346253246,42244.388919834,25750.885005951677,25750.885005951677,67995.27392578567,77349.23186684275,77349.23186684275,25750.885005951677,103100.11687279443,103100.11687279443,103100.11687279443,127900.95078312476,91570.90981304276,56466.06686603389,39005.38105223207,24800.833910330333,0.0,63806.2149625624,21080.708823780784,1535.6314867895815,0.0,0.8867928719294828,2.8155080949164084,0.0014959135982669303,354423.57099648856,1555012.8953623106,4.387442096444869,1555012.8953623106,4.387442096444869,0.85,0.09559191575128445,4.027634451161993,1.2672503919014706,1.0,0.0,4.027634451163275,1.2848111206454569,1.2851048619712617,3.1348066548012214,19325.307270283793,1970.6329144288613,4632.441516551485,4632.441516551485,5.558814917348666,5.0070594959318795,-2.346973046367814,7.354032542299693,3.4841797344274643,3.4841797344274643,0.9954799241221327,0.0,0.0,0.0002286141748043935,0.9932016570348869,0.0002301790106622459,199.03407235516417,0.0,0.0,0.0,0.058264959897682295,7.75923050254162e-05,0.0001510218697789773,0.0006082608856007092,0.09559191575128592,0.07171859533887635,0.02387332041240956,0.09559193260833813,0.07171859533887526,0.023873320412409197,0.37544806204270825,0.37544806204270825,0.12497727139462673,0.0,4.9618573372184755,4.948431704245877,5.002194402521695,4.962041159923103,4.94870433630598,5.002111368273802,24800.833910330333,21080.708823780784,0.85,1.0656528359452313,0.6620732626848408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523048947612447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.280162216306,1535.6314867895815,0.37544806204270825,0.12497727139462673,6.112874298809886,3.4841797344274643
5230.0,-30.134706958008113,5.007051995471825,35.00558016693697,24.102806543838255,4.995965581110318,-26.621667894010955,-40.14257312575353,1.482926517113166,-0.0546742118082193,-5.016816684546148,40.011120507724,42244.40294962997,25750.900055206588,25750.900055206588,67995.30300483656,77349.20712958844,77349.20712958844,25750.900055206588,103100.10718479502,103100.10718479502,103100.10718479502,127900.93255402677,91570.85615949705,56466.05197953859,39005.33797773162,24800.825369231745,0.0,63806.16334696337,21080.701563846982,1535.6310223303938,0.0,0.8867928873393187,2.815506859982643,0.0014959135982669303,354423.5837820124,1555012.7679298115,4.387441578623107,1555012.7679298115,4.387441578623107,0.85,0.09559188236528339,4.027634451161993,1.2672502193646507,1.0,0.0,4.0276344511628865,1.2848111097693762,1.2851048510926943,3.134806681337737,19325.2959471326,1970.631759788776,4632.441516551485,4632.441516551485,5.5588181660145946,5.007051995471825,-2.3469646805883,7.354016676060125,3.484189287739138,3.484189287739138,0.9954826536397537,0.0,0.0,0.0002286141748043935,0.9931947636794136,0.00023018060823988223,199.03401779958668,0.0,0.0,0.0,0.058264959897682295,7.759284663993287e-05,0.00015102132816446066,0.0006082587041754227,0.09559188236528528,0.07171856206270606,0.023873320302579215,0.0955918634288268,0.07171856206270465,0.023873320302578743,0.37544790821898627,0.37544790821898627,0.12497727760285723,0.0,4.96191401627334,4.948496786667306,5.00222581235073,4.9621424727379235,4.948758874804582,5.00235321137086,24800.825369231745,21080.701563846982,0.85,1.065654153738936,0.662074018146406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304496800772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.277001584273,1535.6310223303938,0.37544790821898627,0.12497727760285723,6.112874298809886,3.484189287739138
5231.0,-30.13464039148923,5.00704453751364,35.00557867357478,24.10280458806085,4.995970513070146,-26.62160749085428,-40.142507607210405,1.4829376124352065,-0.0546425508391053,-5.016807948242361,40.01111683652076,42244.40055209634,25750.894954982097,25750.894954982097,67995.29550707844,77349.17923733912,77349.17923733912,25750.894954982097,103100.07419232122,103100.07419232122,103100.07419232122,127900.8832778603,91570.80331643655,56466.024631193846,39005.309650269664,24800.80908553908,0.0,63806.11873580875,21080.68772270822,1535.6299330682068,0.0,0.88679294509949,2.8155074637622666,0.0014959135982669303,354423.7044866171,1555012.6096012513,4.387439637689267,1555012.6096012513,4.387439637689267,0.85,0.09559184401859411,4.027634451161993,1.2672500402340665,1.0,0.0,4.027634451161001,1.2848110578622993,1.28510479917375,3.1348068079856595,19325.284795027816,1970.6306225905703,4632.441516551485,4632.441516551485,5.558817065034804,5.00704453751364,-2.3469506238580076,7.353995161371648,3.484198790926908,3.484198790926908,0.9954853688362595,0.0,0.0,0.0002286141748043935,0.9931878749688671,0.00023018220476318216,199.03396328039202,0.0,0.0,0.0,0.058264959897682295,7.759342264650804e-05,0.00015102075215788548,0.0006082563842314965,0.09559184401859702,0.07171852477588081,0.023873319242716212,0.09559182234880301,0.07171852477587863,0.023873319242715484,0.3754477547294784,0.3754477547294784,0.12497728593790627,0.0,4.961960975786326,4.948557047592658,5.002232784235105,4.962165397403282,4.94881469078166,5.002277284260231,24800.80908553908,21080.68772270822,0.85,1.065654781301071,0.662074443471646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523040987216413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.273843570432,1535.6299330682068,0.3754477547294784,0.12497728593790627,6.112874298809886,3.484198790926908
5232.0,-30.1345738550627,5.007037206910533,35.005577214182985,24.10281185237693,4.995983702468424,-26.62154628904966,-40.142441948968894,1.4829561364553734,-0.054633362147455955,-5.016795120584563,40.01111483925995,42244.39754774094,25750.879672372885,25750.879672372885,67995.27722011383,77349.15519125402,77349.15519125402,25750.879672372885,103100.0348636269,103100.0348636269,103100.0348636269,127900.83611256935,91570.7576744858,56466.000030972595,39005.28627057022,24800.801248942436,0.0,63806.08751951266,21080.68106160107,1535.62923490506,0.0,0.8867930176222943,2.8155088402475736,0.0014959135982669303,354423.88171922264,1555012.523465074,4.387437200682111,1555012.523465074,4.387437200682111,0.85,0.09559180612169511,4.027634451161993,1.2672498759394513,1.0,0.0,4.027634451162945,1.284810971201666,1.285104712493304,3.134807019428704,19325.27516265958,1970.6296403623642,4632.441516551485,4632.441516551485,5.558813765994944,5.007037206910533,-2.3469335313141815,7.353970738224714,3.4842082944353088,3.4842082944353088,0.995488084124374,0.0,0.0,0.0002286141748043935,0.9931809894239703,0.00023018380057494479,199.03390878587336,0.0,0.0,0.0,0.058264959897682295,7.759399988520839e-05,0.00015102017491918512,0.0006082540593250204,0.09559180612169785,0.07171848779301536,0.02387331832868249,0.09559183344052748,0.0717184877930133,0.02387331832868181,0.375447601258226,0.375447601258226,0.1249772945127814,0.0,4.961996260566082,4.94861895024701,5.002188067723239,4.962161758437105,4.94889093412047,5.002033594115005,24800.801248942436,21080.68106160107,0.85,1.0656550160565803,0.6620747202972146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523037009079873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.270686887763,1535.62923490506,0.375447601258226,0.1249772945127814,6.112874298809886,3.4842082944353088
5233.0,-30.134507371402957,5.007029713808798,35.00557575527115,24.102801305148773,4.995976518458672,-26.621487172191593,-40.14238041182978,1.4829563192473336,-0.054472993514650625,-5.016795956128445,40.01111193445421,42244.41127554916,25750.899172208203,25750.899172208203,67995.31044775737,77349.14156196339,77349.14156196339,25750.899172208203,103100.04073417159,103100.04073417159,103100.04073417159,127900.83445238812,91570.71422256401,56465.98393614967,39005.255873793714,24800.793718216537,0.0,63806.049592010255,21080.674660484055,1535.6288699704285,0.0,0.8867930238882458,2.8155066362222763,0.0014959135982669303,354423.8701749763,1555012.3981890725,4.387436990125341,1555012.3981890725,4.387436990125341,0.85,0.09559177377090809,4.027634451161993,1.2672496501030404,1.0,0.0,4.027634451161204,1.2848109703465131,1.2851047116379557,3.134807021515189,19325.265992479428,1970.6287052642267,4632.441516551485,4632.441516551485,5.558817975402714,5.007029713808798,-2.346926479738949,7.353956193547747,3.484217823932561,3.484217823932561,0.9954908068378746,0.0,0.0,0.0002286141748043935,0.9931741093910721,0.00023018539513133284,199.03385433460144,0.0,0.0,0.0,0.058264959897682295,7.759454089657265e-05,0.00015101963390782086,0.0006082518803290112,0.09559177377090736,0.0717184553997662,0.023873318371141154,0.09559173656824577,0.07171845539976676,0.023873318371141334,0.3754474479413502,0.3754474479413502,0.12497730014840261,0.0,4.9620619221560105,4.948695810294339,5.002220061696278,4.962322962613769,4.94900166316927,5.00234644880743,24800.793718216537,21080.674660484055,0.85,1.0656561702618192,0.6620753289957473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523033032743884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.267531821124,1535.6288699704285,0.3754474479413502,0.12497730014840261,6.112874298809886,3.484217823932561
5234.0,-30.13444090413886,5.0070223157368545,35.0055742733031,24.102804029267304,4.995984986777827,-26.62142650470335,-40.14231482343746,1.4829705873423646,-0.05444169395792642,-5.016784758787599,40.01110834506774,42244.40831560218,25750.887768633183,25750.887768633183,67995.29608423536,77349.1183777152,77349.1183777152,25750.887768633183,103100.00614634839,103100.00614634839,103100.00614634839,127900.78295823943,91570.66755939172,56465.95749727892,39005.23340234755,24800.776811891046,0.0,63806.010214238595,21080.66029010739,1535.6276885030293,0.0,0.8867930938783114,2.8155075319896308,0.0014959135982669303,354424.0248824525,1555012.243389063,4.387434638226895,1555012.243389063,4.387434638226895,0.85,0.09559173435637419,4.027634451161993,1.2672495077876378,1.0,0.0,4.027634451162405,1.2848109035963156,1.2851046448724972,3.134807184378835,19325.256144590567,1970.6277010590331,4632.441516551485,4632.441516551485,5.558815513725653,5.0070223157368545,-2.3469106370756814,7.353932952812536,3.484227292191722,3.484227292191722,0.9954935120547778,0.0,0.0,0.0002286141748043935,0.9931672311062778,0.0002301869893046539,199.03379989678763,0.0,0.0,0.0,0.058264959897682295,7.759511752887031e-05,0.0001510190572755232,0.0006082495578649035,0.09559173435637815,0.07171841743235295,0.023873316924025192,0.09559170098031967,0.07171841743234998,0.023873316924024203,0.37544729569665924,0.37544729569665924,0.12497730805657908,0.0,4.962113898497307,4.948769608762518,5.002206447628112,4.962343064829668,4.949086078333778,5.002173283604975,24800.776811891046,21080.66029010739,0.85,1.0656566028173615,0.6620756912046375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523029059563506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.264377915273,1535.6276885030293,0.37544729569665924,0.12497730805657908,6.112874298809886,3.484227292191722
5235.0,-30.13437451025357,5.007014904839039,35.005572807826304,24.10279707927259,4.995988216517209,-26.62136642720692,-40.142253146599955,1.4829801334705492,-0.0544512634670582,-5.016778588251349,40.01110586147702,42244.421096588536,25750.889307737823,25750.889307737823,67995.31040432636,77349.07719253832,77349.07719253832,25750.889307737823,103099.96650027615,103099.96650027615,103099.96650027615,127900.73535931436,91570.60080391426,56465.94470796448,39005.1734399442,24800.768859038217,0.0,63805.942298982416,21080.653530182484,1535.6271350106351,0.0,0.8867931342786152,2.815508377883781,0.0014959135982669303,354424.110137368,1555012.1362788803,4.3874332806427505,1555012.1362788803,4.3874332806427505,0.85,0.09559169941892404,4.027634451161993,1.2672493533836682,1.0,0.0,4.027634451160398,1.2848108589368228,1.2851046002027942,3.1348072933434334,19325.24205638159,1970.6262644615226,4632.441516551485,4632.441516551485,5.55881584597046,5.007014904839039,-2.3468984693748096,7.353913374213849,3.4842367766296998,3.4842367766296998,0.9954962218942,0.0,0.0,0.0002286141748043935,0.9931603604662914,0.00023018858172818994,199.033745519102,0.0,0.0,0.0,0.058264959897682295,7.759565977563482e-05,0.00015101851502875868,0.0006082473738931537,0.09559169941892787,0.07171838299133386,0.023873316427594007,0.09559169960043037,0.07171838299133099,0.02387331642759305,0.3754471441752204,0.3754471441752204,0.12497731503724126,0.0,4.962154242097029,4.948824617374953,5.002202707102697,4.962327324784269,4.949056376266299,5.002199478548675,24800.768859038217,21080.653530182484,0.85,1.0656579615377102,0.6620765962304777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523025087365136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.261225897082,1535.6271350106351,0.3754471441752204,0.12497731503724126,6.112874298809886,3.4842367766296998
5236.0,-30.134308133564055,5.007007587737888,35.005571361013615,24.10279952399435,4.9959985653453005,-26.62130565322672,-40.14218755820764,1.4829960850079622,-0.054460613215951525,-5.016767367763225,40.01110347415515,42244.417705245876,25750.8780521381,25750.8780521381,67995.29575738398,77349.04519288063,77349.04519288063,25750.8780521381,103099.92324501873,103099.92324501873,103099.92324501873,127900.68252455477,91570.54612310663,56465.91863547189,39005.14165292749,24800.759279536036,0.0,63805.900932463526,21080.64538760563,1535.6263726927696,0.0,0.886793200033598,2.815509810297674,0.0014959135982669303,354424.2651647397,1555012.033320505,4.38743107105751,1555012.033320505,4.38743107105751,0.85,0.09559166172938438,4.027634451161993,1.2672491423832257,1.0,0.0,4.027634451162598,1.2848107843110177,1.2851045255599276,3.1348074754227877,19325.23051643499,1970.625087714458,4632.441516551485,4632.441516551485,5.558813416236663,5.007007587737888,-2.3468825882851916,7.35389017602308,3.4842462448684204,3.4842462448684204,0.995498927105263,0.0,0.0,0.0002286141748043935,0.993153491657024,0.00023019017374944015,199.03369115552974,0.0,0.0,0.0,0.058264959897682295,7.75962364156197e-05,0.0001510179383887738,0.0006082450513980847,0.09559166172938671,0.07171834648290565,0.02387331524648107,0.09559170786779832,0.07171834648290389,0.023873315246480488,0.3754469921416643,0.3754469921416643,0.12497732186581087,0.0,4.962180483527277,4.948872744314599,5.002163168196489,4.962306754547285,4.949086571638759,5.002026348869549,24800.759279536036,21080.64538760563,0.85,1.0656584228683612,0.6620769723157772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523021119554178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.258074624446,1535.6263726927696,0.3754469921416643,0.12497732186581087,6.112874298809886,3.4842462448684204
5237.0,-30.13424171974407,5.007000236871736,35.00556993167883,24.102798022236698,4.996000601202479,-26.621245677188686,-40.142125881370134,1.4830045586470855,-0.05435020102714816,-5.016762115844643,40.01110108961068,42244.430628484486,25750.882103938213,25750.882103938213,67995.3127324227,77349.03089769042,77349.03089769042,25750.882103938213,103099.91300162864,103099.91300162864,103099.91300162864,127900.66527400524,91570.50576618641,56465.90549698058,39005.1114102287,24800.75227237661,0.0,63805.86368260531,21080.639431520118,1535.6258974381924,0.0,0.8867932353996236,2.815508972969555,0.0014959135982669303,354424.33772765624,1555011.9304819147,4.387429882641987,1555011.9304819147,4.387429882641987,0.85,0.09559162673761076,4.027634451161993,1.2672490055626264,1.0,0.0,4.027634451162845,1.2848107446689396,1.2851044859087863,3.1348075721454243,19325.22199943013,1970.6242192216641,4632.441516551485,4632.441516551485,5.558814290894246,5.007000236871736,-2.346871078883873,7.353871315755609,3.4842557290509717,3.4842557290509717,0.9955016368717062,0.0,0.0,0.0002286141748043935,0.9931466190566984,0.00023019176667140424,199.03363676157673,0.0,0.0,0.0,0.058264959897682295,7.759677866961385e-05,0.00015101739613477966,0.0006082428673972166,0.09559162673761404,0.07171831228982949,0.02387331444778456,0.09559165366698029,0.07171831228982702,0.023873314447783744,0.37544683931759876,0.37544683931759876,0.12497732639844432,0.0,4.962224777136612,4.948936669866441,5.002148453746372,4.962411914817494,4.949202351157794,5.002099582699998,24800.75227237661,21080.639431520118,0.85,1.0656593110416512,0.6620775613762457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523017152773035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.25492522045,1535.6258974381924,0.37544683931759876,0.12497732639844432,6.112874298809886,3.4842557290509717
5238.0,-30.134175372111045,5.006992866053959,35.005568488913816,24.102791351638757,4.996002110052232,-26.621185813385175,-40.14206420453263,1.4830125513263321,-0.054317252671012284,-5.016756272185666,40.011097839755436,42244.4433519072,25750.884498133288,25750.884498133288,67995.32785004048,77348.99778887776,77348.99778887776,25750.884498133288,103099.88228701105,103099.88228701105,103099.88228701105,127900.62203931314,91570.44640923214,56465.89197226135,39005.0604855231,24800.739752302088,0.0,63805.800237825184,21080.628789456776,1535.6250901171911,0.0,0.8867932769108937,2.8155092222240206,0.0014959135982669303,354424.41846634314,1555011.7903249515,4.38742848772599,1555011.7903249515,4.38742848772599,0.8500000000000001,0.09559159005023794,4.027634451161993,1.2672488297289237,1.0,0.0,4.027634451162357,1.2848107072769306,1.2851044485082286,3.1348076633781266,19325.20947262023,1970.622941842549,4632.441516551485,4632.441516551485,5.558814807726477,5.006992866053959,-2.3468591634004943,7.353852029454453,3.484265190852579,3.484265190852579,0.9955043402435939,0.0,0.0,0.0002286141748043935,0.9931397533567197,0.0002301933580160284,199.03358242186155,0.0,0.0,0.0,0.058264959897682295,7.759732092711135e-05,0.00015101685387728216,0.0006082406833822382,0.0955915900502371,0.07171827689287649,0.023873313157360604,0.09559161634913764,0.07171827689287713,0.023873313157360816,0.37544668685165933,0.37544668685165933,0.12497733057398658,0.0,4.962265408018027,4.948991291297602,5.002147028111949,4.9624390195146475,4.949220880402947,5.002152437537063,24800.739752302088,21080.628789456776,0.85,1.0656606076030637,0.6620784191162602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523013183775084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.25177877286,1535.6250901171911,0.37544668685165933,0.12497733057398658,6.112874298809886,3.484265190852579
5239.0,-30.134109067291128,5.006985558644796,35.00556704985198,24.102799489069753,4.996009821397256,-26.62112536783764,-40.141998685989506,1.4830261219437901,-0.05417419707964655,-5.016746498682236,40.01109506208938,42244.43986896372,25750.876889099458,25750.876889099458,67995.31675806317,77348.99945799772,77348.99945799772,25750.876889099458,103099.87634709718,103099.87634709718,103099.87634709718,127900.60473131,91570.42435857137,56465.86476953747,39005.06621003767,24800.728384212827,0.0,63805.7945942505,21080.619126580903,1535.624262051193,0.0,0.8867933367144303,2.81550848385192,0.0014959135982669303,354424.5535016054,1555011.6705321653,4.387426478129489,1555011.6705321653,4.387426478129489,0.85,0.09559155200166819,4.027634451161993,1.2672486577415842,1.0,0.0,4.027634451163127,1.2848106437897568,1.28510438500654,3.134807818280392,19325.20481900484,1970.6224673058427,4632.441516551485,4632.441516551485,5.558813165172802,5.006985558644796,-2.3468443664927627,7.353829925137559,3.4842746343840023,3.4842746343840023,0.9955070383954292,0.0,0.0,0.0002286141748043935,0.9931328921382186,0.0002301949483439083,199.03352811724062,0.0,0.0,0.0,0.058264959897682295,7.759789696439406e-05,0.00015101627783999945,0.0006082383633146332,0.09559155200167356,0.07171824039026645,0.023873311611407117,0.09559154618004118,0.07171824039026241,0.023873311611405774,0.3754465341503878,0.3754465341503878,0.12497733526023438,0.0,4.962323075482857,4.9490761528965095,5.002122964676801,4.962572301602563,4.949434169784979,5.002045295675373,24800.728384212827,21080.619126580903,0.85,1.0656605280202902,0.662078423089967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300921873474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.248633213116,1535.624262051193,0.3754465341503878,0.12497733526023438,6.112874298809886,3.4842746343840023
5240.0,-30.134042773526595,5.0069781863733525,35.00556561073079,24.102793202642374,4.996008985215152,-26.621065787053936,-40.141937079001195,1.483031998742494,-0.05408325907399103,-5.0167427715508985,40.011092182236716,42244.45254611594,25750.884672573273,25750.884672573273,67995.33721868921,77348.9773540304,77348.9773540304,25750.884672573273,103099.86202660367,103099.86202660367,103099.86202660367,127900.58101504322,91570.37507880125,56465.8502708868,39005.02756434939,24800.718988439552,0.0,63805.74655278894,21080.61114017362,1535.6236837986376,0.0,0.8867933661131335,2.815507724361602,0.0014959135982669303,354424.60499739274,1555011.5463323703,4.387425490235954,1555011.5463323703,4.387425490235954,0.85,0.09559151725397808,4.027634451161993,1.2672485159756617,1.0,0.0,4.027634451160504,1.2848106162964381,1.2851043575069354,3.1348078853613055,19325.19441890396,1970.6214067906942,4632.441516551485,4632.441516551485,5.558814845382642,5.0069781863733525,-2.3468340158406846,7.353812202214037,3.484284084758995,3.484284084758995,0.9955097385025701,0.0,0.0,0.0002286141748043935,0.9931260321148494,0.00023019653841674305,199.03347382170384,0.0,0.0,0.0,0.058264959897682295,7.759843861499831e-05,0.0001510157361893952,0.000608236181743999,0.09559151725397873,0.07171820658283984,0.02387331067113889,0.09559148756719585,0.07171820658283935,0.023873310671138726,0.37544638313183515,0.37544638313183515,0.1249773389807363,0.0,4.9623889496514835,4.949160499526386,5.002133315469166,4.962659512476932,4.949504968110659,5.002181805936573,24800.718988439552,21080.61114017362,0.85,1.0656616510620098,0.6620791202743077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523005256255137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.245489007271,1535.6236837986376,0.37544638313183515,0.1249773389807363,6.112874298809886,3.484284084758995
5241.0,-30.133976452626772,5.006970854793802,35.005564161402354,24.102791142091178,4.996014540711969,-26.62100554261443,-40.14187156045807,1.4830436306996173,-0.0540657768747792,-5.016734120746682,40.01108900668591,42244.44925032653,25750.87978954607,25750.87978954607,67995.3290398726,77348.94655417894,77348.94655417894,25750.87978954607,103099.82634372501,103099.82634372501,103099.82634372501,127900.5319732633,91570.31967993907,56465.822376086544,39004.99700428059,24800.70562953829,0.0,63805.70263381887,21080.599785107544,1535.622763459179,0.0,0.8867934216431111,2.8155085044060395,0.0014959135982669303,354424.7245209689,1555011.4093799694,4.3874236242454066,1555011.4093799694,4.3874236242454066,0.8499999999999999,0.09559147983995847,4.027634451161993,1.2672483280533928,1.0,0.0,4.02763445116301,1.2848105618788712,1.2851043030769274,3.1348080181346676,19325.182727417698,1970.6202145908846,4632.441516551485,4632.441516551485,5.558813791288988,5.006970854793802,-2.346820074366252,7.353790929160054,3.484293503388184,3.484293503388184,0.9955124295394812,0.0,0.0,0.0002286141748043935,0.9931191693346825,0.00023019812915055134,199.03341950397248,0.0,0.0,0.0,0.058264959897682295,7.759901465995214e-05,0.00015101516014444139,0.0006082338616454977,0.09559147983996093,0.07171817065422782,0.023873309185733105,0.09559146274642075,0.07171817065422598,0.02387330918573249,0.3754462334847905,0.3754462334847905,0.1249773440003957,0.0,4.962441543909165,4.949232710271076,5.002126948581633,4.962668343871883,4.949537990498982,5.002117930890222,24800.70562953829,21080.599785107544,0.85,1.065662256398899,0.6620795243454579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523001294438385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.242346790112,1535.622763459179,0.3754462334847905,0.1249773440003957,6.112874298809886,3.484293503388184
5242.0,-30.133910270475393,5.006963492482131,35.00556271202288,24.102779232803755,4.996015877575761,-26.620945844963547,-40.14180988362057,1.4830514520639313,-0.054117995584078926,-5.016728837052777,40.01108610654311,42244.46140461764,25750.883477400417,25750.883477400417,67995.34488201806,77348.89297332044,77348.89297332044,25750.883477400417,103099.77645072086,103099.77645072086,103099.77645072086,127900.47188664346,91570.2398482222,56465.8082795194,39004.92396522534,24800.695435922597,0.0,63805.61940114794,21080.591120534205,1535.622100021432,0.0,0.8867934590378623,2.8155098070042146,0.0014959135982669303,354424.79752298194,1555011.2843051367,4.387422367658417,1555011.2843051367,4.387422367658417,0.85,0.0955914447999344,4.027634451161993,1.267248113206588,1.0,0.0,4.027634451161291,1.2848105252883317,1.2851042664780223,3.1348081074118914,19325.1658795731,1970.6184965888554,4632.441516551485,4632.441516551485,5.558814587382006,5.006963492482131,-2.346808611381075,7.353772103863206,3.484302922005642,3.484302922005642,0.9955151205730406,0.0,0.0,0.0002286141748043935,0.9931123209629781,0.0002301997165665171,199.0333652999076,0.0,0.0,0.0,0.058264959897682295,7.759955693189553e-05,0.000151014617872498,0.0006082316775723365,0.09559144479993592,0.0717181365220355,0.023873308277900428,0.09559146970430413,0.07171813652203435,0.023873308277900046,0.37544608425493964,0.37544608425493964,0.12497734905207568,0.0,4.962473398627537,4.94927189011139,5.002136775375504,4.962610841468688,4.9494386488633495,5.002186129713209,24800.695435922597,21080.591120534205,0.85,1.065663894813546,0.6620805784992915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522997331002145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.239207326355,1535.622100021432,0.37544608425493964,0.12497734905207568,6.112874298809886,3.484302922005642
5243.0,-30.133844055205536,5.00695619619377,35.005561267225886,24.102787335310154,4.996023725543692,-26.620885466345065,-40.14174817185847,1.4830651366832421,-0.05398139346397102,-5.016719000034397,40.01108334125892,42244.47327944392,25750.875554603295,25750.875554603295,67995.34883404721,77348.89400791457,77348.89400791457,25750.875554603295,103099.76956251786,103099.76956251786,103099.76956251786,127900.45359833389,91570.21725461124,56465.796526140715,39004.911920522805,24800.684035816023,0.0,63805.59595633883,21080.581430443617,1535.6212681354452,0.0,0.8867935191197631,2.8155091608158713,0.0014959135982669303,354424.93343590986,1555011.165046374,4.387420348708521,1555011.165046374,4.387420348708521,0.8499999999999999,0.09559140735088577,4.027634451161993,1.267247980781831,1.0,0.0,4.027634451161307,1.2848104612678435,1.2851042024428974,3.134808263615434,19325.16111137242,1970.6180103677018,4632.441516551485,4632.441516551485,5.558812877096599,5.00695619619377,-2.3467938121436096,7.35375000833738,3.4843123191329446,3.4843123191329446,0.9955178054665555,0.0,0.0,0.0002286141748043935,0.9931054692152335,0.0002302013047869405,199.03331106874776,0.0,0.0,0.0,0.058264959897682295,7.760009951440831e-05,0.0001510140752899852,0.0006082294922483154,0.09559140735089071,0.07171810036122435,0.023873306989666356,0.09559140245723104,0.07171810036122064,0.023873306989665125,0.37544593340310944,0.37544593340310944,0.12497735510754422,0.0,4.962522504850597,4.9493430687421665,5.002119540561921,4.9627376065704425,4.949646474410258,5.002069306802753,24800.684035816023,21080.581430443617,0.85,1.0656643483210368,0.6620810078844989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522993375859878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.2360672937,1535.6212681354452,0.37544593340310944,0.12497735510754422,6.112874298809886,3.4843123191329446
5244.0,-30.133777923093096,5.006948836053284,35.00555982391384,24.102781048882775,4.996022975481716,-26.6208260224369,-40.14168275808913,1.483071074825513,-0.053894716005004284,-5.016715282092545,40.01108049491717,42244.46970541744,25750.883216858398,25750.883216858398,67995.35292227584,77348.87151148815,77348.87151148815,25750.883216858398,103099.75472834654,103099.75472834654,103099.75472834654,127900.42952011799,91570.1676826837,56465.765876612866,39004.890895634264,24800.674791771446,0.0,63805.56568740571,21080.573573005728,1535.6206984376165,0.0,0.8867935483503102,2.8155084562179664,0.0014959135982669303,354424.984804775,1555011.042291838,4.38741936646586,1555011.042291838,4.38741936646586,0.85,0.09559137310819371,4.027634451161993,1.2672477967059241,1.0,0.0,4.027634451162176,1.2848104334875503,1.2851041746562528,3.1348083313965556,19325.150649614057,1970.6169435652398,4632.441516551485,4632.441516551485,5.55881453113909,5.006948836053284,-2.3467835113945563,7.35373234744784,3.484321723906759,3.484321723906759,0.9955204925447882,0.0,0.0,0.0002286141748043935,0.9930986261232386,0.00023020289102285358,199.03325690572444,0.0,0.0,0.0,0.058264959897682295,7.760067464955912e-05,0.0001510135001548344,0.000608227175814168,0.09559137310819367,0.07171806675721269,0.023873306350980977,0.09559134622250054,0.07171806675721272,0.023873306350980988,0.37544578322107564,0.37544578322107564,0.12497736033085728,0.0,4.962580707425047,4.949415844673183,5.00213393564411,4.962820566087544,4.949714012946799,5.002198585800045,24800.674791771446,21080.573573005728,0.85,1.065664917938297,0.6620812659569584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452298941874056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.232930130589,1535.6206984376165,0.37544578322107564,0.12497736033085728,6.112874298809886,3.484321723906759
