time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5245.0,-30.133711760968296,5.006941500559901,35.0055583676964,24.10277392426508,4.996027286820441,-26.62076604531682,-40.14162108125163,1.483081571168986,-0.0539357369514164,-5.01670745271105,40.011077232395024,42244.48160884661,25750.88025920587,25750.88025920587,67995.36186805248,77348.82526889967,77348.82526889967,25750.88025920587,103099.70552810555,103099.70552810555,103099.70552810555,127900.36677651345,91570.09640166958,56465.75274161674,39004.826288947595,24800.66124840789,0.0,63805.48753735548,21080.562061146706,1535.619784651911,0.0,0.8867936000142785,2.815509908848784,0.0014959135982669303,354425.0929792781,1555010.9015886474,4.387417630386466,1555010.9015886474,4.387417630386466,0.85,0.09559133631209604,4.027634451161993,1.2672476269165056,1.0,0.0,4.027634451162104,1.284810384382717,1.285104125540193,3.1348084512074186,19325.135606326803,1970.6154095768488,4632.441516551485,4632.441516551485,5.5588138926739274,5.006941500559901,-2.3467702196707436,7.3537117202306455,3.484331097258035,3.484331097258035,0.9955231706451528,0.0,0.0,0.0002286141748043935,0.9930917799765905,0.00023020447798871368,199.03320271815008,0.0,0.0,0.0,0.058264959897682295,7.760121693222765e-05,0.00015101295787216587,0.00060822499169781,0.09559133631210176,0.07171803109200107,0.02387330522010069,0.09559134422832576,0.07171803109199679,0.02387330522009926,0.37544563371923423,0.37544563371923423,0.12497736679583642,0.0,4.9626159367956575,4.949462037947285,5.002136202922031,4.962771715759629,4.9496616874516235,5.002160159917594,24800.66124840789,21080.562061146706,0.85,1.0656663633867542,0.6620822634434728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522985466593001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.229793508734,1535.619784651911,0.37544563371923423,0.12497736679583642,6.112874298809886,3.484331097258035
5246.0,-30.13364564027572,5.006934248352186,35.00555693241041,24.102781747374706,4.996036986481324,-26.62070556665636,-40.141555562708504,1.4830969128619393,-0.0538438272590156,-5.0166968083200185,40.01107492963502,42244.47736018823,25750.87026492583,25750.87026492583,67995.34762511407,77348.81762357624,77348.81762357624,25750.87026492583,103099.68788850207,103099.68788850207,103099.68788850207,127900.34019566135,91570.06591600824,56465.725652620036,39004.822514875785,24800.65230715929,0.0,63805.474822035074,21080.554461085394,1535.6190742803092,0.0,0.8867936625306178,2.815509943944816,0.0014959135982669303,354425.24004734895,1555010.8022772432,4.387415529631873,1555010.8022772432,4.387415529631873,0.85,0.09559129934372981,4.027634451161993,1.2672474675672136,1.0,0.0,4.027634451164215,1.2848103126099897,1.2851040537510565,3.134808626325683,19325.129172572088,1970.6147535164494,4632.441516551485,4632.441516551485,5.558811735219807,5.006934248352186,-2.346754845516225,7.353689093868411,3.4843404657776205,3.4843404657776205,0.9955258473650345,0.0,0.0,0.0002286141748043935,0.9930849381680062,0.00023020606397085186,199.03314856453875,0.0,0.0,0.0,0.058264959897682295,7.760179299624964e-05,0.00015101238180814387,0.0006082226715225089,0.09559129934373048,0.07171799521058618,0.023873304133144296,0.09559130793862508,0.07171799521058568,0.023873304133144126,0.37544548319738286,0.37544548319738286,0.12497737352799168,0.0,4.962659303432815,4.949529816153188,5.002106199860066,4.962852981061019,4.949821154207314,5.0020064283714305,24800.65230715929,21080.554461085394,0.85,1.0656663525311159,0.6620823287972649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522981512654012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.226659692533,1535.6190742803092,0.37544548319738286,0.12497737352799168,6.112874298809886,3.4843404657776205
5247.0,-30.133579600278573,5.006926891985413,35.00555549675858,24.102770606428408,4.996033521270612,-26.62064647718813,-40.141494025569386,1.483100398180192,-0.053777718473554614,-5.016695004522708,40.01107204840622,42244.489308172066,25750.882764012866,25750.882764012866,67995.37207218492,77348.78658035635,77348.78658035635,25750.882764012866,103099.6693443692,103099.6693443692,103099.6693443692,127900.31299906941,91570.00673533189,56465.7094631477,39004.77474687132,24800.64365470021,0.0,63805.41840157153,21080.547106495178,1535.6185815970737,0.0,0.8867936821448713,2.8155092861143904,0.0014959135982669303,354425.2649694927,1555010.6780181522,4.387414870528489,1555010.6780181522,4.387414870528489,0.85,0.09559126608925456,4.027634451161993,1.267247276348062,1.0,0.0,4.0276344511618145,1.2848102963046981,1.285104037442037,3.1348086661089636,19325.116682964228,1970.6134799308866,4632.441516551485,4632.441516551485,5.55881443338383,5.006926891985413,-2.3467459718449155,7.353672863830328,3.484349847195893,3.484349847195893,0.9955285277702551,0.0,0.0,0.0002286141748043935,0.9930781047601036,0.00023020764802746254,199.03309447704726,0.0,0.0,0.0,0.058264959897682295,7.760233405784979e-05,0.00015101184074654372,0.0006082204923241679,0.09559126608925375,0.0717179623902806,0.023873303698973156,0.0955912570492671,0.0717179623902812,0.023873303698973357,0.3754453331998049,0.3754453331998049,0.12497737851766542,0.0,4.96271021779728,4.949590853876316,5.0021266783014084,4.962917286049162,4.949838432265437,5.0022120220766055,24800.64365470021,21080.547106495178,0.85,1.0656676780057004,0.6620831015055546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297756119322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.223527251708,1535.6185815970737,0.3754453331998049,0.12497737851766542,6.112874298809886,3.484349847195893
5248.0,-30.13351354825541,5.006919546370932,35.00555403391611,24.102768999896966,4.996036242652582,-26.62058675815096,-40.14143234873188,1.4831094525481294,-0.053694385680898904,-5.016687887540108,40.011068385115685,42244.500922514795,25750.881473737594,25750.881473737594,67995.38239625239,77348.76909512187,77348.76909512187,25750.881473737594,103099.65056885946,103099.65056885946,103099.65056885946,127900.27849258753,91569.96361260732,56465.695440000454,39004.742414007625,24800.627923728076,0.0,63805.3703377357,21080.533735168865,1535.6175615489276,0.0,0.8867937316340645,2.815509022170296,0.0014959135982669303,354425.3633012096,1555010.5200310033,4.387413207529034,1555010.5200310033,4.387413207529034,0.85,0.09559122899938635,4.027634451161993,1.267247130186297,1.0,0.0,4.027634451162925,1.2848102539458388,1.2851039950734935,3.134808769460349,19325.107582258508,1970.6125519171694,4632.441516551485,4632.441516551485,5.558814154853541,5.006919546370932,-2.346733241517957,7.3536527878888895,3.4843591851058364,3.4843591851058364,0.9955311957445246,0.0,0.0,0.0002286141748043935,0.993071270158559,0.0002302092323825779,199.03304037973578,0.0,0.0,0.0,0.058264959897682295,7.760287635123906e-05,0.00015101129845315444,0.0006082183081646306,0.09559122899939006,0.07171792645884635,0.02387330254054371,0.09559118992524204,0.07171792645884358,0.023873302540542783,0.3754451832579085,0.3754451832579085,0.12497738515589643,0.0,4.9627641730743335,4.94965871964564,5.0021388176392065,4.962993501859216,4.94994370567025,5.0022009082228465,24800.627923728076,21080.533735168865,0.85,1.0656686425662611,0.6620837822726435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522973614557042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.220395398306,1535.6175615489276,0.3754451832579085,0.12497738515589643,6.112874298809886,3.4843591851058364
5249.0,-30.133447536162763,5.006912239816148,35.005552576334466,24.102766869496577,4.996042241772868,-26.62052674729248,-40.14136690003795,1.4831214529025443,-0.053689320398234486,-5.016679422817261,40.01106561266524,42244.49651819239,25750.876786574067,25750.876786574067,67995.37330476646,77348.73623619159,77348.73623619159,25750.876786574067,103099.61302276565,103099.61302276565,103099.61302276565,127900.23010464292,91569.90645920044,56465.66674120111,39004.710797777036,24800.617081877273,0.0,63805.32787965431,21080.52451959568,1535.6167895692402,0.0,0.8867937847571069,2.8155099435966204,0.0014959135982669303,354425.4802539935,1555010.400463225,4.387411422420452,1555010.400463225,4.387411422420452,0.85,0.0955911928322696,4.027634451161993,1.2672469362197445,1.0,0.0,4.02763445116232,1.2848101978048376,1.285103938919657,3.1348089064387934,19325.095520489638,1970.611321959042,4632.441516551485,4632.441516551485,5.55881314304076,5.006912239816148,-2.346719521225669,7.353631761041817,3.4843685139987772,3.4843685139987772,0.9955338611425077,0.0,0.0,0.0002286141748043935,0.9930644397394223,0.0002302108157899414,199.03298631515716,0.0,0.0,0.0,0.058264959897682295,7.760345181249514e-05,0.00015101072299189837,0.0006082159904170504,0.09559119283227191,0.07171789112507451,0.023873301707197397,0.09559117888029647,0.07171789112507278,0.02387330170719682,0.37544503381548394,0.37544503381548394,0.12497739262071993,0.0,4.9628061451954295,4.949716338932717,5.002133755327748,4.962990102419042,4.9499628997844525,5.002129602084096,24800.617081877273,21080.52451959568,0.85,1.06566920920797,0.6620841538166118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296966720432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.217265987161,1535.6167895692402,0.37544503381548394,0.12497739262071993,6.112874298809886,3.4843685139987772
5250.0,-30.133381523101306,5.006904905734239,35.00555112199046,24.102760198898636,4.996043811940785,-26.620467178488216,-40.141305258125044,1.4831294673276831,-0.053662272717076576,-5.016674096683913,40.01106279180501,42244.508065977934,25750.8800898291,25750.8800898291,67995.38815580704,77348.70286361259,77348.70286361259,25750.8800898291,103099.58295344168,103099.58295344168,103099.58295344168,127900.19024284685,91569.84699867819,56465.65220104341,39004.660886260855,24800.607289405158,0.0,63805.26817566602,21080.516195994383,1535.6161500322235,0.0,0.88679382208068,2.815510209956607,0.0014959135982669303,354425.5538424934,1555010.27880768,4.38741016822598,1555010.27880768,4.38741016822598,0.85,0.09559115820958534,4.027634451161993,1.267246806542389,1.0,0.0,4.0276344511630935,1.2848101603111268,1.2851039014173742,3.134808997919716,19325.08297182254,1970.6100423511127,4632.441516551485,4632.441516551485,5.558813856110753,5.006904905734239,-2.346708111346645,7.3536130170808836,3.4843778424320355,3.4843778424320355,0.995536526409153,0.0,0.0,0.0002286141748043935,0.9930576092707346,0.0002302123992305738,199.0329322498145,0.0,0.0,0.0,0.058264959897682295,7.760399380602662e-05,0.00015101018099836688,0.0006082138074652307,0.09559115820958773,0.07171785699521925,0.023873301214368484,0.09559115213613552,0.07171785699521746,0.023873301214367888,0.3754448841962608,0.3754448841962608,0.12497739971134358,0.0,4.9628452601165804,4.949765773471029,5.002141844109133,4.963011823966838,4.949973631757587,5.002184327089935,24800.607289405158,21080.516195994383,0.85,1.0656704391337242,0.6620849543280989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522965722240038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.21413797781,1535.6161500322235,0.3754448841962608,0.12497739971134358,6.112874298809886,3.4843778424320355
5251.0,-30.13331557579774,5.006897685102847,35.00554968458209,24.102762468997412,4.9960552373271,-26.620406683287335,-40.14123970465732,1.4831463448167044,-0.05370148553549825,-5.0166621027119955,40.01106037640434,42244.50310520097,25750.866475767056,25750.866475767056,67995.36958096802,77348.66584428509,77348.66584428509,25750.866475767056,103099.53232005215,103099.53232005215,103099.53232005215,127900.12941869443,91569.78790789335,56465.625168809354,39004.62526564888,24800.597098642273,0.0,63805.222364291156,21080.507533845932,1535.6153336860382,0.0,0.8867938918738799,2.8155121249073596,0.0014959135982669303,354425.7195572011,1555010.1746384387,4.387407822945745,1555010.1746384387,4.387407822945745,0.85,0.09559112054147108,4.027634451161993,1.267246580705978,1.0,0.0,4.0276344511633075,1.2848100813535441,1.2851038224417397,3.134809190568376,19325.070501185564,1970.6087707000418,4632.441516551485,4632.441516551485,5.558810917258316,5.006897685102847,-2.3466918003205963,7.353589485423443,3.4843871503836863,3.4843871503836863,0.9955391858239103,0.0,0.0,0.0002286141748043935,0.9930507856567055,0.00023021398110390772,199.03287823835748,0.0,0.0,0.0,0.058264959897682295,7.760457019618845e-05,0.00015100960460820504,0.0006082114859763575,0.09559112054147574,0.07171782048095651,0.02387330006051923,0.09559117385804819,0.07171782048095302,0.023873300060518063,0.37544473397747025,0.37544473397747025,0.12497740729706547,0.0,4.962863776385518,4.949803286538042,5.002103261013019,4.96296061717652,4.94997612826171,5.001971735679945,24800.597098642273,21080.507533845932,0.85,1.065670913154311,0.6620853519482957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522961777220003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.211012188269,1535.6153336860382,0.37544473397747025,0.12497740729706547,6.112874298809886,3.4843871503836863
5252.0,-30.133249595979336,5.006890421270756,35.005548267362926,24.102766380552225,4.996056652685279,-26.620347159908626,-40.14117809766901,1.4831542166145515,-0.05349147203401117,-5.01665743634259,40.01105808964098,42244.51454593704,25750.871659850873,25750.871659850873,67995.38620578792,77348.67578165552,77348.67578165552,25750.871659850873,103099.5474415064,103099.5474415064,103099.5474415064,127900.13823454668,91569.77170800295,56465.610472284374,39004.62359524287,24800.590793040286,0.0,63805.21438828316,21080.502174084242,1535.6149140875634,0.0,0.8867939239053394,2.815509910948845,0.0014959135982669303,354425.78403010865,1555010.0760169588,4.387406746583821,1555010.0760169588,4.387406746583821,0.85,0.09559108641988354,4.027634451161993,1.2672464537760244,1.0,0.0,4.027634451160612,1.28481004452709,1.2851037856068661,3.134809280421275,19325.067082328416,1970.6084220736354,4632.441516551485,4632.441516551485,5.558812036340724,5.006890421270756,-2.3466808542996964,7.353571275570452,3.4843964803361067,3.4843964803361067,0.995541851524602,0.0,0.0,0.0002286141748043935,0.993043958728958,0.0002302155637671943,199.03282420029984,0.0,0.0,0.0,0.058264959897682295,7.760511188985738e-05,0.00015100906291453612,0.0006082093042322745,0.09559108641988619,0.07171778691993025,0.023873299499955942,0.0955910760236445,0.07171778691992826,0.023873299499955276,0.3754445825887462,0.3754445825887462,0.12497741245283121,0.0,4.962922443794241,4.949884959632072,5.002092783940611,4.963165964308587,4.950220518741503,5.002059748931629,24800.590793040286,21080.502174084242,0.85,1.0656713069249435,0.6620856140198879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295783613188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.207887281813,1535.6149140875634,0.3754445825887462,0.12497741245283121,6.112874298809886,3.4843964803361067
5253.0,-30.133183688726305,5.0068830609409,35.00554681773842,24.10275541422891,4.99605214512589,-26.62028829410878,-40.141116560529895,1.4831567505083791,-0.05340411913527987,-5.01665539353141,40.011054311325175,42244.52609218905,25750.883239582814,25750.883239582814,67995.40933177187,77348.64963781461,77348.64963781461,25750.883239582814,103099.53287739743,103099.53287739743,103099.53287739743,127900.10941115426,91569.71705862161,56465.593512996275,39004.581717361485,24800.576533756823,0.0,63805.15825111831,21080.4900536933,1535.6140944024874,0.0,0.8867939479845508,2.8155090019694446,0.0014959135982669303,354425.8122546184,1555009.9130691497,4.387405937443505,1555009.9130691497,4.387405937443505,0.85,0.09559105166651875,4.027634451161993,1.2672462779423226,1.0,0.0,4.027634451162321,1.284810032672832,1.2851037737498978,3.1348093093444906,19325.055549014083,1970.607246002874,4632.441516551485,4632.441516551485,5.558814536044585,5.0068830609409,-2.3466718841493246,7.353554945090224,3.4844057852219312,3.4844057852219312,0.9955445100634089,0.0,0.0,0.0002286141748043935,0.9930371393600841,0.00023021714469985798,199.0327702217032,0.0,0.0,0.0,0.058264959897682295,7.760565297285164e-05,0.00015100852183154187,0.000608207124947766,0.09559105166651985,0.07171775300717985,0.023873298659339997,0.09559099673305782,0.07171775300717903,0.023873298659339723,0.3754444329681257,0.3754444329681257,0.12497741734400876,0.0,4.962987436854519,4.949960995905371,5.002124577441464,4.963251274396157,4.950269022745033,5.002255635971835,24800.576533756823,21080.4900536933,0.85,1.065672606972652,0.6620863774983057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522953893102768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.204765224984,1535.6140944024874,0.3754444329681257,0.12497741734400876,6.112874298809886,3.4844057852219312
5254.0,-30.133117790805795,5.006875803051591,35.00554535832063,24.102757998649054,4.996061547084063,-26.620228045675137,-40.141054848767794,1.4831718019533802,-0.05339827086385185,-5.0166440175658344,40.01105112682747,42244.536761046606,25750.87094671694,25750.87094671694,67995.40770776354,77348.62211434268,77348.62211434268,25750.87094671694,103099.49306105962,103099.49306105962,103099.49306105962,127900.05493930311,91569.66666463295,56465.581311336784,39004.539281440186,24800.561878243483,0.0,63805.10115968367,21080.47759650696,1535.6130367990286,0.0,0.8867940174171669,2.8155102528962885,0.0014959135982669303,354425.96943073056,1555009.7757310048,4.387403604280521,1555009.7757310048,4.387403604280521,0.85,0.09559101338330128,4.027634451161993,1.2672461229888725,1.0,0.0,4.027634451159736,1.284809962258004,1.2851037033189712,3.134809481149711,19325.044913766305,1970.6061615094152,4632.441516551485,4632.441516551485,5.558811882397294,5.006875803051591,-2.3466560814654103,7.353531884517002,3.484415048891209,3.484415048891209,0.9955471568260598,0.0,0.0,0.0002286141748043935,0.9930303210073366,0.00023021872541866171,199.03271625077923,0.0,0.0,0.0,0.058264959897682295,7.760619559477111e-05,0.0001510079792096224,0.0006082049394650291,0.09559101338330167,0.0717177161637206,0.023873297219581074,0.0955909808532514,0.0717177161637203,0.023873297219580977,0.3754442844744696,0.3754442844744696,0.12497742458094581,0.0,4.9630347784775495,4.950029259614098,5.002109035131639,4.963245746702,4.95032392986127,5.00206849772519,24800.561878243483,21080.47759650696,0.85,1.0656735350609803,0.6620871371290847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452294995441239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.201643913751,1535.6130367990286,0.3754442844744696,0.12497742458094581,6.112874298809886,3.484415048891209
5255.0,-30.133051968755723,5.006868522862694,35.00554391735086,24.10275115342813,4.996064130431245,-26.620168547476965,-40.14099324177948,1.4831807091524887,-0.053395329835666416,-5.0166384627368314,40.01104874533128,42244.54757830474,25750.873622667623,25750.873622667623,67995.42120097236,77348.58400236968,77348.58400236968,25750.873622667623,103099.4576250373,103099.4576250373,103099.4576250373,127900.01226039339,91569.60295214699,56465.56652808195,39004.48491562782,24800.554635356082,0.0,63805.0395509839,21080.47144005267,1535.6125376655964,0.0,0.8867940543136993,2.815510862596952,0.0014959135982669303,354426.0461790868,1555009.673023991,4.3874023644364595,1555009.673023991,4.3874023644364595,0.85,0.09559097947937119,4.027634451161993,1.267245979025029,1.0,0.0,4.027634451163075,1.284809920587664,1.2851036616391043,3.1348095828212306,19325.031467756315,1970.6047903979766,4632.441516551485,4632.441516551485,5.558812460051794,5.006868522862694,-2.346644536424728,7.3535130592874225,3.484424331196169,3.484424331196169,0.9955498089131911,0.0,0.0,0.0002286141748043935,0.993023510555197,0.00023022030432751374,199.03266234202297,0.0,0.0,0.0,0.058264959897682295,7.76067372989297e-05,0.0001510074375054638,0.0006082027576786977,0.09559097947937589,0.0717176827683607,0.0238732967110152,0.09559097446000352,0.07171768276835716,0.023873296711014024,0.37544413646154035,0.37544413646154035,0.12497743084398029,0.0,4.9630743414905965,4.950082357302904,5.002107912137319,4.963243132901141,4.950305302788308,5.002113982874562,24800.554635356082,21080.47144005267,0.85,1.0656747755267841,0.6620879459615241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522946016281864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.19852461247,1535.6125376655964,0.37544413646154035,0.12497743084398029,6.112874298809886,3.484424331196169
5256.0,-30.132986120535975,5.006861281951941,35.00554248051875,24.10275429664182,4.996070103503373,-26.62010868670828,-40.14092779308555,1.4831926696757005,-0.05330288000084238,-5.016630020564479,40.011045983908886,42244.542601511836,25750.868909290384,25750.868909290384,67995.41151080222,77348.57256801844,77348.57256801844,25750.868909290384,103099.44147730882,103099.44147730882,103099.44147730882,127899.98524121904,91569.56727911613,56465.53731260964,39004.477740562776,24800.543763910213,0.0,63805.021504472985,21080.46219932368,1535.6117663618018,0.0,0.8867941072819091,2.815510633569522,0.0014959135982669303,354426.16282047797,1555009.5539318712,4.3874005845316395,1555009.5539318712,4.3874005845316395,0.85,0.09559094330833812,4.027634451161993,1.2672457861574373,1.0,0.0,4.027634451162057,1.284809864633033,1.2851036056716805,3.134809719345021,19325.0239392488,1970.6040227038593,4632.441516551485,4632.441516551485,5.55881144258029,5.006861281951941,-2.3466308818133466,7.353492163765287,3.484433594677604,3.484433594677604,0.9955524556221726,0.0,0.0,0.0002286141748043935,0.9930166974457558,0.00023022188387409437,199.03260841186284,0.0,0.0,0.0,0.058264959897682295,7.760731278665568e-05,0.00015100686201773781,0.0006082004398245063,0.0955909433083394,0.07171764763649097,0.02387329567184842,0.09559092438060937,0.07171764763649001,0.0238732956718481,0.37544398795862977,0.37544398795862977,0.12497743719230296,0.0,4.963121695991788,4.950150661201178,5.0020923010555975,4.963327140563649,4.9504399178002245,5.002045909836397,24800.543763910213,21080.46219932368,0.85,1.0656749250689537,0.6620880552254077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522942082687569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.195405987846,1535.6117663618018,0.37544398795862977,0.12497743719230296,6.112874298809886,3.484433594677604
5257.0,-30.13292038461734,5.006854016656975,35.00554104701733,24.102747591119282,4.996071888195247,-26.620049345881945,-40.14086244916541,1.4832008494598454,-0.05328138440467001,-5.0166245769446975,40.0110432072582,42244.53748579263,25750.871835395898,25750.871835395898,67995.40932118852,77348.53820886172,77348.53820886172,25750.871835395898,103099.41004425762,103099.41004425762,103099.41004425762,127899.94416044364,91569.50703104802,56465.50630797872,39004.445247854776,24800.534116186027,0.0,63804.9793640408,21080.453998758123,1535.611131974354,0.0,0.8867941450432899,2.8155109865707613,0.0014959135982669303,354426.2380323423,1555009.4341830038,4.387399315626022,1555009.4341830038,4.387399315626022,0.85,0.09559090871560603,4.027634451161993,1.2672455658158288,1.0,0.0,4.027634451162307,1.2848098263657466,1.2851035673956452,3.13480981271344,19325.01122437646,1970.602726147712,4632.441516551485,4632.441516551485,5.558812074235434,5.006854016656975,-2.346619433845048,7.3534734505020225,3.4844428578742983,3.4844428578742983,0.9955551022497995,0.0,0.0,0.0002286141748043935,0.993009896006055,0.00023022346073678956,199.0325545737072,0.0,0.0,0.0,0.058264959897682295,7.760788735704565e-05,0.00015100628744734785,0.000608198125665009,0.09559090871561149,0.07171761383205001,0.02387329488356148,0.09559090094573926,0.07171761383204592,0.023873294883560117,0.3754438400216427,0.3754438400216427,0.12497744272916357,0.0,4.963163929638995,4.9502071406361665,5.0020917123090385,4.963343192540037,4.950443401832501,5.002099708564003,24800.534116186027,21080.453998758123,0.85,1.0656755945839136,0.6620884123285337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522938147531486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.192290081555,1535.611131974354,0.3754438400216427,0.12497744272916357,6.112874298809886,3.4844428578742983
5258.0,-30.132854613518386,5.006846800591944,35.00553961642712,24.102745425794296,4.99607845870131,-26.619989494771065,-40.14080077232791,1.4832133399540295,-0.05329050776583699,-5.0166156747171184,40.01104042505044,42244.54788239916,25750.865927803727,25750.865927803727,67995.41381020288,77348.5026866666,77348.5026866666,25750.865927803727,103099.36861447032,103099.36861447032,103099.36861447032,127899.89156097763,91569.44754328002,56465.49273901269,39004.394226963705,24800.52294650731,0.0,63804.91717347101,21080.444504531213,1535.6103304482947,0.0,0.886794200428308,2.815512145432488,0.0014959135982669303,354426.36103014665,1555009.3141944855,4.387397454508809,1555009.3141944855,4.387397454508809,0.85,0.09559087221795998,4.027634451161993,1.2672454520734027,1.0,0.0,4.0276344511620445,1.284809767931774,1.2851035089483132,3.134809955286601,19324.99866995936,1970.601445953446,4632.441516551485,4632.441516551485,5.5588107989700815,5.006846800591944,-2.346605455175457,7.353452255767401,3.4844521016469034,3.4844521016469034,0.9955577433276867,0.0,0.0,0.0002286141748043935,0.9930030909766714,0.0002302250384533439,199.0325007067678,0.0,0.0,0.0,0.058264959897682295,7.760842968631361e-05,0.0001510057451180799,0.0006081959413609656,0.09559087221796154,0.07171757855189727,0.02387329366606428,0.09559089636647414,0.07171757855189609,0.023873293666063892,0.3754436918655796,0.3754436918655796,0.12497744851780214,0.0,4.9631927968845275,4.950251842288196,5.002072983680932,4.963325166951279,4.950447563944351,5.00201499708362,24800.52294650731,21080.444504531213,0.85,1.065676703651834,0.662089220608905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522934219088752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.189174120442,1535.6103304482947,0.3754436918655796,0.12497744851780214,6.112874298809886,3.4844521016469034
5259.0,-30.132788853800733,5.006839542034272,35.005538187008334,24.10274416850882,4.996078970490851,-26.61993025982319,-40.140739165339596,1.4832203765133194,-0.05314969808927117,-5.016611095301139,40.01103759799007,42244.55860706063,25750.871026920624,25750.871026920624,67995.42963398126,77348.4955879232,77348.4955879232,25750.871026920624,103099.36661484382,103099.36661484382,103099.36661484382,127899.879964183,91569.41403065842,56465.47704979596,39004.3744231805,24800.513349339184,0.0,63804.88777251969,21080.436346938306,1535.6097218149155,0.0,0.8867942339736049,2.8155108303438707,0.0014959135982669303,354426.4243017516,1555009.1922716107,4.387396327277525,1555009.1922716107,4.387396327277525,0.85,0.09559083769240906,4.027634451161993,1.2672452504141254,1.0,0.0,4.027634451163251,1.2848097350128138,1.2851034760218267,3.134810035605641,19324.991597388922,1970.6007247519717,4632.441516551485,4632.441516551485,5.558811899710776,5.006839542034272,-2.3465946564063995,7.353434198440672,3.484461348161714,3.484461348161714,0.9955603851890612,0.0,0.0,0.0002286141748043935,0.9929962871751423,0.00023022661590684385,199.03244684917888,0.0,0.0,0.0,0.058264959897682295,7.760897140488991e-05,0.0001510052033995036,0.0006081937595165648,0.09559083769240852,0.07171754483957558,0.023873292852832934,0.09559081744612281,0.07171754483957599,0.02387329285283307,0.37544354285738973,0.37544354285738973,0.12497745340698442,0.0,4.963244779725926,4.950319563103847,5.002077660646762,4.963461397211859,4.950599147842013,5.002105076432713,24800.513349339184,21080.436346938306,0.85,1.0656774427125693,0.6620896937813447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522930288545735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.186061055301,1535.6097218149155,0.37544354285738973,0.12497745340698442,6.112874298809886,3.484461348161714
5260.0,-30.132723122762403,5.006832354493879,35.00553676012486,24.102741723787062,4.996086937744794,-26.619870305082504,-40.14067748850209,1.4832341200648747,-0.05319296575368071,-5.016601180085995,40.01103481299901,42244.568778508394,25750.86250484715,25750.86250484715,67995.43128335555,77348.45351616814,77348.45351616814,25750.86250484715,103099.31602101529,103099.31602101529,103099.31602101529,127899.81775898684,91569.34857502529,56465.463837365445,39004.3163751776,24800.501737971554,0.0,63804.81811314916,21080.42647727582,1535.6088709466062,0.0,0.8867942945245385,2.815512555931201,0.0014959135982669303,354426.56129557686,1555009.0721630696,4.387394292568997,1555009.0721630696,4.387394292568997,0.8500000000000001,0.0955908005722191,4.027634451161993,1.267245116340928,1.0,0.0,4.027634451161222,1.284809670716703,1.285103411711016,3.134810192481868,19324.97778350168,1970.5993161274932,4632.441516551485,4632.441516551485,5.558810060060248,5.006832354493879,-2.3465799494830963,7.353412303976976,3.4844705698311365,3.4844705698311365,0.9955630199517532,0.0,0.0,0.0002286141748043935,0.9929894863911629,0.00023022819268233097,199.0323930151077,0.0,0.0,0.0,0.058264959897682295,7.760951374116091e-05,0.0001510046610632326,0.0006081915751843157,0.09559080057222227,0.0717175091175553,0.023873291454666982,0.09559082959331772,0.07171750911755291,0.023873291454666188,0.3754433945937955,0.3754433945937955,0.1249774589840553,0.0,4.963273701381809,4.95036583843364,5.0020544215553855,4.963408214332333,4.9505697795945025,5.0019803193350185,24800.501737971554,21080.42647727582,0.85,1.0656786320239156,0.662090576037587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522926358685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.18294995453,1535.6088709466062,0.3754433945937955,0.1249774589840553,6.112874298809886,3.4844705698311365
5261.0,-30.13265741308831,5.006825028204951,35.00553531829664,24.10273110670971,4.996080377683486,-26.619811822393128,-40.14061602121217,1.4832347869883138,-0.05305426243853617,-5.016601187829717,40.01103152393335,42244.57975732475,25750.879154671355,25750.879154671355,67995.4589119961,77348.43701511847,77348.43701511847,25750.879154671355,103099.31616978982,103099.31616978982,103099.31616978982,127899.80749246688,91569.30281735805,56465.445559564316,39004.28584199304,24800.491322677066,0.0,63804.77716467011,21080.417624275506,1535.6083200673738,0.0,0.8867943063952136,2.8155107331210134,0.0014959135982669303,354426.5611885855,1555008.9303152703,4.387393893675682,1555008.9303152703,4.387393893675682,0.85,0.09559076776788708,4.027634451161993,1.2672449707286435,1.0,0.0,4.027634451161761,1.284809667596652,1.285103408590252,3.1348102000944875,19324.968126712407,1970.5983314090345,4632.441516551485,4632.441516551485,5.558813654239289,5.006825028204951,-2.3465725498075702,7.353397578012522,3.484479800826508,3.484479800826508,0.9955656573790023,0.0,0.0,0.0002286141748043935,0.9929826878678226,0.00023022976895527173,199.03233919856297,0.0,0.0,0.0,0.058264959897682295,7.761005423832582e-05,0.0001510041205660677,0.0006081893982593135,0.09559076776788414,0.07171747676542764,0.0238732910024565,0.0955907346938744,0.07171747676542985,0.023873291002457237,0.37544324566999887,0.37544324566999887,0.12497746342098089,0.0,4.96332835244948,4.9504253758151435,5.002094373648674,4.963546925391199,4.950663510780942,5.002254167367312,24800.491322677066,21080.417624275506,0.85,1.065679748970998,0.6620911730213888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45229224305403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.179840471204,1535.6083200673738,0.37544324566999887,0.12497746342098089,6.112874298809886,3.484479800826508
5262.0,-30.132591754980762,5.00681785001359,35.00553386859115,24.10273851072418,4.9960927962479325,-26.61975148810806,-40.14055050266904,1.4832525293752377,-0.053035775901435045,-5.01658772959342,40.01102841083544,42244.573723191286,25750.861382963354,25750.861382963354,67995.43510615465,77348.41664795512,77348.41664795512,25750.861382963354,103099.27803091847,103099.27803091847,103099.27803091847,127899.75420193488,91569.26089804745,56465.41797328372,39004.26991640414,24800.4761710164,0.0,63804.74608742054,21080.40474536394,1535.60718663774,0.0,0.8867943861673739,2.8155120610730373,0.0014959135982669303,354426.7471347208,1555008.7960564543,4.387391213071686,1555008.7960564543,4.387391213071686,0.8500000000000001,0.09559072844920281,4.027634451161993,1.2672447311552246,1.0,0.0,4.027634451163493,1.2848095845929004,1.2851033255675235,3.134810402615554,19324.95927997757,1970.59742929314,4632.441516551485,4632.441516551485,5.558809817880442,5.00681785001359,-2.346555286366135,7.353373136379725,3.484488977986838,3.484488977986838,0.9955682794248109,0.0,0.0,0.0002286141748043935,0.9929758947298694,0.0002302313440011412,199.0322854242806,0.0,0.0,0.0,0.058264959897682295,7.761063036299945e-05,0.00015100354444139407,0.0006081870778397298,0.09559072844921113,0.07171743912407538,0.023873289325135737,0.09559071782334931,0.07171743912406915,0.023873289325133665,0.375443097053455,0.375443097053455,0.12497747076389605,0.0,4.963367960865924,4.950487423804077,5.00206653893116,4.96355195369199,4.950761187760861,5.001980791390963,24800.4761710164,21080.40474536394,0.85,1.0656798949249375,0.6620914009329478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522918503674462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.176732750915,1535.60718663774,0.375443097053455,0.12497747076389605,6.112874298809886,3.484488977986838
5263.0,-30.132526119416305,5.006810666449144,35.00553245298439,24.102731386106484,4.996097189443911,-26.61969197677014,-40.140485123824305,1.483263046797737,-0.05307512728131769,-5.016581396819232,40.011026504624866,42244.568097489784,25750.86202773359,25750.86202773359,67995.43012522337,77348.37005892955,77348.37005892955,25750.86202773359,103099.23208666313,103099.23208666313,103099.23208666313,127899.70356675032,91569.18951664177,56465.387555201974,39004.22440159977,24800.471480087184,0.0,63804.69588168696,21080.400758074105,1535.6068151128175,0.0,0.8867944253023042,2.8155133170941204,0.0014959135982669303,354426.83463171654,1555008.7138471676,4.387389898010885,1555008.7138471676,4.387389898010885,0.85,0.09559069470829595,4.027634451161993,1.2672445608163256,1.0,0.0,4.027634451162195,1.2848095353895188,1.2851032763528927,3.1348105226670233,19324.94421550348,1970.595893144293,4632.441516551485,4632.441516551485,5.558809957066274,5.006810666449144,-2.3465432188792086,7.353353885328352,3.4844981876127856,3.4844981876127856,0.9955709107465102,0.0,0.0,0.0002286141748043935,0.9929691039743708,0.00023023291851615777,199.03223166849014,0.0,0.0,0.0,0.058264959897682295,7.761120526320419e-05,0.00015100296954118932,0.0006081847623518592,0.09559069470829774,0.07171740594072654,0.02387328876757121,0.0955907415583447,0.07171740594072519,0.023873288767570767,0.37544294887471513,0.37544294887471513,0.12497747634583777,0.0,4.963393218967838,4.950526680202302,5.002049718551632,4.963506269537902,4.950695738696311,5.001994479029406,24800.471480087184,21080.400758074105,0.85,1.065680655406732,0.6620918337393831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291457989241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.173626187901,1535.6068151128175,0.37544294887471513,0.12497747634583777,6.112874298809886,3.4844981876127856
5264.0,-30.13246052884287,5.006803484969137,35.00553103938112,24.102734948415332,4.996100654885859,-26.61963259866435,-40.140423516835995,1.4832727247073227,-0.05291969728585855,-5.016574734013329,40.01102373176523,42244.57805034001,25750.861777600723,25750.861777600723,67995.43982794073,77348.37040677511,77348.37040677511,25750.861777600723,103099.23218437584,103099.23218437584,103099.23218437584,127899.69344835091,91569.1647148854,56465.372358450186,39004.21372937245,24800.461263975074,0.0,63804.67499334752,21080.39207437881,1535.606123549422,0.0,0.88679446925524,2.8155120531285376,0.0014959135982669303,354426.92668862507,1555008.5942618488,4.387388421049543,1555008.5942618488,4.387388421049543,0.85,0.09559065907909614,4.027634451161993,1.2672444047639146,1.0,0.0,4.0276344511620445,1.2848094901136118,1.2851032310666344,3.1348106331358445,19324.938981291398,1970.5953594032007,4632.441516551485,4632.441516551485,5.5588099030703715,5.006803484969137,-2.346530922531272,7.353334407500409,3.4845073836542,3.4845073836542,0.9955735381869143,0.0,0.0,0.0002286141748043935,0.992962317923767,0.0002302344919618037,199.03217794957658,0.0,0.0,0.0,0.058264959897682295,7.76117469996928e-05,0.0001510024278047007,0.0006081825804353142,0.09559065907909925,0.07171737140219682,0.023873287676902433,0.09559066033327877,0.07171737140219449,0.023873287676901656,0.3754427997048939,0.3754427997048939,0.12497748116864739,0.0,4.963443053397214,4.9505971730334295,5.002037462700912,4.9636550367274594,4.9508918045072505,5.002001108849811,24800.461263975074,21080.39207437881,0.85,1.0656811563577457,0.6620922064840008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291065745967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.170521361875,1535.606123549422,0.3754427997048939,0.12497748116864739,6.112874298809886,3.4845073836542
5265.0,-30.13239500255953,5.006796249934589,35.005529611688786,24.10272342329847,4.996099710202525,-26.619573719445622,-40.1403657864779,1.4832784270886303,-0.0529194689128758,-5.016570740657504,40.0110204941838,42244.603725659676,25750.868204145805,25750.868204145805,67995.47192980548,77348.32757597629,77348.32757597629,25750.868204145805,103099.1957801221,103099.1957801221,103099.1957801221,127899.64520202723,91569.0949751286,56465.37112481198,39004.1376114629,24800.449421905134,0.0,63804.587033368036,21080.382008619363,1535.6053956459632,0.0,0.8867945013041117,2.815512516213218,0.0014959135982669303,354426.98186298466,1555008.454634446,4.387387344103462,1555008.454634446,4.387387344103462,0.85,0.09559062433254367,4.027634451161993,1.267244265745394,1.0,0.0,4.027634451160163,1.2848094634363145,1.285103204383238,3.134810698225866,19324.92426327416,1970.5938585831207,4632.441516551485,4632.441516551485,5.558811290361513,5.006796249934589,-2.3465206103452605,7.3533168602798495,3.484516568351814,3.484516568351814,0.9955761623862325,0.0,0.0,0.0002286141748043935,0.9929555385746028,0.0002302360638750969,199.03212428334572,0.0,0.0,0.0,0.058264959897682295,7.761225465049226e-05,0.00015100192015390126,0.0006081805358034652,0.09559062433254481,0.07171733762866125,0.02387328670388355,0.09559063419871552,0.07171733762866041,0.02387328670388327,0.3754426516633888,0.3754426516633888,0.12497748564985252,0.0,4.963483182533764,4.950645983308561,5.002051490554891,4.963651271744652,4.950848812255629,5.00211519547986,24800.449421905134,21080.382008619363,0.85,1.0656831286165325,0.6620935216392344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522906737717747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.167417822384,1535.6053956459632,0.3754426516633888,0.12497748564985252,6.112874298809886,3.484516568351814
5266.0,-30.132329479565108,5.006789110389678,35.00552818629826,24.102726007718616,4.996109211902265,-26.61951379848783,-40.14030030285937,1.4832935308250013,-0.05291395703841317,-5.016559732195339,40.01101770584506,42244.59739542134,25750.856745389323,25750.856745389323,67995.45414081066,77348.29961136941,77348.29961136941,25750.856745389323,103099.15635675873,103099.15635675873,103099.15635675873,127899.59364700335,91569.04433209496,56465.3421161469,39004.113573275616,24800.437290244612,0.0,63804.55086352023,21080.37169670792,1535.604491127564,0.0,0.8867945674314153,2.8155137286659926,0.0014959135982669303,354427.1339618766,1555008.3343815722,4.387385122011663,1555008.3343815722,4.387385122011663,0.85,0.09559058661979601,4.027634451161993,1.26724406848196,1.0,0.0,4.027634451161344,1.2848093927769157,1.2851031337076846,3.134810870627967,19324.913575467428,1970.5927687301403,4632.441516551485,4632.441516551485,5.558808816772491,5.006789110389678,-2.346505154869915,7.353294265259594,3.4845257249246737,3.4845257249246737,0.9955787785499067,0.0,0.0,0.0002286141748043935,0.9929487596156363,0.0002302376357193784,199.03207061983747,0.0,0.0,0.0,0.058264959897682295,7.761283048315606e-05,0.00015100134432123746,0.0006081782165599903,0.09559058661979879,0.07171730142409359,0.023873285195705196,0.09559062618546932,0.07171730142409151,0.023873285195704502,0.37544250325612344,0.37544250325612344,0.12497749144414823,0.0,4.9635115202424345,4.950692305020823,5.002025773786897,4.96364577515692,4.9508985090609485,5.0019438396909095,24800.437290244612,21080.37169670792,0.85,1.065683453931913,0.6620937977572126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522902821819956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.164315181299,1535.604491127564,0.37544250325612344,0.12497749144414823,6.112874298809886,3.4845257249246737
5267.0,-30.132263959155292,5.006781951561681,35.00552677910662,24.102724401187174,4.996111995407718,-26.619454551749385,-40.140238765720255,1.4833025880018151,-0.05282712919182586,-5.016554079009229,40.0110153851462,42244.6071439196,25750.85905935967,25750.85905935967,67995.46620327927,77348.28187263709,77348.28187263709,25750.85905935967,103099.14093199676,103099.14093199676,103099.14093199676,127899.57123866385,91569.00119599278,56465.32646727543,39004.083031908165,24800.430306667084,0.0,63804.51333857525,21080.36576066702,1535.604006575976,0.0,0.8867946046082651,2.8155132479710665,0.0014959135982669303,354427.21206938603,1555008.2342966408,4.3873838727490755,1555008.2342966408,4.3873838727490755,0.85,0.09559055225656697,4.027634451161993,1.267243922320195,1.0,0.0,4.0276344511627435,1.2848093504049756,1.2851030913260573,3.1348109740114136,19324.904471938473,1970.591840428533,4632.441516551485,4632.441516551485,5.5588093162866965,5.006781951561681,-2.346493616319657,7.353275567881338,3.484534898245183,3.484534898245183,0.9955813994986238,0.0,0.0,0.0002286141748043935,0.9929419809739914,0.0002302392075115431,199.03201695847494,0.0,0.0,0.0,0.058264959897682295,7.761337161590431e-05,0.0001510008031884892,0.0006081760370750908,0.09559055225656758,0.0717172679065753,0.02387328434999228,0.0955905837095294,0.07171726790657484,0.02387328434999213,0.37544235443781726,0.37544235443781726,0.12497749588709457,0.0,4.963552460743415,4.950750000336484,5.002016353645729,4.963726949817385,4.950991523331254,5.001989422796441,24800.430306667084,21080.36576066702,0.85,1.0656842697391162,0.6620943399372211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452289890612083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.161214658534,1535.604006575976,0.37544235443781726,0.12497749588709457,6.112874298809886,3.484534898245183
5268.0,-30.13219849457118,5.006774761504271,35.00552535987438,24.1027231439017,4.996112607556374,-26.619395572366535,-40.14017722858114,1.4833096853517058,-0.052690639686034046,-5.016549041616446,40.0110122200533,42244.616828742226,25750.862806889156,25750.862806889156,67995.47963563137,77348.27432418647,77348.27432418647,25750.862806889156,103099.13713107562,103099.13713107562,103099.13713107562,127899.55552118664,91568.96739384739,56465.30989840303,39004.06388382706,24800.41839011102,0.0,63804.482273938076,21080.355631594364,1535.6032539151738,0.0,0.8867946417085109,2.8155120430867333,0.0014959135982669303,354427.2816687695,1555008.0977954809,4.387382626060699,1555008.0977954809,4.387382626060699,0.8499999999999999,0.0955905169488222,4.027634451161993,1.2672437613224612,1.0,0.0,4.027634451161383,1.284809317201642,1.2851030581151324,3.1348110550243495,19324.897338266357,1970.5911129964215,4632.441516551485,4632.441516551485,5.558810125261721,5.006774761504271,-2.346482555841371,7.353257317345642,3.484544053849387,3.484544053849387,0.9955840153855391,0.0,0.0,0.0002286141748043935,0.9929352081578375,0.00023024077797435992,199.0319633428627,0.0,0.0,0.0,0.058264959897682295,7.761391275214107e-05,0.00015100026205225244,0.0006081738575761409,0.09559051694882553,0.0717172337148394,0.023873283233986128,0.09559049994845091,0.0717172337148369,0.023873283233985295,0.37544220601155814,0.37544220601155814,0.12497750022047895,0.0,4.963611737586405,4.950826607052306,5.002023542078007,4.963858401930395,4.951142605700227,5.002061874575816,24800.41839011102,21080.355631594364,0.85,1.0656849991149473,0.6620948140817011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452289499057827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.158116268092,1535.6032539151738,0.37544220601155814,0.12497750022047895,6.112874298809886,3.484544053849387
5269.0,-30.132133053217412,5.006767644945862,35.00552394428712,24.102725937869423,4.9961207546359505,-26.619335860358973,-40.14011177988721,1.4833235617775176,-0.05265251329814191,-5.016539070959806,40.011009487757185,42244.61029479328,25750.853987009134,25750.853987009134,67995.46428180241,77348.25272020239,77348.25272020239,25750.853987009134,103099.10670721153,103099.10670721153,103099.10670721153,127899.51367832579,91568.92259605591,56465.280170646794,39004.047139343464,24800.40697111427,0.0,63804.45411045774,21080.345925447127,1535.6024145361325,0.0,0.8867947023506381,2.8155127060120293,0.0014959135982669303,354427.41942886513,1555007.9799595803,4.387380588289039,1555007.9799595803,4.387380588289039,0.85,0.09559048007391915,4.027634451161993,1.267243583840318,1.0,0.0,4.027634451161104,1.2848092522839507,1.2851029931825992,3.134811213417275,19324.887884051182,1970.5901489347723,4632.441516551485,4632.441516551485,5.558808221324027,5.006767644945862,-2.3464678783559183,7.35323552330178,3.4845531881013376,3.4845531881013376,0.9955866251718107,0.0,0.0,0.0002286141748043935,0.9929284377948532,0.00023024234788975498,199.031909746305,0.0,0.0,0.0,0.058264959897682295,7.761448828906004e-05,0.00015099968651533348,0.0006081715395238182,0.09559048007392518,0.0717171982879279,0.02387328178599728,0.09559047674156766,0.07171719828792338,0.02387328178599577,0.3754420590846918,0.3754420590846918,0.12497750546752043,0.0,4.96366291514488,4.950902086428982,5.002001682250977,4.963886557661681,4.951222949411715,5.001933202475811,24800.40697111427,21080.345925447127,0.85,1.0656852288727248,0.6620950039265248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522891078374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.15501894329,1535.6024145361325,0.3754420590846918,0.12497750546752043,6.112874298809886,3.4845531881013376
