time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5270.0,-30.13206763199,5.006760372641684,35.00552251116652,24.102710256725572,4.996112935966562,-26.61927776313665,-40.140050382446475,1.4833230671132218,-0.052573001626853966,-5.016539948689728,40.011006145885744,42244.620339720226,25750.872676501403,25750.872676501403,67995.49301622163,77348.22085346864,77348.22085346864,25750.872676501403,103099.09352997004,103099.09352997004,103099.09352997004,127899.49003207889,91568.86107994204,56465.260566193734,39004.00057083145,24800.39650210885,0.0,63804.3970729403,21080.337026792524,1535.6018783647903,0.0,0.8867947099844867,2.81551155916376,0.0014959135982669303,354427.4073016623,1555007.8358344992,4.387380331767041,1555007.8358344992,4.387380331767041,0.85,0.09559044823046167,4.027634451161993,1.2672434102045371,1.0,0.0,4.027634451164015,1.2848092545981247,1.2851029954973023,3.1348112077709125,19324.87490156793,1970.5888250899065,4632.441516551485,4632.441516551485,5.558812255803945,5.006760372641684,-2.3464611905951074,7.353221563236791,3.484562332542058,3.484562332542058,0.9955892378691594,0.0,0.0,0.0002286141748043935,0.9929216695638475,0.0002302439173321849,199.0318561662597,0.0,0.0,0.0,0.058264959897682295,7.761502820401556e-05,0.00015099914660037796,0.0006081693649437426,0.09559044823046023,0.07171716683939164,0.023873281391068594,0.09559040525100707,0.07171716683939272,0.023873281391068955,0.375441913340019,0.375441913340019,0.12497750968801882,0.0,4.963724058345804,4.950967619307903,5.002049619417335,4.963966947062886,4.951228083235378,5.002239699147594,24800.39650210885,21080.337026792524,0.85,1.065686631886673,0.6620957532351064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522887167560097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.151923335257,1535.6018783647903,0.375441913340019,0.12497750968801882,6.112874298809886,3.484562332542058
5271.0,-30.132002283646166,5.006753206275032,35.00552105633545,24.102712945919507,4.996121886987779,-26.619218054403454,-40.13998870560897,1.4833376577450554,-0.05256148694337526,-5.016528585570799,40.011002647281025,42244.629110999645,25750.859963998188,25750.859963998188,67995.48907499784,77348.19548470418,77348.19548470418,25750.859963998188,103099.05544870236,103099.05544870236,103099.05544870236,127899.43522856107,91568.81288064242,56465.246506937656,39003.96263744974,24800.3797798587,0.0,63804.342417308435,21080.322812879895,1535.6007018260073,0.0,0.8867947804887548,2.815512734161032,0.0014959135982669303,354427.5643008329,1555007.6849499834,4.387377962595809,1555007.6849499834,4.387377962595809,0.85,0.09559041013005208,4.027634451161993,1.2672432211833078,1.0,0.0,4.02763445116087,1.284809186339191,1.285102927222763,3.1348113743161647,19324.8647294917,1970.5877878268013,4632.441516551485,4632.441516551485,5.55880951157001,5.006753206275032,-2.346445554254807,7.353198760529839,3.4845714181385405,3.4845714181385405,0.9955918337538687,0.0,0.0,0.0002286141748043935,0.9929149089227762,0.00023024548503599307,199.0318026459349,0.0,0.0,0.0,0.058264959897682295,7.761557057941809e-05,0.00015099860422497543,0.0006081671804538859,0.09559041013005745,0.07171713022823381,0.023873279901823634,0.0955903795046726,0.07171713022822979,0.02387327990182229,0.37544176798799966,0.37544176798799966,0.12497751730706047,0.0,4.963768350788371,4.951028327803499,5.0020445687134725,4.96396709862745,4.9512927530232105,5.0020459732363065,24800.3797798587,21080.322812879895,0.85,1.0656874829972771,0.6620964578664758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522883257951062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.148829505406,1535.6007018260073,0.37544176798799966,0.12497751730706047,6.112874298809886,3.4845714181385405
5272.0,-30.131936928749692,5.006746021169346,35.0055196199748,24.102706100698583,4.996124549502886,-26.619158968723653,-40.13992716846985,1.4833465894768816,-0.05256477589892938,-5.01652303512623,40.011000275611174,42244.63828711898,25750.862212682372,25750.862212682372,67995.50049980135,77348.15703471372,77348.15703471372,25750.862212682372,103099.01924739609,103099.01924739609,103099.01924739609,127899.39171513965,91568.74905131562,56465.230303720986,39003.90971954959,24800.372467743557,0.0,63804.28218729315,21080.316597582023,1535.6001980639644,0.0,0.8867948173271922,2.8155134251819662,0.0014959135982669303,354427.6409888822,1555007.5826668553,4.387376724705377,1555007.5826668553,4.387376724705377,0.85,0.09559037693531305,4.027634451161993,1.2672430766699838,1.0,0.0,4.027634451162722,1.28480914455413,1.2851028854281488,3.1348114762677155,19324.851258823386,1970.5864142009134,4632.441516551485,4632.441516551485,5.558809996990964,5.006746021169346,-2.3464341670912154,7.353180188260561,3.484580523572337,3.484580523572337,0.9955944353063819,0.0,0.0,0.0002286141748043935,0.9929081476534642,0.00023024705290683377,199.03174912027225,0.0,0.0,0.0,0.058264959897682295,7.761611172982953e-05,0.00015099806307456397,0.0006081650008978454,0.09559037693531161,0.07171709736714546,0.023873279568166157,0.0955903755777326,0.07171709736714654,0.023873279568166518,0.3754416227011125,0.3754416227011125,0.12497752446229737,0.0,4.963804226183129,4.951074387490166,5.0020498259737,4.963958259227297,4.951269172740467,5.00208140936428,24800.372467743557,21080.316597582023,0.85,1.0656886680459026,0.6620972266894674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522879352699691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.145736396162,1535.6001980639644,0.3754416227011125,0.12497752446229737,6.112874298809886,3.484580523572337
5273.0,-30.13187158453121,5.006738944161675,35.00551820451611,24.10271371426063,4.996135658804938,-26.619099047915263,-40.13986171977592,1.4833631221889985,-0.052513599399105715,-5.016511478564902,40.01099801170411,42244.6312330296,25750.84924092042,25750.84924092042,67995.48047395001,77348.14283195515,77348.14283195515,25750.84924092042,103098.99207287557,103098.99207287557,103098.99207287557,127899.35522564285,91568.71289325452,56465.2012943292,39003.90177658368,24800.363152767277,0.0,63804.26492935096,21080.308679852184,1535.599443353347,0.0,0.8867948843450104,2.8155141017901903,0.0014959135982669303,354427.8006608439,1555007.4850312213,4.387374472690493,1555007.4850312213,4.387374472690493,0.85,0.09559034050348622,4.027634451161993,1.2672428980888801,1.0,0.0,4.0276344511627515,1.2848090672096317,1.2851028080659674,3.134811664980908,19324.843627954124,1970.5856360688028,4632.441516551485,4632.441516551485,5.558807196791131,5.006738944161675,-2.3464183628597626,7.353157307021438,3.4845896114092465,3.4845896114092465,0.9955970318312133,0.0,0.0,0.0002286141748043935,0.9929013875384914,0.00023024862053134246,199.0316956033837,0.0,0.0,0.0,0.058264959897682295,7.761668728182405e-05,0.00015099748752256945,0.0006081626827848039,0.09559034050349076,0.0717170620034858,0.023873278500004962,0.09559035879314215,0.07171706200348239,0.023873278500003835,0.3754414766181089,0.3754414766181089,0.12497753186847316,0.0,4.9638385676387315,4.95113303155415,5.002011127368007,4.963997879165788,4.951389566625892,5.001878308158837,24800.363152767277,21080.308679852184,0.85,1.0656886424322871,0.6620972952169598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522875447058834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.142645596467,1535.599443353347,0.3754414766181089,0.12497753186847316,6.112874298809886,3.4845896114092465
5274.0,-30.131806339395627,5.0067317315089825,35.00551678812002,24.102702957484894,4.996129906068616,-26.619040902588996,-40.13980032233519,1.4833644692619397,-0.05239664368201602,-5.016511411816429,40.01099515348161,42244.64053576976,25750.865518323113,25750.865518323113,67995.50605409287,77348.12257675815,77348.12257675815,25750.865518323113,103098.98809508127,103098.98809508127,103098.98809508127,127899.34326243859,91568.66389627797,56465.181855289244,39003.868934431914,24800.355167357327,0.0,63804.22410178924,21080.301892253727,1535.5990289829415,0.0,0.8867948950346639,2.815512573341412,0.0014959135982669303,354427.80158307817,1555007.3617645244,4.387374113483672,1555007.3617645244,4.387374113483672,0.85,0.09559030901002362,4.027634451161993,1.2672427414869891,1.0,0.0,4.027634451163254,1.2848090609076608,1.2851028017625556,3.1348116803571164,19324.833287534562,1970.584581639455,4632.441516551485,4632.441516551485,5.558810710575956,5.0067317315089825,-2.3464110029301306,7.353142734439113,3.484598719880548,3.484598719880548,0.9955996342515852,0.0,0.0,0.0002286141748043935,0.9928946377235612,0.00023025018578863912,199.0316421676727,0.0,0.0,0.0,0.058264959897682295,7.76172272109221e-05,0.0001509969475934714,0.0006081605081477674,0.09559030901002206,0.07171703070524615,0.023873278304775914,0.09559028225823867,0.07171703070524732,0.023873278304776303,0.3754413306923709,0.3754413306923709,0.12497753681224902,0.0,4.963893785606501,4.951197896405063,5.002037342670462,4.964114768134436,4.951457482820729,5.00214233083733,24800.355167357327,21080.301892253727,0.85,1.065689725269868,0.6620978646864403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522871542058198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.13955676135,1535.5990289829415,0.3754413306923709,0.12497753681224902,6.112874298809886,3.484598719880548
5275.0,-30.13174110238859,5.006724577432159,35.00551534704803,24.102706170547776,4.996135656151062,-26.618981614171744,-40.13974248720331,1.483376167934249,-0.052306295708660855,-5.016502293560697,40.01099160195012,42244.66479128543,25750.858489218794,25750.858489218794,67995.52328050422,77348.11223218957,77348.11223218957,25750.858489218794,103098.97072140836,103098.97072140836,103098.97072140836,127899.30974732731,91568.62947034962,56465.1820294456,39003.830489893364,24800.339025918947,0.0,63804.16951581231,21080.288172031105,1535.5979388526148,0.0,0.886794954304716,2.815512450838032,0.0014959135982669303,354427.92756607675,1555007.2085974696,4.387372121818945,1555007.2085974696,4.387372121818945,0.85,0.09559027191457885,4.027634451161993,1.2672425991715865,1.0,0.0,4.027634451160147,1.2848090061781139,1.2851027470204963,3.1348118138920014,19324.826022218043,1970.5838407833505,4632.441516551485,4632.441516551485,5.55880919321102,5.006724577432159,-2.346397040597295,7.353121618029454,3.4846077756372553,3.4846077756372553,0.9956022216106444,0.0,0.0,0.0002286141748043935,0.9928878887990433,0.00023025175086072998,199.03158873864763,0.0,0.0,0.0,0.058264959897682295,7.761773581625147e-05,0.00015099643898814204,0.0006081584596714209,0.09559027191458216,0.07171699495160493,0.02387327696297724,0.09559021662791059,0.07171699495160244,0.02387327696297641,0.37544118530893583,0.37544118530893583,0.12497754369841631,0.0,4.963950765616175,4.951274818812351,5.00203438425757,4.964195997852016,4.951599834365879,5.002039889251648,24800.339025918947,21080.288172031105,0.85,1.0656909069814502,0.6620988112824839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522867642980894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.136468119415,1535.5979388526148,0.37544118530893583,0.12497754369841631,6.112874298809886,3.4846077756372553
5276.0,-30.13167585128327,5.006717392421832,35.00551390855993,24.10269956979903,4.99613676144768,-26.61892277761815,-40.13967717820776,1.4833836877825626,-0.05227397631080066,-5.016497378735295,40.01098879506892,42244.658018561415,25750.8622012393,25750.8622012393,67995.52021980072,77348.08109484834,77348.08109484834,25750.8622012393,103098.94329608764,103098.94329608764,103098.94329608764,127899.2725690298,91568.57236532019,56465.149289033274,39003.80341809657,24800.329272942152,0.0,63804.13269103872,21080.27988200083,1535.5973101128352,0.0,0.8867949894839159,2.815512599949346,0.0014959135982669303,354427.9954721095,1555007.0875449856,4.387370939684564,1555007.0875449856,4.387370939684564,0.85,0.09559023850337178,4.027634451161993,1.267242431030609,1.0,0.0,4.027634451161964,1.2848089709982362,1.2851027118325755,3.1348118997275605,19324.813970658844,1970.58261186632,4632.441516551485,4632.441516551485,5.558809994520759,5.006717392421832,-2.346386164491983,7.3531035569138155,3.4846168370432618,3.4846168370432618,0.995604810583789,0.0,0.0,0.0002286141748043935,0.9928811384655299,0.00023025331628084942,199.0315352981048,0.0,0.0,0.0,0.058264959897682295,7.761831015085369e-05,0.0001509958646535398,0.0006081561464615904,0.09559023850337608,0.07171696204817912,0.023873276455196955,0.09559018634375184,0.0717169620481759,0.02387327645519588,0.3754410411340781,0.3754410411340781,0.12497755038610153,0.0,4.964003428192541,4.951341138264411,5.002045994954358,4.964223402424466,4.951615754968259,5.00210178344048,24800.329272942152,21080.27988200083,0.85,1.0656914740783032,0.6620990872664063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286374439145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.133381489477,1535.5973101128352,0.3754410411340781,0.12497755038610153,6.112874298809886,3.4846168370432618
5277.0,-30.131610682926453,5.0067102798928165,35.00551247730729,24.10270239869135,4.996144838845218,-26.618863318280848,-40.13961557121945,1.4833974741996139,-0.05223926498877063,-5.016487592924503,40.01098612884136,42244.6662124826,25750.85350348186,25750.85350348186,67995.51971596446,77348.05983725649,77348.05983725649,25750.85350348186,103098.91334073835,103098.91334073835,103098.91334073835,127899.231568291,91568.52799620865,56465.13437143465,39003.77069419333,24800.318227552645,0.0,63804.08892174598,21080.270493419746,1535.5964958272436,0.0,0.8867950489458354,2.8155132861586956,0.0014959135982669303,354428.13067848666,1555006.972558486,4.387368941572766,1555006.972558486,4.387368941572766,0.8499999999999999,0.09559020284541755,4.027634451161993,1.2672422551969071,1.0,0.0,4.027634451160983,1.284808906501666,1.2851026473212597,3.134812057093076,19324.804606913138,1970.5816570299887,4632.441516551485,4632.441516551485,5.558808116945531,5.0067102798928165,-2.3463717172743617,7.353081997167179,3.4846258771942002,3.4846258771942002,0.9956073934840572,0.0,0.0,0.0002286141748043935,0.9928743967418855,0.00023025487972556274,199.03148192536153,0.0,0.0,0.0,0.058264959897682295,7.761885193319188e-05,0.00015099532287120163,0.0006081539643603801,0.09559020284541546,0.07171692737337265,0.023873275472042807,0.09559016536209547,0.07171692737337422,0.023873275472043327,0.3754408973341179,0.3754408973341179,0.12497755779688816,0.0,4.96404869196607,4.9514079488835705,5.00202649951342,4.964248327935707,4.951693785677946,5.001967125780823,24800.318227552645,21080.270493419746,0.85,1.065692197240825,0.6620996698862759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522859844961582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.13029731654,1535.5964958272436,0.3754408973341179,0.12497755779688816,6.112874298809886,3.4846258771942002
5278.0,-30.13154550385113,5.006703159445797,35.005511062894534,24.102695483621233,4.996148155872764,-26.618804325382204,-40.139554034080334,1.4834069774038638,-0.05225958860080482,-5.016481555663263,40.01098375683396,42244.674733006155,25750.854453642383,25750.854453642383,67995.52918664853,77348.01832938015,77348.01832938015,25750.854453642383,103098.87278302254,103098.87278302254,103098.87278302254,127899.18338786473,91568.46144516235,56465.11784878847,39003.71510708209,24800.310604842198,0.0,63804.02571192429,21080.264014115866,1535.5959622206665,0.0,0.8867950882631945,2.8155142577517633,0.0014959135982669303,354428.21409277164,1555006.8702608368,4.387367620383104,1555006.8702608368,4.387367620383104,0.85,0.09559016953816786,4.027634451161993,1.2672421013424175,1.0,0.0,4.027634451161269,1.2848088620431215,1.2851026028525507,3.134812165567718,19324.79056184772,1970.5802248318969,4632.441516551485,4632.441516551485,5.558808322055628,5.006703159445797,-2.3463600121449812,7.353063171590778,3.4846349272353168,3.4846349272353168,0.9956099792100905,0.0,0.0,0.0002286141748043935,0.99286765395879,0.00023025644343720598,199.0314285438684,0.0,0.0,0.0,0.058264959897682295,7.761939310475462e-05,0.00015099478169963888,0.00060815178471915,0.09559016953817351,0.07171689466647713,0.023873274871696375,0.09559016937024249,0.0717168946664729,0.023873274871694963,0.3754407539080861,0.3754407539080861,0.12497756390679067,0.0,4.9640810555237636,4.951454550846165,5.0020160642174005,4.964221967062485,4.951652430261504,5.0019858030721025,24800.310604842198,21080.264014115866,0.85,1.0656934014422368,0.6621004593619408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522855950478886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.127213660911,1535.5959622206665,0.3754407539080861,0.12497756390679067,6.112874298809886,3.4846349272353168
5279.0,-30.13148036035982,5.00669607025271,35.005509654125284,24.102693457994633,4.996153547194703,-26.61874515704969,-40.139492496941216,1.4834183438845745,-0.05224383739425775,-5.016473678858322,40.010981092386864,42244.68300291899,25750.850703170465,25750.850703170465,67995.53370608945,77347.98838380478,77347.98838380478,25750.850703170465,103098.83908697525,103098.83908697525,103098.83908697525,127899.13948119411,91568.40731066976,56465.10192978409,39003.67264542852,24800.30039421887,0.0,63803.97303964739,21080.25533508604,1535.5952389364068,0.0,0.8867951380022888,2.8155149701970035,0.0014959135982669303,354428.322923278,1555006.7553511348,4.387365948989754,1555006.7553511348,4.387365948989754,0.85,0.0955901344911762,4.027634451161993,1.2672419178159915,1.0,0.0,4.027634451160374,1.2848088088676732,1.2851025496649453,3.13481229531079,19324.779137196536,1970.579059841693,4632.441516551485,4632.441516551485,5.558807512445424,5.00669607025271,-2.3463469636685286,7.353043033921239,3.4846439630336206,3.4846439630336206,0.9956125608667488,0.0,0.0,0.0002286141748043935,0.9928609149062262,0.0002302580063049271,199.03137519154717,0.0,0.0,0.0,0.058264959897682295,7.76199342798055e-05,0.000150994240524588,0.000608149605063871,0.0955901344911799,0.07171686068447361,0.023873273806706292,0.09559015389601493,0.07171686068447083,0.02387327380670537,0.3754406095997457,0.3754406095997457,0.12497756951263773,0.0,4.964107822038272,4.951496653838149,5.001996732587656,4.964229841464089,4.951680032698846,5.001934384053072,24800.30039421887,21080.25533508604,0.85,1.0656943520403888,0.6621011355620191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522852055357733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.12413239229,1535.5952389364068,0.3754406095997457,0.12497756951263773,6.112874298809886,3.4846439630336206
5280.0,-30.131415253133635,5.006688958543818,35.005508246740256,24.102692026086174,4.9961552421999285,-26.618686391012297,-40.13942718794567,1.4834263800785634,-0.05213625582371151,-5.0164683397918415,40.01097831516638,42244.67569043558,25750.85340506708,25750.85340506708,67995.52909550266,77347.97578097667,77347.97578097667,25750.85340506708,103098.82918604376,103098.82918604376,103098.82918604376,127899.11978342201,91568.36903714461,56465.06894660365,39003.666767267736,24800.29059737825,0.0,63803.95736464599,21080.24700777151,1535.5945998219943,0.0,0.886795175233314,2.815514180239778,0.0014959135982669303,354428.3966909328,1555006.6355778566,4.387364697907789,1555006.6355778566,4.387364697907789,0.85,0.09559010029896661,4.027634451161993,1.2672417414328088,1.0,0.0,4.0276344511626565,1.2848087712722027,1.2851025120608794,3.1348123870401943,19324.771059875522,1970.5782361841734,4632.441516551485,4632.441516551485,5.558808095700842,5.006688958543818,-2.346335785400089,7.353024743943907,3.4846529963927826,3.4846529963927826,0.9956151418265093,0.0,0.0,0.0002286141748043935,0.9928541796545535,0.0002302595683123738,199.03132186895547,0.0,0.0,0.0,0.058264959897682295,7.762050862944758e-05,0.00015099366617494592,0.0006081472917934655,0.09559010029896917,0.07171682743469861,0.023873272864270552,0.09559009130465138,0.07171682743469669,0.023873272864269914,0.3754404643436888,0.3754404643436888,0.12497757416857266,0.0,4.964150648274597,4.951555032379076,5.001992812420383,4.964332083968145,4.951798691526903,5.00198728414108,24800.29059737825,21080.24700777151,0.85,1.0656945415924817,0.6621011836147253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522848162365187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.121052583438,1535.5945998219943,0.3754404643436888,0.12497757416857266,6.112874298809886,3.4846529963927826
5281.0,-30.13135020590267,5.006681830018897,35.00550682720758,24.10269066402691,4.99615663159618,-26.6186277095161,-40.139369492512174,1.4834341352095544,-0.05202332154601663,-5.0164627792043,40.01097514656969,42244.699546079224,25750.85542299057,25750.85542299057,67995.5549690698,77347.96461611928,77347.96461611928,25750.85542299057,103098.82003910985,103098.82003910985,103098.82003910985,127899.09835702981,91568.33210222237,56465.067032182065,39003.62785560034,24800.27831791997,0.0,63803.90617352031,21080.236570231973,1535.593813231581,0.0,0.886795215009024,2.8155133458299026,0.0014959135982669303,354428.4735192646,1555006.498925695,4.387363361316325,1555006.498925695,4.387363361316325,0.85,0.09559006544524856,4.027634451161993,1.267241616151296,1.0,0.0,4.027634451163282,1.2848087349916226,1.2851024757720046,3.1348124755613953,19324.763265055935,1970.5774413337824,4632.441516551485,4632.441516551485,5.558808531307743,5.006681830018897,-2.3463244680019653,7.353006298020862,3.4846620111443545,3.4846620111443545,0.9956177174698155,0.0,0.0,0.0002286141748043935,0.9928474506585236,0.00023026112889020474,199.03126859552822,0.0,0.0,0.0,0.058264959897682295,7.762101602608991e-05,0.00015099315877830358,0.0006081452481852684,0.0955900654452497,0.07171679367766182,0.02387327176758788,0.09559001829806849,0.07171679367766097,0.0238732717675876,0.3754403193449106,0.3754403193449106,0.12497757898665218,0.0,4.964206299790874,4.9516273710725045,5.001998307589247,4.964439457658273,4.951927291836967,5.002030861883497,24800.27831791997,21080.236570231973,0.85,1.065695802137097,0.6621020887215129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522844271541935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.117974219524,1535.593813231581,0.3754403193449106,0.12497757898665218,6.112874298809886,3.4846620111443545
5282.0,-30.131285114159457,5.00667475147136,35.0055054100793,24.10268326001244,4.996163040254119,-26.61856848601113,-40.139304113667436,1.4834464121057984,-0.05212042503927705,-5.016454074215938,40.010972377538124,42244.691893066076,25750.849425704437,25750.849425704437,67995.54131877051,77347.90861104445,77347.90861104445,25750.849425704437,103098.75803674888,103098.75803674888,103098.75803674888,127899.02521100815,91568.25234107078,56465.035623092415,39003.57413108707,24800.26717425926,0.0,63803.84130534633,21080.227098120373,1535.5930147255635,0.0,0.8867952693420156,2.815515637304574,0.0014959135982669303,354428.59379250434,1555006.3795055957,4.38736153555363,1555006.3795055957,4.38736153555363,0.8500000000000001,0.09559002983665989,4.027634451161993,1.2672414177889006,1.0,0.0,4.027634451162135,1.2848086775570176,1.2851024183242685,3.134812615696436,19324.746432103573,1970.5757248503387,4632.441516551485,4632.441516551485,5.558807236680252,5.00667475147136,-2.346310847746335,7.3529855992176945,3.484671008970243,3.484671008970243,0.9956202882772123,0.0,0.0,0.0002286141748043935,0.9928407171070373,0.00023026269054570494,199.03121528567414,0.0,0.0,0.0,0.058264959897682295,7.762159099741986e-05,0.00015099258380697365,0.0006081429324109316,0.09559002983666111,0.07171675930628656,0.02387327053037455,0.09559005224637386,0.07171675930628564,0.023873270530374243,0.3754401754377904,0.3754401754377904,0.12497758450303098,0.0,4.964228464178575,4.951661546620471,5.001984365694398,4.964333649176638,4.951814789354046,5.001945150899928,24800.26717425926,21080.227098120373,0.85,1.065696671668465,0.6621026419223799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522840384306093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.114896823947,1535.5930147255635,0.3754401754377904,0.12497758450303098,6.112874298809886,3.484671008970243
5283.0,-30.131220106747527,5.006667701875181,35.005504010382786,24.102681164536648,4.996168786089569,-26.618509404713123,-40.13924257652832,1.4834580840551699,-0.052110925990803025,-5.016446317670733,40.01097005101979,42244.699664833555,25750.845951541436,25750.845951541436,67995.54561637499,77347.87701208511,77347.87701208511,25750.845951541436,103098.72296362655,103098.72296362655,103098.72296362655,127898.98208961924,91568.19675174006,56465.0194044884,39003.53038583518,24800.25912599268,0.0,63803.78951182787,21080.220257093777,1535.5924184141597,0.0,0.8867953172452843,2.815516417837336,0.0014959135982669303,354428.7009615222,1555006.2791697835,4.38735992585036,1555006.2791697835,4.38735992585036,0.8499999999999999,0.09558999506646147,4.027634451161993,1.2672412293171513,1.0,0.0,4.0276344511605,1.2848086229525206,1.2851023637072876,3.1348127489262905,19324.734700420453,1970.5745285515904,4632.441516551485,4632.441516551485,5.55880648671655,5.006667701875181,-2.3462979123625276,7.352965614237709,3.4846800099917674,3.4846800099917674,0.9956228599976479,0.0,0.0,0.0002286141748043935,0.9928339923285463,0.0002302642501877001,199.0311620449155,0.0,0.0,0.0,0.058264959897682295,7.76221321866381e-05,0.00015099204261775543,0.0006081407526985917,0.09558999506646614,0.07171672558583991,0.02387326948062622,0.09559004678983969,0.07171672558583642,0.02387326948062506,0.3754400301369915,0.3754400301369915,0.12497758940253079,0.0,4.964246904675804,4.951692803482956,5.001964280580069,4.964335391679924,4.9518325693187535,5.001898689421978,24800.25912599268,21080.220257093777,0.85,1.0656976041175432,0.6621033011997239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522836494412272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.11182248834,1535.5924184141597,0.3754400301369915,0.12497758940253079,6.112874298809886,3.4846800099917674
5284.0,-30.131155119689303,5.006660561311902,35.005502597559165,24.102675332129024,4.996165307837323,-26.61845126417449,-40.139181179087586,1.4834614523225442,-0.051963602715886736,-5.016444257913109,40.01096686926989,42244.707925440234,25750.85686759352,25750.85686759352,67995.56479303376,77347.86739595573,77347.86739595573,25750.85686759352,103098.72426354926,103098.72426354926,103098.72426354926,127898.97257406345,91568.15941920954,56464.99994869426,39003.51052279475,24800.248310514187,0.0,63803.75883330894,21080.21106393706,1535.591796866709,0.0,0.8867953392503108,2.8155147231218116,0.0014959135982669303,354428.7294203562,1555006.1419503863,4.387359186411022,1555006.1419503863,4.387359186411022,0.85,0.09558996166569605,4.027634451161993,1.2672410864522683,1.0,0.0,4.027634451161354,1.284808607194867,1.2851023479460313,3.1348127873734906,19324.726821688822,1970.5737251445523,4632.441516551485,4632.441516551485,5.558808843152575,5.006660561311902,-2.346289183524154,7.352949744836057,3.4846890079493726,3.4846890079493726,0.9956254308426778,0.0,0.0,0.0002286141748043935,0.9928272697046747,0.00023026580935110377,199.03110882085497,0.0,0.0,0.0,0.058264959897682295,7.762267215075415e-05,0.00015099150265363937,0.0006081385779205154,0.09558996166569535,0.07171669295772827,0.02387326870796708,0.09558995293319093,0.0717166929577288,0.023873268707967257,0.3754398835669665,0.3754398835669665,0.12497759342654416,0.0,4.96429287504435,4.951746381883652,5.001987375054512,4.964480655197235,4.951964609394224,5.002083669661431,24800.248310514187,21080.21106393706,0.85,1.0656984170897543,0.6621037490253044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522832609560183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.10874863302,1535.591796866709,0.3754398835669665,0.12497759342654416,6.112874298809886,3.4846890079493726
5285.0,-30.131090164591654,5.006653564501125,35.00550118808164,24.102682701218896,4.996177863575736,-26.618391548897314,-40.139115730393655,1.483479247881384,-0.05194921812613984,-5.016431149765684,40.010964141085815,42244.69942053845,25750.839617293237,25750.839617293237,67995.53903783168,77347.84643549248,77347.84643549248,25750.839617293237,103098.68605278572,103098.68605278572,103098.68605278572,127898.9215612789,91568.11724666013,56464.970231706226,39003.496683282116,24800.235508493177,0.0,63803.73219177529,21080.2001822192,1535.590805582805,0.0,0.8867954158462157,2.81551606409346,0.0014959135982669303,354428.91053034604,1555006.0242919386,4.387356612543603,1555006.0242919386,4.387356612543603,0.85,0.09558992333889108,4.027634451161993,1.2672408875403929,1.0,0.0,4.027634451162264,1.2848085239425,1.2851022646746306,3.1348129905014894,19324.717921509964,1970.5728175788843,4632.441516551485,4632.441516551485,5.55880511934943,5.006653564501125,-2.346272351056526,7.352925915557651,3.4846979667159084,3.4846979667159084,0.9956279904902595,0.0,0.0,0.0002286141748043935,0.9928205504360547,0.00023026736775743045,199.03105562299842,0.0,0.0,0.0,0.058264959897682295,7.762324774772588e-05,0.00015099092705666764,0.0006081362596263221,0.09558992333889589,0.07171665637788038,0.02387326696101551,0.0955899450101427,0.07171665637787678,0.023873266961014307,0.37543973735657177,0.37543973735657177,0.12497759935634004,0.0,4.9643257073121845,4.95180287196888,5.001949105962524,4.964481931639568,4.95205373950273,5.001820955141795,24800.235508493177,21080.2001822192,0.85,1.0656984584139537,0.6621038921918122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522828725926515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.105676536861,1535.590805582805,0.37543973735657177,0.12497759935634004,6.112874298809886,3.4846979667159084
5286.0,-30.131025263166766,5.006646415129426,35.005499779582195,24.10267215399074,4.996170985535139,-26.618333825449778,-40.139058174658544,1.4834795478181135,-0.05180450420374427,-5.01643198743428,40.01096135061946,42244.72326755484,25750.857924603908,25750.857924603908,67995.58119215874,77347.83148387552,77347.83148387552,25750.857924603908,103098.68940847943,103098.68940847943,103098.68940847943,127898.9177303819,91568.07323681981,56464.96502049901,39003.453573689774,24800.228321902465,0.0,63803.681895592235,21080.194073617095,1535.5904584486916,0.0,0.886795421687251,2.815514065482162,0.0014959135982669303,354428.8989566151,1555005.9039474502,4.387356416266144,1555005.9039474502,4.387356416266144,0.85,0.09558989226278926,4.027634451161993,1.2672407479723917,1.0,0.0,4.027634451162317,1.2848085225393162,1.2851022632711262,3.1348129939251272,19324.708633585564,1970.5718704741746,4632.441516551485,4632.441516551485,5.558809071328232,5.006646415129426,-2.346265758018002,7.352912173147428,3.484706956946844,3.484706956946844,0.9956305591276697,0.0,0.0,0.0002286141748043935,0.9928138367685941,0.0002302689248857428,199.03100246912794,0.0,0.0,0.0,0.058264959897682295,7.76237539323151e-05,0.00015099042087207842,0.0006081342208998319,0.095589892262791,0.07171662557455867,0.02387326668823234,0.09558985617570363,0.07171662557455735,0.023873266688231903,0.3754395916462424,0.3754395916462424,0.1249776031034352,0.0,4.964386383999795,4.951872249954988,5.001983622048101,4.964627483230515,4.95214817043626,5.0021200935921115,24800.228321902465,21080.194073617095,0.85,1.0656999591877174,0.6621047878817357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282484420489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.10260596666,1535.5904584486916,0.3754395916462424,0.1249776031034352,6.112874298809886,3.484706956946844
5287.0,-30.130960351586637,5.006639418679873,35.005498363157514,24.102679488156014,4.996183600601562,-26.618274143390206,-40.13899649782104,1.4834973924051216,-0.05179480992757135,-5.016418489993911,40.01095830278058,42244.730286455786,25750.839573946407,25750.839573946407,67995.56986040219,77347.81024821213,77347.81024821213,25750.839573946407,103098.64982215854,103098.64982215854,103098.64982215854,127898.86315794472,91568.03083076663,56464.95086901017,39003.422179729394,24800.213335786186,0.0,63803.635515515576,21080.181335418256,1535.5893324349645,0.0,0.8867955014220031,2.8155155134976795,0.0014959135982669303,354429.08544537984,1555005.7725032587,4.387353736923762,1555005.7725032587,4.387353736923762,0.8499999999999999,0.09558985363225911,4.027634451161993,1.267240594667383,1.0,0.0,4.027634451161534,1.2848084390575936,1.2851021797703175,3.1348131976127593,19324.699684127605,1970.570957883437,4632.441516551485,4632.441516551485,5.5588051099922,5.006639418679873,-2.3462486665369395,7.352888085216812,3.4847158894938834,3.4847158894938834,0.9956331112839667,0.0,0.0,0.0002286141748043935,0.9928071220996134,0.0002302704822674061,199.03094930696878,0.0,0.0,0.0,0.058264959897682295,7.762429636409088e-05,0.00015098987844030262,0.0006081320361829243,0.0955898536322637,0.07171658878277487,0.023873264849488828,0.09558984383834117,0.07171658878277143,0.023873264849487683,0.3754394471554914,0.3754394471554914,0.12497760949449116,0.0,4.964428716165401,4.951939919735025,5.0019498057331475,4.964623680066325,4.9522362458629345,5.001840206253576,24800.213335786186,21080.181335418256,0.85,1.0657005562616761,0.6621053791861569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522820965692824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.099536486387,1535.5893324349645,0.3754394471554914,0.12497760949449116,6.112874298809886,3.4847158894938834
5288.0,-30.130895509136618,5.0066323356624975,35.00549696360462,24.102668137662135,4.996181756615836,-26.618215969597557,-40.13893510038031,1.4835022170767946,-0.05177424451869683,-5.01641621412891,40.01095596135935,42244.7379413486,25750.849962085078,25750.849962085078,67995.58790343368,77347.77168504399,77347.77168504399,25750.849962085078,103098.62164712907,103098.62164712907,103098.62164712907,127898.82915784657,91567.96527122764,56464.93152753248,39003.37082632796,24800.207510717508,0.0,63803.578337045474,21080.17638410988,1535.5889889488662,0.0,0.8867955214840232,2.8155155089947757,0.0014959135982669303,354429.1168901085,1555005.6715247578,4.387353062775851,1555005.6715247578,4.387353062775851,0.85,0.0955898220846925,4.027634451161993,1.2672404281748464,1.0,0.0,4.027634451160228,1.2848084164864986,1.285102157194062,3.134813252684135,19324.685848311867,1970.569547022874,4632.441516551485,4632.441516551485,5.558807352468145,5.0066323356624975,-2.3462397955980494,7.352872131260547,3.4847248562568174,3.4847248562568174,0.9956356732162336,0.0,0.0,0.0002286141748043935,0.9928004146305829,0.00023027203800016536,199.03089620145508,0.0,0.0,0.0,0.058264959897682295,7.762483634212578e-05,0.00015098933846226773,0.0006081298613487881,0.0955898220846937,0.07171655763648802,0.023873264448205683,0.09558982446611897,0.07171655763648711,0.02387326444820538,0.37543930358302385,0.37543930358302385,0.12497761387822752,0.0,4.964470504924009,4.9519917910030244,5.001961283866763,4.964641969610227,4.952203600618077,5.002011524023828,24800.207510717508,21080.17638410988,0.85,1.0657017940944271,0.6621060925170801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522817086575952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.096469372937,1535.5889889488662,0.37543930358302385,0.12497761387822752,6.112874298809886,3.4847248562568174
5289.0,-30.130830660942134,5.006625307712576,35.005495554152496,24.102671280875825,4.996187907205937,-26.618156991077935,-40.138869791384764,1.4835142373417098,-0.05169295820167008,-5.016407324259733,40.0109528739159,42244.729450943814,25750.843353990578,25750.843353990578,67995.57280493439,77347.75948937703,77347.75948937703,25750.843353990578,103098.60284336761,103098.60284336761,103098.60284336761,127898.79705608811,91567.92931366869,56464.89927523535,39003.36670937038,24800.194212720493,0.0,63803.56092209087,21080.165080812418,1535.5880666909072,0.0,0.8867955779108861,2.8155154788652332,0.0014959135982669303,354429.2397179459,1555005.538372557,4.387351166653257,1555005.538372557,4.387351166653257,0.85,0.09558978589747005,4.027634451161993,1.2672402342082938,1.0,0.0,4.027634451160488,1.2848083602525113,1.2851021009472183,3.1348133898898487,19324.678259756973,1970.5687732056283,4632.441516551485,4632.441516551485,5.558805925986134,5.006625307712576,-2.34622609630548,7.352851404018056,3.4847337852443756,3.4847337852443756,0.9956382243555358,0.0,0.0,0.0002286141748043935,0.9927937066162263,0.00023027359388043186,199.03084309126504,0.0,0.0,0.0,0.058264959897682295,7.762541072530251e-05,0.000150988764079091,0.0006081275479433173,0.09558978589747161,0.07171652284032945,0.02387326305714215,0.09558977211536888,0.07171652284032828,0.023873263057141762,0.3754391598318533,0.3754391598318533,0.1249776193814272,0.0,4.964515901333982,4.952056307590624,5.001949213832404,4.964714366058047,4.95233126599868,5.001917838015288,24800.194212720493,21080.165080812418,0.85,1.0657018483335483,0.6621061401655611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522813211592365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.093403038298,1535.5880666909072,0.3754391598318533,0.1249776193814272,6.112874298809886,3.4847337852443756
5290.0,-30.130765867872732,5.006618239176388,35.00549414590173,24.102664819825463,4.996188315795987,-26.618098636432613,-40.13880832409484,1.483521084355864,-0.05164357158554367,-5.016402935640301,40.010950090004336,42244.736796053796,25750.848224342593,25750.848224342593,67995.5850203964,77347.73165314639,77347.73165314639,25750.848224342593,103098.57987748898,103098.57987748898,103098.57987748898,127898.76460876697,91567.87541310841,56464.88055601583,39003.32761899176,24800.18473127799,0.0,63803.51235026975,21080.157021586292,1535.5874655827795,0.0,0.8867956103285188,2.8155153423811417,0.0014959135982669303,354429.30035379186,1555005.4183107826,4.387350077317462,1555005.4183107826,4.387350077317462,0.85,0.09558975269226905,4.027634451161993,1.2672400770569228,1.0,0.0,4.027634451161833,1.2848083282203655,1.285102068907749,3.1348134680453192,19324.666884475333,1970.5676132497167,4632.441516551485,4632.441516551485,5.558806977343607,5.006618239176388,-2.3462157050900436,7.352833944266431,3.48474271903892,3.48474271903892,0.9956407768682629,0.0,0.0,0.0002286141748043935,0.9927870043529248,0.00023027514844777694,199.03079002625037,0.0,0.0,0.0,0.058264959897682295,7.762595132482349e-05,0.00015098822347957004,0.0006081253706060624,0.09558975269226946,0.07171649038816137,0.023873262304108096,0.09558973355720837,0.07171649038816105,0.02387326230410799,0.37543901673945046,0.37543901673945046,0.12497762435926076,0.0,4.964562928912812,4.952115937322276,5.001958359963851,4.964759364054771,4.952362795339354,5.002003289565266,24800.18473127799,21080.157021586292,0.85,1.0657028510768014,0.6621067593291389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522809336267557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.090338980157,1535.5874655827795,0.37543901673945046,0.12497762435926076,6.112874298809886,3.48474271903892
5291.0,-30.13070112094163,5.006611174879789,35.005492726005365,24.102663213294022,4.996191016592557,-26.618040094056962,-40.138746856804914,1.4835299897078837,-0.051566112471391534,-5.016396484950938,40.01094693429932,42244.74384035986,25750.847715591768,25750.847715591768,67995.59155595163,77347.71435770311,77347.71435770311,25750.847715591768,103098.56207329487,103098.56207329487,103098.56207329487,127898.73413401561,91567.83300009355,56464.86248275042,39003.300574825706,24800.172060720743,0.0,63803.47263554645,21080.14625161263,1535.5866348854472,0.0,0.8867956545877937,2.8155150778349043,0.0014959135982669303,354429.389480471,1555005.282214682,4.3873485900648275,1555005.282214682,4.3873485900648275,0.85,0.09558971798037819,4.027634451161993,1.2672399330930788,1.0,0.0,4.027634451161438,1.284808286558772,1.2851020272366307,3.134813569695757,19324.657933548166,1970.5667005091614,4632.441516551485,4632.441516551485,5.558806867520132,5.006611174879789,-2.346203824341384,7.352814999221174,3.4847516288766904,3.4847516288766904,0.9956433225361973,0.0,0.0,0.0002286141748043935,0.9927803069109743,0.00023027670191779303,199.03073699905082,0.0,0.0,0.0,0.058264959897682295,7.762649192782484e-05,0.00015098768287656866,0.0006081231932547897,0.09558971798037938,0.07171645669557396,0.023873261284805422,0.09558967763580169,0.07171645669557306,0.023873261284805127,0.37543887392060366,0.37543887392060366,0.12497763019586881,0.0,4.964613968915501,4.952181750927252,5.0019649937772215,4.9648303724795255,4.952457262681378,5.002003795185487,24800.172060720743,21080.14625161263,0.85,1.0657036168603407,0.6621072818664151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280546423909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.087275979282,1535.5866348854472,0.37543887392060366,0.12497763019586881,6.112874298809886,3.4847516288766904
5292.0,-30.130636390697433,5.0066041467501545,35.00549131149782,24.102661187667422,4.9961965650892015,-26.61798128192732,-40.1386853196658,1.4835414563190634,-0.05155774764693888,-5.016388522618856,40.010944251468494,42244.750653280964,25750.843375556196,25750.843375556196,67995.59402883716,77347.68370431283,77347.68370431283,25750.843375556196,103098.52707986903,103098.52707986903,103098.52707986903,127898.68870956186,91567.77838871522,56464.845337683364,39003.25894559095,24800.161629692826,0.0,63803.42057528377,21080.1373852389,1535.5858964765528,0.0,0.886795704828567,2.815515897283727,0.0014959135982669303,354429.49949295615,1555005.1665122337,4.38734690181492,1555005.1665122337,4.38734690181492,0.85,0.09558968341021609,4.027634451161993,1.267239747918211,1.0,0.0,4.027634451161355,1.2848082329149344,1.2851019735805287,3.1348137005817724,19324.646408254062,1970.5655252562356,4632.441516551485,4632.441516551485,5.558805930641478,5.0066041467501545,-2.3461908357115617,7.352794982461717,3.4847605282125107,3.4847605282125107,0.9956458652035745,0.0,0.0,0.0002286141748043935,0.9927736112438443,0.00023027825499709163,199.03068398554595,0.0,0.0,0.0,0.058264959897682295,7.762703314863539e-05,0.00015098714165575814,0.0006081210134152075,0.0955896834102161,0.07171642306206313,0.023873260348152976,0.09558966490682572,0.07171642306206312,0.023873260348152972,0.3754387317355098,0.3754387317355098,0.12497763657317991,0.0,4.964654306869875,4.952238153467988,5.001957046483085,4.964830774971915,4.952478893242187,5.0019403978868695,24800.161629692826,21080.1373852389,0.85,1.0657045251767796,0.6621079288912886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45228015949699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.084214213872,1535.5858964765528,0.3754387317355098,0.12497763657317991,6.112874298809886,3.4847605282125107
5293.0,-30.130571698832554,5.006597097723817,35.005489900776666,24.10265455199408,4.996198325106203,-26.61792288321312,-40.13862769408149,1.483549509486742,-0.051543124296188125,-5.016383247856523,40.01094153273985,42244.77324171911,25750.845883160517,25750.845883160517,67995.61912487962,77347.64953550043,77347.64953550043,25750.845883160517,103098.49541866095,103098.49541866095,103098.49541866095,127898.64755178757,91567.71874367607,56464.84244989474,39003.195881979256,24800.152133126612,0.0,63803.34801510587,21080.12931315762,1535.5852732086605,0.0,0.8867957415203522,2.8155163208467635,0.0014959135982669303,354429.57237233676,1555005.0492616245,4.387345668854219,1555005.0492616245,4.387345668854219,0.85,0.09558965017214344,4.027634451161993,1.2672396176913754,1.0,0.0,4.02763445116054,1.2848081952400905,1.2851019358970712,3.1348137925049224,19324.63382064615,1970.5642416774488,4632.441516551485,4632.441516551485,5.558806471955235,5.006597097723817,-2.3461798251458474,7.352776922869664,3.4847694266848706,3.4847694266848706,0.9956484076242488,0.0,0.0,0.0002286141748043935,0.9927669195953184,0.00023027980716519393,199.0306310035017,0.0,0.0,0.0,0.058264959897682295,7.762753997037734e-05,0.00015098663483401617,0.000608118972122499,0.09558965017215074,0.07171639049115414,0.0238732596809966,0.09558964444410856,0.07171639049114865,0.023873259680994775,0.3754385895303561,0.3754385895303561,0.1249776425028888,0.0,4.964689468457493,4.9522837916453,5.001960713224776,4.96484012356035,4.952476367188808,5.001985410284362,24800.152133126612,21080.12931315762,0.85,1.065706130480507,0.6621090359038427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279772669998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.0811542724,1535.5852732086605,0.3754385895303561,0.1249776425028888,6.112874298809886,3.4847694266848706
5294.0,-30.13050701602611,5.006590155794797,35.00548850714766,24.102656926866644,4.99620908032456,-26.61786359307924,-40.138562315236754,1.4835656573776697,-0.051573535434442874,-5.016371914727186,40.01093920914354,42244.76389241021,25750.833031482434,25750.833031482434,67995.59692389265,77347.61575040045,77347.61575040045,25750.833031482434,103098.44878188288,103098.44878188288,103098.44878188288,127898.59121517075,91567.66312770684,56464.81126971646,39003.16873110041,24800.142433287874,0.0,63803.31116438829,21080.12106829469,1535.5844987926976,0.0,0.8867958076166605,2.815518043046551,0.0014959135982669303,354429.7289579054,1555004.9490518959,4.387343447808181,1555004.9490518959,4.387343447808181,0.85,0.09558961417202375,4.027634451161993,1.267239403394051,1.0,0.0,4.02763445116237,1.2848081196960015,1.285101860335711,3.1348139768255603,19324.622083341186,1970.5630448054317,4632.441516551485,4632.441516551485,5.558803697677776,5.006590155794797,-2.3461643599841184,7.352754515778916,3.4847783071398424,3.4847783071398424,0.9956509448970978,0.0,0.0,0.0002286141748043935,0.9927602289324255,0.0002302813591255927,199.0305780289044,0.0,0.0,0.0,0.058264959897682295,7.76281149863856e-05,0.0001509860598180079,0.0006081166561682141,0.09558961417202676,0.07171635576897932,0.02387325840304744,0.09558966183205839,0.07171635576897706,0.023873258403046684,0.37543844669371823,0.37543844669371823,0.12497764877380256,0.0,4.964706946151864,4.952320013930546,5.001921853150975,4.964798379292745,4.9524864375746915,5.001787963131278,24800.142433287874,21080.12106829469,0.85,1.065706398037917,0.6621092717832026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522793860725667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.078095719737,1535.5844987926976,0.37543844669371823,0.12497764877380256,6.112874298809886,3.4847783071398424
