time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5295.0,-30.13044233191249,5.006583168715492,35.005487131439374,24.102655669581168,4.996210006725089,-26.61780528473266,-40.13850084794683,1.483572959545268,-0.05144651296006941,-5.016367707196088,40.01093694386453,42244.77082441567,25750.83844951659,25750.83844951659,67995.60927393226,77347.60678345949,77347.60678345949,25750.83844951659,103098.44523297608,103098.44523297608,103098.44523297608,127898.58137038072,91567.62835008754,56464.79239104361,39003.151065604376,24800.136137404643,0.0,63803.28720300902,21080.115716793945,1535.5840865748373,0.0,0.8867958372345426,2.815516865668042,0.0014959135982669303,354429.7870917877,1555004.85135722,4.387342452553279,1555004.85135722,4.387342452553279,0.85,0.09558958154358908,4.027634451161993,1.2672392390994358,1.0,0.0,4.027634451160369,1.28480808553454,1.2851018261664393,3.1348140601763954,19324.614743803115,1970.562296380835,4632.441516551485,4632.441516551485,5.558804867262783,5.006583168715492,-2.3461541133298733,7.352737282045366,3.4847872081541276,3.4847872081541276,0.9956534880440364,0.0,0.0,0.0002286141748043935,0.9927535381829599,0.0002302829111269921,199.03052505326468,0.0,0.0,0.0,0.058264959897682295,7.762865560331869e-05,0.00015098551920107484,0.0006081144787608296,0.09558958154359064,0.07171632385679552,0.02387325768679512,0.09558959939102707,0.07171632385679436,0.023873257686794727,0.37543830281108764,0.37543830281108764,0.12497765274016458,0.0,4.964748199572341,4.952378123489439,5.00191244366215,4.9649211942360125,4.952618556745961,5.0018828064296486,24800.136137404643,21080.115716793945,0.85,1.0657069918291848,0.6621096290854331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278999529474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.075039141997,1535.5840865748373,0.37543830281108764,0.12497765274016458,6.112874298809886,3.4847872081541276
5296.0,-30.130377698993815,5.006576106163408,35.00548572680576,24.102644493710272,4.9962067649726345,-26.61774743924616,-40.138439485430695,1.4835765052250127,-0.051396799512986036,-5.0163650291403385,40.010933349933566,42244.77783020934,25750.847506250095,25750.847506250095,67995.62533645943,77347.57479250348,77347.57479250348,25750.847506250095,103098.42229875358,103098.42229875358,103098.42229875358,127898.54472347737,91567.56888193086,56464.771919636965,39003.1077358821,24800.122424723802,0.0,63803.230160605905,21080.10406101523,1535.583281410131,0.0,0.8867958638789947,2.8155165252436256,0.0014959135982669303,354429.82409348537,1555004.696361789,4.387341557215108,1555004.696361789,4.387341557215108,0.85,0.09558954773495822,4.027634451161993,1.2672390934871514,1.0,0.0,4.027634451161545,1.2848080689469175,1.2851018095750244,3.134814100648676,19324.602193524828,1970.5610166086103,4632.441516551485,4632.441516551485,5.558806822329777,5.006576106163408,-2.3461450343557266,7.352721140519135,3.4847960839781953,3.4847960839781953,0.9956560239937701,0.0,0.0,0.0002286141748043935,0.9927468527775415,0.00023028446190966897,199.03047211958133,0.0,0.0,0.0,0.058264959897682295,7.762919530221663e-05,0.00015098497950217688,0.0006081123050509549,0.09558954773495966,0.07171629109562398,0.023873256639335674,0.09558954058410989,0.0717162910956229,0.023873256639335316,0.37543815944363906,0.37543815944363906,0.12497765662364729,0.0,4.964791190713868,4.95242718977039,5.001937165554693,4.964968229627345,4.952628543666663,5.002041145540204,24800.122424723802,21080.10406101523,0.85,1.0657081963609116,0.6621103308385878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522786129787753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.07198474654,1535.583281410131,0.37543815944363906,0.12497765662364729,6.112874298809886,3.4847960839781953
5297.0,-30.130313111225703,5.006569126881526,35.00548431347356,24.10264735752719,4.9962147197033,-26.617688514685057,-40.138377983216174,1.4835901231626258,-0.05136085279485769,-5.016354904865476,40.01093028730277,42244.78399794062,25750.83751382574,25750.83751382574,67995.62151176637,77347.55415185839,77347.55415185839,25750.83751382574,103098.39166568413,103098.39166568413,103098.39166568413,127898.50042609745,91567.52531522662,56464.75516130873,39003.07794879766,24800.108760413314,0.0,63803.186709210975,21080.092446351315,1535.5823087989154,0.0,0.8867959264986357,2.815517234731362,0.0014959135982669303,354429.96397684346,1555004.5642797446,4.387339452996531,1555004.5642797446,4.387339452996531,0.85,0.09558951103498377,4.027634451161993,1.2672389616118749,1.0,0.0,4.0276344511618625,1.2848080052386286,1.28510174585217,3.1348142560910777,19324.592999120756,1970.5600790403203,4632.441516551485,4632.441516551485,5.5588046652762415,5.006569126881526,-2.346130505649561,7.352699632531087,3.4848049253895095,3.4848049253895095,0.9956585501112885,0.0,0.0,0.0002286141748043935,0.9927401720908504,0.0002302860116186292,199.03041922290387,0.0,0.0,0.0,0.058264959897682295,7.762973623327871e-05,0.0001509844385711148,0.0006081101263783736,0.09558951103498539,0.07171625587420481,0.023873255160780586,0.09558951087707443,0.07171625587420359,0.02387325516078018,0.3754380159784502,0.3754380159784502,0.12497766250519073,0.0,4.964827917956086,4.952480347441735,5.00192450857287,4.964994052070608,4.952712215757003,5.001893132197154,24800.108760413314,21080.092446351315,0.85,1.0657088621868185,0.6621108784185843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522782267342218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.068931481614,1535.5823087989154,0.3754380159784502,0.12497766250519073,6.112874298809886,3.4848049253895095
5298.0,-30.13024853837709,5.006562066828025,35.0054828999261,24.102636076882504,4.996212331804384,-26.61763063790728,-40.13831658577544,1.4835944313345697,-0.05133075306673618,-5.016352503430264,40.01092745436903,42244.79074149897,25750.847206420207,25750.847206420207,67995.63794791917,77347.51815957065,77347.51815957065,25750.847206420207,103098.36536599086,103098.36536599086,103098.36536599086,127898.4652230469,91567.46221559175,56464.73479752007,39003.03046452408,24800.099857056037,0.0,63803.130321580116,21080.08487849763,1535.5817858147427,0.0,0.8867959489795216,2.815517119650361,0.0014959135982669303,354429.9971565912,1555004.4421038514,4.3873386975674995,1555004.4421038514,4.3873386975674995,0.85,0.09558947886066572,4.027634451161993,1.2672387572051962,1.0,0.0,4.027634451162059,1.2848079850838703,1.285101725692804,3.134814305266849,19324.579682448082,1970.5587211176176,4632.441516551485,4632.441516551485,5.558806757605833,5.006562066828025,-2.3461216503562916,7.352683717184316,3.4848137801497474,3.4848137801497474,0.995661080042785,0.0,0.0,0.0002286141748043935,0.9927334929958574,0.00023028756097921588,199.03036633847353,0.0,0.0,0.0,0.058264959897682295,7.763027624629904e-05,0.00015098389855809445,0.0006081079514033288,0.09558947886066979,0.07171622415138836,0.023873254709281443,0.09558947683762561,0.0717162241513853,0.023873254709280426,0.37543787271599105,0.37543787271599105,0.12497766773401228,0.0,4.964865774785267,4.952522552425592,5.001949284859791,4.965021750363519,4.952695935495342,5.002052956421949,24800.099857056037,21080.08487849763,0.85,1.065710061641302,0.6621115692690477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452277840759692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.065879466603,1535.5817858147427,0.37543787271599105,0.12497766773401228,6.112874298809886,3.4848137801497474
5299.0,-30.130183961659394,5.006555157265919,35.00548149671089,24.102648614812665,4.996225527201783,-26.617571199209078,-40.13825497878713,1.4836127647514625,-0.0512483060761042,-5.016339203739645,40.0109249282234,42244.79655223676,25750.829147452685,25750.829147452685,67995.62569968944,77347.5155160405,77347.5155160405,25750.829147452685,103098.34466349319,103098.34466349319,103098.34466349319,127898.43271622481,91567.43877209077,56464.719808287016,39003.02107089306,24800.088052731626,0.0,63803.10912362469,21080.07484482188,1535.5808485947425,0.0,0.8867960258183921,2.815517588969062,0.0014959135982669303,354430.18091357284,1555004.33315881,4.387336115538069,1555004.33315881,4.387336115538069,0.85,0.09558944142097853,4.027634451161993,1.2672385962074628,1.0,0.0,4.027634451161256,1.2848078993153431,1.2851016399046677,3.134814514534247,19324.57473488492,1970.5582166065806,4632.441516551485,4632.441516551485,5.558802859236592,5.006555157265919,-2.3461047966744175,7.352659953940337,3.4848225989117436,3.4848225989117436,0.9956635996890696,0.0,0.0,0.0002286141748043935,0.9927268135491361,0.00023028911044224354,199.0303134509025,0.0,0.0,0.0,0.058264959897682295,7.763081810585732e-05,0.0001509833566985362,0.0006081057689911043,0.09558944142098233,0.07171618820653121,0.023873253214451124,0.09558944271239365,0.07171618820652835,0.023873253214450173,0.37543772898669103,0.37543772898669103,0.12497767470316998,0.0,4.964905747424211,4.952589248909362,5.001908944579725,4.965090897663515,4.952881306306949,5.00177287318553,24800.088052731626,21080.07484482188,0.85,1.06571022374382,0.6621118803220606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452277454874526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.062829305629,1535.5808485947425,0.37543772898669103,0.12497767470316998,6.112874298809886,3.4848225989117436
5300.0,-30.13011945841918,5.006548135088259,35.005480106912216,24.102642817329638,4.9962217466014085,-26.617513524376097,-40.13819365119559,1.4836158125583259,-0.05109527235663336,-5.016338255448797,40.010922512578134,42244.803136575974,25750.84266131918,25750.84266131918,67995.64579789515,77347.50735282677,77347.50735282677,25750.84266131918,103098.35001414595,103098.35001414595,103098.35001414595,127898.43222928073,91567.40296579963,56464.69874954873,39003.00468472322,24800.08221513479,0.0,63803.08689985801,21080.06988286457,1535.5805376389058,0.0,0.8867960393921562,2.8155156895326203,0.0014959135982669303,354430.1940157649,1555004.228979321,4.387335659416633,1555004.228979321,4.387335659416633,0.85,0.09558941068238899,4.027634451161993,1.267238458837383,1.0,0.0,4.0276344511615685,1.2848078850569054,1.2851016256429701,3.13481454932354,19324.567178253892,1970.5574460446628,4632.441516551485,4632.441516551485,5.558805776459927,5.006548135088259,-2.3460969997693133,7.352645134857573,3.4848314513052214,3.4848314513052214,0.995666128944349,0.0,0.0,0.0002286141748043935,0.9927201417509011,0.00023029065815183053,199.03026062353675,0.0,0.0,0.0,0.058264959897682295,7.763135751147621e-05,0.0001509828172929173,0.0006081035964624504,0.09558941068238566,0.07171615770783993,0.023873252974545737,0.09558936033100572,0.07171615770784243,0.023873252974546566,0.37543758639787267,0.37543758639787267,0.12497767913070905,0.0,4.964972837145638,4.952673191225642,5.001925382283673,4.965242983092139,4.953010762682254,5.001992936308,24800.08221513479,21080.06988286457,0.85,1.065710909953582,0.662112214145394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522770689664437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.059781374594,1535.5805376389058,0.37543758639787267,0.12497767913070905,6.112874298809886,3.4848314513052214
5301.0,-30.13005497186531,5.006541123768823,35.00547869015539,24.102630803268426,4.996224121417374,-26.617455248917466,-40.13813218390567,1.4836243984695527,-0.05118775851752844,-5.016331597255614,40.01091894776501,42244.80928861483,25750.84135833231,25750.84135833231,67995.65064694714,77347.44902389204,77347.44902389204,25750.84135833231,103098.29038222435,103098.29038222435,103098.29038222435,127898.3573028438,91567.31949281844,56464.67975754147,39002.933039196636,24800.066920619447,0.0,63802.99995981608,21080.05688252653,1535.5795468030242,0.0,0.8867960861888444,2.8155176814584486,0.0014959135982669303,354430.2860096258,1555004.0752397003,4.387334086899867,1555004.0752397003,4.387334086899867,0.85,0.09558937563037959,4.027634451161993,1.2672382731130352,1.0,0.0,4.027634451161307,1.2848078448897682,1.2851015854666497,3.1348146473277096,19324.549561949614,1970.5556496815543,4632.441516551485,4632.441516551485,5.558805495185601,5.006541123768823,-2.3460850574070897,7.352626181175912,3.484840258210404,3.484840258210404,0.9956686452029725,0.0,0.0,0.0002286141748043935,0.9927134717269367,0.0002302922054706213,199.03020780986492,0.0,0.0,0.0,0.058264959897682295,7.763189814928624e-05,0.00015098227665510727,0.0006081014189709812,0.0955893756303827,0.07171612387017437,0.02387325176020833,0.09558937132379301,0.07171612387017204,0.02387325176020755,0.3754374458121511,0.3754374458121511,0.12497768494259073,0.0,4.965004509800849,4.952712406775106,5.001934375415601,4.965143838738072,4.9528819205536365,5.001983008653838,24800.066920619447,21080.05688252653,0.85,1.0657124381262892,0.6621132127834293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522766834976646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.056734124117,1535.5795468030242,0.3754374458121511,0.12497768494259073,6.112874298809886,3.484840258210404
5302.0,-30.129990492749098,5.006534225225428,35.0054772949323,24.102638381905876,4.996235357913795,-26.617396093980986,-40.13807064676655,1.4836409591456499,-0.051144415683893385,-5.016320078689085,40.01091674146999,42244.81487646499,25750.827825207427,25750.827825207427,67995.64270167242,77347.43428624167,77347.43428624167,25750.827825207427,103098.26211144909,103098.26211144909,103098.26211144909,127898.31990453643,91567.28320157503,56464.66379179822,39002.91045530757,24800.057793087344,0.0,63802.968248394915,21080.04912412424,1535.5788027115334,0.0,0.8867961528040514,2.8155184565322346,0.0014959135982669303,354430.44515756157,1555003.9800888686,4.387331848418365,1555003.9800888686,4.387331848418365,0.85,0.095589339982173,4.027634451161993,1.2672381406882778,1.0,0.0,4.027634451163721,1.2848077674146037,1.2851015079737724,3.1348148363600976,19324.54190297329,1970.5548686833213,4632.441516551485,4632.441516551485,5.5588025738049796,5.006534225225428,-2.3460695280898123,7.35260375331524,3.484849056687521,3.484849056687521,0.9956711590535774,0.0,0.0,0.0002286141748043935,0.9927068025206036,0.00023029375262052627,199.03015500231245,0.0,0.0,0.0,0.058264959897682295,7.76324394049443e-05,0.0001509817353994492,0.0006080992389910458,0.09558933998217922,0.07171608943931906,0.02387325054286016,0.09558935849933503,0.0717160894393144,0.023873250542858607,0.37543730417144466,0.37543730417144466,0.1249776914212676,0.0,4.965034365421332,4.952764360448327,5.001897817709505,4.965175663005198,4.952994062188452,5.0017734897406285,24800.057793087344,21080.04912412424,0.85,1.0657128432795597,0.6621136294474472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522762981288069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.053688689466,1535.5788027115334,0.37543730417144466,0.1249776914212676,6.112874298809886,3.484849056687521
5303.0,-30.129926050163863,5.006527263703554,35.005475916320364,24.1026320605539,4.996234974802728,-26.61733813396573,-40.13800924932582,1.4836470586045922,-0.05107504372153926,-5.016316798755303,40.01091443485892,42244.82104200129,25750.8353826248,25750.8353826248,67995.6564246261,77347.41018906323,77347.41018906323,25750.8353826248,103098.24557168802,103098.24557168802,103098.24557168802,127898.29716785061,91567.23286135343,56464.643714291495,39002.87683006882,24800.051596162597,0.0,63802.92842623142,21080.043856738208,1535.57841558426,0.0,0.88679617785034,2.815517928139937,0.0014959135982669303,354430.4904752498,1555003.8806117128,4.387331006783966,1555003.8806117128,4.387331006783966,0.85,0.0955893082732485,4.027634451161993,1.2672379538649694,1.0,0.0,4.027634451161853,1.284807738879745,1.2851014794323898,3.1348149059825756,19324.53127907262,1970.5537853469452,4632.441516551485,4632.441516551485,5.558804205216263,5.006527263703554,-2.3460600366825313,7.3525873003860855,3.4848578774998784,3.4848578774998784,0.9956736792856795,0.0,0.0,0.0002286141748043935,0.9927001371410388,0.0002302952989034522,199.0301022247064,0.0,0.0,0.0,0.058264959897682295,7.7632979435349e-05,0.00015098119536904452,0.0006080970639459833,0.09558930827324842,0.07171605828048865,0.023873249992759773,0.09558931916116768,0.07171605828048871,0.023873249992759794,0.37543716248567355,0.37543716248567355,0.12497769567595854,0.0,4.96507459966449,4.952818200725289,5.001897155094412,4.965241755033787,4.953039794308381,5.001900741499242,24800.051596162597,21080.043856738208,0.85,1.0657137235204226,0.6621141393352268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452275912804601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.050645255364,1535.57841558426,0.37543716248567355,0.12497769567595854,6.112874298809886,3.4848578774998784
5304.0,-30.129861640095832,5.0065203284785404,35.00547452715064,24.10263551808896,4.996239176258551,-26.61727974468894,-40.137947782035894,1.4836572808516504,-0.05094771644263574,-5.0163093684020135,40.010911370115174,42244.82681520869,25750.832227001672,25750.832227001672,67995.65904221036,77347.40716847047,77347.40716847047,25750.832227001672,103098.23939547213,103098.23939547213,103098.23939547213,127898.27832619021,91567.20546711191,56464.62511385025,39002.867059179625,24800.038930718078,0.0,63802.9059898977,21080.033091110367,1535.5775635875514,0.0,0.8867962267662535,2.81551712291432,0.0014959135982669303,354430.5931378384,1555003.7484385965,4.3873293630548815,1555003.7484385965,4.3873293630548815,0.85,0.09558927317390228,4.027634451161993,1.2672377890208737,1.0,0.0,4.027634451160494,1.2848076910574122,1.2851014315991236,3.1348150226647546,19324.525497737304,1970.55319581481,4632.441516551485,4632.441516551485,5.558803524015407,5.0065203284785404,-2.3460475245375907,7.352567853016131,3.4848666678161555,3.4848666678161555,0.9956761908046159,0.0,0.0,0.0002286141748043935,0.9926934751729944,0.00023029684441569785,199.03004947375945,0.0,0.0,0.0,0.058264959897682295,7.763352008360178e-05,0.00015098065472079174,0.0006080948864124544,0.09558927317390573,0.07171602452977927,0.02387324864412646,0.09558924405923765,0.07171602452977668,0.023873248644125596,0.3754370209129404,0.3754370209129404,0.12497770030472445,0.0,4.965129188881178,4.952894134284634,5.001887596326014,4.96536165195937,4.95321198753777,5.0018634902260715,24800.038930718078,21080.033091110367,0.85,1.06571413930545,0.6621144626531207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522755276989068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.04760323873,1535.5775635875514,0.3754370209129404,0.12497770030472445,6.112874298809886,3.4848666678161555
5305.0,-30.129797282482535,5.0065133146941285,35.00547312297513,24.102619068603985,4.996236260224061,-26.61722211442228,-40.137886454444356,1.483661092163777,-0.05099532153690234,-5.016306919666865,40.010908154700175,42244.832836937654,25750.841654129417,25750.841654129417,67995.67449106707,77347.35237848625,77347.35237848625,25750.841654129417,103098.19403261566,103098.19403261566,103098.19403261566,127898.22160331858,91567.12344316856,56464.603901619965,39002.79949060955,24800.02757070293,0.0,63802.82706131248,21080.02343509749,1535.576895907175,0.0,0.8867962508728305,2.815518034015728,0.0014959135982669303,354430.62697115884,1555003.6097674936,4.387328552997846,1555003.6097674936,4.387328552997846,0.85,0.09558924081019246,4.027634451161993,1.2672375923069197,1.0,0.0,4.027634451162495,1.284807673227103,1.285101413764738,3.1348150661691037,19324.50818724086,1970.5514306354219,4632.441516551485,4632.441516551485,5.5588055590389915,5.0065133146941285,-2.3460386915034763,7.352552006197605,3.4848754544627822,3.4848754544627822,0.9956787012750806,0.0,0.0,0.0002286141748043935,0.992686818678541,0.00023029838867884173,199.02999676580012,0.0,0.0,0.0,0.058264959897682295,7.763405950657805e-05,0.00015098011529781545,0.0006080927138138913,0.09558924081019318,0.0717159929359734,0.023873247874219773,0.09558923602748999,0.07171599293597286,0.023873247874219593,0.375436880806857,0.375436880806857,0.12497770469260862,0.0,4.965164742958393,4.952932758164479,5.001913911649979,4.965311598129972,4.953091906705197,5.0020238293004695,24800.02757070293,21080.02343509749,0.85,1.065715699803167,0.6621153761155711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522751427877378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.044562718755,1535.576895907175,0.375436880806857,0.12497770469260862,6.112874298809886,3.4848754544627822
5306.0,-30.129732914420966,5.00650645903452,35.00547172896716,24.102626263070874,4.996249916012557,-26.61716281747091,-40.137824847456045,1.4836798190624805,-0.05101311529801933,-5.016293310826394,40.01090564250185,42244.837888863374,25750.82267915302,25750.82267915302,67995.66056801639,77347.32629940282,77347.32629940282,25750.82267915302,103098.14897855584,103098.14897855584,103098.14897855584,127898.16464336799,91567.0768349797,56464.58842444025,39002.76490059939,24800.015664812145,0.0,63802.78056541154,21080.013315090324,1535.5759428791785,0.0,0.8867963292345076,2.8155198560921098,0.0014959135982669303,354430.8149998148,1555003.5014239997,4.387325919798515,1555003.5014239997,4.387325919798515,0.8500000000000001,0.09558920360073025,4.027634451161993,1.2672374247154226,1.0,0.0,4.027634451161127,1.2848075856178076,1.285101326135413,3.1348152799279125,19324.498350955808,1970.5504276134877,4632.441516551485,4632.441516551485,5.5588014629319344,5.00650645903452,-2.346021665274165,7.352528124308685,3.4848842058519494,3.4848842058519494,0.9956812016719855,0.0,0.0,0.0002286141748043935,0.9926801611515925,0.00023029993320223285,199.02994404931175,0.0,0.0,0.0,0.058264959897682295,7.763460139055076e-05,0.00015097957341384275,0.0006080905313033344,0.09558920360073192,0.07171595737367498,0.02387324622705694,0.0955892470095037,0.07171595737367373,0.023873246227056524,0.37543673966126184,0.37543673966126184,0.1249777110577765,0.0,4.965182663907967,4.952970513531227,5.001872221084113,4.965280195528351,4.953147393877771,5.001731336372302,24800.015664812145,21080.013315090324,0.85,1.0657162582170892,0.6621159378085937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274758190239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.041523294938,1535.5759428791785,0.37543673966126184,0.1249777110577765,6.112874298809886,3.4848842058519494
5307.0,-30.12966860434646,5.006499554885977,35.005470364477574,24.102619697246723,4.996251061310057,-26.617104823880208,-40.13776345001531,1.4836872808437855,-0.05097935125513686,-5.016289346983151,40.0109037142727,42244.843497464215,25750.828497825114,25750.828497825114,67995.67199528933,77347.29504161127,77347.29504161127,25750.828497825114,103098.12353943639,103098.12353943639,103098.12353943639,127898.13503601316,91567.02000650283,56464.56846235589,39002.723937941046,24800.011496576768,0.0,63802.73543451782,21080.009772090252,1535.575655758721,0.0,0.8867963563915044,2.8155198752366943,0.0014959135982669303,354430.869766884,1555003.41826533,4.387325007237901,1555003.41826533,4.387325007237901,0.85,0.09558917197458836,4.027634451161993,1.2672372576734054,1.0,0.0,4.027634451163692,1.2848075507096604,1.2851012912192847,3.1348153651006636,19324.486357760816,1970.5492046479499,4632.441516551485,4632.441516551485,5.55880271900221,5.006499554885977,-2.346011690888413,7.35251124577439,3.4848929932524575,3.4848929932524575,0.995683712357845,0.0,0.0,0.0002286141748043935,0.9926735096702793,0.00023030147634374635,199.0298913803418,0.0,0.0,0.0,0.058264959897682295,7.763514143485986e-05,0.00015097903336953365,0.00060808835620227,0.09558917197458969,0.07171592632136811,0.023873245653221575,0.09558923271359339,0.07171592632136711,0.023873245653221246,0.37543659765711673,0.37543659765711673,0.12497771489662424,0.0,4.9652066266144175,4.953005692981833,5.0018624662209845,4.965309995728035,4.953153942732172,5.0018309840967845,24800.011496576768,21080.009772090252,0.85,1.0657171911551475,0.6621164940619364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522743735305061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.038486225689,1535.575655758721,0.37543659765711673,0.12497771489662424,6.112874298809886,3.4848929932524575
5308.0,-30.129604336192404,5.006492563269274,35.00546896926043,24.10261396961289,4.996246881920784,-26.61704740045234,-40.13770215734837,1.4836899461806765,-0.05082090089030089,-5.016287330200053,40.010900090284466,42244.84928255679,25750.838994004363,25750.838994004363,67995.68827656115,77347.28876602849,77347.28876602849,25750.838994004363,103098.12776003286,103098.12776003286,103098.12776003286,127898.12554932147,91566.98602177975,56464.54653830782,39002.71053719104,24799.997789288613,0.0,63802.70832647965,21079.99812089532,1535.5748684731345,0.0,0.8867963797790329,2.81551802936285,0.0014959135982669303,354430.89763209096,1555003.2619737284,4.387324221343323,1555003.2619737284,4.387324221343323,0.85,0.09558913855649259,4.027634451161993,1.2672371263476094,1.0,0.0,4.027634451161266,1.284807538240524,1.2851012787472975,3.1348153955242397,19324.47918555714,1970.5484732867126,4632.441516551485,4632.441516551485,5.558804984800755,5.006492563269274,-2.346003194567132,7.352495757836405,3.4849017545993712,3.4849017545993712,0.9956862155998204,0.0,0.0,0.0002286141748043935,0.9926668625727554,0.00023030301848888174,199.02983874573195,0.0,0.0,0.0,0.058264959897682295,7.763568056105595e-05,0.00015097849424333757,0.000608086184799029,0.09558913855649573,0.0717158939015936,0.023873244654902138,0.0955891235573087,0.07171589390159124,0.02387324465490135,0.37543645483502963,0.37543645483502963,0.12497771862405478,0.0,4.965257823558886,4.9530642094692325,5.0018916553565305,4.965466429309743,4.953302107757509,5.002012246891695,24799.997789288613,21079.99812089532,0.85,1.0657178991309577,0.6621168660488377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452273989217504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.035450140367,1535.5748684731345,0.37543645483502963,0.12497771862405478,6.112874298809886,3.4849017545993712
5309.0,-30.12954011090842,5.006485675825158,35.00546756656204,24.10262186257171,4.996256179581969,-26.616988667824344,-40.13764065513385,1.4837047364979092,-0.05073283259423533,-5.016276315066585,40.010897081944435,42244.85409907833,25750.826493293862,25750.826493293862,67995.6805923722,77347.28314199997,77347.28314199997,25750.826493293862,103098.10963529383,103098.10963529383,103098.10963529383,127898.09360045598,91566.95816212415,56464.52911920253,39002.698936579574,24799.98396516214,0.0,63802.68290174172,21079.986370387818,1535.5738672713237,0.0,0.8867964467360454,2.815518158206349,0.0014959135982669303,354431.0498244762,1555003.1322331731,4.387321971377092,1555003.1322331731,4.387321971377092,0.85,0.09558910174685584,4.027634451161993,1.2672369757900017,1.0,0.0,4.027634451162784,1.2848074690475928,1.285101209538547,3.134815564348808,19324.47330599991,1970.5478737387293,4632.441516551485,4632.441516551485,5.5588022862862765,5.006485675825158,-2.34598810793896,7.352473783764118,3.484910478053142,3.484910478053142,0.9956887080151835,0.0,0.0,0.0002286141748043935,0.9926602199571405,0.00023030455961483401,199.0297861462597,0.0,0.0,0.0,0.058264959897682295,7.763622153389769e-05,0.00015097795327049583,0.0006080840059581744,0.09558910174685777,0.071715858649868,0.023873243096989766,0.0955890728244965,0.07171585864986656,0.023873243096989284,0.3754363127978222,0.3754363127978222,0.12497772461845093,0.0,4.965310771597274,4.953140651489321,5.001873996309314,4.965543482472356,4.953467350263907,5.001824305622961,24799.98396516214,21079.986370387818,0.85,1.0657182033722288,0.662117205386752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522736051552192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.03241535891,1535.5738672713237,0.3754363127978222,0.12497772461845093,6.112874298809886,3.484910478053142
5310.0,-30.129475947561154,5.006478753080019,35.00546617975867,24.10261002313348,4.996257478641747,-26.61693079089178,-40.13757925769312,1.4837123219723831,-0.05079410927044137,-5.016271820089177,40.01089473952528,42244.8591844468,25750.830729416673,25750.830729416673,67995.68991386348,77347.22988270024,77347.22988270024,25750.830729416673,103098.06061211691,103098.06061211691,103098.06061211691,127898.0376530027,91566.8794538662,56464.508755613,39002.63410917023,24799.977040885788,0.0,63802.611150056015,21079.98048475292,1535.5734072176783,0.0,0.886796478096138,2.815519487711311,0.0014959135982669303,354431.1119300784,1555003.0312117636,4.387320917579414,1555003.0312117636,4.387320917579414,0.85,0.09558906972047648,4.027634451161993,1.2672367647895593,1.0,0.0,4.027634451161959,1.2848074335607829,1.2851011740436238,3.1348156509334597,19324.456695252316,1970.5461799138664,4632.441516551485,4632.441516551485,5.558803200733398,5.006478753080019,-2.3459777937577755,7.352456546837795,3.484919221279616,3.484919221279616,0.9956912060798903,0.0,0.0,0.0002286141748043935,0.9926535837953218,0.00023030609926406325,199.0297335975405,0.0,0.0,0.0,0.058264959897682295,7.763676158862646e-05,0.00015097741321576705,0.0006080818308151434,0.09558906972047923,0.07171582721510379,0.023873242505375442,0.09558909270436099,0.07171582721510172,0.023873242505374755,0.37543617251501177,0.37543617251501177,0.12497772960375589,0.0,4.965342453917401,4.95318188812945,5.0018769560268765,4.965477710818732,4.953355375911656,5.001897342184861,24799.977040885788,21079.98048475292,0.85,1.065719547965613,0.662118029700885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522732213493252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.029381860892,1535.5734072176783,0.37543617251501177,0.12497772960375589,6.112874298809886,3.484919221279616
5311.0,-30.12941172780206,5.006471892651706,35.00546479799738,24.102612991724186,4.9962646693985535,-26.616872273959935,-40.137517790403194,1.4837252155563887,-0.05074013701204194,-5.016262736556597,40.01089211277916,42244.864109525326,25750.823251397625,25750.823251397625,67995.68736092295,77347.21285228548,77347.21285228548,25750.823251397625,103098.0361036831,103098.0361036831,103098.0361036831,127898.00242975187,91566.83933699992,56464.49059423955,39002.609714178194,24799.966326068763,0.0,63802.57604024696,21079.971377158447,1535.5726275086563,0.0,0.886796533840088,2.815519838963055,0.0014959135982669303,354431.23743424146,1555002.9179282053,4.387319044407617,1555002.9179282053,4.387319044407617,0.8499999999999999,0.09558903467230094,4.027634451161993,1.2672366450028498,1.0,0.0,4.027634451162933,1.28480737324127,1.2851011137103203,3.134815798107703,19324.44822890892,1970.5453165871038,4632.441516551485,4632.441516551485,5.558801586461741,5.006471892651706,-2.34596411938246,7.352436012034166,3.4849279423778747,3.4849279423778747,0.9956936978222499,0.0,0.0,0.0002286141748043935,0.9926469418469653,0.00023030764027643432,199.02968100264874,0.0,0.0,0.0,0.058264959897682295,7.763730226123089e-05,0.00015097687254316263,0.000608079653183535,0.09558903467230306,0.07171579341884333,0.023873241253459732,0.09558906210163876,0.07171579341884174,0.0238732412534592,0.3754360315508873,0.3754360315508873,0.12497773502088692,0.0,4.9653750334476285,4.9532323914059475,5.0018556655362545,4.965522599544556,4.953451664741124,5.001787776096705,24799.966326068763,21079.971377158447,0.85,1.065720094405451,0.66211847124914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522728379137644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.026349262918,1535.5726275086563,0.3754360315508873,0.12497773502088692,6.112874298809886,3.4849279423778747
5312.0,-30.12934762325695,5.0064649730393285,35.00546341737313,24.102612013835483,4.996263762587354,-26.616814670536623,-40.137456462811656,1.483730809867038,-0.050573876789087535,-5.016259376299535,40.01088938237512,42244.86912287751,25750.83035348533,25750.83035348533,67995.69947636285,77347.21252672502,77347.21252672502,25750.83035348533,103098.04288021036,103098.04288021036,103098.04288021036,127898.00029856518,91566.81269329398,56464.46928944647,39002.603782052785,24799.957418354825,0.0,63802.56120040761,21079.9638056016,1535.5720850654618,0.0,0.8867965608297155,2.815518047312894,0.0014959135982669303,354431.2838618096,1555002.800174202,4.387318137471429,1555002.800174202,4.387318137471429,0.85,0.09558900240186682,4.027634451161993,1.2672364664217457,1.0,0.0,4.027634451161438,1.2848073470696428,1.2851010875327098,3.134815861964148,19324.44260596813,1970.5447432067147,4632.441516551485,4632.441516551485,5.558803119581517,5.0064649730393285,-2.345954651911109,7.352419624950437,3.4849366707371336,3.4849366707371336,0.995696191639181,0.0,0.0,0.0002286141748043935,0.9926403118624602,0.00023030917853361388,199.02962850214297,0.0,0.0,0.0,0.058264959897682295,7.763784170850352e-05,0.00015097633309589,0.0006080774804871151,0.09558900240186584,0.07171576186976195,0.023873240532103896,0.09558897041603713,0.07171576186976268,0.02387324053210414,0.37543589063137855,0.37543589063137855,0.12497773931427267,0.0,4.965435852382143,4.953310272316514,5.001865204159799,4.965685499510471,4.953628181239878,5.001909748249716,24799.957418354825,21079.9638056016,0.85,1.0657205321708692,0.6621187038273257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272454141293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.02331993384,1535.5720850654618,0.37543589063137855,0.12497773931427267,6.112874298809886,3.4849366707371336
5313.0,-30.129283529018924,5.006458089907706,35.00546202728454,24.10261012790727,4.996268587344205,-26.6167565031723,-40.137395065370924,1.4837415614975975,-0.05055182093389021,-5.016251555250212,40.0108863454568,42244.87375203056,25750.82597579478,25750.82597579478,67995.69972782534,77347.18531399162,77347.18531399162,25750.82597579478,103098.0112897864,103098.0112897864,103098.0112897864,127897.95599726663,91566.76148711324,56464.449925152185,39002.56840217895,24799.944707480237,0.0,63802.51310965919,21079.9530013582,1535.571218518033,0.0,0.8867966116332578,2.8155186704391233,0.0014959135982669303,354431.3919226986,1555002.6692011806,4.387316430313053,1555002.6692011806,4.387316430313053,0.85,0.09558896770577263,4.027634451161993,1.2672362927859653,1.0,0.0,4.027634451162,1.2848072967707471,1.2851010372223144,3.134815984688993,19324.431799313716,1970.5436412346435,4632.441516551485,4632.441516551485,5.558802174574326,5.006458089907706,-2.3459419321145156,7.352400022022222,3.484945369808486,3.484945369808486,0.9956986770881388,0.0,0.0,0.0002286141748043935,0.9926336829917133,0.00023031071655292806,199.0295760101062,0.0,0.0,0.0,0.058264959897682295,7.763838177365183e-05,0.00015097579303074168,0.0006080753053021179,0.09558896770577846,0.07171572844621472,0.02387323925956373,0.09558894310545532,0.07171572844621035,0.023873239259562272,0.3754357514421411,0.3754357514421411,0.12497774456476812,0.0,4.965485658973137,4.953378582916969,5.001859397578414,4.965699734316331,4.9536666867576855,5.001851043122031,24799.944707480237,21079.9530013582,0.85,1.0657213393923717,0.6621192754495908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522720710575339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.0202904373,1535.571218518033,0.3754357514421411,0.12497774456476812,6.112874298809886,3.484945369808486
5314.0,-30.12921944984091,5.0064511935347715,35.005460640122394,24.102603387460135,4.996270711182695,-26.61669861949312,-40.13733743978662,1.4837498808349188,-0.0505497901251033,-5.016246070638018,40.010883650519496,42244.89417236765,25750.827564752075,25750.827564752075,67995.72173711972,77347.14948218947,77347.14948218947,25750.827564752075,103097.97704694155,103097.97704694155,103097.97704694155,127897.91213550534,91566.70057440299,56464.44526458119,39002.505899801996,24799.935088563787,0.0,63802.44098836578,21079.944825279217,1535.5705823054948,0.0,0.8867966493067307,2.8155192838992753,0.0014959135982669303,354431.4677018126,1555002.5529767622,4.387315164366286,1555002.5529767622,4.387315164366286,0.85,0.09558893496945062,4.027634451161993,1.267236158163287,1.0,0.0,4.02763445116187,1.2848072578507481,1.2851009982934172,3.1348160796503457,19324.41894417397,1970.5423303752016,4632.441516551485,4632.441516551485,5.55880251758077,5.0064511935347715,-2.3459309303689726,7.352382123903745,3.4849540683521782,3.4849540683521782,0.9957011623863367,0.0,0.0,0.0002286141748043935,0.9926270557262626,0.00023031225422031875,199.029523530431,0.0,0.0,0.0,0.058264959897682295,7.763888866389603e-05,0.0001509752861404975,0.0006080732637335075,0.09558893496945149,0.07171569655656819,0.023873238412883302,0.09558892838966492,0.07171569655656754,0.023873238412883087,0.3754356131084424,0.3754356131084424,0.12497774965636799,0.0,4.965525701540514,4.95343099409115,5.0018622619092525,4.96569628051293,4.95365106054652,5.001884148322574,24799.935088563787,21079.944825279217,0.85,1.065722889027374,0.6621203439547227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522716880355713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.017262871093,1535.5705823054948,0.3754356131084424,0.12497774965636799,6.112874298809886,3.4849540683521782
5315.0,-30.129155383052904,5.006444334853718,35.00545925639485,24.102601396758132,4.996276187388468,-26.61664041170068,-40.13727227048946,1.4837612160362534,-0.05054317879489645,-5.016238192625573,40.010880976235185,42244.88298587667,25750.823041726413,25750.823041726413,67995.70602760308,77347.1192153293,77347.1192153293,25750.823041726413,103097.9422570557,103097.9422570557,103097.9422570557,127897.8668039202,91566.64658888274,56464.410359430374,39002.48469939151,24799.924546864495,0.0,63802.40924625601,21079.93586483482,1535.569838528186,0.0,0.8867966990870436,2.8155201165391617,0.0014959135982669303,354431.5765497871,1555002.4376430528,4.387313491591857,1555002.4376430528,4.387313491591857,0.85,0.09558890098001835,4.027634451161993,1.2672359751863405,1.0,0.0,4.02763445115974,1.2848072048217656,1.285100945252311,3.1348162090363787,19324.407550962205,1970.5411685909262,4632.441516551485,4632.441516551485,5.558801541200248,5.006444334853718,-2.3459181785604537,7.352362513414172,3.484962751429523,3.484962751429523,0.995703643265578,0.0,0.0,0.0002286141748043935,0.992620429789942,0.00023031379159984926,199.02947106093063,0.0,0.0,0.0,0.058264959897682295,7.763946191436846e-05,0.00015097471289002507,0.0006080709548901556,0.09558890098001897,0.07171566365897193,0.023873237321047045,0.09558891572429026,0.07171566365897146,0.02387323732104689,0.37543547454014997,0.37543547454014997,0.12497775514301566,0.0,4.965556572555954,4.953475907981272,5.001850924003065,4.965695013830668,4.953670533120032,5.00182055256505,24799.924546864495,21079.93586483482,0.85,1.065723173010009,0.6621204980336325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522713051038079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.01423713966,1535.569838528186,0.37543547454014997,0.12497775514301566,6.112874298809886,3.484962751429523
5316.0,-30.129091349420165,5.006437530499488,35.00545789300489,24.102604330424242,4.996283571641835,-26.616582042951084,-40.13721080319954,1.4837742651727108,-0.05049343117156013,-5.0162294835954615,40.01087880115636,42244.88724731261,25750.816522507583,25750.816522507583,67995.70376982019,77347.1012904667,77347.1012904667,25750.816522507583,103097.91781297428,103097.91781297428,103097.91781297428,127897.83448607572,91566.60573117556,56464.39168802138,39002.460047949084,24799.91667310144,0.0,63802.376721050525,21079.929172136224,1535.5692300625033,0.0,0.8867967512892931,2.8155204795726703,0.0014959135982669303,354431.69687969657,1555002.3438385555,4.387311737432908,1555002.3438385555,4.387311737432908,0.85,0.09558886710412556,4.027634451161993,1.2672357647353785,1.0,0.0,4.02763445116203,1.2848071437745596,1.285100884191148,3.1348163579861814,19324.398928270268,1970.5402893210494,4632.441516551485,4632.441516551485,5.55880013390373,5.006437530499488,-2.345904802832851,7.352342333332339,3.4849714343832963,3.4849714343832963,0.9957061241095132,0.0,0.0,0.0002286141748043935,0.9926138073302849,0.00023031532819321727,199.02941861861146,0.0,0.0,0.0,0.058264959897682295,7.76400026043591e-05,0.0001509741722000344,0.0006080687771885218,0.09558886710413014,0.07171563089549056,0.023873236208639577,0.09558889579960836,0.07171563089548713,0.02387323620863844,0.3754353353642881,0.3754353353642881,0.12497776008600878,0.0,4.96558916119227,4.953528805299186,5.0018224773239695,4.9657360524238925,4.953756943261794,5.001725251006349,24799.91667310144,21079.929172136224,0.85,1.0657236809077388,0.6621209023609087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270922246288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.011213295984,1535.5692300625033,0.3754353353642881,0.12497776008600878,6.112874298809886,3.4849714343832963
5317.0,-30.129027307300206,5.0064305833472105,35.00545651245349,24.1025885794312,4.996276369390834,-26.616525125277803,-40.13715331731362,1.483774187368415,-0.05043643674935083,-5.016230116955332,40.010875574511076,42244.90810414672,25750.833658273245,25750.833658273245,67995.74176241996,77347.06663051566,77347.06663051566,25750.833658273245,103097.90028878891,103097.90028878891,103097.90028878891,127897.80672759074,91566.5422297064,56464.38370333723,39002.39836263241,24799.906438801823,0.0,63802.304801434235,21079.92047298155,1535.5686995596695,0.0,0.886796759749591,2.8155196570244945,0.0014959135982669303,354431.68812876265,1555002.20468322,4.387311453140438,1555002.20468322,4.387311453140438,0.85,0.09558883642427411,4.027634451161993,1.2672356306621806,1.0,0.0,4.027634451164047,1.2848071441385482,1.2851008845552199,3.134816357098081,19324.38552679368,1970.5389227507542,4632.441516551485,4632.441516551485,5.558803832982409,5.0064305833472105,-2.3458983134710634,7.352328896818274,3.4849801222945263,3.4849801222945263,0.9957086063698647,0.0,0.0,0.0002286141748043935,0.9926071840405357,0.00023031686499969706,199.02936616936904,0.0,0.0,0.0,0.058264959897682295,7.7640508275535e-05,0.00015097366652885852,0.0006080667405298729,0.09558883642427306,0.07171560074334424,0.023873235680928823,0.09558883576177382,0.07171560074334503,0.023873235680929087,0.3754351962166412,0.3754351962166412,0.1249777635485874,0.0,4.965630308604204,4.9535711605070105,5.0018599812987645,4.965793680205991,4.95373937792948,5.0020087929133865,24799.906438801823,21079.92047298155,0.85,1.0657254776929541,0.6621219756186156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522705395871027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.008190923658,1535.5686995596695,0.3754351962166412,0.1249777635485874,6.112874298809886,3.4849801222945263
5318.0,-30.12896331678574,5.006423793944971,35.005455124512515,24.102601187210553,4.9962891450150755,-26.616466256120482,-40.1370918150991,1.4837920843498453,-0.050349298877620186,-5.016216636552804,40.01087259817157,42244.91188710953,25750.814728268753,25750.814728268753,67995.72661537828,77347.06599811892,77347.06599811892,25750.814728268753,103097.88072638768,103097.88072638768,103097.88072638768,127897.77234011336,91566.52086479186,56464.36675378258,39002.393456676975,24799.891613725675,0.0,63802.28507040265,21079.907871666823,1535.567583996161,0.0,0.8867968391379586,2.8155200858245104,0.0014959135982669303,354431.87438327237,1555002.0763228135,4.387308785443149,1555002.0763228135,4.387308785443149,0.85,0.09558879880097684,4.027634451161993,1.2672354768076914,1.0,0.0,4.027634451162158,1.2848070604118902,1.2851008008094196,3.1348165613837713,19324.381017899548,1970.538462971509,4632.441516551485,4632.441516551485,5.558799746583388,5.006423793944971,-2.3458814838280557,7.352305277773027,3.484988755787755,3.484988755787755,0.9957110730822157,0.0,0.0,0.0002286141748043935,0.9926005661354738,0.00023031840057724832,199.02931376241818,0.0,0.0,0.0,0.058264959897682295,7.764104927947793e-05,0.0001509731255249156,0.0006080645615637541,0.09558879880098298,0.0717155649531833,0.02387323384779967,0.0955887894335787,0.0717155649531787,0.023873233847798138,0.37543505648727643,0.37543505648727643,0.12497776980887633,0.0,4.965672593551233,4.953638572029263,5.001826754545334,4.965867337675206,4.95393383330935,5.001719480780537,24799.891613725675,21079.907871666823,0.85,1.0657255698655366,0.6621222396736162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522701568774004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.005170855815,1535.567583996161,0.37543505648727643,0.12497776980887633,6.112874298809886,3.484988755787755
5319.0,-30.12889938167978,5.006416911832378,35.00545375348076,24.102589941490464,4.996286724159424,-26.61640895662798,-40.137030522432156,1.483796299107617,-0.05032028884920692,-5.016214893120942,40.010870314807995,42244.916398895715,25750.82585351111,25750.82585351111,67995.74225240682,77347.03020598294,77347.03020598294,25750.82585351111,103097.85605949405,103097.85605949405,103097.85605949405,127897.74217310597,91566.45821005527,56464.34440296805,39002.348674541354,24799.886113611916,0.0,63802.23478815327,21079.90319657013,1535.5672703866894,0.0,0.8867968562796594,2.8155199082602715,0.0014959135982669303,354431.8984717316,1555001.9778483445,4.387308209428466,1555001.9778483445,4.387308209428466,0.85,0.09558876855038133,4.027634451161993,1.2672353619663048,1.0,0.0,4.027634451162658,1.2848070406941765,1.285100781087198,3.1348166094932646,19324.36779511909,1970.5371146231478,4632.441516551485,4632.441516551485,5.558802148177087,5.006416911832378,-2.3458732523178303,7.352290164150208,3.4849974252903246,3.4849974252903246,0.9957135500829499,0.0,0.0,0.0002286141748043935,0.992593954008314,0.00023031993483458056,199.02926140087334,0.0,0.0,0.0,0.058264959897682295,7.764158844360395e-05,0.00015097258636078954,0.0006080623900077452,0.09558876855037954,0.07171553503666477,0.02387323351371477,0.09558876573074741,0.07171553503666611,0.023873233513715217,0.37543491784085736,0.37543491784085736,0.12497777404133863,0.0,4.965716335910599,4.953692077882977,5.00184114652717,4.965894604271739,4.953909414233294,5.001902029628525,24799.886113611916,21079.90319657013,0.85,1.0657266548448896,0.6621228322042993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522697744762891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.002151888877,1535.5672703866894,0.37543491784085736,0.12497777404133863,6.112874298809886,3.4849974252903246
