time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5320.0,-30.128835441279147,5.00641008515537,35.00545237114788,24.10258784601467,4.996292658779629,-26.616350816719667,-40.136969124991424,1.483808034220143,-0.0503267909200531,-5.016206233737274,40.010867243573756,42244.92042175681,25750.819201240996,25750.819201240996,67995.7396229978,77346.99779765264,77346.99779765264,25750.819201240996,103097.81699889364,103097.81699889364,103097.81699889364,127897.68978583819,91566.4023199007,56464.32494400486,39002.30819543983,24799.872786944536,0.0,63802.180982384365,21079.891868902854,1535.5663483800545,0.0,0.8867969114742014,2.8155210043429406,0.0014959135982669303,354432.01811577746,1555001.8453954353,4.387306354719579,1555001.8453954353,4.387306354719579,0.85,0.09558873349871916,4.027634451161993,1.267235172395595,1.0,0.0,4.027634451161784,1.2848069857943252,1.285100726174795,3.134816743444097,19324.355999949505,1970.5359118505817,4632.441516551485,4632.441516551485,5.5588007121589325,5.00641008515537,-2.3458599725590323,7.352270057714402,3.4850060555096007,3.4850060555096007,0.9957160158598859,0.0,0.0,0.0002286141748043935,0.9925873413810881,0.0002303214692283898,199.02920903501976,0.0,0.0,0.0,0.058264959897682295,7.764212853284833e-05,0.00015097204627154517,0.0006080602147256978,0.09558873349872501,0.07171550134303818,0.023873232155686826,0.09558875149819937,0.0717155013430338,0.02387323215568537,0.37543477926212526,0.37543477926212526,0.12497777951825839,0.0,4.965745668825832,4.953734525367565,5.001831059971323,4.965879442817197,4.953920769658623,5.0018071797088055,24799.872786944536,21079.891868902854,0.85,1.0657275123834915,0.6621234536389992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522693924064953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.999133944939,1535.5663483800545,0.37543477926212526,0.12497777951825839,6.112874298809886,3.4850060555096007
5321.0,-30.128771572615356,5.006403293985326,35.00545100686739,24.102591059077554,4.996298661162756,-26.616292734639718,-40.13690772755069,1.4838198231871134,-0.05024380809578588,-5.016198461857767,40.010865004723804,42244.92418929704,25750.814940405297,25750.814940405297,67995.73912970233,77346.98636720236,77346.98636720236,25750.814940405297,103097.80130760766,103097.80130760766,103097.80130760766,127897.66621734897,91566.36746393122,56464.305286025774,39002.29130878383,24799.86490974131,0.0,63802.15621852514,21079.885173280112,1535.565761911258,0.0,0.886796959137506,2.8155208214515763,0.0014959135982669303,354432.12549747736,1555001.7488407113,4.387304753083899,1555001.7488407113,4.387304753083899,0.8499999999999999,0.09558870005072474,4.027634451161993,1.2672349822754043,1.0,0.0,4.027634451161763,1.284806930642534,1.285100671010395,3.134816878009653,19324.34864387625,1970.5351617398653,4632.441516551485,4632.441516551485,5.558799792377068,5.006403293985326,-2.345847329101998,7.352250623087324,3.485014690981757,3.485014690981757,0.9957184831376449,0.0,0.0,0.0002286141748043935,0.9925807362202248,0.00023032300191011432,199.02915672794472,0.0,0.0,0.0,0.058264959897682295,7.764266862556624e-05,0.00015097150617882728,0.0006080580394296605,0.0955887000507298,0.0717154688936104,0.023873231157119396,0.09558871391901078,0.07171546889360661,0.023873231157118133,0.3754346401023389,0.3754346401023389,0.1249777845153075,0.0,4.965784514660811,4.953792866231197,5.001811315493285,4.965954653761969,4.954040997717982,5.00174711594633,24799.86490974131,21079.885173280112,0.85,1.0657279182981525,0.6621237696827416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522690103052613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.996118238243,1535.565761911258,0.3754346401023389,0.1249777845153075,6.112874298809886,3.485014690981757
5322.0,-30.128707707635836,5.00639639936618,35.00544962906274,24.102585401292913,4.996294141657145,-26.61623570810112,-40.136850241664774,1.4838221421224524,-0.05007967035299998,-5.016197284544772,40.01086188224107,42244.94426278878,25750.827354297493,25750.827354297493,67995.77161708627,77346.98171596271,77346.98171596271,25750.827354297493,103097.8090702602,103097.8090702602,103097.8090702602,127897.66351765543,91566.33512899498,56464.29767582115,39002.263836859805,24799.854447395217,0.0,63802.11828425502,21079.876280285935,1535.5651794868415,0.0,0.8867969764363384,2.8155188029055043,0.0014959135982669303,354432.14176405565,1555001.6141776268,4.3873041717892125,1555001.6141776268,4.3873041717892125,0.85,0.0955886687449493,4.027634451161993,1.2672348564444111,1.0,0.0,4.027634451161945,1.284806919793964,1.2851006601593444,3.134816904479218,19324.341819846875,1970.5344658825263,4632.441516551485,4632.441516551485,5.558802472150175,5.00639639936618,-2.3458395514740022,7.352235950840182,3.4850233257873864,3.4850233257873864,0.9957209502249675,0.0,0.0,0.0002286141748043935,0.9925741314877973,0.00023032453451282,199.0291044239145,0.0,0.0,0.0,0.058264959897682295,7.764317431279551e-05,0.000150971000491598,0.0006080560027063543,0.09558866874494776,0.07171543821650278,0.023873230528444974,0.0955886109969528,0.07171543821650393,0.023873230528445366,0.37543450147020574,0.37543450147020574,0.12497778853582175,0.0,4.965850689920217,4.953871673893445,5.00183952052015,4.9661176141917736,4.954189141905829,5.001954579340236,24799.854447395217,21079.876280285935,0.85,1.0657290611284633,0.6621244779769939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686286329205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.993103225765,1535.5651794868415,0.37543450147020574,0.12497778853582175,6.112874298809886,3.4850233257873864
5323.0,-30.128643895377284,5.006389541119797,35.00544822799439,24.102583585213893,4.996298210876617,-26.616177870058145,-40.13678884422404,1.4838321855574752,-0.0500440684479031,-5.016189603993485,40.010858449026564,42244.947950121496,25750.822989565935,25750.822989565935,67995.77093968743,77346.95806776341,77346.95806776341,25750.822989565935,103097.78105732934,103097.78105732934,103097.78105732934,127897.62034034228,91566.28729569676,56464.27717805495,39002.233464046454,24799.839283012945,0.0,63802.0727470594,21079.863390561004,1535.5641751825408,0.0,0.8867970279596571,2.8155192317061863,0.0014959135982669303,354432.2478839301,1555001.466113644,4.387302440445198,1555001.466113644,4.387302440445198,0.85,0.09558863409922694,4.027634451161993,1.2672346943477169,1.0,0.0,4.027634451162531,1.2848068728082205,1.2851006131628588,3.1348170191203413,19324.33172501231,1970.533436495879,4632.441516551485,4632.441516551485,5.558801529940426,5.006389541119797,-2.345827036731271,7.352216577851069,3.485031918067253,3.485031918067253,0.9957234051620724,0.0,0.0,0.0002286141748043935,0.9925675322549586,0.00023032606585973828,199.02905216308906,0.0,0.0,0.0,0.058264959897682295,7.764371441223885e-05,0.00015097046039215466,0.0006080538273832292,0.09558863409922796,0.07171540481179488,0.02387322928743308,0.09558856859100026,0.07171540481179411,0.023873229287432827,0.3754343645407416,0.3754343645407416,0.1249777946708818,0.0,4.9659067426023284,4.953943667391968,5.001847661997431,4.966145535545593,4.954246235986659,5.001894832603909,24799.839283012945,21079.863390561004,0.85,1.0657298111497688,0.6621250083457287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452268246982797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.990090268435,1535.5641751825408,0.3754343645407416,0.1249777946708818,6.112874298809886,3.485031918067253
5324.0,-30.128580106907986,5.006382676943865,35.00544682982937,24.10257157115268,4.996300670993775,-26.61612021438476,-40.136727516632504,1.483840778470517,-0.050141469323591537,-5.016183905978073,40.01085573145692,42244.9516518632,25750.82370111191,25750.82370111191,67995.7753529751,77346.89938850625,77346.89938850625,25750.82370111191,103097.72308961816,103097.72308961816,103097.72308961816,127897.5524768655,91566.20378936875,56464.256052725505,39002.16415182583,24799.829387247344,0.0,63801.99353907318,21079.85497916024,1535.5635153315143,0.0,0.8867970668011247,2.8155211761121057,0.0014959135982669303,354432.3266117168,1555001.3489132314,4.38730113525098,1555001.3489132314,4.38730113525098,0.85,0.09558860196275314,4.027634451161993,1.2672345086233694,1.0,0.0,4.027634451161393,1.2848068326083903,1.285100572953838,3.1348171172044332,19324.314101670454,1970.531639415137,4632.441516551485,4632.441516551485,5.558801683541063,5.006382676943865,-2.3458159784516015,7.352198655395466,3.4850405098285377,3.4850405098285377,0.9957258599510108,0.0,0.0,0.0002286141748043935,0.9925609355296172,0.00023032759664514508,199.0289999217739,0.0,0.0,0.0,0.058264959897682295,7.764425390070233e-05,0.00015096992090369118,0.0006080516545209077,0.0955886019627561,0.07171537326673152,0.023873228696024585,0.09558859771587781,0.07171537326672929,0.023873228696023846,0.37543422861255843,0.37543422861255843,0.12497780129919313,0.0,4.965931718562899,4.953973592782745,5.001857751820069,4.966042436654504,4.954104121600039,5.001908945983246,24799.829387247344,21079.85497916024,0.85,1.0657312033883957,0.6621258883704291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522678656479286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.98707838376,1535.5635153315143,0.37543422861255843,0.12497780129919313,6.112874298809886,3.4850405098285377
5325.0,-30.1285163504792,5.0063758617792065,35.005445440086724,24.10257471436637,4.9963069701732685,-26.616062203618224,-40.13666611919177,1.483852823312305,-0.050070736191287324,-5.0161756127346715,40.01085318044695,42244.95500824345,25750.817819759006,25750.817819759006,67995.77282800246,77346.88657375489,77346.88657375489,25750.817819759006,103097.7043935139,103097.7043935139,103097.7043935139,127897.52373069653,91566.16771475862,56464.236149247175,39002.1461839016,24799.819337182635,0.0,63801.96552108423,21079.84643660524,1535.5627916630883,0.0,0.8867971182482928,2.815521214972879,0.0014959135982669303,354432.4411970228,1555001.2388960314,4.387299406466107,1555001.2388960314,4.387299406466107,0.85,0.09558856843623201,4.027634451161993,1.2672343608131635,1.0,0.0,4.027634451161711,1.284806776259565,1.2851005165921299,3.1348172546906805,19324.306488412847,1970.5308630789157,4632.441516551485,4632.441516551485,5.558800413939951,5.0063758617792065,-2.345803016781966,7.352178878561173,3.485049088370664,3.485049088370664,0.9957283109630469,0.0,0.0,0.0002286141748043935,0.9925543421650311,0.00023032912667101307,199.0289477067266,0.0,0.0,0.0,0.058264959897682295,7.764479400708894e-05,0.0001509693807973046,0.0006080494791698178,0.09558856843623409,0.07171534052326468,0.02387322791296941,0.0955885595325034,0.07171534052326312,0.023873227912968885,0.37543409098126385,0.37543409098126385,0.12497780844573277,0.0,4.965963200914871,4.954019261218434,5.001846595014797,4.9661048765433975,4.9542176936592455,5.001817737531496,24799.819337182635,21079.84643660524,0.85,1.0657316318183383,0.6621262317425476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267484455422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.984068149583,1535.5627916630883,0.37543409098126385,0.12497780844573277,6.112874298809886,3.485049088370664
5326.0,-30.12845262441006,5.00636899466601,35.00544405104131,24.10256842793899,4.996306340636242,-26.616004913088965,-40.13660482652483,1.4838586293151614,-0.05000360285561101,-5.016172081896625,40.01085042126939,42244.95867904741,25750.824053583572,25750.824053583572,67995.78273263099,77346.86368381376,77346.86368381376,25750.824053583572,103097.68773739733,103097.68773739733,103097.68773739733,127897.49783033645,91566.11877216394,56464.21376739748,39002.116671962736,24799.810092939122,0.0,63801.92676490186,21079.838578998253,1535.5622229569733,0.0,0.8867971462102036,2.8155207452748425,0.0014959135982669303,354432.48998158297,1555001.1199012112,4.387298466858984,1555001.1199012112,4.387298466858984,0.85,0.09558853695982052,4.027634451161993,1.267234220146202,1.0,0.0,4.027634451161006,1.2848067490976127,1.2851004894239677,3.134817320963493,19324.296159470145,1970.529809819882,4632.441516551485,4632.441516551485,5.55880175962873,5.00636899466601,-2.3457935591274013,7.352162553793411,3.4850576702575657,3.4850576702575657,0.995730762930733,0.0,0.0,0.0002286141748043935,0.9925477519872794,0.00023033065597767176,199.02889551657057,0.0,0.0,0.0,0.058264959897682295,7.764533319525712e-05,0.0001509688416091364,0.000608047307516976,0.0955885369598233,0.07171530942375628,0.023873227536067028,0.09558851119815384,0.07171530942375419,0.02387322753606633,0.3754339529625085,0.3754339529625085,0.1249778147246195,0.0,4.966002917442893,4.954067798365827,5.001859793865833,4.966168479041016,4.954268656269846,5.001919303224042,24799.810092939122,21079.838578998253,0.85,1.0657324344323127,0.6621266914824088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522671034545858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.98105939981,1535.5622229569733,0.3754339529625085,0.1249778147246195,6.112874298809886,3.4850576702575657
5327.0,-30.12838893215775,5.006362282993277,35.00544268146445,24.102580861095362,4.996320137687892,-26.615946210251344,-40.13654332431031,1.4838774157815167,-0.0499411255145219,-5.016158749881422,40.010848210242834,42244.96135531868,25750.805400727997,25750.805400727997,67995.76675604668,77346.85828098166,77346.85828098166,25750.805400727997,103097.66368170966,103097.66368170966,103097.66368170966,127897.46360251875,91566.09317094984,56464.19624528696,39002.107695180974,24799.799920809088,0.0,63801.90761599006,21079.829932687724,1535.5613769623003,0.0,0.8867972220718698,2.815521480674974,0.0014959135982669303,354432.6741861984,1555001.02454646,4.387295917671384,1555001.02454646,4.387295917671384,0.85,0.09558850108850739,4.027634451161993,1.2672340520052243,1.0,0.0,4.027634451163028,1.2848066612097706,1.285100401516032,3.1348175354022394,19324.290756538907,1970.5292588742238,4632.441516551485,4632.441516551485,5.558797733057533,5.006362282993277,-2.3457768977132436,7.352139180706521,3.485066225114717,3.485066225114717,0.9957332071756334,0.0,0.0,0.0002286141748043935,0.9925411653538414,0.00023033218448213424,199.02884335413705,0.0,0.0,0.0,0.058264959897682295,7.76458742302831e-05,0.0001509683005741104,0.000608045128425666,0.0955885010885072,0.07171527491072564,0.023873226177781544,0.09558849167953197,0.0717152749107258,0.023873226177781596,0.37543381483826527,0.37543381483826527,0.12497782177952253,0.0,4.966040794326545,4.954135413295944,5.001808303835958,4.966217624366891,4.9544312064082305,5.001627694838305,24799.799920809088,21079.829932687724,0.85,1.0657325038821497,0.6621269321535338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522667226353754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.978052167045,1535.5613769623003,0.37543381483826527,0.12497782177952253,6.112874298809886,3.485066225114717
5328.0,-30.128325244947877,5.006355471389097,35.00544133105624,24.102564446534984,4.996317338618192,-26.61588917169092,-40.136482066567964,1.4838812653612434,-0.04999080843276715,-5.016157392160083,40.01084602941649,42244.96502175984,25750.817392501584,25750.817392501584,67995.78241426143,77346.80299015697,77346.80299015697,25750.817392501584,103097.62038265856,103097.62038265856,103097.62038265856,127897.41552374464,91566.01096475175,56464.17299635452,39002.04218710803,24799.795141086088,0.0,63801.83732819412,21079.825869923174,1535.5611110971859,0.0,0.8867972368791002,2.8155222917277825,0.0014959135982669303,354432.69294544717,1555000.930494153,4.387295420102491,1555000.930494153,4.387295420102491,0.85,0.09558847143311512,4.027634451161993,1.2672338547417894,1.0,0.0,4.02763445116018,1.2848066432004646,1.2851003835026087,3.134817579343395,19324.27340757906,1970.5274897726606,4632.441516551485,4632.441516551485,5.5588003217083655,5.006355471389097,-2.3457690109266607,7.352124482315757,3.4850748154178857,3.4850748154178857,0.9957356615479673,0.0,0.0,0.0002286141748043935,0.9925345792889955,0.0002303337128749326,199.0287911958605,0.0,0.0,0.0,0.058264959897682295,7.76464131181515e-05,0.00015096776168624203,0.000608042957982322,0.09558847143311927,0.07171524558612254,0.023873225846996728,0.09558850426122675,0.07171524558611943,0.023873225846995697,0.37543367781937537,0.37543367781937537,0.12497782553957905,0.0,4.966065438951716,4.954167333661303,5.00181107346674,4.966166583727329,4.954297595079652,5.001824733716774,24799.795141086088,21079.825869923174,0.85,1.065733923374241,0.6621277190569516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522663420184496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.975046381018,1535.5611110971859,0.37543367781937537,0.12497782553957905,6.112874298809886,3.4850748154178857
5329.0,-30.12826162356016,5.006348656180268,35.005439953888555,24.10256308447572,4.9963186829338975,-26.615831777941214,-40.13642454575745,1.4838888373149852,-0.049886117708751954,-5.016151600892588,40.01084254917092,42244.98388596896,25750.817825059385,25750.817825059385,67995.80171102835,77346.79213865811,77346.79213865811,25750.817825059385,103097.60996371749,103097.60996371749,103097.60996371749,127897.39044717465,91565.97490223737,56464.166649548075,39002.009169654775,24799.78048345716,0.0,63801.78965311193,21079.813410938586,1535.5601807652017,0.0,0.8867972789568234,2.8155215925379453,0.0014959135982669303,354432.7729617492,1555000.7804019155,4.387294006160467,1555000.7804019155,4.387294006160467,0.85,0.09558843716397185,4.027634451161993,1.2672337322076785,1.0,0.0,4.027634451161917,1.2848066077769542,1.2851003480709995,3.134817665773712,19324.265796874162,1970.526713696743,4632.441516551485,4632.441516551485,5.558800415084138,5.006348656180268,-2.3457579147436682,7.352106570923937,3.485083364388947,3.485083364388947,0.9957381041111277,0.0,0.0,0.0002286141748043935,0.9925280000780643,0.00023033523969743177,199.028739091518,0.0,0.0,0.0,0.058264959897682295,7.764691913516453e-05,0.00015096725566922899,0.0006080409199307673,0.09558843716397468,0.07171521265200259,0.023873224511972088,0.09558842714589186,0.07171521265200047,0.02387322451197138,0.3754335395643745,0.3754335395643745,0.12497782992118442,0.0,4.966103249390358,4.954216139246512,5.001815833230069,4.966265483183861,4.954422366134963,5.001845884461375,24799.78048345716,21079.813410938586,0.85,1.0657350221791444,0.6621285094924992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452265961431856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.972042617052,1535.5601807652017,0.3754335395643745,0.12497782992118442,6.112874298809886,3.485083364388947
5330.0,-30.128197963859073,5.006341821950285,35.00543856424198,24.102556553576164,4.996319565045418,-26.615774395953128,-40.13636325309051,1.4838959971395296,-0.04985658488044464,-5.01614656733778,40.010839431362086,42244.987232452244,25750.820107598,25750.820107598,67995.80734005025,77346.762162025,77346.762162025,25750.820107598,103097.582269623,103097.582269623,103097.582269623,127897.35071430958,91565.91951187266,56464.14458230002,39001.97214396961,24799.76844468658,0.0,63801.74058865619,21079.80317798359,1535.5594164673707,0.0,0.8867973158656358,2.815521792113287,0.0014959135982669303,354432.84250896156,1555000.6459404675,4.387292765909949,1555000.6459404675,4.387292765909949,0.85,0.09558840401479182,4.027634451161993,1.2672335283504803,1.0,0.0,4.027634451162648,1.2848065742814894,1.2851003145678768,3.1348177474997687,19324.25410718123,1970.525521679802,4632.441516551485,4632.441516551485,5.558800907813211,5.006341821950285,-2.3457473920991228,7.352089214049407,3.485091900919932,3.485091900919932,0.9957405431199806,0.0,0.0,0.0002286141748043935,0.9925214169521533,0.0002303367674487314,199.0286869558251,0.0,0.0,0.0,0.058264959897682295,7.764745833697608e-05,0.00015096671646741745,0.0006080387482229751,0.09558840401479388,0.07171518047201653,0.023873223542777343,0.09558839032255412,0.07171518047201499,0.02387322354277683,0.37543340136613507,0.37543340136613507,0.12497783492261001,0.0,4.966138685636963,4.9542589391018055,5.001829130052158,4.96628998245734,4.954439703261528,5.001891888726448,24799.76844468658,21079.80317798359,0.85,1.0657359299714741,0.662129071130127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522655812388066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.969039657353,1535.5594164673707,0.37543340136613507,0.12497783492261001,6.112874298809886,3.485091900919932
5331.0,-30.128134357561326,5.006335111951001,35.0054371929878,24.10256409728902,4.996331231464244,-26.615715983551883,-40.13630178580058,1.4839128574548281,-0.04982801551432203,-5.016134744562329,40.01083718778851,42244.9897370128,25750.805199913975,25750.805199913975,67995.79493692677,77346.7454698817,77346.7454698817,25750.805199913975,103097.55066979567,103097.55066979567,103097.55066979567,127897.30945755147,91565.88179355478,56464.126060685885,39001.950814298776,24799.758787755793,0.0,63801.70960205457,21079.79496959242,1535.5586338773974,0.0,0.8867973841635595,2.8155227967455643,0.0014959135982669303,354433.00586096925,1555000.549182084,4.3872904708881775,1555000.549182084,4.3872904708881775,0.8499999999999999,0.09558836865524785,4.027634451161993,1.2672333909804006,1.0,0.0,4.027634451161153,1.2848064954046905,1.2851002356730445,3.134817939952399,19324.246147032267,1970.5247099705066,4632.441516551485,4632.441516551485,5.558797689708034,5.006335111951001,-2.3457318734255415,7.352066985376543,3.4851004203541875,3.4851004203541875,0.9957429772440536,0.0,0.0,0.0002286141748043935,0.9925148393957949,0.00023033829392774127,199.02863486389552,0.0,0.0,0.0,0.058264959897682295,7.764799907845233e-05,0.00015096617572594117,0.000608036570313976,0.09558836865525228,0.07171514647430492,0.023873222180947354,0.09558838307604996,0.0717151464743016,0.023873222180946247,0.37543326288149426,0.37543326288149426,0.12497784094097984,0.0,4.966167803415715,4.954310349059938,5.001791253461192,4.9663067290480285,4.9545384544239255,5.0016622283129095,24799.758787755793,21079.79496959242,0.85,1.0657362531667511,0.6621294319619988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522652008170007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.966039585912,1535.5586338773974,0.37543326288149426,0.12497784094097984,6.112874298809886,3.4851004203541875
5332.0,-30.128070803312596,5.006328341890359,35.0054358412007,24.102563049551122,4.996331002191286,-26.61565880765848,-40.13624052805824,1.4839190065371943,-0.04967927864527155,-5.0161315503393835,40.010835012300326,42244.992781691675,25750.812407277146,25750.812407277146,67995.80518896882,77346.74200515225,77346.74200515225,25750.812407277146,103097.5544124294,103097.5544124294,103097.5544124294,127897.30761986613,91565.85250766913,56464.103284208424,39001.943581623,24799.753207436726,0.0,63801.69678905973,21079.790226321216,1535.5582852522537,0.0,0.886797408298597,2.815521215897464,0.0014959135982669303,354433.04999467207,1555000.4553600175,4.387289659876224,1555000.4553600175,4.387289659876224,0.85,0.09558833777510767,4.027634451161993,1.267233245368116,1.0,0.0,4.027634451163616,1.284806466637738,1.2851002068995152,3.134818010141304,19324.239966480603,1970.5240797296328,4632.441516551485,4632.441516551485,5.55879924555351,5.006328341890359,-2.3457226739049326,7.352051015795292,3.485108965874321,3.485108965874321,0.9957454188212346,0.0,0.0,0.0002286141748043935,0.9925082672688018,0.00023033981916694478,199.0285828146199,0.0,0.0,0.0,0.058264959897682295,7.764853797995538e-05,0.00015096563682443813,0.0006080343998157166,0.09558833777510818,0.07171511617966475,0.023873221595443427,0.09558831030513608,0.07171511617966436,0.0238732215954433,0.3754331247186118,0.3754331247186118,0.12497784467724922,0.0,4.966223485742205,4.954385401127752,5.001788722977835,4.966452271694095,4.954691679253756,5.00178467490025,24799.753207436726,21079.790226321216,0.85,1.0657366278795937,0.6621296126553103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522648207145252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.963040566616,1535.5582852522537,0.3754331247186118,0.12497784467724922,6.112874298809886,3.485108965874321
5333.0,-30.128007271536905,5.006321512439993,35.005434460928065,24.10254649529236,4.996328579503719,-26.615601871287545,-40.13617927031589,1.4839231792544167,-0.049744679850846296,-5.016128427985995,40.010831479021356,42244.99588081319,25750.819534043876,25750.819534043876,67995.81541485706,77346.68495979163,77346.68495979163,25750.819534043876,103097.5044938355,103097.5044938355,103097.5044938355,127897.24390267291,91565.76876248218,56464.0796835041,39001.8767544201,24799.739408837417,0.0,63801.61616325751,21079.778497511805,1535.5574607484887,0.0,0.8867974369844697,2.815522439367206,0.0014959135982669303,354433.093135376,1555000.3029806498,4.38728869594216,1555000.3029806498,4.38728869594216,0.85,0.09558830517006245,4.027634451161993,1.267233042609878,1.0,0.0,4.027634451163971,1.2848064471167187,1.2851001873740329,3.1348180577709237,19324.22229272948,1970.5222775085763,4632.441516551485,4632.441516551485,5.55880078400072,5.006321512439993,-2.345713572655273,7.352035085095267,3.485117482092612,3.485117482092612,0.9957478520264605,0.0,0.0,0.0002286141748043935,0.9925016975126594,0.00023034134387611718,199.02853078377638,0.0,0.0,0.0,0.058264959897682295,7.76490768849154e-05,0.0001509650979194781,0.0006080322293035337,0.09558830517006145,0.07171508463121136,0.023873220538850097,0.09558830360931231,0.07171508463121211,0.023873220538850347,0.3754329882816973,0.3754329882816973,0.12497784870691771,0.0,4.966254354207365,4.954418759418843,5.001812096401068,4.966383748135172,4.954558125677636,5.001911527314178,24799.739408837417,21079.778497511805,0.85,1.065738134922277,0.662130497959729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522644409232859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.960042624814,1535.5574607484887,0.3754329882816973,0.12497784870691771,6.112874298809886,3.485117482092612
5334.0,-30.127943769806954,5.0063148140052895,35.005433087186155,24.102559347543888,4.996340126660375,-26.6155435649085,-40.13612160980699,1.4839399217619043,-0.04962836878576127,-5.016116325425074,40.01082890869954,42245.013706308564,25750.80381216445,25750.80381216445,67995.81751847302,77346.69012528683,77346.69012528683,25750.80381216445,103097.49393745128,103097.49393745128,103097.49393745128,127897.22149855956,91565.75289591504,56464.07647693691,39001.86268775347,24799.72756110829,0.0,63801.59024886176,21079.768426942046,1535.5565479697646,0.0,0.8867975078895152,2.81552232416661,0.0014959135982669303,354433.2603531961,1555000.1921306448,4.387286313313464,1555000.1921306448,4.387286313313464,0.85,0.09558826928531808,4.027634451161993,1.2672329074377195,1.0,0.0,4.027634451161788,1.2848063687910696,1.2851001090304766,3.134818248878833,19324.218944217537,1970.5219360553847,4632.441516551485,4632.441516551485,5.558797390136086,5.0063148140052895,-2.345697878636173,7.352012692641463,3.4851259691115692,3.4851259691115692,0.9957502768890197,0.0,0.0,0.0002286141748043935,0.9924951309103865,0.00023034286787351033,199.0284787775667,0.0,0.0,0.0,0.058264959897682295,7.764958414696328e-05,0.00015096459065743023,0.000608030186237434,0.09558826928532402,0.07171505031114862,0.023873218974175388,0.09558825052069571,0.07171505031114417,0.023873218974173903,0.37543285074616944,0.37543285074616944,0.12497785454112216,0.0,4.966296477387857,4.954485796470465,5.001779348374441,4.966487956639298,4.954776941987916,5.001671369476071,24799.72756110829,21079.768426942046,0.85,1.065738600766085,0.6621310462878663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522640612665412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.957046351277,1535.5565479697646,0.37543285074616944,0.12497785454112216,6.112874298809886,3.4851259691115692
5335.0,-30.127880338102692,5.006308043953574,35.00543173039277,24.10254789227622,4.996338984652968,-26.615486590582343,-40.13606038698924,1.483945237132569,-0.04963328022932956,-5.016113716467682,40.01082665487826,42245.016377214895,25750.81240620589,25750.81240620589,67995.82878342079,77346.64836978343,77346.64836978343,25750.81240620589,103097.46077598933,103097.46077598933,103097.46077598933,127897.18254600221,91565.68499935209,56464.05300678319,39001.813325076546,24799.721770012886,0.0,63801.535095089435,21079.763504510953,1535.5561965508443,0.0,0.8867975293293855,2.815522693182002,0.0014959135982669303,354433.2964004649,1555000.0949303322,4.3872855928676024,1555000.0949303322,4.3872855928676024,0.85,0.09558823897866703,4.027634451161993,1.2672327332524582,1.0,0.0,4.027634451162704,1.2848063439244348,1.2851000841581566,3.134818309551308,19324.2046151916,1970.5204749013783,4632.441516551485,4632.441516551485,5.558799245322259,5.006308043953574,-2.345689139307501,7.351997183261075,3.4851344842711662,3.4851344842711662,0.9957527097917618,0.0,0.0,0.0002286141748043935,0.9924885715961405,0.00023034439019960855,199.02842682873327,0.0,0.0,0.0,0.058264959897682295,7.765012275138827e-05,0.00015096405205300526,0.0006080280169356964,0.09558823897866624,0.07171502051145721,0.02387321846720902,0.09558824348414866,0.07171502051145781,0.02387321846720922,0.3754327143971679,0.3754327143971679,0.12497785842983637,0.0,4.96633228026775,4.954531452503659,5.001785532379017,4.966480436238328,4.954719034231857,5.001815229363842,24799.721770012886,21079.763504510953,0.85,1.0657396986150913,0.662131660535333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522636817895436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.95405159355,1535.5561965508443,0.3754327143971679,0.12497785842983637,6.112874298809886,3.4851344842711662
5336.0,-30.127816881640364,5.006301384581949,35.00543037992899,24.102555645536654,4.996349290392695,-26.61542844909918,-40.135998954623915,1.4839608578515378,-0.04957281638388622,-5.016102531688658,40.010824125653876,42245.01843957924,25750.79912459501,25750.79912459501,67995.81756417424,77346.63807156817,77346.63807156817,25750.79912459501,103097.43719616318,103097.43719616318,103097.43719616318,127897.14771590102,91565.65318478922,56464.03355280039,39001.799591098694,24799.710519737848,0.0,63801.51011083654,21079.75394177717,1535.555337311582,0.0,0.8867975954143847,2.8155232044168494,0.0014959135982669303,354433.4509376066,1554999.9858527437,4.387283372207667,1554999.9858527437,4.387283372207667,0.85,0.0955882036106238,4.027634451161993,1.2672325695073234,1.0,0.0,4.027634451162166,1.2848062708468055,1.2851000110638198,3.134818487854524,19324.197900982857,1970.519790242627,4632.441516551485,4632.441516551485,5.558796378235684,5.006301384581949,-2.3456741128977314,7.35197549747968,3.485142966662241,3.485142966662241,0.9957551333320689,0.0,0.0,0.0002286141748043935,0.9924820097685034,0.00023034591312916372,199.02837485965085,0.0,0.0,0.0,0.058264959897682295,7.765066320276895e-05,0.00015096351160162456,0.0006080258401950963,0.095588203610628,0.07171498678769718,0.02387321682293082,0.09558821447654169,0.07171498678769403,0.023873216822929772,0.3754325777449637,0.3754325777449637,0.12497786310220294,0.0,4.966367518731715,4.954591055814376,5.0017475498002,4.966529715304773,4.9548507223974525,5.001616887518026,24799.710519737848,21079.75394177717,0.85,1.0657399401056702,0.6621319521464433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263302731207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.951057549697,1535.555337311582,0.3754325777449637,0.12497786310220294,6.112874298809886,3.485142966662241
5337.0,-30.12775346776138,5.006294678893207,35.00542904618589,24.102549149561696,4.99634988370637,-26.6153713172695,-40.13593766195697,1.4839677332144898,-0.049532222652885594,-5.016098692808744,40.01082191175235,42245.020942626936,25750.804682649094,25750.804682649094,67995.82562527603,77346.6094672783,77346.6094672783,25750.804682649094,103097.41414992738,103097.41414992738,103097.41414992738,127897.11852231067,91565.59914921357,56464.0106245622,39001.76502739041,24799.704372383287,0.0,63801.46939977369,21079.74871652579,1535.5549382723698,0.0,0.8867976229695572,2.8155231192717323,0.0014959135982669303,354433.5039784105,1554999.8903740565,4.387282446268894,1554999.8903740565,4.387282446268894,0.8499999999999999,0.0955881725122868,4.027634451161993,1.2672323700459676,1.0,0.0,4.027634451162296,1.2848062386821406,1.2850999788918012,3.1348185663335846,19324.1864972073,1970.5186273811448,4632.441516551485,4632.441516551485,5.558797578046639,5.006294678893207,-2.345664465080547,7.351959143973755,3.4851514711583906,3.4851514711583906,0.9957575631881116,0.0,0.0,0.0002286141748043935,0.9924754523910249,0.00023034743504600247,199.02832292547006,0.0,0.0,0.0,0.058264959897682295,7.765120242861832e-05,0.0001509629723757752,0.0006080236683904885,0.09558817251228895,0.07171495659108439,0.023873215921204557,0.09558818971584634,0.07171495659108278,0.023873215921204016,0.3754324417267695,0.3754324417267695,0.12497786572617466,0.0,4.966405852539822,4.954644625264962,5.001740092946875,4.96656647015584,4.95486619779075,5.001717565207457,24799.704372383287,21079.74871652579,0.85,1.0657407464900366,0.6621324138778657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522629235251183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.948066116223,1535.5549382723698,0.3754324417267695,0.12497786572617466,6.112874298809886,3.4851514711583906
5338.0,-30.127690083022955,5.006287894723173,35.00542768239789,24.102543387003266,4.996346171484337,-26.61531464219446,-40.13588024592025,1.4839707306558416,-0.0493917770102712,-5.016096472157839,40.01081836914165,42245.03928499844,25750.814100404103,25750.814100404103,67995.85338540254,77346.60106323319,77346.60106323319,25750.814100404103,103097.41516363728,103097.41516363728,103097.41516363728,127897.10593933858,91565.56358279526,56464.001804560765,39001.735309149444,24799.690775701292,0.0,63801.42608485074,21079.7371593461,1535.5541508679623,0.0,0.8867976470998373,2.8155215337024257,0.0014959135982669303,354433.5346605684,1554999.7375922808,4.3872816354170965,1554999.7375922808,4.3872816354170965,0.8500000000000001,0.09558814027035974,4.027634451161993,1.2672322749858727,1.0,0.0,4.027634451161859,1.2848062246593621,1.2850999648658168,3.1348186005479786,19324.178991199515,1970.5178619813612,4632.441516551485,4632.441516551485,5.558799611046942,5.006287894723173,-2.345656050669906,7.35194394539308,3.4851599505832564,3.4851599505832564,0.9957599858809304,0.0,0.0,0.0002286141748043935,0.9924688980735616,0.00023034895627273215,199.02827101518173,0.0,0.0,0.0,0.058264959897682295,7.765170755272537e-05,0.00015096246725166814,0.0006080216339352328,0.09558814027036046,0.07171492551820297,0.023873214752157496,0.09558808947026869,0.07171492551820242,0.023873214752157316,0.3754323058894647,0.3754323058894647,0.1249778685380028,0.0,4.966464779665387,4.954713844324658,5.001768083302522,4.966704695147541,4.954994940432698,5.001884267351215,24799.690775701292,21079.7371593461,0.85,1.0657419051256558,0.6621331508925201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625445736987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.945075944877,1535.5541508679623,0.3754323058894647,0.1249778685380028,6.112874298809886,3.4851599505832564
5339.0,-30.127626747697224,5.006281200582985,35.005426310767696,24.102540977206104,4.996354396241135,-26.615256817826513,-40.13581888340411,1.4839844663703747,-0.049458109146826246,-5.016086343347489,40.01081541314659,42245.0410494547,25750.803296822527,25750.803296822527,67995.84434627723,77346.55795464182,77346.55795464182,25750.803296822527,103097.36125146435,103097.36125146435,103097.36125146435,127897.03865203126,91565.49816448725,56463.9812592999,39001.68545020816,24799.677400566914,0.0,63801.36285077508,21079.725790481876,1535.553190417189,0.0,0.8867977093556377,2.815523587154219,0.0014959135982669303,354433.67460774136,1554999.6101094221,4.387279543430433,1554999.6101094221,4.387279543430433,0.85,0.09558810526194696,4.027634451161993,1.2672320997016508,1.0,0.0,4.027634451163025,1.2848061604002665,1.2850999005920298,3.1348187573347484,19324.16518518944,1970.51645416013,4632.441516551485,4632.441516551485,5.558797278889799,5.006281200582985,-2.345641846576385,7.351923047159371,3.485168395156785,3.485168395156785,0.9957623986162243,0.0,0.0,0.0002286141748043935,0.9924623489122608,0.00023035047632280936,199.02821914538796,0.0,0.0,0.0,0.058264959897682295,7.765224739979166e-05,0.00015096192740460186,0.0006080194596285903,0.09558810526195148,0.07171489209466125,0.02387321316729023,0.0955881061083427,0.07171489209465785,0.023873213167289103,0.37543217118199396,0.37543217118199396,0.12497787364560886,0.0,4.966493623379904,4.954756428344126,5.001755628755916,4.966628234200641,4.954946011188554,5.001725070613588,24799.677400566914,21079.725790481876,0.85,1.065742819715507,0.6621338347938048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522621657966166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.942087303545,1535.553190417189,0.37543217118199396,0.12497787364560886,6.112874298809886,3.485168395156785
5340.0,-30.12756345861595,5.006274418677475,35.00542493947783,24.10253504002469,4.996351361179047,-26.615200161157595,-40.13575769551096,1.4839880637207081,-0.04933331225515758,-5.016084582559246,40.0108126797994,42245.04333574426,25750.813828661212,25750.813828661212,67995.85716440548,77346.54638071322,77346.54638071322,25750.813828661212,103097.36020937443,103097.36020937443,103097.36020937443,127897.02916934111,91565.45974091657,56463.95669594761,39001.67004996552,24799.668959966693,0.0,63801.33900993221,21079.718615971688,1535.552709273292,0.0,0.8867977282149894,2.8155221534587684,0.0014959135982669303,354433.69893610466,1554999.4922286803,4.387278909698163,1554999.4922286803,4.387278909698163,0.85,0.09558807496737318,4.027634451161993,1.2672319068340587,1.0,0.0,4.027634451162611,1.2848061435709661,1.2850998837588818,3.134818798396824,19324.157076202522,1970.5156272735871,4632.441516551485,4632.441516551485,5.558799552386107,5.006274418677475,-2.3456337882145313,7.3519082068920065,3.485176855582367,3.485176855582367,0.9957648158806762,0.0,0.0,0.0002286141748043935,0.9924558045794167,0.00023035199527224863,199.02816731349412,0.0,0.0,0.0,0.058264959897682295,7.765278571403766e-05,0.00015096138909035585,0.0006080172914955874,0.09558807496737307,0.07171486226165666,0.023873212705716407,0.09558802951551647,0.07171486226165674,0.023873212705716435,0.37543203580867746,0.37543203580867746,0.12497787815484007,0.0,4.966544486252872,4.954814875006434,5.001783691380865,4.966751270304087,4.9550520076438715,5.0018992900731405,24799.668959966693,21079.718615971688,0.85,1.0657434188617936,0.6621341180499017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522617873150137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.939099785137,1535.552709273292,0.37543203580867746,0.12497787815484007,6.112874298809886,3.485176855582367
5341.0,-30.1275001571008,5.006267711010061,35.00542356004457,24.10253807846459,4.996358487346181,-26.61514247708658,-40.13570010485125,1.4840008073319684,-0.049287105045607404,-5.016075237517702,40.0108097000255,42245.06072843223,25750.804920089726,25750.804920089726,67995.86564852195,77346.52971891347,77346.52971891347,25750.804920089726,103097.3346390032,103097.3346390032,103097.3346390032,127896.99035638409,91565.4203383166,56463.95134783547,39001.6322116457,24799.6557173809,0.0,63801.2879290266,21079.707359773765,1535.5517770621816,0.0,0.8867977865677599,2.8155226372309388,0.0014959135982669303,354433.8280541903,1554999.363720329,4.387276948865561,1554999.363720329,4.387276948865561,0.85,0.09558804057492541,4.027634451161993,1.2672317892452707,1.0,0.0,4.02763445116238,1.2848060839531839,1.2850998241274694,3.134818943859199,19324.14876059931,1970.5147793180456,4632.441516551485,4632.441516551485,5.558797629302686,5.006267711010061,-2.3456201848097464,7.351887895819807,3.4851852783751767,3.4851852783751767,0.9957672223929076,0.0,0.0,0.0002286141748043935,0.9924492590074236,0.0002303535145293342,199.02811547144427,0.0,0.0,0.0,0.058264959897682295,7.765329238396612e-05,0.0001509608824204274,0.0006080152508143282,0.09558804057492903,0.0717148290936117,0.023873211481317345,0.0955879941995369,0.07171482909360898,0.02387321148131644,0.37543190089340733,0.37543190089340733,0.12497788463511013,0.0,4.966589666278935,4.954877511180825,5.001776408197202,4.966788132472118,4.95514581345418,5.00176504516179,24799.6557173809,21079.707359773765,0.85,1.065744405099807,0.6621349207781856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522614091099575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.936113451473,1535.5517770621816,0.37543190089340733,0.12497788463511013,6.112874298809886,3.4851852783751767
5342.0,-30.127436932295815,5.006261019718108,35.00542220069337,24.102530953846895,4.996363154332191,-26.61508510802734,-40.13563881218431,1.4840113300637017,-0.04935129777180691,-5.016068562052582,40.01080752609334,42245.06232187213,25750.802955034298,25750.802955034298,67995.86527690644,77346.48201772544,77346.48201772544,25750.802955034298,103097.28497275975,103097.28497275975,103097.28497275975,127896.93354144928,91565.34893162495,56463.929235771626,39001.57743983702,24799.64856868954,0.0,63801.22600852656,21079.701283386108,1535.5512528838328,0.0,0.8867978284153499,2.815524259525509,0.0014959135982669303,354433.9202874342,1554999.2699654235,4.38727554265791,1554999.2699654235,4.38727554265791,0.85,0.09558800894813432,4.027634451161993,1.2672316189063717,1.0,0.0,4.027634451160779,1.2848060347252324,1.285099774888263,3.1348190639712707,19324.133690788818,1970.513242625037,4632.441516551485,4632.441516551485,5.5587972051083545,5.006261019718108,-2.3456085241075693,7.351869543825678,3.4851937122599685,3.4851937122599685,0.9957696320742767,0.0,0.0,0.0002286141748043935,0.992442721413978,0.00023035503195456615,199.02806369224476,0.0,0.0,0.0,0.058264959897682295,7.765383162669504e-05,0.00015096034317769848,0.0006080130789417358,0.09558800894813752,0.07171479811060791,0.0238732108375296,0.09558802115768425,0.07171479811060552,0.02387321083752881,0.3754317666377025,0.3754317666377025,0.12497789056660728,0.0,4.966612651345656,4.9549116158901825,5.001765968971313,4.96671726428076,4.955060719468747,5.001736905536973,24799.64856868954,21079.701283386108,0.85,1.0657454336037258,0.6621355883698283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522610308307953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.93312947654,1535.5512528838328,0.3754317666377025,0.12497789056660728,6.112874298809886,3.4851937122599685
5343.0,-30.12737371390689,5.006254389240222,35.005420860478694,24.102539161127083,4.996370754088073,-26.6150274514435,-40.13557748459277,1.4840244916246697,-0.049224948362279974,-5.016059759685136,40.01080536478287,42245.063714714895,25750.795657346396,25750.795657346396,67995.8593720613,77346.48443081435,77346.48443081435,25750.795657346396,103097.28008816074,103097.28008816074,103097.28008816074,127896.92057681385,91565.32882915434,56463.90811305489,39001.57857344384,24799.640488653105,0.0,63801.21906209695,21079.694415355138,1535.5506313753472,0.0,0.8867978810423759,2.8155236272936386,0.0014959135982669303,354434.0419075868,1554999.1767548556,4.387273774228204,1554999.1767548556,4.387273774228204,0.8499999999999999,0.09558797582822098,4.027634451161993,1.2672314535127955,1.0,0.0,4.027634451161056,1.2848059731521881,1.2850997133011417,3.1348192142043465,19324.129448323365,1970.5128100139564,4632.441516551485,4632.441516551485,5.558795629764579,5.006254389240222,-2.3455952933760145,7.351849682616236,3.4852021399052466,3.4852021399052466,0.9957720399729276,0.0,0.0,0.0002286141748043935,0.9924361845304103,0.00023035654923501866,199.02801191832668,0.0,0.0,0.0,0.058264959897682295,7.765437118014985e-05,0.00015095980362424366,0.0006080109058176528,0.0955879758282196,0.07171476604302882,0.023873209785190783,0.0955879666769858,0.07171476604302986,0.023873209785191134,0.37543163122049844,0.37543163122049844,0.1249778958627641,0.0,4.966653740333186,4.954976686910925,5.001734987506211,4.966834811322883,4.955253697417618,5.0016277994619145,24799.640488653105,21079.694415355138,0.85,1.0657454570872973,0.6621356822915607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522606530102373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.930146074896,1535.5506313753472,0.37543163122049844,0.1249778958627641,6.112874298809886,3.4852021399052466
5344.0,-30.127310537330867,5.00624760878283,35.00541950313239,24.10252351490783,4.996362916310491,-26.61497137632031,-40.13551636654881,1.4840237552999203,-0.04915788137293475,-5.016060941618107,40.01080218535609,42245.065898582296,25750.813654887,25750.813654887,67995.87955346929,77346.45281407646,77346.45281407646,25750.813654887,103097.26646896345,103097.26646896345,103097.26646896345,127896.8970069525,91565.26846398308,56463.8815484888,39001.54101721587,24799.630537989036,0.0,63801.17155520491,21079.68595729068,1535.5501288664907,0.0,0.88679788653961,2.8155226084222154,0.0014959135982669303,354434.0255771073,1554999.0396361216,4.387273589504264,1554999.0396361216,4.387273589504264,0.85,0.09558794643702681,4.027634451161993,1.267231283723377,1.0,0.0,4.027634451162434,1.2848059765968978,1.285099716746639,3.134819205799543,19324.11670873734,1970.5115109377148,4632.441516551485,4632.441516551485,5.5587995148736615,5.00624760878283,-2.345589419313779,7.351837028096609,3.4852105747439475,3.4852105747439475,0.9957744499268422,0.0,0.0,0.0002286141748043935,0.992429652016772,0.0002303580655211317,199.02796017867902,0.0,0.0,0.0,0.058264959897682295,7.765490889347653e-05,0.00015095926591091697,0.0006080087401049334,0.09558794643702637,0.07171473707173984,0.023873209365286533,0.09558790139736226,0.07171473707174017,0.023873209365286648,0.37543149677545434,0.37543149677545434,0.12497789939746,0.0,4.96670405626071,4.955031021389345,5.001773215765752,4.9669030602451585,4.955246113522378,5.00192388140897,24799.630537989036,21079.68595729068,0.85,1.0657465669675805,0.6621362095526588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522602752282165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.927164652212,1535.5501288664907,0.37543149677545434,0.12497789939746,6.112874298809886,3.4852105747439475
