time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5345.0,-30.127247395928624,5.006240929190056,35.00541812398284,24.10252107018607,4.9963711445670445,-26.6149137261127,-40.13545500403268,1.4840374747511278,-0.04922767319112609,-5.016050391335331,40.01079883559761,42245.06698358012,25750.801551132936,25750.801551132936,67995.86853471305,77346.40970293574,77346.40970293574,25750.801551132936,103097.21125406868,103097.21125406868,103097.21125406868,127896.82578118777,91565.20312313134,56463.86040377587,39001.49191039497,24799.614527119098,0.0,63801.10643751407,21079.672348051234,1535.5490071145675,0.0,0.8867979523662771,2.8155247565076773,0.0014959135982669303,354434.17134781566,1554998.8951715212,4.387271377526292,1554998.8951715212,4.387271377526292,0.85,0.09558791088426191,4.027634451161993,1.2672311084391548,1.0,0.0,4.027634451160955,1.2848059124139106,1.2850996525489777,3.134819362400675,19324.102919073794,1970.510104783366,4632.441516551485,4632.441516551485,5.558796902049727,5.006240929190056,-2.3455749693224353,7.351815898512491,3.4852189532880344,3.4852189532880344,0.9957768437965813,0.0,0.0,0.0002286141748043935,0.9924231231864695,0.00023035958097223665,199.0279084678645,0.0,0.0,0.0,0.058264959897682295,7.765544876111955e-05,0.00015095872604327398,0.0006080065657154155,0.0955879108842671,0.07171470308902664,0.023873207795240468,0.09558791159196885,0.07171470308902274,0.023873207795239174,0.37543136250016873,0.37543136250016873,0.12497790570105613,0.0,4.9667237812741405,4.95506070609656,5.001763001661686,4.966822718144215,4.955199492607221,5.0017422067139705,24799.614527119098,21079.672348051234,0.85,1.0657474820018564,0.6621369023584938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452259897696259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.924184499154,1535.5490071145675,0.37543136250016873,0.12497790570105613,6.112874298809886,3.4852189532880344
5346.0,-30.127184261793126,5.006234303497003,35.00541677750575,24.10252400385218,4.996378819751099,-26.61485613782983,-40.13539744829757,1.4840506957877801,-0.0491892451611875,-5.016041952117273,40.010797028956496,42245.08375671286,25750.79508316638,25750.79508316638,67995.87883987924,77346.39047750896,77346.39047750896,25750.79508316638,103097.18556067534,103097.18556067534,103097.18556067534,127896.79440957107,91565.16144672465,56463.854725928555,39001.45191199567,24799.608848895736,0.0,63801.0607608914,21079.667521561376,1535.5485298325113,0.0,0.8867980018606896,2.8155252367367547,0.0014959135982669303,354434.2879504869,1554998.8172567503,4.387269714362335,1554998.8172567503,4.387269714362335,0.85,0.09558787855015202,4.027634451161993,1.2672309831576425,1.0,0.0,4.027634451159981,1.284805850562636,1.2850995906835625,3.1348195133126384,19324.09412360188,1970.5092078948348,4632.441516551485,4632.441516551485,5.5587955058169785,5.006234303497003,-2.3455620341918806,7.351796337688883,3.4852273509588523,3.4852273509588523,0.9957792431311007,0.0,0.0,0.0002286141748043935,0.9924165951538754,0.0002303610962581159,199.02785676302807,0.0,0.0,0.0,0.058264959897682295,7.76559551398428e-05,0.0001509582196645507,0.0006080045262070242,0.09558787855015852,0.07171467155803274,0.02387320699212577,0.09558790352008141,0.07171467155802787,0.02387320699212415,0.3754312269014934,0.3754312269014934,0.12497791130642123,0.0,4.96674636145616,4.955099844364952,5.0017358173717525,4.966852706956104,4.9552724337112295,5.001643127485579,24799.608848895736,21079.667521561376,0.85,1.065748406514883,0.6621376392946767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225952037469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.921205747336,1535.5485298325113,0.3754312269014934,0.12497791130642123,6.112874298809886,3.4852273509588523
5347.0,-30.12712112091282,5.006227537967205,35.005415416517835,24.10250825285914,4.996371722506092,-26.614800020774865,-40.13533633025361,1.4840506223681214,-0.04913938178276567,-5.016042693466828,40.010793913340656,42245.08577053134,25750.811863575695,25750.811863575695,67995.89763410704,77346.35538933561,77346.35538933561,25750.811863575695,103097.16725291131,103097.16725291131,103097.16725291131,127896.76641309967,91565.09792437313,56463.828305568866,39001.41068756029,24799.599160188354,0.0,63801.009847748646,21079.659286160102,1535.5480321331515,0.0,0.886798009369265,2.81552449525626,0.0014959135982669303,354434.2777074352,1554998.6828900038,4.387269462051197,1554998.6828900038,4.387269462051197,0.8500000000000001,0.0955878487992963,4.027634451161993,1.2672307611675935,1.0,0.0,4.027634451162694,1.2848058509061113,1.2850995910271161,3.134819512474587,19324.08071771824,1970.507840875145,4632.441516551485,4632.441516551485,5.558799128185281,5.006227537967205,-2.345555865522268,7.351783403489473,3.485235753756765,3.485235753756765,0.9957816439305043,0.0,0.0,0.0002286141748043935,0.9924100664701909,0.00023036261171506406,199.02780505269467,0.0,0.0,0.0,0.058264959897682295,7.765649286330945e-05,0.00015095768194108407,0.0006080023604534649,0.09558784879929316,0.07171464217148214,0.023873206627811012,0.0955878481741712,0.0717146421714845,0.0238732066278118,0.3754310908374121,0.3754310908374121,0.1249779153168675,0.0,4.9667780360418305,4.955129819425736,5.001772584521234,4.966903311684064,4.955248310993454,5.001918243495595,24799.599160188354,21079.659286160102,0.85,1.0657495515567676,0.6621381992439113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522591430967415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.918228954653,1535.5480321331515,0.3754310908374121,0.1249779153168675,6.112874298809886,3.485235753756765
5348.0,-30.127058017238383,5.0062209267133255,35.00541404839873,24.102520930487685,4.996384079536191,-26.61474199163495,-40.13527493281288,1.484068053932737,-0.0490463173202329,-5.016029623826667,40.010790983654296,42245.08647261475,25750.793350465534,25750.793350465534,67995.87982308028,77346.35678400316,77346.35678400316,25750.793350465534,103097.1501344687,103097.1501344687,103097.1501344687,127896.73475902896,91565.0787760728,56463.80846468415,39001.4114570985,24799.58462456026,0.0,63800.996081658755,21079.64693087622,1535.5469419594638,0.0,0.8867980864973634,2.815524798275833,0.0014959135982669303,354434.4582876039,1554998.556541823,4.387266870310978,1554998.556541823,4.387266870310978,0.85,0.09558781206786426,4.027634451161993,1.2672306150058286,1.0,0.0,4.0276344511627595,1.2848057693569563,1.285099509459317,3.1348197114477614,19324.076676622783,1970.5074287980894,4632.441516551485,4632.441516551485,5.558795131780774,5.0062209267133255,-2.345539578740797,7.351760505454123,3.485244103327771,3.485244103327771,0.9957840295222203,0.0,0.0,0.0002286141748043935,0.9924035416798368,0.00023036412628820265,199.02775337285854,0.0,0.0,0.0,0.058264959897682295,7.765703304840665e-05,0.00015095714175598684,0.0006080001847853573,0.09558781206786886,0.07171460713418377,0.023873204933685086,0.09558779891208667,0.07171460713418032,0.023873204933683938,0.375430953871197,0.375430953871197,0.12497792191297649,0.0,4.966814125197175,4.955188822093305,5.00173981345381,4.9669833065064495,4.955449667884807,5.0016335812519515,24799.58462456026,21079.64693087622,0.85,1.065749502344015,0.6621383531151356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522587657786834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.91525440156,1535.5469419594638,0.375430953871197,0.12497792191297649,6.112874298809886,3.485244103327771
5349.0,-30.126994939949146,5.00621430568284,35.0054127147013,24.10251401541757,4.99638770828683,-26.614684859191854,-40.13521367507053,1.4840776275295697,-0.04908098342548328,-5.0160241732906545,40.01078925002323,42245.08761236389,25750.794523658245,25750.794523658245,67995.88213602213,77346.31396390675,77346.31396390675,25750.794523658245,103097.108487565,103097.108487565,103097.108487565,127896.68920346588,91565.01188977182,56463.78553822919,39001.36261282514,24799.580715900884,0.0,63800.943328726025,21079.64360851575,1535.5466327027868,0.0,0.8867981205160894,2.8155258897713,0.0014959135982669303,354434.53359641007,1554998.481775756,4.387265727177737,1554998.481775756,4.387265727177737,0.85,0.0955877812176076,4.027634451161993,1.267230460052379,1.0,0.0,4.027634451161929,1.2848057245693152,1.2850994646614362,3.1348198207259017,19324.062560804552,1970.5059893852185,4632.441516551485,4632.441516551485,5.558795385036579,5.00621430568284,-2.3455288478166523,7.351743153499492,3.485252488162796,3.485252488162796,0.9957864251893703,0.0,0.0,0.0002286141748043935,0.9923970196638995,0.00023036564023723037,199.02770171465787,0.0,0.0,0.0,0.058264959897682295,7.765757200787537e-05,0.00015095660279651815,0.0006079980140536334,0.095587781217609,0.07171457686438236,0.023873204353226644,0.09558782038427838,0.0717145768643813,0.023873204353226287,0.3754308179642664,0.3754308179642664,0.12497792638347527,0.0,4.966837869121036,4.955226662057385,5.001721190755688,4.966943189865162,4.955388379101919,5.001657064212168,24799.580715900884,21079.64360851575,0.85,1.0657504197968082,0.662138918459271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522583886831564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.912281207808,1535.5466327027868,0.3754308179642664,0.12497792638347527,6.112874298809886,3.485252488162796
5350.0,-30.126931922169163,5.00620769659422,35.0054113837898,24.102512304112338,4.996391367374876,-26.61462777723397,-40.13515618918461,1.4840872224396569,-0.04903160641805471,-5.016017717408746,40.010786663772414,42245.10422181878,25750.793090634375,25750.793090634375,67995.89731245316,77346.29229644527,77346.29229644527,25750.793090634375,103097.08538707966,103097.08538707966,103097.08538707966,127896.65649409914,91564.96619263814,56463.778118011396,39001.3200829186,24799.57110701948,0.0,63800.891189938084,21079.63544096656,1535.5459751213205,0.0,0.886798162739005,2.815525994701859,0.0014959135982669303,354434.62279586523,1554998.3702388837,4.387264308358715,1554998.3702388837,4.387264308358715,0.85,0.0955877482232851,4.027634451161993,1.2672303050989289,1.0,0.0,4.027634451159942,1.284805679681969,1.2850994197638275,3.134819930247322,19324.0529167904,1970.5050059694595,4632.441516551485,4632.441516551485,5.55879507569131,5.00620769659422,-2.3455173904359183,7.351725087030139,3.4852608590297884,3.4852608590297884,0.9957888168656538,0.0,0.0,0.0002286141748043935,0.9923905038472173,0.00023036715276710228,199.02765010522006,0.0,0.0,0.0,0.058264959897682295,7.765807778484529e-05,0.0001509560970195482,0.0006079959769688847,0.0955877482232849,0.07171454509087795,0.023873203132406956,0.09558778756343075,0.07171454509087809,0.023873203132407008,0.3754306816602278,0.3754306816602278,0.12497792998997291,0.0,4.966865066301068,4.955268655043767,5.001703919055956,4.966986110990717,4.9554488945611865,5.001647108174325,24799.57110701948,21079.63544096656,0.85,1.0657515286115105,0.6621397198991035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522580117454982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.909309588927,1535.5459751213205,0.3754306816602278,0.12497792998997291,6.112874298809886,3.4852608590297884
5351.0,-30.126868925862745,5.006201099022017,35.00541005550733,24.102515866421186,4.996395004584603,-26.61457071678964,-40.13509493144227,1.4840967955115254,-0.048894179085891665,-5.016011281055156,40.01078407852551,42245.10507739629,25750.791708664354,25750.791708664354,67995.89678606065,77346.29202382837,77346.29202382837,25750.791708664354,103097.08373249273,103097.08373249273,103097.08373249273,127896.64521915151,91564.94189018654,56463.75494375446,39001.31882936898,24799.56148665879,0.0,63800.880316027775,21079.62726365997,1535.5453195664813,0.0,0.8867982048588817,2.8155249408162466,0.0014959135982669303,354434.7117255202,1554998.2587453104,4.387262893002211,1554998.2587453104,4.387262893002211,0.85,0.09558771511480856,4.027634451161993,1.2672301506949593,1.0,0.0,4.027634451160969,1.2848056348967902,1.2850993749684099,3.1348200395194694,19324.04778795259,1970.5044829735527,4632.441516551485,4632.441516551485,5.558794777366978,5.006201099022017,-2.345505951879185,7.351707050901203,3.485269222464193,3.485269222464193,0.9957912064183408,0.0,0.0,0.0002286141748043935,0.9923839902969621,0.00023036866479071548,199.02759851339513,0.0,0.0,0.0,0.058264959897682295,7.765861675101763e-05,0.0001509555580533759,0.000607993806210161,0.09558771511481398,0.07171451331889422,0.02387320179591975,0.09558771551555359,0.07171451331889016,0.023873201795918397,0.3754305453156795,0.3754305453156795,0.12497793297481508,0.0,4.966913029610794,4.955337644195595,5.001688695067116,4.967117101969279,4.95562583141043,5.001640037887,24799.56148665879,21079.62726365997,0.85,1.0657517020024412,0.6621398461610829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257635163651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.906338880455,1535.5453195664813,0.3754305453156795,0.12497793297481508,6.112874298809886,3.485269222464193
5352.0,-30.126805952927352,5.006194437423751,35.00540871301888,24.1025045857765,4.996392896755096,-26.614514251906222,-40.13503755033014,1.484101195733988,-0.048879692359491855,-5.016008448197066,40.01078100818014,42245.12187996972,25750.799391791916,25750.799391791916,67995.92127176165,77346.25483198998,77346.25483198998,25750.799391791916,103097.05422378189,103097.05422378189,103097.05422378189,127896.60471205573,91564.87835214757,56463.74540012754,39001.25883557781,24799.550488273842,0.0,63800.80932385166,21079.617915032766,1535.544663944778,0.0,0.8867982303948833,2.8155250811697217,0.0014959135982669303,354434.7508664914,1554998.1263309743,4.387262034914605,1554998.1263309743,4.387262034914605,0.85,0.09558768345874999,4.027634451161993,1.2672300325566908,1.0,0.0,4.027634451162014,1.284805614311471,1.2850993543783842,3.1348200897459555,19324.034378758242,1970.5031156162647,4632.441516551485,4632.441516551485,5.558796435915183,5.006194437423751,-2.3454971813702543,7.351691618794005,3.485277578357569,3.485277578357569,0.9957935938164483,0.0,0.0,0.0002286141748043935,0.9923774792092471,0.000230370176262524,199.027546940737,0.0,0.0,0.0,0.058264959897682295,7.765912161243396e-05,0.00015095505319195955,0.0006079917728129275,0.09558768345874846,0.07171448276961861,0.023873200689129855,0.09558768222064182,0.07171448276961975,0.023873200689130233,0.37543041060448606,0.37543041060448606,0.12497793557504619,0.0,4.966955100690541,4.955388133712972,5.001705459093955,4.967128755837564,4.955595474911831,5.001777901912305,24799.550488273842,21079.617915032766,0.85,1.0657532716648732,0.6621408462945088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452257258710321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.90336984239,1535.544663944778,0.37543041060448606,0.12497793557504619,6.112874298809886,3.485277578357569
5353.0,-30.12674298356509,5.006187754037121,35.00540734355542,24.10249822949993,4.996392871784098,-26.614457581916536,-40.13497632751239,1.4841074701355152,-0.04883279080934244,-5.01600370980939,40.010777537498065,42245.122863515564,25750.802006395574,25750.802006395574,67995.92486991113,77346.22915999379,77346.22915999379,25750.802006395574,103097.03116638937,103097.03116638937,103097.03116638937,127896.56738880789,91564.82717873705,56463.72088225882,39001.22921830914,24799.53622241853,0.0,63800.76544072767,21079.60578905575,1535.5437780530988,0.0,0.8867982670789324,2.8155250181593816,0.0014959135982669303,354434.81633574824,1554997.9766513878,4.387260802218631,1554997.9766513878,4.387260802218631,0.85,0.0955876504745918,4.027634451161993,1.2672298429859805,1.0,0.0,4.0276344511626565,1.2848055849582838,1.2850993250184861,3.134820161365321,19324.02357901971,1970.5020143494173,4632.441516551485,4632.441516551485,5.558797000326766,5.006187754037121,-2.34548704963069,7.3516748036678115,3.485285903940462,3.485285903940462,0.9957959725544177,0.0,0.0,0.0002286141748043935,0.9923709685370594,0.00023037168765770486,199.0274953710319,0.0,0.0,0.0,0.058264959897682295,7.765966027802156e-05,0.00015095451452637194,0.0006079896032648492,0.09558765047459547,0.07171445100237704,0.02387319947221843,0.09558762888881484,0.0717144510023743,0.023873199472217513,0.37543027612365815,0.37543027612365815,0.12497793979804543,0.0,4.966996465966929,4.955435360973013,5.001729197968814,4.967170919000068,4.955633274034824,5.001833163569131,24799.53622241853,21079.60578905575,0.85,1.0657540611026188,0.6621413171408143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522568823968467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.900402436,1535.5437780530988,0.37543027612365815,0.12497793979804543,6.112874298809886,3.485285903940462
5354.0,-30.126680049950235,5.006181212286573,35.00540599344783,24.102500324975722,4.996405605292607,-26.614399668215587,-40.134914964996256,1.484125223557933,-0.04892163408987926,-5.015991223709217,40.01077536235473,42245.12294709178,25750.785010065774,25750.785010065774,67995.90795715756,77346.18621930112,77346.18621930112,25750.785010065774,103096.9712293669,103096.9712293669,103096.9712293669,127896.49777663482,91564.76391619397,56463.70064398477,39001.181413565784,24799.526547267924,0.0,63800.70796083371,21079.597565177733,1535.542975470211,0.0,0.8867983385046695,2.815527642422428,0.0014959135982669303,354434.9888534861,1554997.8828443093,4.387258402096142,1554997.8828443093,4.387258402096142,0.85,0.09558761561525198,4.027634451161993,1.2672296446235851,1.0,0.0,4.027634451160885,1.2848055019034332,1.285099241944647,3.1348203640123518,19324.01022796657,1970.5006529208824,4632.441516551485,4632.441516551485,5.558793331347949,5.006181212286573,-2.34547121484722,7.351652427133793,3.4852942118478683,3.4852942118478683,0.9957983462422481,0.0,0.0,0.0002286141748043935,0.9923644616069809,0.00023037319820400277,199.02744383062935,0.0,0.0,0.0,0.058264959897682295,7.766020017620318e-05,0.00015095397462819033,0.0006079874287523328,0.09558761561525891,0.07171441758094785,0.023873198034311073,0.09558767572117043,0.07171441758094264,0.023873198034309335,0.3754301416628721,0.3754301416628721,0.12497794575357596,0.0,4.96700634746378,4.955460669865829,5.001692712618819,4.967069589619314,4.955585631661563,5.001570513664774,24799.526547267924,21079.597565177733,0.85,1.0657547561838847,0.6621419149929406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522565061049195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.897437057127,1535.542975470211,0.3754301416628721,0.12497794575357596,6.112874298809886,3.4852942118478683
5355.0,-30.126617168082454,5.006174591610442,35.00540466323076,24.102499486785405,4.996404054860708,-26.614343229590286,-40.1348538120277,1.4841301163684892,-0.048743505529614595,-5.015989070487859,40.01077324149326,42245.12371687585,25750.794481135763,25750.794481135763,67995.91819801161,77346.18900042528,77346.18900042528,25750.794481135763,103096.98348156104,103096.98348156104,103096.98348156104,127896.50506512882,91564.74061348295,56463.67532993329,39001.183648388505,24799.521583567785,0.0,63800.70523195629,21079.593346032616,1535.542686056172,0.0,0.8867983571434467,2.8155255540248354,0.0014959135982669303,354435.01860408456,1554997.7913782436,4.387257775776458,1554997.7913782436,4.387257775776458,0.85,0.09558758585031758,4.027634451161993,1.267229477581568,1.0,0.0,4.027634451160256,1.2848054790136714,1.285099219049652,3.1348204198615,19324.005310116,1970.5001514396865,4632.441516551485,4632.441516551485,5.558795375857297,5.006174591610442,-2.3454629486892933,7.351637540299736,3.4853025513431812,3.4853025513431812,0.9958007289551947,0.0,0.0,0.0002286141748043935,0.9923579600731849,0.0002303747075173696,199.0273923326325,0.0,0.0,0.0,0.058264959897682295,7.766073823413379e-05,0.0001509534365702597,0.0006079852616516747,0.09558758585031597,0.0717143882431108,0.023873197607205174,0.09558758881272324,0.071714388243112,0.023873197607205573,0.37543000591989006,0.37543000591989006,0.12497794945735445,0.0,4.967053375200464,4.955521283616122,5.001698906621755,4.967245564958262,4.955767830351817,5.001727776997541,24799.521583567785,21079.593346032616,0.85,1.0657549622814206,0.6621419553794564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522561300268062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.894473061091,1535.542686056172,0.37543000591989006,0.12497794945735445,6.112874298809886,3.4853025513431812
5356.0,-30.126554346972586,5.00616793093821,35.005403303884094,24.102488031517737,4.996402764210625,-26.61428681960529,-40.134796395990975,1.4841352368433294,-0.0487527569907229,-5.015985191031777,40.01076973259471,42245.13993805707,25750.79928066784,25750.79928066784,67995.93921872492,77346.14798589707,77346.14798589707,25750.79928066784,103096.94726656491,103096.94726656491,103096.94726656491,127896.4547020689,91564.67364513909,56463.66559729897,39001.12005315569,24799.507435504,0.0,63800.627488659695,21079.5813201784,1535.541824939976,0.0,0.8867983895942173,2.8155261283313338,0.0014959135982669303,354435.0722057044,1554997.640050524,4.387256685331766,1554997.640050524,4.387256685331766,0.85,0.09558755330007472,4.027634451161993,1.267229347904213,1.0,0.0,4.027634451161489,1.284805455058841,1.285099195089345,3.1348204783093303,19323.991176983276,1970.4987102612286,4632.441516551485,4632.441516551485,5.55879641192695,5.00616793093821,-2.3454534621355574,7.351621393073767,3.4853108561263593,3.4853108561263593,0.9958031017503883,0.0,0.0,0.0002286141748043935,0.9923514648672005,0.0002303762153815003,199.02734088442077,0.0,0.0,0.0,0.058264959897682295,7.766124341558947e-05,0.00015095293138880404,0.0006079832269654398,0.09558755330007511,0.07171435676024357,0.023873196539831543,0.09558755820385667,0.07171435676024328,0.023873196539831446,0.37542987130985184,0.37542987130985184,0.12497795392462184,0.0,4.96708771507889,4.955559714357264,5.001720941550275,4.96723243404108,4.955720809173727,5.001816458097608,24799.507435504,21079.5813201784,0.85,1.065756590416151,0.6621430164705822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522557542581174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.891510126177,1535.541824939976,0.37542987130985184,0.12497795392462184,6.112874298809886,3.4853108561263593
5357.0,-30.126491519560386,5.006161378960425,35.005401951054246,24.10249061593788,4.996412751775929,-26.614229276083808,-40.134735068399436,1.4841505082993687,-0.048775346988179535,-5.015974293062012,40.01076720371984,42245.13981640406,25750.786237334134,25750.786237334134,67995.92605373819,77346.117934568,77346.117934568,25750.786237334134,103096.90417190213,103096.90417190213,103096.90417190213,127896.40042924933,91564.62220331641,56463.644085152344,39001.08679796007,24799.496257347193,0.0,63800.58305530727,21079.571818745113,1535.5409739282418,0.0,0.8867984542177972,2.815527697002269,0.0014959135982669303,354435.22278067033,1554997.5309881396,4.387254513782889,1554997.5309881396,4.387254513782889,0.85,0.09558751866613353,4.027634451161993,1.2672291478933766,1.0,0.0,4.02763445116258,1.2848053836152495,1.2850991236294196,3.134820652625874,19323.98032059851,1970.4976032180728,4632.441516551485,4632.441516551485,5.558793596277004,5.006161378960425,-2.345438821723731,7.351600200684157,3.4853191378095865,3.4853191378095865,0.9958054679455961,0.0,0.0,0.0002286141748043935,0.9923449690554614,0.00023037772340599877,199.02728943107425,0.0,0.0,0.0,0.058264959897682295,7.766178301665591e-05,0.0001509523917877376,0.0006079810536495947,0.09558751866613924,0.07171432346920413,0.0238731951969351,0.09558756545067303,0.07171432346919986,0.023873195196933674,0.37542973630080867,0.37542973630080867,0.12497795996782583,0.0,4.9671058217031145,4.955592151995518,5.001695975526047,4.967198946073836,4.9557426110488905,5.001616833999435,24799.496257347193,21079.571818745113,0.85,1.0657571263070444,0.6621434757074667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522553788526988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.888548070141,1535.5409739282418,0.37542973630080867,0.12497795996782583,6.112874298809886,3.4853191378095865
5358.0,-30.126428715566767,5.006154786649513,35.00540061605975,24.102489358652406,4.996413576009101,-26.614172670059197,-40.13467765236271,1.4841575305015715,-0.04865672527211018,-5.0159703632269235,40.01076501755346,42245.155849202216,25750.79107730949,25750.79107730949,67995.94692651171,77346.10958123219,77346.10958123219,25750.79107730949,103096.90065854168,103096.90065854168,103096.90065854168,127896.3907999399,91564.58875907233,56463.63502704261,39001.05970225524,24799.490141398215,0.0,63800.549843653454,21079.56662018848,1535.540576264582,0.0,0.8867984821353034,2.8155265975819534,0.0014959135982669303,354435.27707839094,1554997.4367056934,4.387253575669818,1554997.4367056934,4.387253575669818,0.85,0.0955874879810862,4.027634451161993,1.2672290347004314,1.0,0.0,4.027634451162544,1.2848053507636796,1.285099090770339,3.134820732781035,19323.973262458603,1970.4968834881029,4632.441516551485,4632.441516551485,5.558794641077104,5.006154786649513,-2.345429281498064,7.351584068147577,3.485327441181185,3.485327441181185,0.9958078403374815,0.0,0.0,0.0002286141748043935,0.9923384757108462,0.00023037923087747787,199.02723799693334,0.0,0.0,0.0,0.058264959897682295,7.766228820439572e-05,0.0001509518865999978,0.0006079790189380495,0.0955874879810907,0.07171429333531057,0.023873194645780124,0.09558750637981987,0.0717142933353072,0.023873194645778997,0.3754296006346004,0.3754296006346004,0.12497796443507793,0.0,4.967145893924794,4.955645812928992,5.001695205814656,4.967313637954817,4.955867924315612,5.001699599570202,24799.490141398215,21079.56662018848,0.85,1.0657580082481937,0.662144071684745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255003409813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.8855882344,1535.540576264582,0.3754296006346004,0.12497796443507793,6.112874298809886,3.485327441181185
5359.0,-30.1263659825,5.006148190528366,35.00539926983623,24.102487961668544,4.996415459418175,-26.614116021905122,-40.13461646446956,1.4841654988232762,-0.04856807651293593,-5.015964766008833,40.010762020493274,42245.15588926214,25750.79153453764,25750.79153453764,67995.94742379978,77346.0962641864,77346.0962641864,25750.79153453764,103096.88779872404,103096.88779872404,103096.88779872404,127896.36612387886,91564.55080879871,56463.61043387443,39001.044861026974,24799.478325154818,0.0,63800.52318618179,21079.556576381594,1535.5398122508,0.0,0.8867985214754022,2.8155260864637413,0.0014959135982669303,354435.3544140098,1554997.3074519692,4.387252253722985,1554997.3074519692,4.387252253722985,0.85,0.09558745528084565,4.027634451161993,1.267228859416209,1.0,0.0,4.027634451160532,1.2848053134859345,1.2850990534840712,3.134820823735709,19323.965253357237,1970.4960667870514,4632.441516551485,4632.441516551485,5.558794739778439,5.006148190528366,-2.345418542630884,7.35156673315925,3.485335721465661,3.485335721465661,0.995810206133046,0.0,0.0,0.0002286141748043935,0.9923319897451557,0.00023038073665558714,199.02718662090544,0.0,0.0,0.0,0.058264959897682295,7.766282658299522e-05,0.0001509513482213983,0.0006079768505458544,0.09558745528084502,0.07171426169959547,0.023873193581249553,0.09558744570783019,0.07171426169959594,0.023873193581249712,0.3754294657518318,0.3754294657518318,0.12497796909283412,0.0,4.967193928211202,4.9557090603562415,5.001697517527646,4.967396689495899,4.955972686158134,5.001717407521767,24799.478325154818,21079.556576381594,0.85,1.0657584613432551,0.6621443489731725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522546281070658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.882630023754,1535.5398122508,0.3754294657518318,0.12497796909283412,6.112874298809886,3.485335721465661
5360.0,-30.12630326021891,5.006141566147739,35.00539791188065,24.102486844081454,4.996415680544961,-26.614059549697238,-40.13455908335743,1.4841719700232696,-0.04844025549613207,-5.015960357114339,40.01075898632509,42245.17167247649,25750.794925675287,25750.794925675287,67995.96659815178,77346.09074600821,77346.09074600821,25750.794925675287,103096.8856716835,103096.8856716835,103096.8856716835,127896.35243744493,91564.51998878176,56463.60091525019,39001.021192812856,24799.466765761437,0.0,63800.48795857429,21079.54675089722,1535.539091022589,0.0,0.886798554901759,2.8155249221277363,0.0014959135982669303,354435.4153308134,1554997.1765978998,4.387251130495914,1554997.1765978998,4.387251130495914,0.85,0.09558742347783615,4.027634451161993,1.267228755014949,1.0,0.0,4.027634451160852,1.2848052832120904,1.2850990232033057,3.1348208976014362,19323.958749039448,1970.495403531221,4632.441516551485,4632.441516551485,5.558795471819551,5.006141566147739,-2.34540869530178,7.351550261449519,3.4853439896135305,3.4853439896135305,0.9958125684610087,0.0,0.0,0.0002286141748043935,0.9923255049403137,0.0002303822421838731,199.02713525373707,0.0,0.0,0.0,0.058264959897682295,7.766333146971414e-05,0.0001509508433346794,0.0006079748170467114,0.09558742347783411,0.07171423074782465,0.02387319273000945,0.09558736488500572,0.0717142307478262,0.023873192730009957,0.3754293321131694,0.3754293321131694,0.12497797408942021,0.0,4.967257489731821,4.955788845577899,5.0017123202486005,4.96752010161822,4.956116364600916,5.001779914676206,24799.466765761437,21079.54675089722,0.85,1.0657593503407312,0.6621449619618319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522542532283556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.879672485673,1535.539091022589,0.3754293321131694,0.12497797408942021,6.112874298809886,3.4853439896135305
5361.0,-30.12624053285955,5.0061349460809375,35.0053965438327,24.102474830020242,4.996418033850109,-26.61400285968344,-40.13449786053968,1.4841803606739528,-0.04854137227277988,-5.015954451845025,40.010755976452494,42245.17166395911,25750.794408016114,25750.794408016114,67995.96607197523,77346.03264364795,77346.03264364795,25750.794408016114,103096.82705166406,103096.82705166406,103096.82705166406,127896.2817993844,91564.43744575695,56463.5764660681,39000.95664409872,24799.454747720327,0.0,63800.41139181904,21079.536535562278,1535.538303352226,0.0,0.8867985958560918,2.8155269395187843,0.0014959135982669303,354435.4969227388,1554997.0467916343,4.387249754306066,1554997.0467916343,4.387249754306066,0.85,0.09558739147688258,4.027634451161993,1.2672285308269786,1.0,0.0,4.027634451160707,1.2848052439585922,1.285098983940833,3.1348209933767976,19323.941328995017,1970.4936271810475,4632.441516551485,4632.441516551485,5.5587953600730415,5.0061349460809375,-2.3453977689936014,7.351532715074539,3.485352238242922,3.485352238242922,0.9958149252122634,0.0,0.0,0.0002286141748043935,0.992319019656145,0.00023038374784312016,199.02708388243636,0.0,0.0,0.0,0.058264959897682295,7.766387016229826e-05,0.00015095030464209525,0.0006079726473899009,0.09558739147688586,0.07171419959724443,0.023873191879641428,0.09558738875753647,0.07171419959724197,0.023873191879640612,0.37542920051524986,0.37542920051524986,0.12497798011639917,0.0,4.9672863657980315,4.9558237141805535,5.001723177630481,4.967413079572225,4.955974409942257,5.001777836067049,24799.454747720327,21079.536535562278,0.85,1.0657606211093205,0.6621457564672709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253878414291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.87671682262,1535.538303352226,0.37542920051524986,0.12497798011639917,6.112874298809886,3.485352238242922
5362.0,-30.12617785108515,5.006128428301252,35.00539519651449,24.10248265312987,4.996428202869337,-26.613945429108547,-40.13443656787274,1.4841957808927015,-0.048482786601539374,-5.015943883221788,40.01075384415609,42245.17102117871,25750.782133562327,25750.782133562327,67995.95315474103,77346.02304214757,77346.02304214757,25750.782133562327,103096.8051757099,103096.8051757099,103096.8051757099,127896.25118346838,91564.40658610506,56463.554565136204,39000.9466899654,24799.44600775848,0.0,63800.39269772388,21079.52910659471,1535.537601491954,0.0,0.886798657367312,2.815527403512927,0.0014959135982669303,354435.6429473288,1554996.9548324521,4.387247687342589,1554996.9548324521,4.387247687342589,0.85,0.09558735821573852,4.027634451161993,1.2672283703787253,1.0,0.0,4.0276344511610285,1.2848051718190763,1.2850989117848242,3.1348211693913983,19323.934816312594,1970.4929630722618,4632.441516551485,4632.441516551485,5.558792710400348,5.006128428301252,-2.3453834046127757,7.351511832914028,3.4853604771330167,3.4853604771330167,0.9958172791808619,0.0,0.0,0.0002286141748043935,0.9923125391306082,0.00023038525241723595,199.02703254849442,0.0,0.0,0.0,0.058264959897682295,7.766440947293818e-05,0.00015094976533145532,0.0006079704752437877,0.0955873582157488,0.07171416736639001,0.023873190849358794,0.09558736744955908,0.0717141673663823,0.02387319084935623,0.37542906787817315,0.37542906787817315,0.12497798673821034,0.0,4.967317297530542,4.955875392494761,5.0016917610371365,4.967461096620241,4.956102188569901,5.001586190985563,24799.44600775848,21079.52910659471,0.85,1.0657607309236332,0.6621459404071321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253503570074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.873763352045,1535.537601491954,0.37542906787817315,0.12497798673821034,6.112874298809886,3.4853604771330167
5363.0,-30.126115219074013,5.006121787185817,35.00539384970535,24.102477135043614,4.996422767751742,-26.613889603827708,-40.134379256609805,1.4841971525054032,-0.04830255168661779,-5.01594394573381,40.01075116434596,42245.186831720464,25750.796933852103,25750.796933852103,67995.98376557257,77346.02277429483,77346.02277429483,25750.796933852103,103096.81970814694,103096.81970814694,103096.81970814694,127896.25818097628,91564.37876292858,56463.5428203541,39000.92882508275,24799.43847282934,0.0,63800.36729791209,21079.522701904938,1535.5372145200276,0.0,0.8867986667528138,2.8155250288479814,0.0014959135982669303,354435.6420836125,1554996.8392607435,4.387247371961296,1554996.8392607435,4.387247371961296,0.85,0.09558732957795363,4.027634451161993,1.2672282599331814,1.0,0.0,4.027634451162864,1.2848051654023405,1.2850989053666213,3.1348211850477172,19323.92894445399,1970.4923643093198,4632.441516551485,4632.441516551485,5.55879590532245,5.006121787185817,-2.345376851321746,7.351498638507563,3.4853687358462797,3.4853687358462797,0.9958196388132228,0.0,0.0,0.0002286141748043935,0.9923060637955771,0.00023038675580590813,199.0269812553331,0.0,0.0,0.0,0.058264959897682295,7.766491375456654e-05,0.00015094926104982699,0.0006079684441817284,0.09558732957794663,0.07171413891258734,0.023873190665359298,0.09558726375214009,0.07171413891259258,0.023873190665361043,0.37542893545280565,0.37542893545280565,0.12497799127850437,0.0,4.967382143230736,4.955952854530096,5.001718686856634,4.9676413940471775,4.95626258414444,5.00182627129908,24799.43847282934,21079.522701904938,0.85,1.065761635008609,0.6621464518293293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253128998455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.870811059165,1535.5372145200276,0.37542893545280565,0.12497799127850437,6.112874298809886,3.4853687358462797
5364.0,-30.126052629880817,5.006115200309616,35.00539248115717,24.102475214190804,4.996427838345823,-26.613832766401032,-40.13431806871665,1.484207974866031,-0.04829898467255589,-5.015935732542863,40.01074783753082,42245.18617427647,25750.79042514413,25750.79042514413,67995.9765994206,77345.99451582244,77345.99451582244,25750.79042514413,103096.78494096658,103096.78494096658,103096.78494096658,127896.20836001764,91564.32721988592,56463.51887833982,39000.89815727344,24799.423419051058,0.0,63800.321576324495,21079.509906193398,1535.5362021748242,0.0,0.8867987206011738,2.8155259405939588,0.0014959135982669303,354435.75556368986,1554996.6957857723,4.387245562493339,1554996.6957857723,4.387245562493339,0.85,0.09558729605535067,4.027634451161993,1.26722808519844,1.0,0.0,4.027634451160135,1.2848051147727233,1.285098854725429,3.1348213085799124,19323.91806670756,1970.4912550878803,4632.441516551485,4632.441516551485,5.558794500294894,5.006115200309616,-2.3453642618317603,7.351479462141377,3.485376946490292,3.485376946490292,0.995821984711512,0.0,0.0,0.0002286141748043935,0.9922995929328897,0.0002303882581758299,199.02692999726446,0.0,0.0,0.0,0.058264959897682295,7.766545214999322e-05,0.00015094872265440027,0.0006079662757217594,0.09558729605535565,0.07171410661273764,0.023873189442618015,0.09558723749168668,0.0717141066127339,0.02387318944261677,0.37542880479547014,0.37542880479547014,0.12497799767208,0.0,4.967429944972196,4.956016774625368,5.001718046403482,4.967636747870301,4.956288062078556,5.00173110201132,24799.423419051058,21079.509906193398,0.85,1.0657622864498704,0.6621469160423971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522527547244026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.86785985875,1535.5362021748242,0.37542880479547014,0.12497799767208,6.112874298809886,3.485376946490292
5365.0,-30.12599009550938,5.006108655036727,35.00539113115193,24.102473153639608,4.996433922188872,-26.613775877033394,-40.13425681097431,1.4842197037128935,-0.04831630858598146,-5.015928060049503,40.0107456405394,42245.185263332,25750.785432746685,25750.785432746685,67995.97069607869,77345.96150787744,77345.96150787744,25750.785432746685,103096.74694062411,103096.74694062411,103096.74694062411,127896.16243769958,91564.27135957255,56463.4951150271,39000.862493939385,24799.415497075464,0.0,63800.27799101485,21079.503172514145,1535.5356111848864,0.0,0.8867987676064604,2.815527063633227,0.0014959135982669303,354435.861573079,1554996.6010365174,4.387243982973494,1554996.6010365174,4.387243982973494,0.85,0.09558726470962743,4.027634451161993,1.2672278956277294,1.0,0.0,4.0276344511636575,1.284805059902349,1.2850987998425099,3.1348214424592253,19323.906277835722,1970.4900529575057,4632.441516551485,4632.441516551485,5.558793422591608,5.006108655036727,-2.3453520525471063,7.351460707583834,3.4853851624279484,3.4853851624279484,0.995824332122271,0.0,0.0,0.0002286141748043935,0.9922931277834839,0.00023038975923884118,199.02687878411905,0.0,0.0,0.0,0.058264959897682295,7.766599116348346e-05,0.00015094818364091005,0.0006079641047724565,0.0955872647096279,0.07171407600144131,0.0238731887081866,0.09558724389639987,0.07171407600144095,0.02387318870818648,0.3754286747826572,0.3754286747826572,0.12497800389387757,0.0,4.967463392591867,4.9560665480127,5.001702428801991,4.967611751463494,4.956280221128509,5.00165454768279,24799.415497075464,21079.503172514145,0.85,1.0657629219994107,0.6621473541115525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252380706413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.864909888285,1535.5356111848864,0.3754286747826572,0.12497800389387757,6.112874298809886,3.4853851624279484
5366.0,-30.125927574068495,5.0061020798563,35.00538978683584,24.10246665766465,4.996434798890556,-26.61371952004004,-40.13419942986218,1.4842267448621154,-0.048292875665708834,-5.015923754967392,40.01074310623671,42245.20030330709,25750.789021651355,25750.789021651355,67995.98932495844,77345.93163792597,77345.93163792597,25750.789021651355,103096.72065957732,103096.72065957732,103096.72065957732,127896.1276084275,91564.21653441626,56463.485199797375,39000.81259402099,24799.40694885018,0.0,63800.21954287117,21079.495906522654,1535.5350620768727,0.0,0.8867987986943728,2.815527258309753,0.0014959135982669303,354435.9210555945,1554996.4917401017,4.387242938325642,1554996.4917401017,4.387242938325642,0.85,0.09558723442475493,4.027634451161993,1.2672277818853037,1.0,0.0,4.027634451159918,1.284805026962157,1.2850987668947869,3.1348215228306575,19323.894707425494,1970.4888731040157,4632.441516551485,4632.441516551485,5.5587941973244686,5.0061020798563,-2.3453423197687937,7.351444399625093,3.4853933799378094,3.4853933799378094,0.9958266799822313,0.0,0.0,0.0002286141748043935,0.9922866640163275,0.00023039126000047887,199.02682758158954,0.0,0.0,0.0,0.058264959897682295,7.766649606922287e-05,0.00015094767873517062,0.0006079620711967057,0.09558723442475604,0.07171404632170802,0.023873188103048018,0.0955872196745815,0.07171404632170719,0.02387318810304774,0.37542854446984203,0.37542854446984203,0.12497800906921208,0.0,4.967495256182474,4.956108589821724,5.00170369810894,4.96763087930168,4.956284937758085,5.001716961466855,24799.40694885018,21079.495906522654,0.85,1.0657641903452681,0.6621481964481332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520070162177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.861960905864,1535.5350620768727,0.37542854446984203,0.12497800906921208,6.112874298809886,3.4853933799378094
5367.0,-30.125865070588777,5.006095492766523,35.00538843100558,24.10246533052998,4.996436020586728,-26.613663144688246,-40.13414204875005,1.484234094686214,-0.04819269549778937,-5.015918651062158,40.01074008222872,42245.21525939894,25750.7904507732,25750.7904507732,67996.00571017213,77345.92144150997,77345.92144150997,25750.7904507732,103096.71189228317,103096.71189228317,103096.71189228317,127896.10695164294,91564.18152982609,56463.475347715175,39000.78464678991,24799.395059359766,0.0,63800.179706149676,21079.4858004558,1535.5343048780267,0.0,0.8867988356212007,2.815526538153437,0.0014959135982669303,354435.99157531,1554996.3613242633,4.387241697472645,1554996.3613242633,4.387241697472645,0.85,0.09558720282970386,4.027634451161993,1.2672276164917275,1.0,0.0,4.027634451162319,1.2848049925779115,1.2850987325026801,3.134821606725469,19323.887319987032,1970.4881197949385,4632.441516551485,4632.441516551485,5.558794505827413,5.006095492766523,-2.345332024432578,7.351427517199101,3.4854015775167744,3.4854015775167744,0.9958290221476498,0.0,0.0,0.0002286141748043935,0.992280202151485,0.0002303927603399795,199.02677639379584,0.0,0.0,0.0,0.058264959897682295,7.766700097799671e-05,0.00015094717382639682,0.0006079600376087337,0.0955872028297057,0.07171401560142368,0.02387318722828203,0.09558715206986637,0.07171401560142229,0.023873187228281568,0.37542841348115835,0.37542841348115835,0.12497801442143686,0.0,4.967539458678061,4.956165230350962,5.001710516510627,4.96772595556439,4.956401491184749,5.001747495215966,24799.395059359766,21079.4858004558,0.85,1.0657651126273868,0.6621488443131601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251633403484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.85901374888,1535.5343048780267,0.37542841348115835,0.12497801442143686,6.112874298809886,3.4854015775167744
5368.0,-30.12580261560379,5.006088973701739,35.00538708355378,24.1024630953558,4.996443355157117,-26.613606201672926,-40.1340808259323,1.484246941226248,-0.04824112639852274,-5.015909767758353,40.01073761460988,42245.21399442241,25750.782287774065,25750.782287774065,67995.99628219647,77345.88257183594,77345.88257183594,25750.782287774065,103096.66485961001,103096.66485961001,103096.66485961001,127896.04984193906,91564.12034633866,56463.45176892525,39000.74286379268,24799.384982329055,0.0,63800.12784612173,21079.477234979695,1535.5335617504484,0.0,0.8867988897689321,2.815528211098992,0.0014959135982669303,354436.11431430466,1554996.254903723,4.387239877945375,1554996.254903723,4.387239877945375,0.85,0.0955871701996654,4.027634451161993,1.2672274554939942,1.0,0.0,4.0276344511630535,1.2848049324787105,1.285098672389739,3.1348217533627283,19323.874407701933,1970.4868031082922,4632.441516551485,4632.441516551485,5.558792743689865,5.006088973701739,-2.3453189534558065,7.351407927157545,3.4854097605444525,3.4854097605444525,0.9958313601555578,0.0,0.0,0.0002286141748043935,0.992273745345561,0.00023039425952439994,199.02672524574365,0.0,0.0,0.0,0.058264959897682295,7.766753969411291e-05,0.0001509466351102806,0.0006079578678571447,0.09558717019967028,0.07171398405379373,0.02387318614587656,0.0955871684431257,0.07171398405379006,0.023873186145875334,0.3754282828654634,0.3754282828654634,0.1249780202526651,0.0,4.967561921278559,4.956202038585388,5.0016898634848985,4.967668641359808,4.956366151877091,5.001624143028948,24799.384982329055,21079.477234979695,0.85,1.0657658311625122,0.6621493627146455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522512598982742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.856068316121,1535.5335617504484,0.3754282828654634,0.1249780202526651,6.112874298809886,3.4854097605444525
5369.0,-30.12574015218093,5.006082515528815,35.0053857667908,24.10246595917272,4.996451329799574,-26.613549187080363,-40.134019568189956,1.484260364698974,-0.048213719834677704,-5.015901142517791,40.01073581358484,42245.21272011231,25750.774980750837,25750.774980750837,67995.98770086314,77345.86198950805,77345.86198950805,25750.774980750837,103096.63697025889,103096.63697025889,103096.63697025889,127896.01602611384,91564.07770580145,56463.42843640548,39000.72141043997,24799.379055854948,0.0,63800.10046629491,21079.472197476705,1535.5330647677433,0.0,0.8867989401894549,2.815528857807679,0.0014959135982669303,354436.2334877172,1554996.1772312557,4.3872381836637,1554996.1772312557,4.3872381836637,0.85,0.0955871383572752,4.027634451161993,1.2672272389987485,1.0,0.0,4.027634451163358,1.284804869680486,1.285098609577157,3.1348219065854046,19323.865408757996,1970.485885471389,4632.441516551485,4632.441516551485,5.558791166330884,5.006082515528815,-2.345306045918412,7.351388561447227,3.48541795311452,3.48541795311452,0.9958337008898629,0.0,0.0,0.0002286141748043935,0.992267287712617,0.0002303957589203579,199.02667409080746,0.0,0.0,0.0,0.058264959897682295,7.766807872099733e-05,0.00015094609608339618,0.0006079556968538949,0.09558713835727589,0.07171395323900151,0.02387318511827438,0.09558716489641315,0.071713953239001,0.023873185118274208,0.3754281513827606,0.3754281513827606,0.12497802480504182,0.0,4.967583745657748,4.956243838911405,5.00165165602283,4.967687422683127,4.95642743021898,5.001515227143216,24799.379055854948,21079.472197476705,0.85,1.0657661540327024,0.6621496269027055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522508866830486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.8531239953,1535.5330647677433,0.3754281513827606,0.12497802480504182,6.112874298809886,3.48541795311452
